time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2916.0,-30.213524584861023,4.994170030574502,35.05079297873646,24.498151579778664,4.962130305907241,-26.69595909580287,-40.19204318812115,1.4445647990416943,-6.583638204802639,-6.583716775328182,40.10154087385565,41032.666767531475,25743.87809864997,25743.87809864997,66776.54486618144,77074.49169613118,77064.31792254225,25743.87809864997,102808.19602119221,102808.19602119221,102808.19602119221,130340.88819030445,125932.88075973424,4408.007430570221,0.0,90952.16769887223,54910.34270001801,40046.47222094914,27532.692169112237,67579.16439006137,20884.578302287482,1555.1591496605909,0.0,0.8782199675357101,2.720253336996441,0.001494314320929203,1.0,1.0,-6.50733381393502,333287.7719008617,1558916.0384006975,4.67738744061815,1558916.0384006975,4.67738744061815,0.7585374569987386,0.09251485439150524,3.925179230789399,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925179230789399,1.2849954147235727,1.2852862036117179,3.0546250872294207,6472.3840148763,15265.095275102678,6452.736111520064,0.00032690115285363745,23171.468702737606,2362.832231469218,19287.660054434054,1966.7939667913156,0.8323883264316044,0.8323883264316043,35487.19909500223,35405.22815468563,1.0028948637490211,0.8,4282.928978319465,4273.035954225843,1.0028948637490211,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.837371203997,4632.441516551485,6.19314055367854,4.994170030574502,-3.772837569861435,8.767007600435937,2.9218406405693726,3.5,0.8348116115912493,0.6,0.00022628388150926372,0.9911802954722088,0.0002282973970961153,199.09933754457725,0.0,0.0,0.0,0.0014228721177525097,7.71590569552103e-05,0.00014912482455405344,0.0005853416641346836,0.09251481971027374,0.09251481971027374,0.09251481971027374,0.09252907208730038,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488976.5159586953,595.2480758517239,0.0,0.09251481971027374,0.09251485439150524,0.09251485439150524,0.371686184891051,0.371686184891051,0.5,9.770429339960241,0.07683577872199976,0.07683577872199976,-3.410605131648481e-13,7.8570525545274e-05,0.0763829613931648,-3.410605131648481e-13,27532.692169112237,20884.578302287482,0.7585374569987386,0.9881232694851437,0.6071792561786397,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663744544371174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5238632474381,260.5238632474381,-12.626136752561877,244.6946627734969,276.35306372135415,124893.15994452256,124876.82681752396,16.333126998599262,0.0,nan,276.35306372135415,3.2030637213541695,270.02138353178646,-3.1286164682135222,263.6897033422311,-9.460296657768879,257.35802315267597,-15.791976847324008,251.02634296308372,-22.123657036916256,244.6946627734969,-28.455337226503076,1.0,1.0,26022.012520719443,26022.012520719443,275.58379662124514,2.4337966212451647,275.58379662124514,275.58379662124514,77065.88401223534,77064.31792254225,1.5660896930930903,0.0,8546.071908451686,8546.071908451686,0.885411941482731,3944.8051269433463,275.58379662124514,2.4337966212451647,1.0,0.002,0.1431208579134915,0.004839229525774483,0.0002210378804801734,0.0017789621220186123,0.1105189402400867,0.1105189402400867,0.0,2.4987854667368747e-12,1.0,1.0001545992204552,0.07638296139350587,0.09251485439150524,0.0,1.428799421167575e-05,18.35530250438077,0.0,1600039.613822967,266.56636179519734,7.857052588633451e-05,1.0,1284666.14924727,2597.4882074630864,,,,,,,,,,,,,,,,,,,2.0,15265.095275102678,1555.1591496605909,0.371686184891051,6.173730061729009,2.9218406405693726
2917.0,-30.21339113724965,4.994220810471962,35.05079130595591,24.498233722429745,4.962186145896553,-26.695833408935897,-40.19192653996868,1.4446284001382155,-6.583580684654464,-6.583659145394229,40.10153778568034,41032.6819948508,25743.90310409958,25743.90310409958,66776.58509895038,77074.52103554131,77064.3486454192,25743.90310409958,102808.25174951878,102808.25174951878,102808.25174951878,130340.84977102479,125932.65668709998,4408.193083924804,0.0,90952.15302178236,54910.31391226873,40046.48789945959,27532.598021506015,67579.0859209656,20884.514858050996,1555.1531442157188,0.0,0.8782202921324753,2.7202591844932766,0.001494314320929203,1.0,1.0,-6.507406518895323,333288.53060312354,1558915.9049641402,4.677376392590241,1558915.9049641402,4.677376392590241,0.7585377464828372,0.09251475449462353,3.925175441559564,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925175441559564,1.2849951170953273,1.2852859059161206,3.054622845907962,6472.379265785081,15265.090825355668,6452.737273016687,0.000326902228052037,23171.487332460467,2362.8341311722625,19287.663526225188,1966.7943208154863,0.8323878070271946,0.8323878070271946,35487.1716885255,35405.22815468563,1.0028938955896287,0.8,4282.92567064807,4273.035954225843,1.0028938955896287,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.842134091877,4632.441516551485,6.19313947310239,4.994220810471962,-3.772778563506475,8.766999373978436,2.921846220293992,3.5,0.8348132057982834,0.6,0.00022628388150926372,0.9911665046519517,0.00022830057356379628,199.09922817723594,0.0,0.0,0.0,0.0014228721177525097,7.716007716899676e-05,0.00014912380434026695,0.0005853370945483493,0.09251471991325129,0.09251471991325129,0.09251471991325129,0.0925289478750024,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488974.4425057493,595.2487505197356,0.0,0.09251471991325129,0.09251475449462353,0.09251475449462353,0.3716857085851639,0.3716857085851639,0.5,9.770856133080777,0.07669832018291345,0.07669832018291345,-1.6143530956469476e-11,7.846073975770196e-05,0.07625262649889919,-1.6143530956469476e-11,27532.598021506015,20884.514858050996,0.7585377464828372,0.9881250121827077,0.6071801865275142,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266374212747839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52396038500774,260.52396038500774,-12.626039614992237,244.69479458313077,276.3531261868611,124892.7175269395,124876.47705198586,16.240474953627036,0.0,nan,276.3531261868611,3.203126186861141,270.0214598661198,-3.128540133880165,263.68979354538516,-9.46020645461482,257.358127224658,-15.791872775341972,251.02646090389175,-22.12353909610823,244.69479458313077,-28.455205416869205,1.0,1.0,26022.012520719443,26022.012520719443,275.58385784614967,2.4338578461496923,275.58385784614967,275.58385784614967,77065.90353527274,77064.3486454192,1.5548898535344051,0.0,8546.071908451686,8546.071908451686,0.8854121811296065,3944.801318767362,275.58385784614967,2.4338578461496923,1.0,0.002,0.1431065957343586,0.004839299775782413,0.00022101587993800446,0.001778984123630042,0.11050793996900223,0.11050793996900223,0.0,3.568046465923791e-12,1.0,1.0001543355428317,0.07625262651504272,0.09251475449462353,0.0,1.4263605264474907e-05,18.323968044678033,0.0,1600039.6811585494,266.5664193153455,7.846075590123291e-05,1.0,1284665.952605679,2597.489002901819,,,,,,,,,,,,,,,,,,,2.0,15265.090825355668,1555.1531442157188,0.3716857085851639,6.173730061729009,2.921846220293992
2918.0,-30.213257817645434,4.994271400090741,35.050789622388265,24.498320440202974,4.962246211510092,-26.695707414728457,-40.19180982196701,1.4446957906766813,-6.583522293937733,-6.583600623897052,40.10153412669677,41032.69391038035,25743.925864494035,25743.925864494035,66776.61977487439,77074.54695117612,77064.37426125121,25743.925864494035,102808.30012574524,102808.30012574524,102808.30012574524,130340.80098345086,125932.42270183208,4408.37828161878,0.0,90952.13575412922,54910.282642648854,40046.50345720041,27532.500857705618,67579.00431490602,20884.4492932542,1555.1469747366018,0.0,0.8782206237424774,2.720265122721958,0.001494314320929203,1.0,1.0,-6.507503145897147,333289.30104462174,1558915.7468639342,4.677365105864055,1558915.7468639342,4.677365105864055,0.7585380420467397,0.09251465338828997,3.925171401252742,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925171401252742,1.284994801734127,1.2852855904835554,3.0546204513478514,6472.3741919995455,15265.086381269988,6452.738663477133,0.00032690338758088435,23171.50678441744,2362.8361147198525,19287.66768240451,1966.7947446278301,0.832387287622367,0.832387287622367,35487.14246607086,35405.22815468563,1.002892863279326,0.8,4282.922143807378,4273.035954225843,1.002892863279326,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.846915979142,4632.441516551485,6.193137824136127,4.994271400090741,-3.77271891611996,8.766990316210702,2.9218518222806837,3.5,0.8348148063659097,0.6,0.00022628388150926372,0.991152727266953,0.00022830374702517199,199.09911891492322,0.0,0.0,0.0,0.0014228721177525097,7.716109800617237e-05,0.00014912278350309136,0.0005853324850815383,0.09251461899026292,0.09251461899026292,0.09251461899026292,0.09252881772639092,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488972.37052984256,595.2494246779007,0.0,0.09251461899026292,0.09251465338828997,0.09251465338828997,0.37168523343510396,0.37168523343510396,0.5,9.771282047827018,0.0765570015066146,0.0765570015066146,-5.002220859751105e-12,7.832995930812103e-05,0.07609747799989464,-5.002220859751105e-12,27532.500857705618,20884.4492932542,0.7585380420467397,0.9881267185249923,0.6071810960572217,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266373972044111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5240574416685,260.5240574416685,-12.625942558331474,244.69492600135874,276.3531888819613,124892.32214147318,124876.09519229106,16.226949182107816,0.0,nan,276.3531888819613,3.203188881961296,270.0215363058426,-3.1284636941574036,263.6898837297371,-9.460116270262859,257.35823115362234,-15.791768846377636,251.02657857748937,-22.123421422510603,244.69492600135874,-28.45507399864124,1.0,1.0,26022.012520719443,26022.012520719443,275.58391936502767,2.433919365027691,275.58391936502767,275.58391936502767,77065.93446377107,77064.37426125121,1.5602025198604679,0.0,8546.071908451686,8546.071908451686,0.8854124366556071,3944.7972582590055,275.58391936502767,2.433919365027691,1.0,0.002,0.1430923625804729,0.004839370065975932,0.00022099392462246855,0.0017790060807641882,0.11049696231123426,0.11049696231123426,0.0,5.3866568323901465e-12,1.0,1.0001540216523581,0.07609747800489686,0.09251465338828997,0.0,1.423457469619662e-05,18.286670619610856,0.0,1600039.7494855775,266.56647770606224,7.832996431034189e-05,1.0,1284665.7529217876,2597.4898106473656,,,,,,,,,,,,,,,,,,,2.0,15265.086381269988,1555.1469747366018,0.37168523343510396,6.173730061729009,2.9218518222806837
2919.0,-30.213124526623876,4.994321785413654,35.050787949295156,24.49840768184515,4.962303895836449,-26.69558168439476,-40.19169317381454,1.4447610361942842,-6.583464827579576,-6.583543049343203,40.101531062857525,41032.69963515626,25743.950472505396,25743.950472505396,66776.65010766166,77074.57245712572,77064.40549412972,25743.950472505396,102808.35596663512,102808.35596663512,102808.35596663512,130340.76301663222,125932.1997779582,4408.563238674012,0.0,90952.11503636176,54910.242145693715,40046.52543407561,27532.4070499971,67578.9324840727,20884.386085872065,1555.1409876303678,0.0,0.8782209479446725,2.7202709646034524,0.001494314320929203,1.0,1.0,-6.507573845200227,333290.0590209356,1558915.6144775043,4.677354071276338,1558915.6144775043,4.677354071276338,0.758538330773163,0.09251455380194978,3.925166764610413,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925166764610413,1.2849944964109279,1.2852852850912628,3.0546175688484705,6472.368084329248,15265.08193906815,6452.740775229287,0.00032690481507379593,23171.528877802746,2362.838367618172,19287.673994573015,1966.7953882898867,0.8323867663755979,0.8323867663755979,35487.10893047416,35405.22815468563,1.0028916786035436,0.8,4282.918096416134,4273.035954225843,1.0028916786035436,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.851721108465,4632.441516551485,6.193136585021252,4.994321785413654,-3.772660020550921,8.766981805964576,2.921857451499802,3.5,0.8348164147142292,0.6,0.00022628388150926372,0.9911389530422153,0.00022830691984681352,199.09900967615536,0.0,0.0,0.0,0.0014228721177525097,7.716211824490985e-05,0.00014912176326435387,0.0005853277890453439,0.09251451948553709,0.09251451948553709,0.09251451948553709,0.09252869436929811,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488970.3048745801,595.2500968071805,0.0,0.09251451948553709,0.09251455380194978,0.09251455380194978,0.37168475882787777,0.37168475882787777,0.5,9.771707249423574,0.07641863410424321,0.07641863410424321,9.890754881780595e-12,7.822176360150479e-05,0.07596920414295028,9.890754881780595e-12,27532.4070499971,20884.386085872065,0.758538330773163,0.9881282176719773,0.6071818261530992,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663737322423878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5241542130661,260.5241542130661,-12.625845786933894,244.69505707275826,276.35325135336205,124891.88234611753,124875.70309164823,16.179254469310926,0.0,nan,276.35325135336205,3.2032513533620772,270.0216124972376,-3.1283875027623935,263.6899736411266,-9.460026358873392,257.3583347850223,-15.791665214977684,251.02669592888955,-22.123304071110425,244.69505707275826,-28.454942927241717,1.0,1.0,26022.012520719443,26022.012520719443,275.5839805942288,2.433980594228842,275.5839805942288,275.5839805942288,77065.95980795969,77064.40549412972,1.5543138299690327,0.0,8546.071908451686,8546.071908451686,0.8854127298963199,3944.792598433465,275.5839805942288,2.433980594228842,1.0,0.002,0.14307815342647864,0.004839440077424961,0.00022097200593753039,0.0017790279981480459,0.11048600296876519,0.11048600296876519,0.0,4.08557606149107e-12,1.0,1.0001537621445045,0.07596920413305952,0.09251455380194978,0.0,1.4210571379661532e-05,18.25583158919431,0.0,1600039.8167601745,266.5665351724204,7.822175371074991e-05,1.0,1284665.5564689285,2597.4906053233613,,,,,,,,,,,,,,,,,,,2.0,15265.08193906815,1555.1409876303678,0.37168475882787777,6.173730061729009,2.921857451499802
2920.0,-30.212991263273874,4.994371973651627,35.05078627449018,24.498489405401074,4.962361538095393,-26.695455983141617,-40.19157652566207,1.4448262403780014,-6.583407054358361,-6.583485154657596,40.101527666236166,41032.71884124947,25743.974093986933,25743.974093986933,66776.69293523641,77074.60195796395,77064.43322080848,25743.974093986933,102808.40731479542,102808.40731479542,102808.40731479542,130340.71897446467,125931.97116843224,4408.747806032437,0.0,90952.1029012947,54910.21971520284,40046.5368734354,27532.31165966926,67578.84853310465,20884.321756017973,1555.1349180913858,0.0,0.8782212751511852,2.7202768391427137,0.001494314320929203,1.0,1.0,-6.507659804548155,333290.8212129361,1558915.46771355,4.677342934438554,1558915.46771355,4.677342934438554,0.7585386223348037,0.09251445370527372,3.9251634264002884,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9251634264002884,1.2849941912812997,1.2852849798925852,3.054615696345219,6472.364116719552,15265.077500737694,6452.741397666584,0.00032690568816459004,23171.5454927454,2362.8400618708124,19287.675855079753,1966.795578008775,0.8323862498130901,0.83238624981309,35487.08478608622,35405.22815468563,1.0028908256810165,0.8,4282.915182444295,4273.035954225843,1.0028908256810165,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.8565455996095,4632.441516551485,6.1931350797369085,4.994371973651627,-3.772600918071072,8.766972891722698,2.921863103405699,3.5,0.8348180295444855,0.6,0.00022628388150926372,0.9911251818834526,0.0002283100920503831,199.09890046018552,0.0,0.0,0.0,0.0014228721177525097,7.716313849611917e-05,0.00014912074301314454,0.0005853232865928313,0.0925144195173352,0.0925144195173352,0.0925144195173352,0.0925285675332807,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488968.241519743,595.2507681703571,0.0,0.0925144195173352,0.09251445370527372,0.09251445370527372,0.37168428541759185,0.37168428541759185,0.5,9.772131640669878,0.07627905373652766,0.07627905373652766,5.6843418860808015e-12,7.810029921984096e-05,0.07582535010942593,5.6843418860808015e-12,27532.31165966926,20884.321756017973,0.7585386223348037,0.9881300789332731,0.607182864637726,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663734934091129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52425074471574,260.52425074471574,-12.625749255284234,244.6951878552316,276.3533136341866,124891.48761730808,124875.34844562253,16.139171685534443,0.0,nan,276.3533136341866,3.2033136341865998,270.02168847839164,-3.128311521608339,263.69006332261677,-9.459936677383212,257.35843816683774,-15.791561833162234,251.02681301103027,-22.123186988969707,244.6951878552316,-28.45481214476837,1.0,1.0,26022.012520719443,26022.012520719443,275.5840417332914,2.4340417332913944,275.5840417332914,275.5840417332914,77065.98453902993,77064.43322080848,1.551318221449037,0.0,8546.071908451686,8546.071908451686,0.8854129410186972,3944.7892435322897,275.5840417332914,2.4340417332913944,1.0,0.002,0.14306397118129463,0.004839510034516734,0.00022095012895109723,0.0017790498742120083,0.11047506447554861,0.11047506447554861,0.0,3.163105628117835e-12,1.0,1.0001534711081401,0.07582535010374158,0.09251445370527372,0.0,1.418365367499025e-05,18.221248539231308,0.0,1600039.8843758765,266.5665929456416,7.810029353549908e-05,1.0,1284665.3589237353,2597.491404418339,,,,,,,,,,,,,,,,,,,2.0,15265.077500737694,1555.1349180913858,0.37168428541759185,6.173730061729009,2.921863103405699
2921.0,-30.21285811915449,4.994421967166855,35.0507845998675,24.49858171110975,4.96242115869985,-26.69533019136647,-40.191459842585004,1.4448932134156005,-6.583349283414009,-6.5834272652512436,40.10152432125281,41032.71533357115,25743.997470985894,25743.997470985894,66776.71280455704,77074.62364659579,77064.46187825501,25743.997470985894,102808.4593492409,102808.4593492409,102808.4593492409,130340.67584935347,125931.7438199386,4408.932029414872,0.0,90952.07627593225,54910.16789388086,40046.56486894599,27532.216500112572,67578.78136905856,20884.257591843307,1555.128859679098,0.0,0.8782216021315943,2.720282713115991,0.001494314320929203,1.0,1.0,-6.50774209388635,333291.5833367131,1558915.3231801882,4.677331805301754,1558915.3231801882,4.677331805301754,0.7585389135581553,0.09251435376889554,3.92515796554775,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92515796554775,1.2849938778742904,1.2852846664146533,3.0546121916479234,6472.356690686535,15265.07306629592,6452.74443173115,0.00032690745753533783,23171.570946760614,2362.842657458012,19287.684924101777,1966.7965027916546,0.832385726820917,0.8323857268209169,35487.04528918014,35405.22815468563,1.002889430417096,0.8,4282.910415586163,4273.035954225843,1.002889430417096,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.861391018723,4632.441516551485,6.193133484462133,4.994421967166855,-3.772541853515242,8.766963820682097,2.921868779833177,3.5,0.8348196513809077,0.6,0.00022628388150926372,0.9911114232518401,0.00022831326145634112,199.09879134205076,0.0,0.0,0.0,0.0014228721177525097,7.716415906527081e-05,0.00014911972244399291,0.0005853184663713084,0.09251431973264793,0.09251431973264793,0.09251431973264793,0.09252844131453573,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488966.1822163237,595.2514382164658,0.0,0.09251431973264793,0.09251435376889554,0.09251435376889554,0.37168381280772633,0.37168381280772633,0.5,9.772555244104616,0.07613935566797636,0.07613935566797636,-4.888534022029489e-12,7.798183725071794e-05,0.07568517136490982,-4.888534022029489e-12,27532.216500112572,20884.257591843307,0.7585389135581553,0.988131355016284,0.607183416189246,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663732555101037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5243472492236,260.5243472492236,-12.625652750776396,244.69531839869887,276.35337609973925,124891.05057424308,124874.91594069324,16.134633549872156,0.0,nan,276.35337609973925,3.2033760997392733,270.0217645595244,-3.128235440475578,263.6901530193253,-9.459846980674683,257.35854147913744,-15.791458520862534,251.02692993891608,-22.123070061083894,244.69531839869887,-28.454681601301104,1.0,1.0,26022.012520719443,26022.012520719443,275.5841029759864,2.434102975986434,275.5841029759864,275.5841029759864,77066.01587793436,77064.46187825501,1.5539996793522732,0.0,8546.071908451686,8546.071908451686,0.8854132863857986,3944.783755375489,275.5841029759864,2.434102975986434,1.0,0.002,0.14304981516483872,0.004839579890311455,0.00022092829246510805,0.0017790717132879883,0.11046414623255402,0.11046414623255402,0.0,5.753096350008535e-12,1.0,1.0001531875087508,0.07568517136979835,0.09251435376889554,0.0,1.4157423516512884e-05,18.187548766799804,0.0,1600039.9519931544,266.56665071658597,7.798184213925197e-05,1.0,1284665.1613965123,2597.492203440963,,,,,,,,,,,,,,,,,,,2.0,15265.07306629592,1555.128859679098,0.37168381280772633,6.173730061729009,2.921868779833177
2922.0,-30.212724902573,4.994471756654536,35.050782933364076,24.49865840552377,4.962476381306033,-26.695204774179178,-40.19134322935713,1.4449562356804826,-6.5832921502207,-6.58337002087376,40.101521206924936,41032.74187632223,25744.022008101274,25744.022008101274,66776.7638844235,77074.65673723196,77064.49193457747,25744.022008101274,102808.51394267875,102808.51394267875,102808.51394267875,130340.63689270789,125931.52092402396,4409.115968683919,0.0,90952.06927983253,54910.15435093969,40046.572143214275,27532.122950029137,67578.69509324341,20884.194544422196,1555.122893649654,0.0,0.8782219247312708,2.720288521570245,0.001494314320929203,1.0,1.0,-6.507816318610537,333292.33696994797,1558915.188613506,4.677320825273187,1558915.188613506,4.677320825273187,0.7585392010026635,0.09251425470114935,3.9251553307633604,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9251553307633604,1.2849935829554553,1.2852843714290794,3.0546108422857605,6472.353831550031,15265.06863390767,6452.744284653673,0.00032690804360187037,23171.584718443297,2362.8440617788233,19287.68448447736,1966.7964579624397,0.8323852131324204,0.8323852131324204,35487.026232475655,35405.22815468563,1.0028887572219178,0.8,4282.908115643819,4273.035954225843,1.0028887572219178,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.866257693644,4632.441516551485,6.193132136607358,4.994471756654536,-3.77248331336366,8.766955070018197,2.921874481166357,3.5,0.8348212803332448,0.6,0.00022628388150926372,0.9910976573384468,0.00022831643262777966,199.09868216464955,0.0,0.0,0.0,0.0014228721177525097,7.716517903595488e-05,0.00014911870247330886,0.0005853140699296238,0.09251422074734049,0.09251422074734049,0.09251422074734049,0.09252831790068246,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488964.1275668586,595.252106758221,0.0,0.09251422074734049,0.09251425470114935,0.09251425470114935,0.3716833410809329,0.3716833410809329,0.5,9.77297811435558,0.07600153658171394,0.07600153658171394,-1.4381384971784428e-11,7.787065305819851e-05,0.07555370226322111,-1.4381384971784428e-11,27532.122950029137,20884.194544422196,0.7585392010026635,0.9881333723932754,0.6071845841312306,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663730185341633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52444333829345,260.52444333829345,-12.625556661706526,244.69544871915807,276.35343795741585,124890.6551148848,124874.58993875163,16.065176133187332,0.0,nan,276.35343795741585,3.203437957415872,270.02184010976487,-3.1281598902351107,263.6902422621222,-9.459757737877794,257.3586444144812,-15.791355585518772,251.02704656681829,-22.122953433181692,244.69544871915807,-28.454551280841912,1.0,1.0,26022.012520719443,26022.012520719443,275.58416373733905,2.4341637373390768,275.58416373733905,275.58416373733905,77066.03430114267,77064.49193457747,1.5423665652051568,0.0,8546.071908451686,8546.071908451686,0.8854134530205292,3944.7811074171773,275.58416373733905,2.4341637373390768,1.0,0.002,0.14303568374422976,0.004839649516177604,0.00022090649366737376,0.0017790935105332741,0.11045324683368687,0.11045324683368687,0.0,4.200647642227384e-12,1.0,1.0001529215332656,0.0755537022776025,0.09251425470114935,0.0,1.4132822646948181e-05,18.1559421262172,0.0,1600040.0188724555,266.5667078497793,7.787066743958349e-05,1.0,1284664.966070155,2597.49299356117,,,,,,,,,,,,,,,,,,,2.0,15265.06863390767,1555.122893649654,0.3716833410809329,6.173730061729009,2.921874481166357
2923.0,-30.21259189627698,4.9945213616512865,35.05078125613528,24.498750327061884,4.962537955709304,-26.695078911078905,-40.19122654628006,1.4450249528096013,-6.583234037654279,-6.583311778495507,40.1015175620842,41032.74289223868,25744.04407281599,25744.04407281599,66776.78696505466,77074.67864862592,77064.51779094058,25744.04407281599,102808.56186375656,102808.56186375656,102808.56186375656,130340.58831127954,125931.2888552622,4409.299456017333,0.0,90952.04543292802,54910.10960670402,40046.59536247111,27532.026447522985,67578.6218099941,20884.129429530272,1555.1167639719695,0.0,0.878222254768342,2.720294431521422,0.001494314320929203,1.0,1.0,-6.5079114482661,333293.1037436019,1558915.031124123,4.6773095921101815,1558915.031124123,4.6773095921101815,0.7585394946985163,0.0925141544078063,3.9251503587276035,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9251503587276035,1.2849932613871022,1.2852840497879567,3.054607737390428,6472.347252649399,15265.064207409214,6452.746732244328,0.0003269095937339392,23171.607994760103,2362.846435302586,19287.691800489618,1966.7972039880713,0.8323846927175372,0.8323846927175372,35486.99027103804,35405.22815468563,1.0028874868521258,0.8,4282.903775479276,4273.035954225843,1.0028874868521258,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.8711429512805,4632.441516551485,6.19313016629578,4.9945213616512865,-3.7724240504468716,8.766945412098158,2.921880204273752,3.5,0.8348229155067862,0.6,0.00022628388150926372,0.9910839133606144,0.00022831959883393686,199.09857315970683,0.0,0.0,0.0,0.0014228721177525097,7.716619963005782e-05,0.00014911768187920592,0.0005853093225207938,0.09251412063000539,0.09251412063000539,0.09251412063000539,0.09252818898417282,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488962.0745449506,595.2527747431485,0.0,0.09251412063000539,0.0925141544078063,0.0925141544078063,0.37168287044874015,0.37168287044874015,0.5,9.773400115432882,0.0758602462948943,0.0758602462948943,-1.0629719326971099e-11,7.774084122047498e-05,0.07540033022939951,-1.0629719326971099e-11,27532.026447522985,20884.129429530272,0.7585394946985163,0.9881347854770715,0.6071852576042089,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266372782525396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52453964577575,260.52453964577575,-12.62546035422423,244.69557887856766,276.35350041297283,124890.2615786421,124874.15988563446,16.10169300763714,0.0,nan,276.35350041297283,3.2035004129728577,270.0219161060898,-3.1280838939101727,263.690331799219,-9.459668200780982,257.35874749234733,-15.791252507652644,251.0271631854581,-22.12283681454187,244.69557887856766,-28.45442112143232,1.0,1.0,26022.012520719443,26022.012520719443,275.58422500524335,2.434225005243377,275.58422500524335,275.58422500524335,77066.07111629819,77064.51779094058,1.553325357614085,0.0,8546.071908451686,8546.071908451686,0.8854137674727129,3944.7761105212417,275.58422500524335,2.434225005243377,1.0,0.002,0.14302158101351825,0.0048397192053880825,0.0002208847396265604,0.0017791152647518504,0.1104423698132802,0.1104423698132802,0.0,4.3784108283428935e-12,1.0,1.0001526112349364,0.07540033024002923,0.0925141544078063,0.0,1.4104124643814332e-05,18.11907200405698,0.0,1600040.086874263,266.5667659623457,7.77408518501943e-05,1.0,1284664.767338361,2597.493797457161,,,,,,,,,,,,,,,,,,,2.0,15265.064207409214,1555.1167639719695,0.37168287044874015,6.173730061729009,2.921880204273752
2924.0,-30.21245881101547,4.994570757335086,35.05077959838758,24.498832574486755,4.962592853272621,-26.694953644594516,-40.19110993305219,1.4450876698863437,-6.583177448554807,-6.583255091086212,40.101514771922446,41032.754467010265,25744.069326669465,25744.069326669465,66776.82379367974,77074.70756726082,77064.55107903438,25744.069326669465,102808.62040570384,102808.62040570384,102808.62040570384,130340.55520671036,125931.07243451593,4409.4827721944375,0.0,90952.02926958617,54910.07610240376,40046.61463020268,27531.93480100652,67578.5494312092,20884.067716911664,1555.110902049369,0.0,0.878222573108493,2.720300183327421,0.001494314320929203,1.0,1.0,-6.507970854076518,333293.8500471804,1558914.9105645602,4.677298757069424,1558914.9105645602,4.677298757069424,0.7585397781832673,0.09251405635760557,3.9251463331864325,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9251463331864325,1.2849929678967065,1.2852837562311454,3.0546053023240773,6472.342093036002,15265.059781138592,6452.748191004334,0.0003269107761063187,23171.627641141047,2362.8484386759033,19287.6961608209,1966.7976486181212,0.8323841751442502,0.8323841751442502,35486.96115534219,35405.22815468563,1.0028864583144905,0.8,4282.900261523239,4273.035954225843,1.0028864583144905,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.876051532062,4632.441516551485,6.193128928436827,4.994570757335086,-3.7723660009214477,8.766936758256534,2.9218859547088623,3.5,0.8348245584882463,0.6,0.00022628388150926372,0.991070161428781,0.00022832276696035375,199.09846409016762,0.0,0.0,0.0,0.0014228721177525097,7.71672196256798e-05,0.00014911666188358394,0.0005853047186093506,0.09251402263437078,0.09251402263437078,0.09251402263437078,0.09252806938570156,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488960.02874805446,595.2534404176632,0.0,0.09251402263437078,0.09251405635760557,0.09251405635760557,0.37168240035891065,0.37168240035891065,0.5,9.773821476158409,0.07572455747214235,0.07572455747214235,3.410605131648481e-13,7.764253138020649e-05,0.07528423700966869,3.410605131648481e-13,27531.93480100652,20884.067716911664,0.7585397781832673,0.9881363887760631,0.6071860791977945,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266372547391197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52463553215256,260.52463553215256,-12.625364467847419,244.69570885914908,276.353562205135,124889.82071082598,124873.78942221415,16.03128861182498,0.0,nan,276.353562205135,3.2035622051350288,270.0219915359502,-3.128008464049799,263.690420866754,-9.459579133245995,257.35885019756785,-15.79114980243213,251.02727952835934,-22.122720471640633,244.69570885914908,-28.4542911408509,1.0,1.0,26022.012520719443,26022.012520719443,275.5842855877865,2.434285587786519,275.5842855877865,275.5842855877865,77066.08990887542,77064.55107903438,1.538829841039842,0.0,8546.071908451686,8546.071908451686,0.8854140220646011,3944.7720648523646,275.5842855877865,2.434285587786519,1.0,0.002,0.1430075000060697,0.0048397885239984135,0.00022086301842468234,0.0017791369857992436,0.11043150921234117,0.11043150921234117,0.0,4.223925896551517e-12,1.0,1.0001523763731173,0.07528423700932763,0.09251405635760557,0.0,1.4082400083353706e-05,18.091160502743687,0.0,1600040.1531333982,266.56682255144517,7.764253103914598e-05,1.0,1284664.5739122687,2597.49457989125,,,,,,,,,,,,,,,,,,,2.0,15265.059781138592,1555.110902049369,0.37168240035891065,6.173730061729009,2.9218859547088623
2925.0,-30.212325509152468,4.994619872358721,35.0507778695118,24.498891771677904,4.962626124551019,-26.69483034577639,-40.190993634145684,1.4451309657399722,-6.583125053015806,-6.583202460927662,40.101509416190176,41032.779955154605,25744.1031188152,25744.1031188152,66776.8830739698,77074.75325464061,77064.5359112453,25744.1031188152,102808.6390300605,102808.6390300605,102808.6390300605,130340.47475546531,125930.80942515619,4409.665330309128,0.0,90952.02519836598,54910.05191688994,40046.636979417824,27531.835725404824,67578.47270482265,20884.000392873426,1555.104785252629,0.0,0.878222879196434,2.720305525365745,0.001494314320929203,1.0,1.0,-6.508194805314929,333294.5429372036,1558914.6791492517,4.677288339050209,1558914.6791492517,4.677288339050209,0.758540062535781,0.09251395709186977,3.9251434454682466,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9251434454682466,1.2849927652898094,1.2852835535783993,3.0546035366844992,6472.3383518576065,15265.055360883454,6452.748664338571,0.0003269115911443018,23171.64365123373,2362.8500712510117,19287.697575648606,1966.7977928903965,0.832383661079721,0.832383661079721,35486.940269221384,35405.22815468563,1.0028857204939818,0.8,4282.8977407897255,4273.035954225843,1.0028857204939818,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.880976781724,4632.441516551485,6.193129719760802,4.994619872358721,-3.7723110811264617,8.766930953485183,2.921891724676227,3.5,0.8348262070503506,0.6,0.00022628388150926372,0.991056387321453,0.00022832594028362554,199.09835484323324,0.0,0.0,0.0,0.0014228721177525097,7.716823688440122e-05,0.0001491156446248625,0.0005853002951160515,0.09251392295143007,0.09251392295143007,0.09251392295143007,0.09252791939213957,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488957.9778359088,595.2541076297415,0.0,0.09251392295143007,0.09251395709186977,0.09251395709186977,0.3716819317206333,0.3716819317206333,0.5,9.774241324533874,0.07556215641665176,0.07556215641665176,7.958078640513122e-12,7.740791187416107e-05,0.07500765561275102,7.958078640513122e-12,27531.835725404824,20884.000392873426,0.758540062535781,0.9881383878804997,0.6071871457406636,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663723132492228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5247291276621,260.5247291276621,-12.625270872337865,244.69583853423185,276.3536197210735,124889.18219171696,124873.53391537935,15.648276337624328,0.0,nan,276.3536197210735,3.203619721073551,270.0220634837207,-3.1279365162793056,263.69050724634815,-9.45949275365183,257.35895100898745,-15.79104899101253,251.02739477161106,-22.12260522838892,244.69583853423185,-28.454161465768124,1.0,1.0,26022.012520719443,26022.012520719443,275.5843364431192,2.434336443119207,275.5843364431192,275.5843364431192,77066.07824379164,77064.5359112453,1.5423325463343645,0.0,8546.071908451686,8546.071908451686,0.8854142046958265,3944.769162695588,275.5843364431192,2.434336443119207,1.0,0.002,0.14299347073626645,0.004839856877182801,0.00022084137528126716,0.0017791586210368115,0.11042068764063358,0.11042068764063358,0.0,-3.6819215211425504e-12,1.0,1.000151816735147,0.07500765560479294,0.09251395709186977,0.0,1.4030654585775735e-05,18.02468237549025,0.0,1600040.2142773804,266.56687494698417,7.740790391608243e-05,1.0,1284664.3943300876,2597.49530632519,,,,,,,,,,,,,,,,,,,2.0,15265.055360883454,1555.104785252629,0.3716819317206333,6.173730061729009,2.921891724676227
2926.0,-30.212193008353537,4.994668909031323,35.050776045768835,24.499005905259423,4.962713028522355,-26.6947024046555,-40.19087286489082,1.4452224044872495,-6.583061444177531,-6.583138646389339,40.10150319351018,41032.76026888329,25744.111850527224,25744.111850527224,66776.87211941052,77074.75876804064,77064.54480027327,25744.111850527224,102808.65665080049,102808.65665080049,102808.65665080049,130340.38085617099,125930.53406581182,4409.846790359169,0.0,90951.99449915598,54909.99591976473,40046.66508821249,27531.724205370494,67578.38929358298,20883.924795523086,1555.0978107981095,0.0,0.8782232492969151,2.720312001603006,0.001494314320929203,1.0,1.0,-6.508373132393444,333295.38307383476,1558914.4102732588,4.677275742304277,1558914.4102732588,4.677275742304277,0.7585403892520959,0.09251384861210747,3.925138263155451,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925138263155451,1.2849923373940588,1.2852831255858177,3.054600520899261,6472.33196177057,15265.050949403743,6452.750987553389,0.00032691309286478066,23171.66642329662,2362.8523933551846,19287.704519893166,1966.798501006273,0.832383142737695,0.832383142737695,35486.9027868819,35405.22815468563,1.0028843963977867,0.8,4282.89321706844,4273.035954225843,1.0028843963977867,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.885900030347,4632.441516551485,6.193124485408484,4.994668909031323,-3.772247712629026,8.76691662166035,2.9218974923039154,3.5,0.8348278549439758,0.6,0.00022628388150926372,0.991042696192875,0.00022832909457739926,199.0982462529261,0.0,0.0,0.0,0.0014228721177525097,7.716929325808206e-05,0.00014911458825118165,0.0005852953759393834,0.09251381571169191,0.09251381571169191,0.09251381571169191,0.09252776368919483,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488955.92975682777,595.2547738761167,0.0,0.09251381571169191,0.09251384861210747,0.09251384861210747,0.3716814610315117,0.3716814610315117,0.5,9.774659716345676,0.07537976525929935,0.07537976525929935,-1.1368683772161603e-12,7.72022117985216e-05,0.07476551399588516,-1.1368683772161603e-12,27531.724205370494,20883.924795523086,0.7585403892520959,0.9881394454269928,0.6071876038747143,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663720804376697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5248256516908,260.5248256516908,-12.625174348309201,244.69596830856466,276.3536829947996,124889.10024119882,124872.96234392592,16.13789727288051,0.0,nan,276.3536829947996,3.2036829947996353,270.0221400575745,-3.1278599424254594,263.6905971203165,-9.459402879683466,257.35905418306953,-15.790945816930446,251.02751124581988,-22.122488754180097,244.69596830856466,-28.45403169143532,1.0,1.0,26022.012520719443,26022.012520719443,275.5844012977878,2.434401297787815,275.5844012977878,275.5844012977878,77066.1771407539,77064.54480027327,1.632340480631683,0.0,8546.071908451686,8546.071908451686,0.8854145324466366,3944.763954471228,275.5844012977878,2.434401297787815,1.0,0.002,0.14297948676029637,0.004839927132299955,0.00022081980715994246,0.0017791802132926652,0.11040990357997123,0.11040990357997123,0.0,2.045260748956279e-11,1.0,1.0001513268034958,0.07476551399702203,0.09251384861210747,0.0,1.3985351186323737e-05,17.966479666031745,0.0,1600040.2886198538,266.56693855582245,7.720221293538998e-05,1.0,1284664.1765850792,2597.4961871332694,,,,,,,,,,,,,,,,,,,2.0,15265.050949403743,1555.0978107981095,0.3716814610315117,6.173730061729009,2.9218974923039154
2927.0,-30.212059884372238,4.9947176688179775,35.0507743791214,24.49907917706298,4.962758063648113,-26.694578089561713,-40.19076019814236,1.4452762543057793,-6.583009137146973,-6.5830863937116915,40.101504099236124,41032.78940147404,25744.146094980424,25744.146094980424,66776.93549645446,77074.79415494356,77064.61745385898,25744.146094980424,102808.7635488394,102808.7635488394,102808.7635488394,130340.41596734716,125930.38659268455,4410.029374662609,0.0,90951.98140679907,54909.976595998734,40046.67201200037,27531.65241850775,67578.32443050812,20883.877101830432,1555.0930009633012,0.0,0.8782235294849126,2.720317301550853,0.001494314320929203,1.0,1.0,-6.508257085807259,333296.0709970086,1558914.4494087577,4.677266205825599,1558914.4494087577,4.677266205825599,0.7585406347710373,0.0925137580787858,3.9251343871610382,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9251343871610382,1.284992085399177,1.2852828735339106,3.0545981035686403,6472.3268397370575,15265.046526319444,6452.752421618721,0.0003269142656020329,23171.685969351638,2362.8543864981048,19287.708806410414,1966.7989381093864,0.8323826255854485,0.8323826255854484,35486.87475280182,35405.22815468563,1.0028834060697889,0.8,4282.889833651968,4273.035954225843,1.0028834060697889,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.890872973749,4632.441516551485,6.193125314488621,4.9947176688179775,-3.7721931344911073,8.766910803309084,2.921903318154081,3.5,0.8348295194725946,0.6,0.00022628388150926372,0.9910289408771569,0.0002283322637469906,199.0981371520125,0.0,0.0,0.0,0.0014228721177525097,7.71702787708578e-05,0.00014911360273840593,0.0005852909297019875,0.09251372459293326,0.09251372459293326,0.09251372459293326,0.0925276872957899,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488953.91399550746,595.2554299541569,0.0,0.09251372459293326,0.0925137580787858,0.0925137580787858,0.3716809885008193,0.3716809885008193,0.5,9.775078557838198,0.07525078976215127,0.07525078976215127,2.984279490192421e-11,7.725656473667186e-05,0.07482930790445153,2.984279490192421e-11,27531.65241850775,20883.877101830432,0.7585406347710373,0.9881413316946362,0.6071886177596593,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663718479975647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52492082217873,260.52492082217873,-12.625079177821249,244.69609789111828,276.353743753228,124888.55103375069,124872.63943548562,15.911598265069129,0.0,nan,276.353743753228,3.203743753228025,270.02221458081937,-3.1277854191806114,263.6906854083937,-9.4593145916063,257.35915623596725,-15.79084376403273,251.02762706354554,-22.12237293645444,244.69609789111828,-28.453902108881692,1.0,1.0,26022.012520719443,26022.012520719443,275.5844620518666,2.4344620518666034,275.5844620518666,275.5844620518666,77066.16609707731,77064.61745385898,1.5486432183242869,0.0,8546.071908451686,8546.071908451686,0.8854147775804436,3944.7600590968436,275.5844620518666,2.4344620518666034,1.0,0.002,0.14296549085612745,0.004839995225278847,0.00022079821536587834,0.0017792017777304465,0.11039910768293917,0.11039910768293917,0.0,-6.903675114217078e-12,1.0,1.000151455963052,0.07482930787460873,0.0925137580787858,0.0,1.3997276356662774e-05,17.98179700953063,0.0,1600040.3500723126,266.566990862853,7.725653489387696e-05,1.0,1284663.998290725,2597.496908358415,,,,,,,,,,,,,,,,,,,2.0,15265.046526319444,1555.0930009633012,0.3716809885008193,6.173730061729009,2.921903318154081
2928.0,-30.211927155033276,4.994766286542489,35.05077266191964,24.499170295335375,4.962823072136041,-26.694452132312964,-40.190639708284266,1.4453480309268134,-6.582949138342542,-6.583026228125579,40.101499293599076,41032.782980745375,25744.16241552867,25744.16241552867,66776.94539627404,77074.81640247423,77064.63462909825,25744.16241552867,102808.79704462692,102808.79704462692,102808.79704462692,130340.34665163356,125930.13585936438,4410.210792269175,0.0,90951.9624153114,54909.92892064015,40046.70388296805,27531.54960700665,67578.25348997471,20883.807556770524,1555.0865263824755,0.0,0.8782238743790598,2.7203234071351505,0.001494314320929203,1.0,1.0,-6.508393089121,333296.8630969905,1558914.241762067,4.677254467013744,1558914.241762067,4.677254467013744,0.7585409413880464,0.09251365515079663,3.925130275294484,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925130275294484,1.2849917495144265,1.2852825375731507,3.0545957020951415,6472.321751302882,15265.042120136257,6452.753840414647,0.00032691543022046136,23171.705404984987,2362.8563683811485,19287.713047286383,1966.7993705583847,0.8323821104309814,0.8323821104309814,35486.84501271258,35405.22815468563,1.0028823554757638,0.8,4282.886244338264,4273.035954225843,1.0028823554757638,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.895844377155,4632.441516551485,6.193121834012665,4.994766286542489,-3.772132600043743,8.766898886586231,2.921909142204774,3.5,0.8348311834870783,0.6,0.00022628388150926372,0.9910152265436981,0.0002283354235620172,199.09802837464454,0.0,0.0,0.0,0.0014228721177525097,7.717133272641078e-05,0.00014911254878285295,0.0005852861796539017,0.09251362220346988,0.09251362220346988,0.09251362220346988,0.09252754606870581,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488951.8762297203,595.2560929116897,0.0,0.09251362220346988,0.09251365515079663,0.09251365515079663,0.37168052175781646,0.37168052175781646,0.5,9.775496233413493,0.07510551591224157,0.07510551591224157,2.3817392502678558e-11,7.708978301934621e-05,0.07463313900456114,2.3817392502678558e-11,27531.54960700665,20883.807556770524,0.7585409413880464,0.9881425154939888,0.6071891601465051,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266371616869988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52501666511444,260.52501666511444,-12.624983334885542,244.69622743017248,276.35380590004996,124888.23599685088,124872.21197318305,16.0240236678481,0.0,nan,276.35380590004996,3.2038059000499857,270.02229020607683,-3.1277097939231453,263.6907745121069,-9.459225487893093,257.35925881812705,-15.790741181872932,251.02774312415343,-22.122256875846546,244.69622743017248,-28.453772569827493,1.0,1.0,26022.012520719443,26022.012520719443,275.58452422717596,2.4345242271759844,275.58452422717596,275.58452422717596,77066.20908977442,77064.63462909825,1.5744606761727482,0.0,8546.071908451686,8546.071908451686,0.8854150376317297,3944.7559266709563,275.58452422717596,2.4345242271759844,1.0,0.002,0.1429515316561711,0.004840064716115287,0.00022077668384306976,0.0017792233309267698,0.11038834192153488,0.11038834192153488,0.0,1.476983943135557e-11,1.0,1.0001510590586735,0.07463313898074375,0.09251365515079663,0.0,1.396057293620665e-05,17.934642580629532,0.0,1600040.4202343635,266.56705086165744,7.708975920195371e-05,1.0,1284663.7929963577,2597.497738802689,,,,,,,,,,,,,,,,,,,2.0,15265.042120136257,1555.0865263824755,0.37168052175781646,6.173730061729009,2.921909142204774
