time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2929.0,-30.211765835829976,4.994814703968715,35.0507709936297,24.49925673371183,4.962881005794284,-26.69430115215519,-40.190500498842425,1.445416305057474,-6.582892743055538,-6.582969772148944,40.1014972763513,41032.816896686505,25744.186816209214,25744.186816209214,66777.00371289572,77074.85461561446,77064.67911009704,25744.186816209214,102808.86592630626,102808.86592630626,102808.86592630626,130340.32794054339,125929.93556100957,4410.39237953382,0.0,90951.94646922841,54909.90868298737,40046.70865137893,27531.46201423712,67578.17066561605,20883.74873677493,1555.0808651824673,0.0,0.8782241885152254,2.720329135015154,0.001494314320929203,1.0,1.0,-6.508408039212668,333297.6063602942,1558914.154599485,4.677243775085205,1558914.154599485,4.677243775085205,0.7585412182606026,0.09251355869842365,3.9251264953009697,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9251264953009697,1.2849914300200385,1.2852822180064625,3.054593519927024,6472.317127550495,15265.037710484534,6452.754933755507,0.00032691647430865654,23171.723657342773,2362.8582296036643,19287.716315355377,1966.7997038086787,0.832381595800854,0.832381595800854,35486.817672971476,35405.22815468563,1.0028813896762785,0.8,4282.882944721151,4273.035954225843,1.0028813896762785,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.90084856406,4632.441516551485,6.193120248490451,4.994814703968715,-3.77207490229149,8.766889606260206,2.9219150046663644,3.5,0.8348328584761041,0.6,0.00022628388150926372,0.9909985584220566,0.00022833926405460182,199.0978961668205,0.0,0.0,0.0,0.0014228721177525097,7.717255044351295e-05,0.00014911133106575077,0.0005852808363157729,0.09251352565780517,0.09251352565780517,0.09251352565780517,0.09252743714842497,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488949.8537423642,595.2567510329527,0.0,0.09251352565780517,0.09251355869842365,0.09251355869842365,0.3716800543290073,0.3716800543290073,0.5,9.775913538407995,0.0749763563627539,0.0749763563627539,3.5925040720030665e-11,7.702909340423503e-05,0.07456173293627444,3.5925040720030665e-11,27531.46201423712,20883.74873677493,0.7585412182606026,0.988144589520119,0.6071904061996769,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663713864158574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52511501413557,260.52511501413557,-12.624884985864412,244.69636180756407,276.35386822069177,124887.95818405562,124871.51516611739,16.44301793823048,0.0,nan,276.35386822069177,3.2038682206917883,270.0223669380832,-3.127633061916754,263.6908656554621,-9.459134344537858,257.359364372819,-15.790635627180961,251.02786309019325,-22.122136909806727,244.69636180756407,-28.453638192435903,1.0,1.0,26022.012520719443,26022.012520719443,275.5845858879998,2.4345858879998445,275.5845858879998,275.5845858879998,77066.2422227026,77064.67911009704,1.5631126055523055,0.0,8546.071908451686,8546.071908451686,0.8854152766939651,3944.7521277774745,275.5845858879998,2.4345858879998445,1.0,0.002,0.14293758581541285,0.00484013339872797,0.0002207551712645912,0.0017792448330439387,0.1103775856322956,0.1103775856322956,0.0,4.308529661517513e-12,1.0,1.0001509146257384,0.0745617329003494,0.09251355869842365,0.0,1.3947207738302218e-05,17.917470108051095,0.0,1600040.4863195508,266.56710725694444,7.702905747919431e-05,1.0,1284663.6003596354,2597.4985180453623,,,,,,,,,,,,,,,,,,,2.0,15265.037710484534,1555.0808651824673,0.3716800543290073,6.173730061729009,2.9219150046663644
2930.0,-30.211633162121608,4.994862935414547,35.05076933526338,24.499342019576602,4.962938723146305,-26.69417597358712,-40.19038388561455,1.4454815175477118,-6.582835528630426,-6.582912453627692,40.101494224477236,41032.82308989931,25744.209033915104,25744.209033915104,66777.03212381442,77074.87714635856,77064.7119279078,25744.209033915104,102808.9209618229,102808.9209618229,102808.9209618229,130340.29014482695,125929.71657853218,4410.573566294763,0.0,90951.92391002557,54909.86978624523,40046.72680420037,27531.369183004044,67578.09598720442,20883.686199399297,1555.0749338634178,0.0,0.8782245112730631,2.7203349509671306,0.001494314320929203,1.0,1.0,-6.508472940080594,333298.3609794116,1558914.0227311037,4.6772327897148,1558914.0227311037,4.6772327897148,0.7585415044411026,0.09251346056182345,3.9251221054275494,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9251221054275494,1.2849911248529953,1.2852819127703614,3.054590829081865,6472.311425972495,15265.033878007405,6452.75705661354,0.00032691781783173303,23171.743825309226,2362.860286163902,19287.722660720097,1966.800350855807,0.8323811451623755,0.8323811451623755,35486.785922115996,35405.22815468563,1.0028802680506796,0.8,4282.879112729263,4273.035954225843,1.0028802680506796,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.905870336365,4632.441516551485,6.193118111628531,4.994862935414547,-3.772016585344654,8.7668795207592,2.9219208877341805,3.5,0.834834539352623,0.6,0.00022628388150926372,0.9909848502899499,0.000228342422634469,199.09778743530745,0.0,0.0,0.0,0.0014228721177525097,7.717357051674652e-05,0.0001491103109925172,0.0005852761778239058,0.0925134276542861,0.0925134276542861,0.0925134276542861,0.09252731605844551,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488947.82959903294,595.2574096412582,0.0,0.0925134276542861,0.09251346056182345,0.09251346056182345,0.37167958939220824,0.37167958939220824,0.5,9.776330149371713,0.0748482731543163,0.0748482731543163,-4.615685611497611e-11,7.692499724498703e-05,0.07443951354707679,-4.615685611497611e-11,27531.369183004044,20883.686199399297,0.7585415044411026,0.9881461019034677,0.6071911688318161,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663711569112188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52521278979515,260.52521278979515,-12.624787210204829,244.69649519377458,276.3539303858026,124887.50447234638,124871.1573150239,16.347157322521635,0.0,nan,276.3539303858026,3.2039303858026074,270.02244334740385,-3.1275566525961267,263.69095630901234,-9.459043690987642,257.3594692705917,-15.79053072940826,251.0279822321858,-22.122017767814185,244.69649519377458,-28.453504806225396,1.0,1.0,26022.012520719443,26022.012520719443,275.5846470466258,2.4346470466257983,275.5846470466258,275.5846470466258,77066.2644668749,77064.7119279078,1.5525389670947334,0.0,8546.071908451686,8546.071908451686,0.8854155543274497,3944.747715954687,275.5846470466258,2.4346470466257983,1.0,0.002,0.1429236628405771,0.004840202175189386,0.00022073369438677454,0.0017792663123393985,0.11036684719338727,0.11036684719338727,0.0,6.7261730039847034e-12,1.0,1.000150667365248,0.07443951359323364,0.09251346056182345,0.0,1.3924337493154514e-05,17.88808681326215,0.0,1600040.5533040126,266.56716447136955,7.692504340184314e-05,1.0,1284663.404780033,2597.4993091927663,,,,,,,,,,,,,,,,,,,2.0,15265.033878007405,1555.0749338634178,0.37167958939220824,6.173730061729009,2.9219208877341805
2931.0,-30.211500501090335,4.994910981380838,35.050767684193204,24.499429191369586,4.962996004663806,-26.69405085049795,-40.19026734223587,1.4455463370787747,-6.582778446257635,-6.582855263251279,40.101491118068736,41032.82562535267,25744.231301376527,25744.231301376527,66777.0569267292,77074.9021183419,77064.74354197342,25744.231301376527,102808.97484334995,102808.97484334995,102808.97484334995,130340.25120533106,125929.49675929637,4410.754446034702,0.0,90951.90239183116,54909.8258318028,40046.751733364836,27531.276361981112,67578.02809534594,20883.62365810275,1555.069006718198,0.0,0.8782248335428368,2.7203407539925823,0.001494314320929203,1.0,1.0,-6.508542583715041,333299.1139141122,1558913.8885061415,4.677221820961269,1558913.8885061415,4.677221820961269,0.7585417901998058,0.09251336266204345,3.9251173673238884,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9251173673238884,1.2849908215249797,1.2852816093737038,3.0545878628655916,6472.305140916148,15265.029477042835,6452.759311609306,0.0003269192926852614,23171.766314300403,2362.8625794027935,19287.729401053348,1966.8010381785166,0.8323806281936293,0.8323806281936293,35486.7516525904,35405.22815468563,1.0028790574512276,0.8,4282.874976760576,4273.035954225843,1.0028790574512276,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.910913095951,4632.441516551485,6.193115955473517,4.994910981380838,-3.7719583970775425,8.76686937845838,2.9219267953936208,3.5,0.8348362272553203,0.6,0.00022628388150926372,0.9909711436721637,0.00022834558095278273,199.09767871430253,0.0,0.0,0.0,0.0014228721177525097,7.717458999142914e-05,0.00014910929151783458,0.000585271469766013,0.09251332984149387,0.09251332984149387,0.09251332984149387,0.09252719472409542,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488945.8086226496,595.2580672151881,0.0,0.09251332984149387,0.09251336266204345,0.09251336266204345,0.3716791256470095,0.3716791256470095,0.5,9.776746049390082,0.07472048620496707,0.07472048620496707,-2.7341684472048655e-11,7.681699366912653e-05,0.07431267953626275,-2.7341684472048655e-11,27531.276361981112,20883.62365810275,0.7585417901998058,0.9881474616648084,0.6071918163616641,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663709282882027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5253100555686,260.5253100555686,-12.624689944431395,244.69662776286626,276.3539923482559,124887.04348591945,124870.7815770714,16.26190884806788,0.0,nan,276.3539923482559,3.2039923482558947,270.02251943118773,-3.1274805688122456,263.69104651412243,-9.458953485877544,257.35957359702957,-15.790426402970411,251.0281006799498,-22.121899320050176,244.69662776286626,-28.45337223713372,1.0,1.0,26022.012520719443,26022.012520719443,275.5847079362532,2.4347079362532327,275.5847079362532,275.5847079362532,77066.28931716533,77064.74354197342,1.5457751919020666,0.0,8546.071908451686,8546.071908451686,0.8854158539843758,3944.742954160508,275.5847079362532,2.4347079362532327,1.0,0.002,0.14290976359151686,0.00484027081563129,0.00022071225408832855,0.0017792877500316193,0.11035612704416427,0.11035612704416427,0.0,4.119947872444074e-12,1.0,1.0001504107656136,0.07431267956360443,0.09251336266204345,0.0,1.3900604087248947e-05,17.85759466262226,0.0,1600040.6201277624,266.56722155374234,7.6817021010811e-05,1.0,1284663.2096372754,2597.50009857341,,,,,,,,,,,,,,,,,,,2.0,15265.029477042835,1555.069006718198,0.3716791256470095,6.173730061729009,2.9219267953936208
2932.0,-30.211367530865335,4.994958748999118,35.05076598143678,24.499488667957507,4.963027826612747,-26.693927995119953,-40.19015485011039,1.4455882952631078,-6.582726773039212,-6.582803379646404,40.101486338469485,41032.861554805146,25744.26492611785,25744.26492611785,66777.12648092299,77074.94731290334,77064.73540705691,25744.26492611785,102809.00033317476,102809.00033317476,102809.00033317476,130340.18109611383,125929.24634640275,4410.934749711068,0.0,90951.89610577076,54909.810365014644,40046.76193417347,27531.180762939068,67577.94269711254,20883.558781959713,1555.0630748688234,0.0,0.8782251333789485,2.7203460200403935,0.001494314320929203,1.0,1.0,-6.508737367514016,333299.79698403477,1558913.6819851932,4.677211615763048,1558913.6819851932,4.677211615763048,0.7585420676933693,0.09251326553032314,3.9251141170030466,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9251141170030466,1.2849906251784833,1.2852814129827752,3.0545858001554325,6472.300770280839,15265.025080246758,6452.76023475258,0.0003269202716278575,23171.783900952036,2362.8643727421736,19287.73216039037,1966.8013195525864,0.8323801155248092,0.8323801155248092,35486.728143823195,35405.22815468563,1.0028782269846717,0.8,4282.872139501427,4273.035954225843,1.0028782269846717,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.9159767071515,4632.441516551485,6.193116500399136,4.994958748999118,-3.771904281461195,8.766863030460314,2.9219327274858093,3.5,0.8348379221388027,0.6,0.00022628388150926372,0.9909574053134906,0.0002283487466725964,199.09756974002013,0.0,0.0,0.0,0.0014228721177525097,7.717557403918533e-05,0.00014910830747007838,0.0005852671226132354,0.09251323225015676,0.09251323225015676,0.09251323225015676,0.09252705248048079,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488943.7859959937,595.2587252429031,0.0,0.09251323225015676,0.09251326553032314,0.09251326553032314,0.37167866301898195,0.37167866301898195,0.5,9.777160613711002,0.07457084098729183,0.07457084098729183,-1.944044925039634e-11,7.66066071946625e-05,0.07406601213239128,-1.944044925039634e-11,27531.180762939068,20883.558781959713,0.7585420676933693,0.9881497396305946,0.6071931153441046,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663707005444351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5254046177608,260.5254046177608,-12.624595382239193,244.69675948535897,276.35404975013967,124886.35496645361,124870.54506994928,15.809896504319427,0.0,nan,276.35404975013967,3.2040497501396885,270.0225916972064,-3.127408302793583,263.69113364425124,-9.45886635574874,257.35967559128596,-15.790324408714014,251.02821753832242,-22.121782461677554,244.69675948535897,-28.45324051464101,1.0,1.0,26022.012520719443,26022.012520719443,275.58475886796856,2.4347588679685828,275.58475886796856,275.58475886796856,77066.27323706349,77064.73540705691,1.537830006578588,0.0,8546.071908451686,8546.071908451686,0.8854160595478369,3944.7396875880618,275.58475886796856,2.4347588679685828,1.0,0.002,0.14289591048846695,0.00484033829689859,0.00022069088264729594,0.0017793091136279284,0.11034544132364797,0.11034544132364797,0.0,-3.7247756962122125e-12,1.0,1.0001499116572479,0.07406601215183173,0.09251326553032314,0.0,1.3854454745307306e-05,17.798305848154385,0.0,1600040.6804584928,266.56727322696076,7.660662663511175e-05,1.0,1284663.032602053,2597.5008147067674,,,,,,,,,,,,,,,,,,,2.0,15265.025080246758,1555.0630748688234,0.37167866301898195,6.173730061729009,2.9219327274858093
2933.0,-30.21123542279637,4.99500644863121,35.05076418084932,24.499602836463623,4.963114059893224,-26.69380047452724,-40.19003415070472,1.4456790915051019,-6.582663399178614,-6.582739798280013,40.101480082215204,41032.83880646068,25744.27236043043,25744.27236043043,66777.1111668911,77074.95242921171,77064.7442241397,25744.27236043043,102809.01658457013,102809.01658457013,102809.01658457013,130340.086325355,125928.97242929586,4411.1138960591525,0.0,90951.8643034543,54909.75060133023,40046.79300236008,27531.069740784875,67577.86274314496,20883.48351761148,1555.0561317082504,0.0,0.8782255023357245,2.7203524727284862,0.001494314320929203,1.0,1.0,-6.508916785555016,333300.6340618001,1558913.4116598105,4.677199057985468,1558913.4116598105,4.677199057985468,0.7585423928033723,0.09251315814174041,3.9251087663252204,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9251087663252204,1.284990200290808,1.2852809879989497,3.0545826461843237,6472.294087394525,15265.020694066896,6452.762774018329,0.00032692185007304693,23171.807386271637,2362.86676757829,19287.739750425622,1966.8020935207867,0.8323795994374108,0.8323795994374108,35486.68944368463,35405.22815468563,1.0028768598707147,0.8,4282.867468804692,4273.035954225843,1.0028768598707147,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.921036992298,4632.441516551485,6.193110749839371,4.99500644863121,-3.7718413267532975,8.766847775384507,2.921938655686292,3.5,0.8348396159103691,0.6,0.00022628388150926372,0.9909437562354197,0.0002283518919064718,199.09746147242635,0.0,0.0,0.0,0.0014228721177525097,7.717662989469613e-05,0.0001491072516145676,0.0005852621804349996,0.09251312608725813,0.09251312608725813,0.09251312608725813,0.09252689770502541,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488941.76329123497,595.2593832224071,0.0,0.09251312608725813,0.09251315814174041,0.09251315814174041,0.3716781989963962,0.3716781989963962,0.5,9.777573713497436,0.074398297515188,0.074398297515188,1.2562395568238571e-11,7.639910137413608e-05,0.07382301272497216,1.2562395568238571e-11,27531.069740784875,20883.48351761148,0.7585423928033723,0.9881506821353997,0.607193497113417,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663704741201227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5255018360367,260.5255018360367,-12.624498163963267,244.69689086090585,276.35411281114006,124886.2439020957,124869.98993316806,16.253968927620136,0.0,nan,276.35411281114006,3.204112811140078,270.0226684211166,-3.1273315788833997,263.69122403107957,-9.458775968920406,257.3597796410173,-15.790220358982651,251.02833525096068,-22.121664749039297,244.69689086090585,-28.453109139094124,1.0,1.0,26022.012520719443,26022.012520719443,275.5848234810467,2.434823481046749,275.5848234810467,275.5848234810467,77066.37071894573,77064.7442241397,1.6264948060415918,0.0,8546.071908451686,8546.071908451686,0.8854163979463231,3944.7343101568467,275.5848234810467,2.434823481046749,1.0,0.002,0.14288210283667113,0.004840407770991835,0.00022066958670099486,0.0017793304335195635,0.11033479335049742,0.11033479335049742,0.0,2.0220558300670932e-11,1.0,1.0001494199845764,0.07382301271240976,0.09251315814174041,0.0,1.3808991332468345e-05,17.739897686483282,0.0,1600040.7545222554,266.56733660082136,7.639908881174051e-05,1.0,1284662.8156520315,2597.50169230169,,,,,,,,,,,,,,,,,,,2.0,15265.020694066896,1555.0561317082504,0.3716781989963962,6.173730061729009,2.921938655686292
2934.0,-30.211102680120856,4.995053878829288,35.05076253854404,24.49967066003012,4.96315871637947,-26.693676540464892,-40.18992151888085,1.445732562464576,-6.582611492969022,-6.582687950666934,40.101481068725946,41032.87933912078,25744.30571290309,25744.30571290309,66777.18505202387,77074.99150849224,77064.81790167214,25744.30571290309,102809.12361457523,102809.12361457523,102809.12361457523,130340.12263748748,125928.82844684522,4411.29419064227,0.0,90951.85919320816,54909.746967582636,40046.791361806136,27530.99902291224,67577.79038471838,20883.436559117457,1555.0513841638901,0.0,0.8782257800128291,2.7203577315943837,0.001494314320929203,1.0,1.0,-6.5087965539966035,333301.3166609994,1558913.4542857446,4.677189606998507,1558913.4542857446,4.677189606998507,0.7585426355846203,0.09251306892343213,3.9251061033120793,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9251061033120793,1.2849899500696618,1.2852807377211795,3.0545811685914677,6472.29095655257,15265.016295047515,6452.762832266129,0.00032692250768679267,23171.821805393043,2362.8682379194775,19287.739924532194,1966.8021112747163,0.8323790889865698,0.8323790889865698,35486.67018276069,35405.22815468563,1.0028761794630074,0.8,4282.865144215224,4273.035954225843,1.0028761794630074,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.926147723782,4632.441516551485,6.19311115907122,4.995053878829288,-3.7717872902552165,8.766841169084504,2.9219446429903044,3.5,0.8348413265686584,0.6,0.00022628388150926372,0.9909300417956115,0.00022835505228928853,199.09735268486696,0.0,0.0,0.0,0.0014228721177525097,7.717761518857732e-05,0.0001491062663206864,0.0005852579159774025,0.09251303628647906,0.09251303628647906,0.09251303628647906,0.09252682334639131,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488939.7733283313,595.2600309013064,0.0,0.09251303628647906,0.09251306892343213,0.09251306892343213,0.3716777330499562,0.3716777330499562,0.5,9.777987289690051,0.07427818017498566,0.07427818017498566,7.219114195322618e-11,7.645769790087797e-05,0.07389139667031941,7.219114195322618e-11,27530.99902291224,20883.436559117457,0.7585426355846203,0.9881528335250873,0.6071947470540514,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663702480181245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5255975054659,260.5255975054659,-12.624402494534081,244.6970216842428,276.3541733266679,124885.71697223299,124869.72195696544,15.99501526755872,0.0,nan,276.3541733266679,3.204173326667899,270.0227429982004,-3.1272570017995918,263.69131266972846,-9.458687330271516,257.3598823412233,-15.790117658776694,251.02845201273252,-22.121547987267462,244.6970216842428,-28.45297831575718,1.0,1.0,26022.012520719443,26022.012520719443,275.58488394987586,2.434883949875882,275.58488394987586,275.58488394987586,77066.35878011768,77064.81790167214,1.5408784455357818,0.0,8546.071908451686,8546.071908451686,0.885416566366006,3944.7316338286396,275.58488394987586,2.434883949875882,1.0,0.002,0.142868282402242,0.0048404750621791354,0.00022064826568804718,0.0017793517294412233,0.11032413284402359,0.11032413284402359,0.0,-4.870729687633801e-12,1.0,1.00014955843249,0.07389139659812827,0.09251306892343213,0.0,1.3821775287795131e-05,17.756318313280907,0.0,1600040.8155101293,266.56738850703096,7.645762570973602e-05,1.0,1284662.6387393265,2597.50240794007,,,,,,,,,,,,,,,,,,,2.0,15265.016295047515,1555.0513841638901,0.3716777330499562,6.173730061729009,2.9219446429903044
2935.0,-30.21097041330149,4.995101175070408,35.05076084871994,24.499766842369013,4.9632253543201825,-26.69355083656384,-40.18980109887195,1.445805759226884,-6.5825518546377,-6.582628150924093,40.10147639933693,41032.86180269771,25744.32107220529,25744.32107220529,66777.182874903,77075.00967495645,77064.8369456599,25744.32107220529,102809.1580178652,102809.1580178652,102809.1580178652,130340.0555569169,125928.58221497468,4411.473341942219,0.0,90951.83375450739,54909.68580983234,40046.83104963894,27530.8975390517,67577.72858869063,20883.3679366754,1555.0449834714243,0.0,0.878226122396276,2.720363800060575,0.001494314320929203,1.0,1.0,-6.508925536071047,333302.1039535678,1558913.2525264418,4.677177953678965,1558913.2525264418,4.677177953678965,0.7585429391487513,0.0925129674049123,3.925101088482887,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925101088482887,1.2849896075403808,1.2852803951143856,3.054578080204077,6472.284412630285,15265.011913145021,6452.765276734644,0.0003269240502669482,23171.844929390518,2362.870595910991,19287.74723121217,1966.8028563487198,0.8323785736520329,0.8323785736520329,35486.6339117183,35405.22815468563,1.0028748981593665,0.8,4282.860766684665,4273.035954225843,1.0028748981593665,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.931256931788,4632.441516551485,6.193107242097397,4.995101175070408,-3.771727265786825,8.766828440857232,2.9219506285144434,3.5,0.8348430367184124,0.6,0.00022628388150926372,0.9909163767229813,0.00022835820138284306,199.0972442874076,0.0,0.0,0.0,0.0014228721177525097,7.717866862572124e-05,0.0001491052128835425,0.0005852530333876652,0.09251293529860903,0.09251293529860903,0.09251293529860903,0.09252668497656373,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488937.7614289327,595.2606854402635,0.0,0.09251293529860903,0.0925129674049123,0.0925129674049123,0.3716772729479618,0.3716772729479618,0.5,9.778399741519387,0.07414145612210632,0.07414145612210632,1.375610736431554e-11,7.629628640870578e-05,0.07370261485306173,1.375610736431554e-11,27530.8975390517,20883.3679366754,0.7585429391487513,0.9881537049186704,0.6071950427994217,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663700231933266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52569386269613,260.52569386269613,-12.624306137303847,244.69715217340567,276.3542355519721,124885.3819233484,124869.27191270106,16.110010647299248,0.0,nan,276.3542355519721,3.204235551972147,270.02281887627646,-3.127181123723517,263.6914022005589,-9.458597799441065,257.35998552483994,-15.790014475160035,251.02856884912387,-22.121431150876106,244.69715217340567,-28.452847826594308,1.0,1.0,26022.012520719443,26022.012520719443,275.58494597800944,2.434945978009466,275.58494597800944,275.58494597800944,77066.40721452562,77064.8369456599,1.5702688657183899,0.0,8546.071908451686,8546.071908451686,0.8854168835239619,3944.7265939253016,275.58494597800944,2.434945978009466,1.0,0.002,0.1428544972876103,0.004840543754708861,0.00022062700282369602,0.0017793730127570139,0.11031350141184801,0.11031350141184801,0.0,1.5580709899348788e-11,1.0,1.0001491764727866,0.07370261483930562,0.0925129674049123,0.0,1.3786454106687032e-05,17.710939698479837,0.0,1600040.8852566162,266.5674481453623,7.629627265259842e-05,1.0,1284662.4346929975,2597.5032333383733,,,,,,,,,,,,,,,,,,,2.0,15265.011913145021,1555.0449834714243,0.3716772729479618,6.173730061729009,2.9219506285144434
2936.0,-30.210809580100825,4.995148268511171,35.050759218421966,24.49985376968982,4.963280597318717,-26.69340056283079,-40.189661959279306,1.4458715634922295,-6.5824963977044035,-6.582572646221771,40.10147474426276,41032.88712789739,25744.345809576716,25744.345809576716,66777.23293747411,77075.04712638298,77064.88462816011,25744.345809576716,102809.23043773683,102809.23043773683,102809.23043773683,130340.04311780698,125928.39037722435,4411.652740582628,0.0,90951.81377850927,54909.65371470576,40046.84451533723,27530.81268007015,67577.65719540737,20883.311016561576,1555.0394768455685,0.0,0.878226429984206,2.7203694313334346,0.001494314320929203,1.0,1.0,-6.508925939229471,333302.83470179216,1558913.181012284,4.677167484660165,1558913.181012284,4.677167484660165,0.758543209720766,0.09251287308513945,3.925096630306503,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925096630306503,1.284989299604953,1.2852800871092733,3.054575342777721,6472.27861235232,15265.007526134299,6452.767200600446,0.0003269253999774353,23171.866158975816,2362.872760726223,19287.752981775797,1966.803442743016,0.8323780592140406,0.8323780592140406,35486.601666802795,35405.22815468563,1.002873759082159,0.8,4282.856875064966,4273.035954225843,1.002873759082159,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.936399118426,4632.441516551485,6.193105532005829,4.995148268511171,-3.7716705217876285,8.7668187902988,2.9219566526785634,3.5,0.8348447579081609,0.6,0.00022628388150926372,0.990899760604464,0.000228362030657094,199.09711247892093,0.0,0.0,0.0,0.0014228721177525097,7.71798858387899e-05,0.00014910399567047384,0.0005852475909714123,0.09251284082723034,0.09251284082723034,0.09251284082723034,0.09252658126690691,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488935.76545861753,595.2613349423809,0.0,0.09251284082723034,0.09251287308513945,0.09251287308513945,0.37167681227662697,0.37167681227662697,0.5,9.77881191444307,0.07402244759902032,0.07402244759902032,7.105427357601002e-12,7.624851735954508e-05,0.07364670699229237,7.105427357601002e-12,27530.81268007015,20883.311016561576,0.758543209720766,0.9881554896817634,0.6071960590354117,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663697990035512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5257923437254,260.5257923437254,-12.624207656274564,244.69728721975463,276.3542974676798,124885.04275348983,124868.57766505126,16.465088438595025,0.0,nan,276.3542974676798,3.204297467679851,270.0228954181083,-3.127104581891672,263.69149336852394,-9.458506631476041,257.36009131893843,-15.789908681061547,251.02868926934755,-22.121310730652425,244.69728721975463,-28.45271278024535,1.0,1.0,26022.012520719443,26022.012520719443,275.58500706217575,2.435007062175771,275.58500706217575,275.58500706217575,77066.43448567667,77064.88462816011,1.5498575165547663,0.0,8546.071908451686,8546.071908451686,0.8854171654769001,3944.7221134580354,275.58500706217575,2.435007062175771,1.0,0.002,0.14284072263209624,0.004840611542812947,0.0002206057541606563,0.0017793942485001522,0.11030287708032815,0.11030287708032815,0.0,2.6608086393931085e-12,1.0,1.0001490634000216,0.07364670698518694,0.09251287308513945,0.0,1.3775988303333055e-05,17.697492065011314,0.0,1600040.9502589311,266.5675036022956,7.624851025411772e-05,1.0,1284662.24530181,2597.503999454755,,,,,,,,,,,,,,,,,,,2.0,15265.007526134299,1555.0394768455685,0.37167681227662697,6.173730061729009,2.9219566526785634
2937.0,-30.21067692652996,4.995195095077309,35.05075753053965,24.499911290500336,4.963312585965464,-26.69327797528164,-40.18954950207842,1.4459136391026512,-6.582444612924974,-6.582520646701337,40.10146983329302,41032.92488235211,25744.37787487702,25744.37787487702,66777.30275722913,77075.08960522708,77064.8759127032,25744.37787487702,102809.25378758021,102809.25378758021,102809.25378758021,130339.97051339717,125928.139133064,4411.831380333174,0.0,90951.80595788675,54909.64125231329,40046.849672859404,27530.716725816965,67577.56639867637,20883.245884458047,1555.0335266982472,0.0,0.8782267309462813,2.7203747092402293,0.001494314320929203,1.0,1.0,-6.5091247384316375,333303.5193036375,1558912.968815967,4.677157241162541,1558912.968815967,4.677157241162541,0.7585434877136619,0.09251277637166576,3.925093659000838,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925093659000838,1.284989102709419,1.2852798901691826,3.054573498502609,6472.274704554664,15265.003715812309,6452.768084257652,0.00032692627946233414,23171.881707668403,2362.8743462516154,19287.75562308632,1966.8037120817323,0.8323776146631765,0.8323776146631765,35486.58017606083,35405.22815468563,1.002872999904803,0.8,4282.854281360085,4273.035954225843,1.002872999904803,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.941556365843,4632.441516551485,6.193105562298005,4.995195095077309,-3.7716164871523943,8.766811582229703,2.9219626944916444,3.5,0.8348464841404698,0.6,0.00022628388150926372,0.990886056026862,0.00022836518904765916,199.09700376476718,0.0,0.0,0.0,0.0014228721177525097,7.718086964344659e-05,0.00014910301186581712,0.0005852432864124455,0.09251274370544503,0.09251274370544503,0.09251274370544503,0.09252643844881606,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488933.760363211,595.2619872531297,0.0,0.09251274370544503,0.09251277637166576,0.09251277637166576,0.3716763544151259,0.3716763544151259,0.5,9.77922271398543,0.07387834775818192,0.07387834775818192,2.7853275241795927e-12,7.60337763381358e-05,0.07339590826967424,2.7853275241795927e-12,27530.716725816965,20883.245884458047,0.7585434877136619,0.9881578505398366,0.6071974335429134,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663695757751237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52588788658227,260.52588788658227,-12.62411211341771,244.69742091591655,276.354354857227,124884.34521959999,124868.37136423953,15.973855360457826,0.0,nan,276.354354857227,3.204354857227031,270.0229680689819,-3.1270319310180525,263.6915812807188,-9.458418719281156,257.3601944924586,-15.78980550754136,251.0288077041904,-22.12119229580958,244.69742091591655,-28.452579084083425,1.0,1.0,26022.012520719443,26022.012520719443,275.585058041876,2.4350580418760046,275.585058041876,275.585058041876,77066.41534876922,77064.8759127032,1.5394360660284292,0.0,8546.071908451686,8546.071908451686,0.8854173533941466,3944.719127295842,275.585058041876,2.4350580418760046,1.0,0.002,0.14282699489330766,0.004840678525755959,0.000220584576363229,0.0017794154207636263,0.11029228818161449,0.11029228818161449,0.0,-2.8731448643848356e-12,1.0,1.000148555928084,0.07339590826688891,0.09251277637166576,0.0,1.3729066474383371e-05,17.637210926917323,0.0,1600041.0107141547,266.567555387075,7.603377355280827e-05,1.0,1284662.0678708225,2597.504717190588,,,,,,,,,,,,,,,,,,,2.0,15265.003715812309,1555.0335266982472,0.3716763544151259,6.173730061729009,2.9219626944916444
2938.0,-30.210545129330107,4.995241859143318,35.05075574975251,24.500019940920197,4.963398788328335,-26.693150737562352,-40.189428872521944,1.4460043767281006,-6.5823815290892185,-6.582457362351287,40.10146374964442,41032.91465444352,25744.384693431482,25744.384693431482,66777.299347875,77075.09853645424,77064.8870118448,25744.384693431482,102809.27170527627,102809.27170527627,102809.27170527627,130339.87870114189,125927.86977779827,4412.008923343615,0.0,90951.78267279484,54909.598712541956,40046.87106694765,27530.60699586562,67577.47806281327,20883.171524757017,1555.0266534854427,0.0,0.8782270976291378,2.720381131755156,0.001494314320929203,1.0,1.0,-6.509295343291512,333304.3524779275,1558912.7059469307,4.677144760808868,1558912.7059469307,4.677144760808868,0.7585438100908246,0.0925126701016256,3.9250896073960653,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9250896073960653,1.2849886780970496,1.2852794654607256,3.0545713548299607,6472.270162369556,15264.999346319508,6452.769140020055,0.00032692730379377813,23171.899694064043,2362.87618035354,19287.758778830794,1966.8040338781127,0.8323771047469081,0.8323771047469081,35486.550871769025,35405.22815468563,1.0028719647078408,0.8,4282.850744642515,4273.035954225843,1.0028719647078408,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.94671188635,4632.441516551485,6.193099521775953,4.995241859143318,-3.7715539237683915,8.76679578291171,2.9219687342866147,3.5,0.8348482097961757,0.6,0.00022628388150926372,0.9908724401242928,0.00022836832708847892,199.0968957525564,0.0,0.0,0.0,0.0014228721177525097,7.718192495487047e-05,0.00014910195655439327,0.0005852385401140687,0.09251263863705235,0.09251263863705235,0.09251263863705235,0.09252628656031602,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488931.7563969961,595.2626391377227,0.0,0.09251263863705235,0.0925126701016256,0.0925126701016256,0.37167589497247616,0.37167589497247616,0.5,9.77963210356293,0.07371221191738186,0.07371221191738186,1.8758328224066645e-12,7.5833262087599e-05,0.07316201905979369,1.8758328224066645e-12,27530.60699586562,20883.171524757017,0.7585438100908246,0.9881590917880287,0.6071980759078257,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663693538117629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5259858761535,260.5259858761535,-12.62401412384645,244.69755385231312,276.35441789997077,124884.25897897758,124867.87605672328,16.382922254310017,0.0,nan,276.35441789997077,3.2044178999707924,270.0230450904525,-3.1269549095474645,263.69167228091976,-9.458327719080216,257.36029947140304,-15.789700528596939,251.02892666186196,-22.121073338138018,244.69755385231312,-28.452446147686857,1.0,1.0,26022.012520719443,26022.012520719443,275.5851226249679,2.435122624967903,275.5851226249679,275.5851226249679,77066.51201622903,77064.8870118448,1.6250043842301238,0.0,8546.071908451686,8546.071908451686,0.8854176096337885,3944.7150554330456,275.5851226249679,2.435122624967903,1.0,0.002,0.1428133109017821,0.00484074742609661,0.00022056347123925184,0.001779436548945585,0.11028173561962591,0.11028173561962591,0.0,2.0184836874853618e-11,1.0,1.0001480826878006,0.07316201905791786,0.0925126701016256,0.0,1.368530752686872e-05,17.58099251175403,0.0,1600041.0844473848,266.56761847091076,7.583326021176617e-05,1.0,1284661.8519340402,2597.5055906887205,,,,,,,,,,,,,,,,,,,2.0,15264.999346319508,1555.0266534854427,0.37167589497247616,6.173730061729009,2.9219687342866147
2939.0,-30.21038465465791,4.995288366161184,35.050754135165036,24.500102642364823,4.963447885412414,-26.693001401093714,-40.189289837703086,1.4460646171562492,-6.582329491397559,-6.582405397287918,40.10146500357589,41032.93662510232,25744.41653689918,25744.41653689918,66777.3531620015,77075.13883945494,77064.96555506575,25744.41653689918,102809.38209196493,102809.38209196493,102809.38209196493,130339.91970685373,125927.73205418065,4412.187652673074,0.0,90951.76240880054,54909.56013648589,40046.89141368295,27530.537614888806,67577.42902857176,20883.125529732697,1555.0219679773638,0.0,0.8782273749214721,2.720386402387989,0.001494314320929203,1.0,1.0,-6.509158831635034,333305.03662871185,1558912.7601298993,4.677135322939821,1558912.7601298993,4.677135322939821,0.7585440510409387,0.09251258195905204,3.9250849106534065,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9250849106534065,1.2849883961983697,1.285279183498253,3.0545683698512347,6472.2638375578235,15264.994964092526,6452.771431585996,0.0003269287895738096,23171.92225878748,2362.878481314973,19287.765628474743,1966.8047323474116,0.8323765897825007,0.8323765897825007,35486.51690134105,35405.22815468563,1.0028707646762467,0.8,4282.846644771741,4273.035954225843,1.0028707646762467,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.951917926703,4632.441516551485,6.193099426018696,4.995288366161184,-3.7714999616849982,8.766788327846182,2.921974833271656,3.5,0.8348499523633304,0.6,0.00022628388150926372,0.9908558618389065,0.00022837214798256196,199.09676423835674,0.0,0.0,0.0,0.0014228721177525097,7.718314129880268e-05,0.00014910074021046106,0.0005852330655673343,0.09251254992461792,0.09251254992461792,0.09251254992461792,0.09252621624581665,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488929.78520948556,595.2632807144778,0.0,0.09251254992461792,0.09251258195905204,0.09251258195905204,0.3716754337889153,0.3716754337889153,0.5,9.78004205697309,0.07360030334672274,0.07360030334672274,7.73070496506989e-12,7.590589035544326e-05,0.07324656565288024,7.73070496506989e-12,27530.537614888806,20883.125529732697,0.7585440510409387,0.9881606051299764,0.6071988416095792,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663691321447086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52608510141266,260.52608510141266,-12.623914898587316,244.69769078314135,276.3544794196722,124883.81743379707,124867.22791556224,16.589518234830333,0.0,nan,276.3544794196722,3.204479419672225,270.0231216923592,-3.126878307640766,263.6917639650621,-9.458236034937897,257.3604062377781,-15.789593762221898,251.02904851046313,-22.12095148953685,244.69769078314135,-28.452309216858623,1.0,1.0,26022.012520719443,26022.012520719443,275.5851837805953,2.4351837805953096,275.5851837805953,275.5851837805953,77066.52090658109,77064.96555506575,1.5553515153442277,0.0,8546.071908451686,8546.071908451686,0.8854179066744677,3944.7103352066733,275.5851837805953,2.4351837805953096,1.0,0.002,0.1427996111039485,0.004840814233013617,0.00022054233656921413,0.0017794576586038563,0.11027116828460706,0.11027116828460706,0.0,-4.826929654588863e-12,1.0,1.0001482538441084,0.07324656564514953,0.09251258195905204,0.0,1.3701114993141882e-05,17.601297331257356,0.0,1600041.1456094298,266.5676705086024,7.59058826247383e-05,1.0,1284661.6746204756,2597.5063079501965,,,,,,,,,,,,,,,,,,,2.0,15264.994964092526,1555.0219679773638,0.3716754337889153,6.173730061729009,2.921974833271656
2940.0,-30.21022422185276,4.9953347311114715,35.05075249932855,24.500191665161424,4.963510600958304,-26.69285074007706,-40.18915066318584,1.4461371009972166,-6.582270864539282,-6.582346640430849,40.10146114976066,41032.96846516715,25744.432964852276,25744.432964852276,66777.40143001942,77075.17069816921,77064.99346881319,25744.432964852276,102809.42643366547,102809.42643366547,102809.42643366547,130339.8671085302,125927.5016905634,4412.365417966809,0.0,90951.74278408386,54909.54047933751,40046.89144971817,27530.440674864727,67577.3321245829,20883.06011019094,1555.0158091685964,0.0,0.8782277085340096,2.7203923646990407,0.001494314320929203,1.0,1.0,-6.509251633455847,333305.81019854045,1558912.5936106201,4.6771239681721175,1558912.5936106201,4.6771239681721175,0.7585443457596798,0.09251248312768143,3.9250812487937408,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9250812487937408,1.2849880570060725,1.2852788442291982,3.05456632642866,6472.259507790592,15264.991160764148,6452.772612569853,0.0003269297786325712,23171.93887694305,2362.88017589524,19287.769158514522,1966.8050923112912,0.8323761451704232,0.8323761451704231,35486.49041597118,35405.22815468563,1.002869829060308,0.8,4282.843448268185,4273.035954225843,1.002869829060308,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.9571243018,4632.441516551485,6.193095621397898,4.9953347311114715,-3.77144089104895,8.766775622160422,2.9219809326539514,3.5,0.8348516950439862,0.6,0.00022628388150926372,0.99083928817778,0.00022837596793867044,199.09663275864222,0.0,0.0,0.0,0.0014228721177525097,7.718435888263319e-05,0.00014909952262663053,0.0005852277404658856,0.09251245153548159,0.09251245153548159,0.09251245153548159,0.09252608772532837,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488927.7936863918,595.2639286572047,0.0,0.09251245153548159,0.09251248312768143,0.09251248312768143,0.3716749787650033,0.3716749787650033,0.5,9.780451103906673,0.07347801036121382,0.07347801036121382,-5.5706550483591855e-12,7.577589155971509e-05,0.07309500697499516,-5.5706550483591855e-12,27530.440674864727,20883.06011019094,0.7585443457596798,0.9881627363878652,0.6072001834804663,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663689116961419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52618657192704,260.52618657192704,-12.623813428072935,244.69783109871577,276.3545420451238,124883.5417061382,124866.57680239607,16.964903742138887,0.0,nan,276.3545420451238,3.204542045123844,270.0231998558435,-3.1268001441565048,263.6918576665692,-9.458142333430771,257.3605154772977,-15.789484522702253,251.0291732880123,-22.12082671198769,244.69783109871577,-28.45216890128421,1.0,1.0,26022.012520719443,26022.012520719443,275.58524580371875,2.4352458037187716,275.58524580371875,275.58524580371875,77066.5634680313,77064.99346881319,1.5699992181034759,0.0,8546.071908451686,8546.071908451686,0.8854181382649908,3944.7066550377094,275.58524580371875,2.4352458037187716,1.0,0.002,0.14278593966458542,0.0048408822547042814,0.00022052124876922936,0.0017794787640305336,0.11026062438461467,0.11026062438461467,0.0,1.2799762985626906e-11,1.0,1.0001479472080195,0.07309500698056581,0.09251248312768143,0.0,1.3672757027452271e-05,17.564864198337844,0.0,1600041.2142136365,266.5677291354607,7.577589713037014e-05,1.0,1284661.4741321716,2597.5071189575106,,,,,,,,,,,,,,,,,,,2.0,15264.991160764148,1555.0158091685964,0.3716749787650033,6.173730061729009,2.9219809326539514
2941.0,-30.210092260039353,4.995380906696674,35.05075090397348,24.500271886959695,4.963565702410074,-26.692726463799875,-40.189034189656354,1.4461998900063127,-6.58221519965042,-6.582290907766569,40.1014590510588,41032.97915293196,25744.455946190246,25744.455946190246,66777.4350991222,77075.1963693269,77065.03619401695,25744.455946190246,102809.4921402072,102809.4921402072,102809.4921402072,130339.84608335148,125927.30284660487,4412.543236746606,0.0,90951.72489690338,54909.507616737974,40046.90808907268,27530.353943144277,67577.26203221695,20883.00184996012,1555.0102090350892,0.0,0.8782280190455747,2.720398019409313,0.001494314320929203,1.0,1.0,-6.509274914051559,333306.5439544928,1558912.5029270258,4.6771133996693095,1558912.5029270258,4.6771133996693095,0.7585446192623504,0.09251238899215344,3.9250775066600228,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9250775066600228,1.2849877631814426,1.285278550338077,3.0545641126901493,6472.254817144329,15264.987361946189,6452.774047141639,0.00032693086135356266,23171.956411708463,2362.881963943698,19287.773446545594,1966.8055295687718,0.8323757003443937,0.8323757003443937,35486.46334999287,35405.22815468563,1.0028688729341124,0.8,4282.84018169134,4273.035954225843,1.0028688729341124,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.962360253389,4632.441516551485,6.193093349207276,4.995380906696674,-3.7713841374831336,8.766765044179808,2.9219870666908903,3.5,0.8348534476259687,0.6,0.00022628388150926372,0.9908256559632354,0.0002283791100355399,199.09652461192823,0.0,0.0,0.0,0.0014228721177525097,7.718537787798319e-05,0.00014909850363128052,0.0005852231828798068,0.09251235731894833,0.09251235731894833,0.09251235731894833,0.09252597954941831,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488925.8126755149,595.2645732641156,0.0,0.09251235731894833,0.09251238899215344,0.09251238899215344,0.3716745240108701,0.3716745240108701,0.5,9.780859732033274,0.07336546628840779,0.07336546628840779,-6.59383658785373e-12,7.570811612822581e-05,0.07301599371498924,-6.59383658785373e-12,27530.353943144277,20883.00184996012,0.7585446192623504,0.9881642595594737,0.6072009714357738,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663686919210393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5262865990113,260.5262865990113,-12.623713400988663,244.69796919669292,276.3546040013023,124883.0291152233,124866.30553968894,16.723575534365658,0.0,nan,276.3546040013023,3.2046040013023003,270.02327704040556,-3.1267229595944173,263.69195007947764,-9.458049920522342,257.3606231185592,-15.789376881440774,251.0292961576303,-22.120703842369664,244.69796919669292,-28.452030803307053,1.0,1.0,26022.012520719443,26022.012520719443,275.58530653577975,2.435306535779773,275.58530653577975,275.58530653577975,77066.57866502144,77065.03619401695,1.5424710044899257,0.0,8546.071908451686,8546.071908451686,0.8854183749323262,3944.7028941933227,275.58530653577975,2.435306535779773,1.0,0.002,0.1427722830077297,0.004840949603120542,0.00022050018242447466,0.0017794998225474786,0.11025009121223733,0.11025009121223733,0.0,4.971953404542262e-12,1.0,1.000147787376474,0.07301599372158307,0.09251238899215344,0.0,1.3657969403270635e-05,17.54586450993057,0.0,1600041.2794311699,266.56778480034956,7.57081227220624e-05,1.0,1284661.2839628204,2597.507888223354,,,,,,,,,,,,,,,,,,,2.0,15264.987361946189,1555.0102090350892,0.3716745240108701,6.173730061729009,2.9219870666908903
