time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2942.0,-30.20993207340299,4.995426920525938,35.05074931365357,24.500362970307492,4.963627160180082,-26.692576150537793,-40.18889501513911,1.4462712198979406,-6.582158005120164,-6.582233609275589,40.10145600259102,41033.00440668516,25744.475231220724,25744.475231220724,66777.47963790588,77075.23040223788,77065.07055786194,25744.475231220724,102809.54578908267,102809.54578908267,102809.54578908267,130339.80764104216,125927.08699987542,4412.720641166745,0.0,90951.705068561,54909.47900429593,40046.91784918341,27530.261851959494,67577.1797011429,20882.939827147606,1555.0043165825846,0.0,0.8782283416732058,2.7204038334526848,0.001494314320929203,1.0,1.0,-6.509338694656321,333307.2983268183,1558912.371205331,4.6771024187918275,1558912.371205331,4.6771024187918275,0.7585449037660076,0.0925122928535756,3.925073288037059,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925073288037059,1.284987429389445,1.2852782164705436,3.054561623145245,6472.249542097413,15264.982998107122,6452.7756161562575,0.0003269320757626582,23171.976264944144,2362.883988410328,19287.778136435285,1966.8060078044273,0.8323751895782368,0.8323751895782368,35486.432837673034,35405.22815468563,1.0028677950635099,0.8,4282.836499177585,4273.035954225843,1.0028677950635099,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.96761340021,4632.441516551485,6.193090162221138,4.995426920525938,-3.771326226561251,8.76675314708719,2.9219932208776123,3.5,0.834855205965032,0.6,0.00022628388150926372,0.9908091082767252,0.0002283829242373743,199.09639333427256,0.0,0.0,0.0,0.0014228721177525097,7.718659549443382e-05,0.0001490972860148299,0.0005852177746556302,0.0925122613550043,0.0925122613550043,0.0925122613550043,0.09252586067415766,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488923.8304132186,595.2652182306167,0.0,0.0925122613550043,0.0925122928535756,0.0925122928535756,0.3716740714732054,0.3716740714732054,0.5,9.781267667354074,0.07325064940704351,0.07325064940704351,-1.0800249583553523e-11,7.560415542684495e-05,0.072894914619269,-1.0800249583553523e-11,27530.261851959494,20882.939827147606,0.7585449037660076,0.9881661225464919,0.6072020849072396,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663684730435978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52638858884853,260.52638858884853,-12.623611411151444,244.69811041325787,276.3546667644089,124882.70846774454,124865.6567396588,17.051728085718086,0.0,nan,276.3546667644089,3.2046667644088984,270.02335549420343,-3.1266445057965484,263.69204422397024,-9.457955776029735,257.360732953744,-15.789267046255986,251.02942168350668,-22.120578316493294,244.69811041325787,-28.451889586742112,1.0,1.0,26022.012520719443,26022.012520719443,275.5853678552812,2.4353678552812426,275.5853678552812,275.5853678552812,77066.62301370713,77065.07055786194,1.552455845187069,0.0,8546.071908451686,8546.071908451686,0.8854186417346808,3944.6986544772444,275.5853678552812,2.4353678552812426,1.0,0.002,0.14275864900025276,0.004841017162808687,0.00022047915176433562,0.0017795208547256804,0.1102395758821678,0.1102395758821678,0.0,6.490015989901732e-12,1.0,1.0001475424187583,0.07289491463006925,0.0925122928535756,0.0,1.3635313072662529e-05,17.516756133290702,0.0,1600041.346391815,266.5678419948798,7.560416622709454e-05,1.0,1284661.0884505534,2597.5086791024873,,,,,,,,,,,,,,,,,,,2.0,15264.982998107122,1555.0043165825846,0.3716740714732054,6.173730061729009,2.9219932208776123
2943.0,-30.209800278592816,4.9954727434155375,35.05074775467582,24.50044333180415,4.963681503417724,-26.692452100392806,-40.18878241823984,1.4463333091373611,-6.5821025777870545,-6.582178103376949,40.10145372916121,41033.02783229712,25744.498280718428,25744.498280718428,66777.52611301554,77075.25584850897,77065.11023736765,25744.498280718428,102809.60851808608,102809.60851808608,102809.60851808608,130339.78301587504,125926.88506920882,4412.897946666225,0.0,90951.68604434861,54909.45796469743,40046.920088501305,27530.17449778896,67577.09458629027,20882.88110547002,1554.9986920400916,0.0,0.8782286516179524,2.72040946532298,0.001494314320929203,1.0,1.0,-6.509374689997401,333308.02910016244,1558912.2729737195,4.677091869590848,1558912.2729737195,4.677091869590848,0.7585451776612311,0.09251219917305988,3.925069353078075,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925069353078075,1.2849871388397092,1.2852779258550577,3.0545592515597098,6472.244516992247,15264.97920410407,6452.777286034889,0.0003269332453073263,23171.994648457225,2362.885863006962,19287.783127814262,1966.806516783434,0.8323747446186481,0.832374744618648,35486.40437702297,35405.22815468563,1.0028667896698904,0.8,4282.833064278635,4273.035954225843,1.0028667896698904,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.97289058215,4632.441516551485,6.193087845014337,4.9954727434155375,-3.7712697040425978,8.766742447458135,2.921999403227268,3.5,0.834856972350648,0.6,0.00022628388150926372,0.9907954937615003,0.00022838606244583276,199.09628532468258,0.0,0.0,0.0,0.0014228721177525097,7.718758060038697e-05,0.00014909630090887674,0.0005852133213547388,0.09251216766985593,0.09251216766985593,0.09251216766985593,0.09252575020628545,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488921.85431365686,595.2658612286391,0.0,0.09251216766985593,0.09251219917305988,0.09251219917305988,0.3716736200494158,0.3716736200494158,0.5,9.781675102641119,0.07314114353835066,0.07314114353835066,1.4665602066088468e-11,7.55255899207441e-05,0.07280341337957452,1.4665602066088468e-11,27530.17449778896,20882.88110547002,0.7585451776612311,0.9881680548983391,0.6072031963419409,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663682549329447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52648895671854,260.52648895671854,-12.62351104328144,244.69824921267082,276.3547287007388,124882.1727199992,124865.39216896855,16.78055103064187,0.0,nan,276.3547287007388,3.2047287007388263,270.02343280314466,-3.1265671968553193,263.69213690553664,-9.457863094463335,257.3608410079188,-15.789158992081184,251.02954511030185,-22.120454889698124,244.69824921267082,-28.45175078732916,1.0,1.0,26022.012520719443,26022.012520719443,275.5854280041908,2.4354280041908396,275.5854280041908,275.5854280041908,77066.63801052325,77065.11023736765,1.52777315559797,0.0,8546.071908451686,8546.071908451686,0.8854188905969634,3944.6946998434655,275.5854280041908,2.4354280041908396,1.0,0.002,0.14274503211451212,0.0048410843186149095,0.0002204581467304437,0.001779541857298723,0.11022907336522185,0.11022907336522185,0.0,4.029166757180125e-12,1.0,1.0001473573147048,0.07280341336490892,0.09251219917305988,0.0,1.3618189594465176e-05,17.494755687923732,0.0,1600041.411315085,266.5678974222129,7.552557525514203e-05,1.0,1284660.8990547543,2597.5094452398407,,,,,,,,,,,,,,,,,,,2.0,15264.97920410407,1554.9986920400916,0.3716736200494158,6.173730061729009,2.921999403227268
2944.0,-30.209668313074033,4.995518303791139,35.050746133612044,24.5005024940707,4.963714215797442,-26.69233006018652,-40.18866625903172,1.4463759672120766,-6.582051340075282,-6.582126645794934,40.101448831495965,41033.047207421274,25744.529886039247,25744.529886039247,66777.57709346052,77075.30055527709,77065.10062201238,25744.529886039247,102809.63050805163,102809.63050805163,102809.63050805163,130339.70986550838,125926.63532173628,4413.074543772108,0.0,90951.68076993777,54909.427439054474,40046.94814542588,27530.07935745675,67577.02750288263,20882.816517956286,1554.9927949925789,0.0,0.8782289495829064,2.7204146883799747,0.001494314320929203,1.0,1.0,-6.509578770667133,333308.70657521026,1558912.0613514076,4.677081728135544,1558912.0613514076,4.677081728135544,0.7585454530228225,0.0925121042342447,3.925066314029066,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925066314029066,1.284986939219167,1.2852777261893424,3.054557361037588,6472.240511202727,15264.974846657653,6452.777973830737,0.0003269341310603619,23172.011245989932,2362.887555484282,19287.78518368208,1966.8067264236088,0.8323742371314427,0.8323742371314428,35486.38239627905,35405.22815468563,1.0028660131839104,0.8,4282.830411435709,4273.035954225843,1.0028660131839104,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.978184054248,4632.441516551485,6.193087561727575,4.995518303791139,-3.7712163003075734,8.766734604098712,2.922005604666507,3.5,0.8348587441904306,0.6,0.00022628388150926372,0.9907818618141158,0.00022838920475889542,199.0961771753094,0.0,0.0,0.0,0.0014228721177525097,7.718859688502572e-05,0.000149095284624238,0.0005852088792591723,0.09251207232533604,0.09251207232533604,0.09251207232533604,0.0925256083557396,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488919.87224997283,595.2665060376287,0.0,0.09251207232533604,0.0925121042342447,0.0925121042342447,0.3716731705058272,0.3716731705058272,0.5,9.78208114272786,0.07300389413978792,0.07300389413978792,-3.581135388230905e-12,7.530571963343391e-05,0.07254787512778194,-3.581135388230905e-12,27530.07935745675,20882.816517956286,0.7585454530228225,0.9881697902532336,0.6072040858214861,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663680377274142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5265860465999,260.5265860465999,-12.623413953400075,244.69838586725572,276.3547862259144,124881.44963996582,124865.21713642219,16.23250354364254,0.0,nan,276.3547862259144,3.204786225914404,270.0235061542037,-3.12649384579629,263.692226082475,-9.457773917525003,257.36094601074456,-15.789053989255422,251.02966593900624,-22.12033406099374,244.69838586725572,-28.451614132744254,1.0,1.0,26022.012520719443,26022.012520719443,275.585478336653,2.435478336653034,275.585478336653,275.585478336653,77066.62590947241,77065.10062201238,1.5252874600264477,0.0,8546.071908451686,8546.071908451686,0.8854190827983471,3944.6916455992114,275.585478336653,2.435478336653034,1.0,0.002,0.14273146303148468,0.0048411505381626115,0.00022043721368566135,0.001779562784271655,0.11021860684283068,0.11021860684283068,0.0,-2.0426837304965417e-12,1.0,1.0001468402464466,0.07254787513136307,0.0925121042342447,0.0,1.3570381714903534e-05,17.43333639166743,0.0,1600041.4711208146,266.5679486599247,7.53057232145693e-05,1.0,1284660.7234726085,2597.5101554989865,,,,,,,,,,,,,,,,,,,2.0,15264.974846657653,1554.9927949925789,0.3716731705058272,6.173730061729009,2.922005604666507
2945.0,-30.20953710742992,4.995563800389196,35.05074442400104,24.500616767350607,4.963799671582598,-26.692203429545923,-40.18854947118086,1.4464659742900898,-6.5819890902510565,-6.582064200647214,40.101443007980734,41033.03456348385,25744.53689668691,25744.53689668691,66777.57146017076,77075.30497852097,77065.1134762864,25744.53689668691,102809.65037297331,102809.65037297331,102809.65037297331,130339.62204081594,125926.37195115362,4413.250089662321,0.0,90951.64759814495,54909.37710653885,40046.967212895666,27529.971667842634,67576.93888073831,20882.74356925378,1554.986039980167,0.0,0.8782293107136594,2.720421025763498,0.001494314320929203,1.0,1.0,-6.509743035293809,333309.5287105569,1558911.8097236692,4.677069436791934,1558911.8097236692,4.677069436791934,0.7585457704501242,0.09251200024668937,3.9250607587840967,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9250607587840967,1.2849865180268578,1.2852773049017192,3.0545540390658465,6472.233472343233,15264.970497024258,6452.780778463328,0.0003269358029718786,23172.035590684693,2362.8900379522765,19287.79356691658,1966.8075812756224,0.8323737244159248,0.8323737244159248,35486.34221645849,35405.22815468563,1.0028645938024454,0.8,4282.825562157033,4273.035954225843,1.0028645938024454,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.9834751145345,4632.441516551485,6.193081365563423,4.995563800389196,-3.7711545936864064,8.766718394075601,2.922011803285506,3.5,0.8348605152244303,0.6,0.00022628388150926372,0.9907683085618216,0.00022839232901760112,199.09606964879097,0.0,0.0,0.0,0.0014228721177525097,7.718961868217288e-05,0.00014909426282709083,0.0005852040403824567,0.09251196952742377,0.09251196952742377,0.09251196952742377,0.09252546000741196,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488917.8923037991,595.2671501109905,0.0,0.09251196952742377,0.09251200024668937,0.09251200024668937,0.3716727192484859,0.3716727192484859,0.5,9.782485815496877,0.07284478204189782,0.07284478204189782,-3.5697667044587433e-11,7.511039615337722e-05,0.07232116535340083,-3.5697667044587433e-11,27529.971667842634,20882.74356925378,0.7585457704501242,0.9881710028035112,0.6072046950202955,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266367821766276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5266851802635,260.5266851802635,-12.623314819736493,244.6985211152153,276.3548492452837,124881.28133257518,124864.70712718496,16.574205390213976,0.0,nan,276.3548492452837,3.2048492452836967,270.02358361928134,-3.126416380718638,263.69231799328224,-9.457682006717732,257.3610523672706,-15.78894763272939,251.02978674124788,-22.120213258752102,244.6985211152153,-28.451478884784677,1.0,1.0,26022.012520719443,26022.012520719443,275.5855422859156,2.4355422859156306,275.5855422859156,275.5855422859156,77066.72318201375,77065.1134762864,1.6097057273582323,0.0,8546.071908451686,8546.071908451686,0.8854194341337723,3944.6860625780173,275.5855422859156,2.4355422859156306,1.0,0.002,0.1427179363558102,0.004841218631880322,0.00022041635110707115,0.0017795836709331306,0.11020817555353557,0.11020817555353557,0.0,2.2040201694967232e-11,1.0,1.0001463815298806,0.0723211653890985,0.09251200024668937,0.0,1.3527966241540173e-05,17.378844016516876,0.0,1600041.5438825607,266.5680109097489,7.511043185104427e-05,1.0,1284660.5103989583,2597.5110174178917,,,,,,,,,,,,,,,,,,,2.0,15264.970497024258,1554.986039980167,0.3716727192484859,6.173730061729009,2.922011803285506
2946.0,-30.209405313532415,4.995609035558127,35.05074287210817,24.500684660766296,4.963843291858308,-26.69208045299094,-40.18843324212355,1.446518417509784,-6.581938051079646,-6.582013223023763,40.10144415965214,41033.05381550085,25744.569234423958,25744.569234423958,66777.6230499248,77075.34328479138,77065.18820046308,25744.569234423958,102809.75743488703,102809.75743488703,102809.75743488703,130339.66043698377,125926.23367124547,4413.426765738296,0.0,90951.64072760717,54909.35120384588,40046.988359734765,27529.90300209675,67576.89136183151,20882.69801918732,1554.9814136941472,0.0,0.8782295830312618,2.7204261964293934,0.001494314320929203,1.0,1.0,-6.50962074114625,333310.1998690178,1558911.8594860744,4.677060168271736,1558911.8594860744,4.677060168271736,0.7585460078663131,0.092511913957186,3.9250578257636217,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9250578257636217,1.2849862726164984,1.2852770594358245,3.0545523399027372,6472.229872020498,15264.966136566894,6452.781182302269,0.00032693658355609646,23172.051155682653,2362.8916251403543,19287.794774018203,1966.8077043657318,0.8323732173915952,0.8323732173915952,35486.32100258539,35405.22815468563,1.0028638444070683,0.8,4282.82300186729,4273.035954225843,1.0028638444070683,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.98881456387,4632.441516551485,6.193081189977882,4.995609035558127,-3.77110160301501,8.766710638573137,2.9220180585989053,3.5,0.8348623024568301,0.6,0.00022628388150926372,0.9907546947455909,0.00022839546732339192,199.09596164030015,0.0,0.0,0.0,0.0014228721177525097,7.719063560275463e-05,0.0001490932459065091,0.0005851996116138436,0.09251188263344445,0.09251188263344445,0.09251188263344445,0.09252538928330008,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488915.9437335734,595.2677843153325,0.0,0.09251188263344445,0.092511913957186,0.092511913957186,0.3716722663759,0.3716722663759,0.5,9.782890979410269,0.07273589992200868,0.07273589992200868,-5.0874859880423173e-11,7.517194410411321e-05,0.07239248187750036,-5.0874859880423173e-11,27529.90300209675,20882.69801918732,0.7585460078663131,0.9881724610913644,0.607205406886724,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663676061074967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5267822363771,260.5267822363771,-12.623217763622904,244.69865493359094,276.3549095391331,124880.70131119857,124864.47445407942,16.226857119158506,0.0,nan,276.3549095391331,3.204909539133098,270.0236586180441,-3.1263413819558536,263.6924076969408,-9.457592303059187,257.36115677583723,-15.788843224162747,251.02990585471653,-22.120094145283446,244.69865493359094,-28.451345066409033,1.0,1.0,26022.012520719443,26022.012520719443,275.58560200722593,2.4356020072259525,275.58560200722593,275.58560200722593,77066.7102817375,77065.18820046308,1.522081274422817,0.0,8546.071908451686,8546.071908451686,0.8854196196294283,3944.68311489244,275.58560200722593,2.4356020072259525,1.0,0.002,0.14270439634470988,0.004841284586394144,0.00022039546273489876,0.001779604532152895,0.11019773136744938,0.11019773136744938,0.0,-5.112206231255856e-12,1.0,1.0001465259120574,0.07239248192837522,0.092511913957186,0.0,1.354129915959676e-05,17.39596993439716,0.0,1600041.6038569212,266.56806194892033,7.517199497897309e-05,1.0,1284660.3364543929,2597.5117210533576,,,,,,,,,,,,,,,,,,,2.0,15264.966136566894,1554.9814136941472,0.3716722663759,6.173730061729009,2.9220180585989053
2947.0,-30.209245518073573,4.995654151645996,35.05074127391188,24.500785313453548,4.963911376392656,-26.691929829154873,-40.18829403268171,1.446595669031615,-6.581878922497538,-6.581953938125844,40.1014397055613,41033.06730270572,25744.582812902445,25744.582812902445,66777.65011560816,77075.3700662555,77065.21002980054,25744.582812902445,102809.79284270298,102809.79284270298,102809.79284270298,130339.59636664171,125925.9940560926,4413.602310549111,0.0,90951.61303535537,54909.31019904832,40047.003151452285,27529.803523938728,67576.80667539101,20882.63079305248,1554.9751236811442,0.0,0.8782299217913208,2.720432212732486,0.001494314320929203,1.0,1.0,-6.509742860111089,333310.9804012042,1558911.667029604,4.6770486383411445,1558911.667029604,4.6770486383411445,0.7585463069103944,0.0925118152506466,3.9250526469189793,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9250526469189793,1.2849859111147657,1.2852766978522854,3.0545491689584927,6472.223153170147,15264.961792267726,6452.783766518019,0.0003269381727296261,23172.07467439934,2362.894023382026,19287.802498412013,1966.808492034692,0.8323727059157678,0.8323727059157678,35486.283545166756,35405.22815468563,1.0028625211969966,0.8,4282.818481153687,4273.035954225843,1.0028625211969966,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.994151416474,4632.441516551485,6.193076505563547,4.995654151645996,-3.7710423525560306,8.766696504202027,2.922024310875515,3.5,0.8348640888215757,0.6,0.00022628388150926372,0.9907381887435153,0.0002283992724619245,199.0958306839663,0.0,0.0,0.0,0.0014228721177525097,7.719185360146113e-05,0.0001490920279078026,0.0005851940587740388,0.09251178445107208,0.09251178445107208,0.09251178445107208,0.09252525532298843,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488913.9732816084,595.2684253643012,0.0,0.09251178445107208,0.0925118152506466,0.0925118152506466,0.3716718193265956,0.3716718193265956,0.5,9.783295057924288,0.07260951148208505,0.07260951148208505,1.4210854715202004e-12,7.501562828338137e-05,0.07221107801473181,1.4210854715202004e-12,27529.803523938728,20882.63079305248,0.7585463069103944,0.9881740999745424,0.6072063674125705,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663673916879663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52688236227885,260.52688236227885,-12.623117637721123,244.69879264133533,276.3549720832058,124880.46757772342,124863.72747981688,16.740097906548254,0.0,nan,276.3549720832058,3.204972083205803,270.0237361948292,-3.1262638051707654,263.6925003064786,-9.457499693521356,257.3612644181019,-15.788735581898095,251.0300285297222,-22.11997147027779,244.69879264133533,-28.451207358664647,1.0,1.0,26022.012520719443,26022.012520719443,275.58566384643626,2.4356638464362845,275.58566384643626,275.58566384643626,77066.77266931243,77065.21002980054,1.5626395118888468,0.0,8546.071908451686,8546.071908451686,0.885419947159709,3944.677910153574,275.58566384643626,2.4356638464362845,1.0,0.002,0.14269089026759116,0.004841352006066647,0.0002203746305280594,0.0017796253805622806,0.11018731526402971,0.11018731526402971,0.0,1.1090340017866351e-11,1.0,1.0001461588759428,0.07221107801331073,0.0925118152506466,0.0,1.350735881246674e-05,17.35236538422012,0.0,1600041.6730118361,266.56812107750244,7.50156268622959e-05,1.0,1284660.134163653,2597.5125393542844,,,,,,,,,,,,,,,,,,,2.0,15264.961792267726,1554.9751236811442,0.3716718193265956,6.173730061729009,2.922024310875515
2948.0,-30.209113973580433,4.995699058534976,35.05073974252697,24.500855651590996,4.963961046958416,-26.691806471525393,-40.18818150563163,1.4466535296759293,-6.581825145679488,-6.581900122087875,40.10143844613143,41033.10526637913,25744.608371537364,25744.608371537364,66777.71363791649,77075.40263556567,77065.25947669277,25744.608371537364,102809.86784823013,102809.86784823013,102809.86784823013,130339.5900427946,125925.8118639029,4413.778178891706,0.0,90951.60449464913,54909.30706538862,40046.99714362279,27529.722194564467,67576.71933818726,20882.57629837599,1554.9698273683832,0.0,0.8782302186977703,2.720437672694229,0.001494314320929203,1.0,1.0,-6.50973456375857,333311.6889319952,1558911.6126114156,4.677038532931489,1558911.6126114156,4.677038532931489,0.7585465683521897,0.0925117246745457,3.925050157974029,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925050157974029,1.2849856403535902,1.2852764270298378,3.0545478756431637,6472.220412790158,15264.9580133263,6452.783851890004,0.0003269387508028367,23172.087192280647,2362.895299850678,19287.80275359459,1966.8085180560734,0.8323722672690428,0.8323722672690428,35486.265543184156,35405.22815468563,1.002861885264225,0.8,4282.8163085051,4273.035954225843,1.002861885264225,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4156.99952195477,4632.441516551485,6.193074652900448,4.995699058534976,-3.7709872724853977,8.766686331020374,2.9220306026212857,3.5,0.8348658864632245,0.6,0.00022628388150926372,0.9907246011351868,0.00022840240491654729,199.09572288012745,0.0,0.0,0.0,0.0014228721177525097,7.719283815830832e-05,0.0001490910433509554,0.0005851898232571804,0.09251169366840223,0.09251169366840223,0.09251169366840223,0.09252515715766721,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488912.0193089378,595.2690612063664,0.0,0.09251169366840223,0.0925117246745457,0.0925117246745457,0.37167137178406046,0.37167137178406046,0.5,9.783698924294978,0.0725012731525112,0.0725012731525112,-1.233502189279534e-11,7.49764083707305e-05,0.07216555832928861,-1.233502189279534e-11,27529.722194564467,20882.57629837599,0.7585465683521897,0.9881763171089712,0.6072077139618041,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663671778329384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5269807575708,260.5269807575708,-12.623019242429166,244.69892848417896,276.35503303095254,124879.95305368365,124863.50229774542,16.450755938209998,0.0,nan,276.35503303095254,3.2050330309525634,270.0238121215818,-3.126187878418193,263.6925912122629,-9.457408787737052,257.36137030290183,-15.788629697098145,251.03014939354694,-22.119850606453042,244.69892848417896,-28.451071515821013,1.0,1.0,26022.012520719443,26022.012520719443,275.5857234483947,2.435723448394697,275.5857234483947,275.5857234483947,77066.77499908609,77065.25947669277,1.5155223933252273,0.0,8546.071908451686,8546.071908451686,0.8854201045702438,3944.675408763899,275.5857234483947,2.435723448394697,1.0,0.002,0.1426773927121717,0.004841418339508731,0.00022035380900124833,0.001779646192526999,0.11017690450062416,0.11017690450062416,0.0,1.5282471468869296e-12,1.0,1.000146066820937,0.07216555834162364,0.0925117246745457,0.0,1.3498836756889794e-05,17.341414960369818,0.0,1600041.7360544822,266.5681748543205,7.497642070575239e-05,1.0,1284659.9505337952,2597.5132821690354,,,,,,,,,,,,,,,,,,,2.0,15264.9580133263,1554.9698273683832,0.37167137178406046,6.173730061729009,2.9220306026212857
2949.0,-30.208979366392228,4.995743748510175,35.050738145304,24.500874895043694,4.9639469436193835,-26.69168673539862,-40.18806946752591,1.446654311059518,-6.581771864158952,-6.58184662892328,40.101433487859424,41033.15301102247,25744.634252840697,25744.634252840697,66777.78726386317,77075.47702163007,77065.25613212243,25744.634252840697,102809.89038496313,102809.89038496313,102809.89038496313,130339.51581171491,125925.5626458819,4413.95316583301,0.0,90951.60985653759,54909.2858397509,40047.026685318546,27529.625426751776,67576.65211207033,20882.510658748997,1554.9638055347823,0.0,0.8782305279393716,2.7204431021924815,0.001494314320929203,1.0,1.0,-6.509926217336158,333312.39321349293,1558911.3983701335,4.677028007691335,1558911.3983701335,4.677028007691335,0.7585468503489525,0.0925116291798748,3.9250472438743342,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9250472438743342,1.2849856366970756,1.2852764233724958,3.0545456165278764,6472.215625995951,15264.953673750379,6452.785092353333,0.0003269398395306598,23172.10576216176,2362.897193451562,19287.806461422493,1966.808896149296,0.832371760227246,0.832371760227246,35486.244466149394,35405.22815468563,1.0028611407031631,0.8,4282.813764730296,4273.035954225843,1.0028611407031631,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.004902804126,4632.441516551485,6.193072862501207,4.995743748510175,-3.7709324829910407,8.766676231501215,2.9220369064522043,3.5,0.8348676875577726,0.6,0.00022628388150926372,0.9907106973803743,0.00022840561034376727,199.09561256645802,0.0,0.0,0.0,0.0014228721177525097,7.719381844866566e-05,0.00014909006306059808,0.0005851855411050512,0.09251159803157231,0.09251159803157231,0.09251159803157231,0.09252501608378715,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488910.05404400313,595.2697005405598,0.0,0.09251159803157231,0.0925116291798748,0.0925116291798748,0.3716709272392984,0.3716709272392984,0.5,9.784101422343136,0.07236576983228815,0.07236576983228815,5.7411853049416095e-12,7.476476434931101e-05,0.07192041158714346,5.7411853049416095e-12,27529.625426751776,20882.510658748997,0.7585468503489525,0.9881783896769212,0.6072090245455244,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663669649695812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5270722177092,260.5270722177092,-12.622927782290787,244.69906275044406,276.3550816849664,124878.75264564356,124863.4613813961,15.291264247450728,0.0,nan,276.3550816849664,3.2050816849664443,270.02387789803913,-3.1261221019608456,263.6926741111799,-9.457325888820094,257.36147032426385,-15.788529675736129,251.030266537362,-22.11973346263798,244.69906275044406,-28.45093724955592,1.0,1.0,26022.012520719443,26022.012520719443,275.5857765502016,2.4357765502016377,275.5857765502016,275.5857765502016,77066.61556640554,77065.25613212243,1.3594342831056565,0.0,8546.071908451686,8546.071908451686,0.8854202888691931,3944.672480093706,275.5857765502016,2.4357765502016377,1.0,0.002,0.1426639410144564,0.004841484448713262,0.00022033305814724856,0.00177966694340098,0.11016652907362429,0.11016652907362429,0.0,1.5482285592449685e-12,1.0,1.0001455707809537,0.07192041158140228,0.0925116291798748,0.0,1.3452972990129858e-05,17.282493160484172,0.0,1600041.798269781,266.568228135841,7.47647586081257e-05,1.0,1284659.768005477,2597.514020528178,,,,,,,,,,,,,,,,,,,2.0,15264.953673750379,1554.9638055347823,0.3716709272392984,6.173730061729009,2.9220369064522043
2950.0,-30.20884969228744,4.995788578608069,35.05073625679382,24.50106575796383,4.964112743537069,-26.69155344875381,-40.18794415807349,1.4468164744904137,-6.581698714668846,-6.581773073375441,40.101421842726836,41033.07762694239,25744.615901469537,25744.615901469537,66777.69352841192,77075.42509422683,77065.22158768142,25744.615901469537,102809.83748915096,102809.83748915096,102809.83748915096,130339.32240664153,125925.19666163503,4414.125745006498,0.0,90951.54512877131,54909.19756083513,40047.05285326242,27529.484917490565,67576.53777075298,20882.414735613253,1554.9552296109143,0.0,0.8782309715455311,2.720450569532863,0.001494314320929203,1.0,1.0,-6.510321967545565,333313.3616344121,1558910.8951976022,4.677012909273831,1558910.8951976022,4.677012909273831,0.7585472375600399,0.09251151079202946,3.925039565071311,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925039565071311,1.2849848778474933,1.2852756643511891,3.0545414446014587,6472.206786184489,15264.949399915264,6452.789188091989,0.00032694198070222724,23172.134604232677,2362.900134524295,19287.818703859422,1966.8101445304383,0.8323712525101707,0.8323712525101707,35486.18892706053,35405.22815468563,1.0028591787463559,0.8,4282.807061750653,4273.035954225843,1.0028591787463559,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.010291680334,4632.441516551485,6.1930604196467165,4.995788578608069,-3.770862462915793,8.766651041523861,2.9220432196922808,3.5,0.8348694913406517,0.6,0.00022628388150926372,0.990697303369323,0.00022840869833770723,199.09550629567883,0.0,0.0,0.0,0.0014228721177525097,7.719491487184028e-05,0.00014908896663742345,0.0005851800927674837,0.09251148156334797,0.09251148156334797,0.09251148156334797,0.09252480649645858,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488908.0699486341,595.2703456731573,0.0,0.09251148156334797,0.09251151079202946,0.09251151079202946,0.37167048105456096,0.37167048105456096,0.5,9.784501118010295,0.07215625595915753,0.07215625595915753,1.0743406164692715e-11,7.435870656991028e-05,0.07145110582985126,1.0743406164692715e-11,27529.484917490565,20882.414735613253,0.7585472375600399,0.9881786746007755,0.6072089364232187,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663667531344631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5271739100005,260.5271739100005,-12.622826089999478,244.69919651018176,276.3551513098194,124879.4919659543,124862.48998315855,17.00198279573815,0.0,nan,276.3551513098194,3.2051513098194278,270.02396034985463,-3.1260396501453442,263.69276938997456,-9.45723061002542,257.36157843005043,-15.788421569949548,251.0303874701222,-22.11961252987777,244.69919651018176,-28.450803489818213,1.0,1.0,26022.012520719443,26022.012520719443,275.58584606360694,2.4358460636069594,275.58584606360694,275.58584606360694,77066.9309019908,77065.22158768142,1.7093143093807157,0.0,8546.071908451686,8546.071908451686,0.8854207745063226,3944.6647628966675,275.58584606360694,2.4358460636069594,1.0,0.002,0.14265057709657084,0.004841553923467903,0.00022031245193891564,0.0017796875998689734,0.11015622596945782,0.11015622596945782,0.0,5.180788914191381e-11,1.0,1.000144621132302,0.07145110581910785,0.09251151079202946,0.0,1.3365178382288624e-05,17.169703605486013,0.0,1600041.8835194507,266.56830128533113,7.435869582650412e-05,1.0,1284659.5170206707,2597.5150358063497,,,,,,,,,,,,,,,,,,,2.0,15264.949399915264,1554.9552296109143,0.37167048105456096,6.173730061729009,2.9220432196922808
2951.0,-30.20871759505341,4.995832858521375,35.050734916703654,24.501098167989426,4.964115460571433,-26.691434289490566,-40.187832224741555,1.446832147710705,-6.581664198221063,-6.581739041903564,40.10143395916659,41033.11799067951,25744.68505677076,25744.68505677076,66777.80304745026,77075.48915465955,77065.39871099508,25744.68505677076,102810.08376776584,102810.08376776584,102810.08376776584,130339.56057491981,125925.25769409942,4414.3028808203935,0.0,90951.54851078107,54909.17731801026,40047.07910307867,27529.476807153977,67576.55591023265,20882.411752549626,1554.9538866617413,0.0,0.8782311101155855,2.720454015509506,0.001494314320929203,1.0,1.0,-6.509727455439872,333313.80968785746,1558911.4187354809,4.6770081929559835,1558911.4187354809,4.6770081929559835,0.7585473526733714,0.09251145079316886,3.9250368595211182,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9250368595211182,1.2849848045041448,1.2852755909912432,3.054539513434735,6472.202694273935,15264.94503174095,6452.789930619476,0.00032694288837804565,23172.151438567074,2362.901851148667,19287.82092332377,1966.8103708528163,0.8323707435823876,0.8323707435823876,35486.16935840746,35405.22815468563,1.0028584874703064,0.8,4282.804700021537,4273.035954225843,1.0028584874703064,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.015780210711,4632.441516551485,6.193068878719968,4.995832858521375,-3.770822440881506,8.766655299402881,2.922049649685996,3.5,0.8348713284817132,0.6,0.00022628388150926372,0.9906836592745948,0.00022841184407437876,199.09539803920867,0.0,0.0,0.0,0.0014228721177525097,7.719589426982217e-05,0.00014908798723944157,0.0005851758452266223,0.09251141924650988,0.09251141924650988,0.09251141924650988,0.09252485838600777,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488906.18413630204,595.2709599880324,0.0,0.09251141924650988,0.09251145079316886,0.09251145079316886,0.37167002746692496,0.37167002746692496,0.5,9.78490426934944,0.07211502414003235,0.07211502414003235,-1.6257217794191092e-11,7.484368251198248e-05,0.07201158646370232,-1.6257217794191092e-11,27529.476807153977,20882.411752549626,0.7585473526733714,0.9881800300115406,0.6072093707348312,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266366540635194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5272693686372,260.5272693686372,-12.6227306313628,244.69932879147316,276.35520994579593,124878.42546213978,124862.46568843258,15.959773707203722,0.0,nan,276.35520994579593,3.205209945795957,270.0240337149118,-3.125966285088168,263.6928574840766,-9.457142515923351,257.36168125321586,-15.788318746784114,251.0305050223496,-22.11949497765039,244.69932879147316,-28.450671208526813,1.0,1.0,26022.012520719443,26022.012520719443,275.58590082077774,2.4359008207777606,275.58590082077774,275.58590082077774,77066.81462111785,77065.39871099508,1.4159101227705833,0.0,8546.071908451686,8546.071908451686,0.8854209456157176,3944.6620438187238,275.58590082077774,2.4359008207777606,1.0,0.002,0.14263710835036206,0.004841616391836727,0.0002202916659363517,0.0017797083038310743,0.11014583296817584,0.11014583296817584,0.0,-3.0232574256550127e-11,1.0,1.0001457554165585,0.07201158647995953,0.09251145079316886,0.0,1.3470013160838472e-05,17.30437903730724,0.0,1600041.9247112286,266.5683358017789,7.484369876920027e-05,1.0,1284659.400899211,2597.5155055385203,,,,,,,,,,,,,,,,,,,2.0,15264.94503174095,1554.9538866617413,0.37167002746692496,6.173730061729009,2.922049649685996
2952.0,-30.208586267651736,4.995877011040896,35.05073324387834,24.501170531753473,4.964163671617623,-26.69131127371153,-40.187719732616074,1.4468886831447414,-6.581605879287679,-6.5816801981914566,40.101421650389035,41033.14908616077,25744.698096507193,25744.698096507193,66777.84718266796,77075.52380610528,77065.30954524054,25744.698096507193,102810.00764174774,102810.00764174774,102810.00764174774,130339.35160869536,125924.87573564681,4414.4758730485555,0.0,90951.53942143384,54909.16472305846,40047.08299819488,27529.343966947625,67576.4269651425,20882.320466838413,1554.9460210010207,0.0,0.8782314763936575,2.720459991967817,0.001494314320929203,1.0,1.0,-6.510275142437479,333314.58441742667,1558910.8868867396,4.676995726458933,1558910.8868867396,4.676995726458933,0.7585476970286766,0.09251134242332806,3.9250337762426613,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9250337762426613,1.2849845399447977,1.2852753263720276,3.0545377428519713,6472.198942621523,15264.940716432462,6452.790461610993,0.0003269437097364193,23172.16732552542,2362.903471167567,19287.822510492948,1966.8105326990308,0.8323702413993165,0.8323702413993165,35486.147057725146,35405.22815468563,1.002857699683572,0.8,4282.802008565436,4273.035954225843,1.002857699683572,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.021190842239,4632.441516551485,6.1930639548390545,4.995877011040896,-3.7707637114097188,8.766640722450616,2.9220559884241903,3.5,0.8348731395497687,0.6,0.00022628388150926372,0.9906700948954235,0.00022841497151799114,199.0952904137491,0.0,0.0,0.0,0.0014228721177525097,7.719687856872844e-05,0.0001490870029405353,0.00058517152214039,0.09251131162229675,0.09251131162229675,0.09251131162229675,0.09252463220519974,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488904.19745509,595.271605927635,0.0,0.09251131162229675,0.09251134242332806,0.09251134242332806,0.3716695915415134,0.3716695915415134,0.5,9.785303836204722,0.07195176605165443,0.07195176605165443,-1.3244516594568267e-11,7.43189037848424e-05,0.07140505575398493,-1.3244516594568267e-11,27529.343966947625,20882.320466838413,0.7585476970286766,0.9881825687101441,0.6072109895263718,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663663307439008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52736379284283,260.52736379284283,-12.622636207157143,244.69946014372974,276.35526744194857,124877.94581791166,124862.15899266758,15.786825244076452,0.0,nan,276.35526744194857,3.2052674419485925,270.0241059822941,-3.125894017705889,263.6929445226726,-9.457055477327401,257.36178306302884,-15.78821693697114,251.03062160338308,-22.119378396616895,244.69946014372974,-28.45053985627024,1.0,1.0,26022.012520719443,26022.012520719443,275.5859492309532,2.435949230953213,275.5859492309532,275.5859492309532,77066.8547168741,77065.30954524054,1.545171633566497,0.0,8546.071908451686,8546.071908451686,0.8854211406140763,3944.6589451238747,275.5859492309532,2.435949230953213,1.0,0.002,0.1426237530629518,0.004841683186556061,0.00022027106638820601,0.001779728951326293,0.110135533194103,0.110135533194103,0.0,1.7714499138399287e-11,1.0,1.000144528047935,0.07140505576722944,0.09251134242332806,0.0,1.335655013764818e-05,17.158615016110033,0.0,1600041.9923900699,266.5683941207123,7.4318917029359e-05,1.0,1284659.2001137293,2597.5163177521003,,,,,,,,,,,,,,,,,,,2.0,15264.940716432462,1554.9460210010207,0.3716695915415134,6.173730061729009,2.9220559884241903
2953.0,-30.20845552752626,4.99592106466953,35.050731566569546,24.501279775891476,4.964246342910344,-26.69118534045606,-40.18760304953901,1.4469761384629372,-6.581546799686635,-6.581621017583801,40.10141816221841,41033.14137001524,25744.7104220989,25744.7104220989,66777.85179211415,77075.53149403396,77065.34624728005,25744.7104220989,102810.05666937894,102810.05666937894,102810.05666937894,130339.3063732522,125924.65722478688,4414.649148465326,0.0,90951.51074516594,54909.12055259241,40047.10021397059,27529.249703873258,67576.34991784385,20882.256967888286,1554.9399858143388,0.0,0.8782318109041466,2.7204659970223615,0.001494314320929203,1.0,1.0,-6.510332638679699,333315.3635849864,1558910.7361672674,4.676984341196704,1558910.7361672674,4.676984341196704,0.758547987777169,0.09251124444518545,3.9250288287305932,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9250288287305932,1.2849841306950913,1.2852749170297098,3.054534865428581,6472.192845706641,15264.936390104907,6452.792621092736,0.0003269451383699794,23172.18922811858,2362.905704610502,19287.828965328394,1966.8111909090662,0.8323697331939331,0.8323697331939331,35486.11127343936,35405.22815468563,1.0028564355796548,0.8,4282.797689781241,4273.035954225843,1.0028564355796548,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.026631659706,4632.441516551485,6.193058814208327,4.99592106466953,-3.77070473159697,8.7666257962665,2.9220623625317814,3.5,0.8348749607233661,0.6,0.00022628388150926372,0.9906565913731009,0.0002284180850153358,199.0951832696898,0.0,0.0,0.0,0.0014228721177525097,7.719789955045341e-05,0.0001490859819588103,0.0005851667771479396,0.09251121446646103,0.09251121446646103,0.09251121446646103,0.09252451256765283,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488902.25665886054,595.2722373672543,0.0,0.09251121446646103,0.09251124444518545,0.09251124444518545,0.3716691450835651,0.3716691450835651,0.5,9.785702736876292,0.0717977026065455,0.0717977026065455,6.787104211980477e-11,7.421789717909633e-05,0.07128837890411432,6.787104211980477e-11,27529.249703873258,20882.256967888286,0.758547987777169,0.9881837635992402,0.607211567654977,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663661214565116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5274604500446,260.5274604500446,-12.622539549955377,244.69959094769646,276.3553299523872,124877.80443374386,124861.64427214695,16.160161596936838,0.0,nan,276.3553299523872,3.205329952387217,270.0241821514398,-3.125817848560189,263.69303435052814,-9.45696564947184,257.3618865495771,-15.788113450422884,251.03073874863918,-22.119261251360797,244.69959094769646,-28.450409052303513,1.0,1.0,26022.012520719443,26022.012520719443,275.5860127061701,2.436012706170118,275.5860127061701,275.5860127061701,77066.94466489404,77065.34624728005,1.5984176139900228,0.0,8546.071908451686,8546.071908451686,0.8854214535136673,3944.6539728742464,275.5860127061701,2.436012706170118,1.0,0.002,0.14261041959673282,0.004841749806082252,0.0002202505006886759,0.0017797495119617646,0.11012525034433794,0.11012525034433794,0.0,1.2650440590900036e-11,1.0,1.0001442919964623,0.07128837883624328,0.09251124444518545,0.0,1.333471750145807e-05,17.130564826414695,0.0,1600042.061566135,266.56845320031334,7.42178293080542e-05,1.0,1284658.9981783696,2597.5171346175457,,,,,,,,,,,,,,,,,,,2.0,15264.936390104907,1554.9399858143388,0.3716691450835651,6.173730061729009,2.9220623625317814
2954.0,-30.208324279816416,4.995964869694018,35.050730039499406,24.50135276829826,4.964291657949416,-26.691062686058856,-40.18748685540629,1.447030050472084,-6.581495828226423,-6.581570104406919,40.10141915721722,41033.14936832149,25744.74089436985,25744.74089436985,66777.89026269133,77075.56567383707,77065.42014837843,25744.74089436985,102810.16104274828,102810.16104274828,102810.16104274828,130339.34176446708,125924.51850691064,4414.823257556445,0.0,90951.49749921911,54909.081139578004,40047.12928849012,27529.1807217188,67576.31001020892,20882.21117834532,1554.9353474089166,0.0,0.8782320834638938,2.7204711612654497,0.001494314320929203,1.0,1.0,-6.5102146314538345,333316.0339046982,1558910.779159876,4.676975064468696,1558910.779159876,4.676975064468696,0.7585482252245365,0.09251115893542068,3.9250250072571595,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9250250072571595,1.2849838784124055,1.2852746646899336,3.0545324911830947,6472.187814965357,15264.932056389833,6452.794034245649,0.0003269462904947448,23172.208414227858,2362.9076610491716,19287.833189337016,1966.8116216380738,0.8323692262967126,0.8323692262967126,35486.08363354154,35405.22815468563,1.0028554591819279,0.8,4282.794353938392,4273.035954225843,1.0028554591819279,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.032109821197,4632.441516551485,6.193057983253632,4.995964869694018,-3.770652048500809,8.766616918194828,2.9220687803948207,3.5,0.8348767943985201,0.6,0.00022628388150926372,0.9906430356244939,0.0002284212106398306,199.09507570977127,0.0,0.0,0.0,0.0014228721177525097,7.719891626630076e-05,0.00014908496524296296,0.0005851622167846941,0.09251112853400215,0.09251112853400215,0.09251112853400215,0.09252444091904193,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488900.33543401264,595.2728626571179,0.0,0.09251112853400215,0.09251115893542068,0.09251115893542068,0.3716686997599359,0.3716686997599359,0.5,9.786102076656077,0.07169085836170552,0.07169085836170552,9.15179043659009e-11,7.42761804986003e-05,0.07135547295308697,9.15179043659009e-11,27529.1807217188,20882.21117834532,0.7585482252245365,0.9881849164685528,0.6072120446073854,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663659126379185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5275555843633,260.5275555843633,-12.622444415636664,244.69972105113857,276.3553901175789,124877.25047647445,124861.34492515169,15.905551322765902,0.0,nan,276.3553901175789,3.205390117578929,270.02425630428985,-3.1257436957101277,263.6931224910212,-9.456877508978778,257.36198867771975,-15.788011322280227,251.03085486443152,-22.11914513556846,244.69972105113857,-28.45027894886141,1.0,1.0,26022.012520719443,26022.012520719443,275.58607226672314,2.4360722667231585,275.58607226672314,275.58607226672314,77066.93758054951,77065.42014837843,1.517432171080145,0.0,8546.071908451686,8546.071908451686,0.8854216951982223,3944.6501322934455,275.58607226672314,2.4360722667231585,1.0,0.002,0.14259707358988533,0.004841814969062002,0.00022022991187524112,0.0017797700857972996,0.11011495593762056,0.11011495593762056,0.0,-2.3274594057598463e-12,1.0,1.0001444278338196,0.07135547286156907,0.09251115893542068,0.0,1.3347260730729707e-05,17.146676280008805,0.0,1600042.1214560107,266.56850417177355,7.427608898069593e-05,1.0,1284658.8244531415,2597.5178373681565,,,,,,,,,,,,,,,,,,,2.0,15264.932056389833,1554.9353474089166,0.3716686997599359,6.173730061729009,2.9220687803948207
