time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2955.0,-30.208192949104266,4.9960084480438995,35.050728413674044,24.50141671523454,4.964327343311863,-26.690940919866204,-40.18737453790379,1.4470753184639928,-6.581443759340857,-6.581517778239533,40.101413256957834,41033.17576173736,25744.76770911773,25744.76770911773,66777.94347085508,77075.60637190532,77065.40141033797,25744.76770911773,102810.1691194557,102810.1691194557,102810.1691194557,130339.25033339477,125924.25426547891,4414.996067915859,0.0,90951.48764844109,54909.05705559282,40047.145103164745,27529.081213939055,67576.2263171038,20882.143483528464,1554.9292248233571,0.0,0.8782323899543002,2.720476473018398,0.001494314320929203,1.0,1.0,-6.51045876710117,333316.7228273813,1558910.5242163108,4.676964632895549,1558910.5242163108,4.676964632895549,0.7585485080757077,0.09251106320975057,3.925021402276543,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925021402276543,1.284983666579706,1.2852744528092972,3.054530189262198,6472.1829374712,15264.92773720137,6452.795347636162,0.00032694740341757903,23172.227187267952,2362.909575366507,19287.837115149152,1966.8120219595023,0.8323687213694724,0.8323687213694725,35486.05755948491,35405.22815468563,1.002854538098754,0.8,4282.791207075987,4273.035954225843,1.002854538098754,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.037586635309,4632.441516551485,6.193056274469591,4.9960084480438995,-3.770598351377524,8.766606799421425,2.9220751966849905,3.5,0.834878627624283,0.6,0.00022628388150926372,0.9906294715033696,0.00022842433828044458,199.09496808194717,0.0,0.0,0.0,0.0014228721177525097,7.71998990728283e-05,0.00014908398243643542,0.0005851578217996292,0.09251103265230322,0.09251103265230322,0.09251103265230322,0.09252428954643319,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488898.3888987063,595.2734958439836,0.0,0.09251103265230322,0.09251106320975057,0.09251106320975057,0.3716682599959756,0.3716682599959756,0.5,9.786499748583358,0.07154557992396349,0.07154557992396349,4.320099833421409e-12,7.401889865832345e-05,0.07105901113834534,4.320099833421409e-12,27529.081213939055,20882.143483528464,0.7585485080757077,0.9881869277147446,0.607213187211546,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663657049977772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52764860481756,260.52764860481756,-12.62235139518242,244.6998505082213,276.3554467014008,124876.61952118215,124861.06738862653,15.552132555612458,0.0,nan,276.3554467014008,3.205446701400831,270.0243274627683,-3.125672537231651,263.6932082241452,-9.456791775854754,257.36208898550416,-15.787911014495819,251.03096974686568,-22.119030253134298,244.6998505082213,-28.45014949177869,1.0,1.0,26022.012520719443,26022.012520719443,275.58612240029953,2.4361224002995527,275.58612240029953,275.58612240029953,77066.93488762769,77065.40141033797,1.5334772897185758,0.0,8546.071908451686,8546.071908451686,0.8854219231909098,3944.6465092879257,275.58612240029953,2.4361224002995527,1.0,0.002,0.1425837830437055,0.004841880212920736,0.00022020940935137473,0.0017797905955078412,0.11010470467568736,0.11010470467568736,0.0,4.859215894242874e-12,1.0,1.0001438279418993,0.07105901113402524,0.09251106320975057,0.0,1.3291798442028668e-05,17.075423788203377,0.0,1600042.1821832396,266.5685562406591,7.401889433822362e-05,1.0,1284658.6459068537,2597.5185596211036,,,,,,,,,,,,,,,,,,,2.0,15264.92773720137,1554.9292248233571,0.3716682599959756,6.173730061729009,2.9220751966849905
2956.0,-30.20806235671087,4.996051966597165,35.05072672344883,24.501525645051174,4.964411317016546,-26.690814989342517,-40.187257854826726,1.4471639310224718,-6.581382614263589,-6.581456467563779,40.10140812380184,41033.17088969887,25744.77444542414,25744.77444542414,66777.94533512302,77075.61414852095,77065.42235619623,25744.77444542414,102810.19680162036,102810.19680162036,102810.19680162036,130339.17504325764,125924.00692667537,4415.168116582272,0.0,90951.46079226228,54909.01745996014,40047.15925811349,27528.978241637273,67576.13749975077,20882.07384194137,1554.9227249808132,0.0,0.8782327422888377,2.7204826950312877,0.001494314320929203,1.0,1.0,-6.510588066930723,333317.53004162165,1558910.3024188904,4.676952640997394,1558910.3024188904,4.676952640997394,0.7585488156751661,0.09251096210962399,3.9250167824696263,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9250167824696263,1.2849832519152256,1.28527403805098,3.0545275797326674,6472.177408191259,15264.923424050643,6452.797117980523,0.00032694868542628255,23172.247619037054,2362.911658827128,19287.842406826916,1966.8125615604633,0.832368215804024,0.832368215804024,35486.02414539889,35405.22815468563,1.002853357724469,0.8,4282.787174349794,4273.035954225843,1.002853357724469,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.043067395141,4632.441516551485,6.1930497298302365,4.996051966597165,-3.7705378631154396,8.766589829712604,2.9220816176033613,3.5,0.834880462172389,0.6,0.00022628388150926372,0.9906159838360589,0.00022842744837712247,199.0948610593036,0.0,0.0,0.0,0.0014228721177525097,7.720092009148692e-05,0.0001490829614177768,0.0005851531255450458,0.0925109326081312,0.0925109326081312,0.0925109326081312,0.09252415151189447,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488896.4516112469,595.2741260580407,0.0,0.0925109326081312,0.09251096210962399,0.09251096210962399,0.37166781734795695,0.37166781734795695,0.5,9.786896272831571,0.07138798846494865,0.07138798846494865,-4.3712589103961363e-11,7.385330019360481e-05,0.07086840063305999,-4.3712589103961363e-11,27528.978241637273,20882.07384194137,0.7585488156751661,0.9881882541062562,0.6072139131931032,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266365498432139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5277442184633,260.5277442184633,-12.622255781536694,244.69997974791818,276.3555086889995,124876.52382320804,124860.53813247712,15.985690730934078,0.0,nan,276.3555086889995,3.2055086889995437,270.02440290078715,-3.1255970992128255,263.6932971125806,-9.456702887419397,257.3621913243524,-15.787808675647568,251.03108553614175,-22.118914463858232,244.69997974791818,-28.4500202520818,1.0,1.0,26022.012520719443,26022.012520719443,275.58618616190927,2.4361861619092906,275.58618616190927,275.58618616190927,77067.0273672749,77065.42235619623,1.605011078674579,0.0,8546.071908451686,8546.071908451686,0.8854222153650221,3944.6418663819745,275.58618616190927,2.4361861619092906,1.0,0.002,0.14257052814571544,0.0048419469380369135,0.00022018896594353052,0.0017798110533131938,0.11009448297176526,0.11009448297176526,0.0,1.925672425337477e-11,1.0,1.00014344227159,0.07086840067677258,0.09251096210962399,0.0,1.3256136182248378e-05,17.02960718461668,0.0,1600042.2536906535,266.5686173857364,7.385334390619391e-05,1.0,1284658.4367035585,2597.51940588774,,,,,,,,,,,,,,,,,,,2.0,15264.923424050643,1554.9227249808132,0.37166781734795695,6.173730061729009,2.9220816176033613
2957.0,-30.207931255761896,4.996095240110131,35.05072519334211,24.501598602533363,4.96445676061978,-26.69069245413235,-40.18714166069401,1.4472179455008314,-6.5813318871040565,-6.581405810701549,40.10140938215804,41033.17872145018,25744.804721129258,25744.804721129258,66777.98344257944,77075.64824503327,77065.49954621162,25744.804721129258,102810.30426734088,102810.30426734088,102810.30426734088,130339.21523043713,125923.87397919988,4415.341251237251,0.0,90951.44768197418,54908.9781051743,40047.18841866654,27528.910963096252,67576.09938176279,20882.029255059155,1554.9181753327819,0.0,0.8782330124522053,2.720487833133027,0.001494314320929203,1.0,1.0,-6.510456600324346,333318.1969895417,1558910.356790775,4.676943445843996,1558910.356790775,4.676943445843996,0.7585490498716951,0.09251087746134234,3.9250129937552636,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9250129937552636,1.2849829991533783,1.2852737852319338,3.054525232116916,6472.172433875187,15264.91910048662,6452.798496676812,0.00032694982327713157,23172.266646423563,2362.9135990805794,19287.846527842386,1966.8129817870922,0.8323677101661221,0.8323677101661221,35485.99674242361,35405.22815468563,1.0028523896967811,0.8,4282.783867100986,4273.035954225843,1.0028523896967811,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.048594748616,4632.441516551485,6.193048778321076,4.996095240110131,-3.770485471785951,8.766580711896083,2.9220880931136697,3.5,0.8348823123181913,0.6,0.00022628388150926372,0.9906024438440313,0.00022843057062444695,199.09475362000603,0.0,0.0,0.0,0.0014228721177525097,7.720193684411407e-05,0.00014908194466514967,0.0005851485699450156,0.0925108473859157,0.0925108473859157,0.0925108473859157,0.0925240839992892,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488894.5426543364,595.2747473656549,0.0,0.0925108473859157,0.09251087746134234,0.09251087746134234,0.3716673738856434,0.3716673738856434,0.5,9.787293334151208,0.07128192731596528,0.07128192731596528,-6.332356861094013e-11,7.392359748337185e-05,0.0709492103771936,-6.332356861094013e-11,27528.910963096252,20882.029255059155,0.7585490498716951,0.98818937543769,0.607214371602574,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663652921499853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5278384973216,260.5278384973216,-12.622161502678352,244.70010854731802,276.35556844730996,124875.98760991196,124860.22508421946,15.7625256924991,0.0,nan,276.35556844730996,3.205568447309986,270.0244764673266,-3.1255235326733555,263.69338448732776,-9.456615512672215,257.36229250732094,-15.787707492679033,251.03120052732652,-22.11879947267346,244.70010854731802,-28.449891452681953,1.0,1.0,26022.012520719443,26022.012520719443,275.5862458509931,2.4362458509931457,275.5862458509931,275.5862458509931,77067.02017450311,77065.49954621162,1.5206282914878102,0.0,8546.071908451686,8546.071908451686,0.8854224549776462,3944.63805872404,275.5862458509931,2.4362458509931457,1.0,0.002,0.14255725813651193,0.004842011710335472,0.00022016849437314013,0.0017798315002969392,0.11008424718657006,0.11008424718657006,0.0,-5.32992053270398e-12,1.0,1.0001436058654904,0.07094921044051716,0.09251087746134234,0.0,1.3271245093467735e-05,17.049014680940694,0.0,1600042.313310974,266.5686681128959,7.392366080694046e-05,1.0,1284658.2638529087,2597.5201051013846,,,,,,,,,,,,,,,,,,,2.0,15264.91910048662,1554.9181753327819,0.3716673738856434,6.173730061729009,2.9220880931136697
2958.0,-30.207772436657724,4.996138288947546,35.05072356743596,24.50166178112852,4.964493002352021,-26.690545892771553,-40.18700681682674,1.447266462750398,-6.581280044871789,-6.581353715142747,40.1014035610969,41033.23199316867,25744.83128789291,25744.83128789291,66778.06328106158,77075.70153996105,77065.4817956124,25744.83128789291,102810.31308350532,102810.31308350532,102810.31308350532,130339.1252822965,125923.61220039682,4415.5130818996795,0.0,90951.44301795094,54908.97348806152,40047.18836654379,27528.812198791184,67576.00056533498,20881.96207621334,1554.9120945792713,0.0,0.8782333173879939,2.720493121481602,0.001494314320929203,1.0,1.0,-6.510695916691134,333318.88288149046,1558910.1052696593,4.676933067197157,1558910.1052696593,4.676933067197157,0.7585493309853117,0.09251078226770039,3.925010297731295,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.925010297731295,1.2849827721160096,1.2852735581431876,3.054523673704896,6472.169131787122,15264.914791463741,6452.798717461335,0.0003269505283603679,23172.281374783146,2362.915100955285,19287.847187782103,1966.813049082215,0.8323672095908426,0.8323672095908426,35485.97724264525,35405.22815468563,1.0028517008547102,0.8,4282.781513684318,4273.035954225843,1.0028517008547102,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.054120911088,4632.441516551485,6.193046936384485,4.996138288947546,-3.770432046381109,8.766570335328655,2.9220945672344096,3.5,0.8348841620669741,0.6,0.00022628388150926372,0.9905860414124229,0.00022843435304884552,199.09462346539794,0.0,0.0,0.0,0.0014228721177525097,7.720311680610136e-05,0.00014908076470316237,0.0005851435366535685,0.0925107520186137,0.0925107520186137,0.0925107520186137,0.09252393415152094,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488892.6073632172,595.2753768943624,0.0,0.0925107520186137,0.09251078226770039,0.09251078226770039,0.37166693635315196,0.37166693635315196,0.5,9.787688755174953,0.07113827613432022,0.07113827613432022,-2.9558577807620168e-12,7.36702709787096e-05,0.07065779845163433,-2.9558577807620168e-12,27528.812198791184,20881.96207621334,0.7585493309853117,0.9881920019297099,0.607216047855573,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663650870293888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52793336736676,260.52793336736676,-12.62206663263322,244.7002416905045,276.35562504420614,124875.51609039663,124859.65472276034,15.861367636294647,0.0,nan,276.35562504420614,3.2056250442061582,270.0245483734873,-3.1254516265126995,263.6934717027433,-9.456528297256682,257.36239503200136,-15.787604967998618,251.03131836125783,-22.118681638742146,244.7002416905045,-28.44975830949548,1.0,1.0,26022.012520719443,26022.012520719443,275.58629586950417,2.4362958695041925,275.58629586950417,275.58629586950417,77067.02804318095,77065.4817956124,1.5462475685490062,0.0,8546.071908451686,8546.071908451686,0.885422625484374,3944.6353492199514,275.58629586950417,2.4362958695041925,1.0,0.002,0.1425440426418869,0.0048420765952028365,0.00022014810764276952,0.0017798518930829922,0.11007405382138476,0.11007405382138476,0.0,7.257614648148447e-13,1.0,1.000143016190238,0.07065779845459019,0.09251078226770039,0.0,1.3216727567017804e-05,16.978975940655495,0.0,1600042.3737775735,266.5687199551282,7.367027393456738e-05,1.0,1284658.0860928344,2597.5208241748833,,,,,,,,,,,,,,,,,,,2.0,15264.914791463741,1554.9120945792713,0.37166693635315196,6.173730061729009,2.9220945672344096
2959.0,-30.207637723931906,4.9961811941456595,35.050721831276256,24.50167906880381,4.9644791750128725,-26.690426034040005,-40.18689481364561,1.4472674831809096,-6.581224028022348,-6.581297447746629,40.10139711791075,41033.283366351825,25744.84828956207,25744.84828956207,66778.1316559139,77075.77331848738,77065.46935486149,25744.84828956207,102810.31764442356,102810.31764442356,102810.31764442356,130339.02555584353,125923.34160616901,4415.683949674523,0.0,90951.44703038257,54908.957070593286,40047.21106643253,27528.70791141997,67575.9189778525,20881.891167269736,1554.905653804639,0.0,0.8782336473361995,2.720498833020425,0.001494314320929203,1.0,1.0,-6.510927335927818,333319.62370037765,1558909.826866582,4.676921837245,1558909.826866582,4.676921837245,0.7585496287897742,0.09251068244268006,3.9250076980315214,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9250076980315214,1.284982767340887,1.2852735533669843,3.0545216619160116,6472.164869047884,15264.911042097936,6452.799877541966,0.0003269515018909047,23172.297745045627,2362.9167702574914,19287.850655340742,1966.8134026747914,0.8323667712005209,0.832366771200521,35485.95843955713,35405.22815468563,1.0028510366237549,0.8,4282.779244350783,4273.035954225843,1.0028510366237549,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.05965077779,4632.441516551485,6.193042788006464,4.9961811941456595,-3.7703754945483685,8.766556688694028,2.9221010457005465,3.5,0.834886013057299,0.6,0.00022628388150926372,0.9905721288556556,0.0002284375614026966,199.09451306645732,0.0,0.0,0.0,0.0014228721177525097,7.720409691152419e-05,0.00014907978459773952,0.0005851393021670087,0.0925106527404867,0.0925106527404867,0.0925106527404867,0.0925237799071219,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488890.6770125138,595.2760047837606,0.0,0.0925106527404867,0.09251068244268006,0.09251068244268006,0.3716664960253915,0.3716664960253915,0.5,9.788082528200604,0.07096431029066252,0.07096431029066252,-2.6147972675971687e-12,7.341972428775989e-05,0.0703701118188178,-2.6147972675971687e-12,27528.70791141997,20881.891167269736,0.7585496287897742,0.9881942068416402,0.6072175412042886,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266364882973818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52802197790146,260.52802197790146,-12.621978022098517,244.70037376869954,276.35567018708014,124874.3827771904,124859.56794103018,14.81483616023272,0.0,nan,276.35567018708014,3.205670187080159,270.0246109034256,-3.125389096574395,263.6935516197473,-9.456448380252652,257.36249233606713,-15.787507663932843,251.03143305238902,-22.118566947610958,244.70037376869954,-28.449626231300442,1.0,1.0,26022.012520719443,26022.012520719443,275.5863506811729,2.4363506811729394,275.5863506811729,275.5863506811729,77066.8602502247,77065.46935486149,1.3908953632053453,0.0,8546.071908451686,8546.071908451686,0.885422789899178,3944.632736521679,275.5863506811729,2.4363506811729394,1.0,0.002,0.14253088095861305,0.004842142012200071,0.00022012780590225015,0.001779872204495266,0.11006390295112507,0.11006390295112507,0.0,1.0397516181370747e-11,1.0,1.0001424340574794,0.0703701118214326,0.09251068244268006,0.0,1.3162906722788249e-05,16.90983203070305,0.0,1600042.4391464058,266.56877597197763,7.341972690255716e-05,1.0,1284657.8940978094,2597.5216008317775,,,,,,,,,,,,,,,,,,,2.0,15264.911042097936,1554.905653804639,0.3716664960253915,6.173730061729009,2.9221010457005465
2960.0,-30.207509001715863,4.996224286979778,35.05071983986048,24.501892178691946,4.964669698011811,-26.69029113172701,-40.18676922479642,1.4474518024143626,-6.581149462133908,-6.581222529424397,40.10138623509932,41033.19956163202,25744.824439098094,25744.824439098094,66778.02400073012,77075.7046657625,77065.45237539137,25744.824439098094,102810.27681448947,102810.27681448947,102810.27681448947,130338.84751531003,125922.99469872436,4415.852816585671,0.0,90951.37445226601,54908.869247108,40047.22800573112,27528.57070082056,67575.79870655168,20881.79767837963,1554.8972071944092,0.0,0.8782340954255492,2.7205064380201835,0.001494314320929203,1.0,1.0,-6.511256268659963,333320.6100797195,1558909.356634229,4.676906586308564,1558909.356634229,4.676906586308564,0.758550013559447,0.09251056427688398,3.92499966462281,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92499966462281,1.2849819048163547,1.2852726906472665,3.0545174604491865,6472.155966643843,15264.906815094988,6452.804039167778,0.00032695366086602466,23172.32668120658,2362.919720924738,19287.86309471879,1966.8146711383388,0.8323662686130606,0.8323662686130606,35485.90033556591,35405.22815468563,1.0028489840641488,0.8,4282.772231814598,4273.035954225843,1.0028489840641488,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.065204895531,4632.441516551485,6.193028776354034,4.996224286979778,-3.7703047590754104,8.766529046055188,2.9221075525835567,3.5,0.8348878721667304,0.6,0.00022628388150926372,0.9905588351701414,0.00022844062712377555,199.09440757693667,0.0,0.0,0.0,0.0014228721177525097,7.72051959146349e-05,0.00014907868559462884,0.0005851337909613275,0.09251053647752912,0.09251053647752912,0.09251053647752912,0.09252358314696564,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488888.73688271316,595.2766356363999,0.0,0.09251053647752912,0.09251056427688398,0.09251056427688398,0.3716660528558579,0.3716660528558579,0.5,9.788473876164812,0.0707376276630498,0.0707376276630498,-3.558398020686582e-11,7.306729048650595e-05,0.06996626076443135,-3.558398020686582e-11,27528.57070082056,20881.79767837963,0.758550013559447,0.9881943725254968,0.6072173817703427,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266364679599152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5281234997221,260.5281234997221,-12.621876500277892,244.70050579855504,276.35574120087495,124875.42593301593,124858.45245426062,16.97347875531457,0.0,nan,276.35574120087495,3.205741200874968,270.02469412041273,-3.125305879587245,263.693647039954,-9.45635296004599,257.36259995950064,-15.787400040499335,251.03155287903516,-22.118447120964817,244.70050579855504,-28.449494201444935,1.0,1.0,26022.012520719443,26022.012520719443,275.5864236126794,2.436423612679448,275.5864236126794,275.5864236126794,77067.23633290529,77065.45237539137,1.7839575139223598,0.0,8546.071908451686,8546.071908451686,0.8854232979620833,3944.624662945924,275.5864236126794,2.436423612679448,1.0,0.002,0.14251779480957172,0.004842210550588172,0.00022010762924831693,0.0017798924252614514,0.11005381462415846,0.11005381462415846,0.0,5.450976822696241e-11,1.0,1.0001416168596802,0.06996626080001533,0.09251056427688398,0.0,1.3087356469368972e-05,16.812772455653942,0.0,1600042.5261339939,266.56885053786607,7.306732607048616e-05,1.0,1284657.6384623072,2597.522634927221,,,,,,,,,,,,,,,,,,,2.0,15264.906815094988,1554.8972071944092,0.3716660528558579,6.173730061729009,2.9221075525835567
2961.0,-30.20737734279357,4.996266753037133,35.05071853062171,24.50191065380352,4.9646596797015405,-26.69017364053804,-40.186661342717684,1.447455979019058,-6.581120207606602,-6.581193917219293,40.10140201846196,41033.262148737624,25744.903089697207,25744.903089697207,66778.16523843483,77075.7784547729,77065.66676347109,25744.903089697207,102810.5698531683,102810.5698531683,102810.5698531683,130339.15307374539,125923.12592509175,4416.027148653643,0.0,90951.38527662781,54908.86897679847,40047.240333143716,27528.583220577082,67575.8235537208,20881.809205962523,1554.8969769361472,0.0,0.878234190611968,2.7205093322048883,0.001494314320929203,1.0,1.0,-6.5104912002285005,333320.98679124744,1558910.0386141057,4.676903346594318,1558910.0386141057,4.676903346594318,0.7585500873271885,0.09251051321498921,3.9249976945101985,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249976945101985,1.2849818852718855,1.2852726710983744,3.054515973724968,6472.152816453627,15264.902472572585,6452.804137942976,0.00032695432541719597,23172.34107012072,2362.9211881856418,19287.863389964466,1966.8147012450193,0.8323657644947646,0.8323657644947646,35485.886086143386,35405.22815468563,1.0028484806945694,0.8,4282.770512060259,4273.035954225843,1.0028484806945694,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.070868361642,4632.441516551485,6.193039258876918,4.996266753037133,-3.770269169349078,8.766535922386211,2.922114187578759,3.5,0.8348897678796454,0.6,0.00022628388150926372,0.9905452383976753,0.00022844376282632464,199.0942996808629,0.0,0.0,0.0,0.0014228721177525097,7.720613998085791e-05,0.0001490777415284058,0.0005851297918017801,0.09251048261108823,0.09251048261108823,0.09251048261108823,0.09252367790391978,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488886.9040782842,595.2772328719157,0.0,0.09251048261108823,0.09251051321498921,0.09251051321498921,0.371665603713202,0.371665603713202,0.5,9.788869718141518,0.07072030634395787,0.07072030634395787,1.4779288903810084e-11,7.370961270680709e-05,0.07070271699080877,1.4779288903810084e-11,27528.583220577082,20881.809205962523,0.7585500873271885,0.9881960992358184,0.6072180846766505,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266364475335116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5282176212598,260.5282176212598,-12.621782378740193,244.70063647298153,276.3557987695226,124874.2416532316,124858.50542892619,15.73622430543178,0.0,nan,276.3557987695226,3.20579876952263,270.0247663102228,-3.1252336897771897,263.69373385091615,-9.456266149083831,257.3627013916114,-15.787298608388596,251.03166893230394,-22.118331067696033,244.70063647298153,-28.44936352701845,1.0,1.0,26022.012520719443,26022.012520719443,275.58647731103895,2.4364773110389706,275.58647731103895,275.58647731103895,77067.08547187626,77065.66676347109,1.4187084051663987,0.0,8546.071908451686,8546.071908451686,0.8854234225593695,3944.6226829827497,275.58647731103895,2.4364773110389706,1.0,0.002,0.14250457092163288,0.004842271002437928,0.00022008721892198522,0.0017799127469643656,0.1100436094609926,0.1100436094609926,0.0,-3.411364940530959e-11,1.0,1.0001431072753355,0.07070271697602948,0.09251051321498921,0.0,1.3225108075139371e-05,16.98973481704336,0.0,1600042.5613760098,266.5688797923934,7.370959792751819e-05,1.0,1284657.5408318026,2597.5230298618076,,,,,,,,,,,,,,,,,,,2.0,15264.902472572585,1554.8969769361472,0.371665603713202,6.173730061729009,2.922114187578759
2962.0,-30.207247266387824,4.9963092788735,35.050716917909384,24.50202901326122,4.9647508726437515,-26.69004745249729,-40.186544589791424,1.4475510358883108,-6.5810523636682206,-6.581125641255475,40.101390580400675,41033.24663195528,25744.89282698373,25744.89282698373,66778.13945893901,77075.77896780072,77065.62133162936,25744.89282698373,102810.51415861309,102810.51415861309,102810.51415861309,130338.96107034589,125922.76413094779,4416.196939398105,0.0,90951.3513550579,54908.8189290088,40047.25825116566,27528.4469117328,67575.70516289846,20881.715999243774,1554.8887227992254,0.0,0.8782346047614571,2.7205162644231446,0.001494314320929203,1.0,1.0,-6.510918770961382,333321.8857199843,1558909.5443895638,4.67688925082815,1558909.5443895638,4.67688925082815,0.7585504575030657,0.09251040144707913,3.924992265898654,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924992265898654,1.2849814404523503,1.2852722261781786,3.054512806439402,6472.146105355576,15264.898193172938,6452.806747730235,0.0003269559147909809,23172.364477063235,2362.9235750295193,19287.87119079323,1966.8154967081757,0.8323652603464354,0.8323652603464354,35485.84682209637,35405.22815468563,1.0028470936683178,0.8,4282.765773305748,4273.035954225843,1.0028470936683178,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.076431735726,4632.441516551485,6.193028502060601,4.9963092788735,-3.7702035953040642,8.766512874177565,2.922120705317694,3.5,0.8348916300907697,0.6,0.00022628388150926372,0.9905318052536586,0.0002284468608772398,199.09419308179537,0.0,0.0,0.0,0.0014228721177525097,7.72071616870832e-05,0.00014907671982218053,0.0005851249723275991,0.09251037290528928,0.09251037290528928,0.09251037290528928,0.09252346613665197,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488884.9545113894,595.2778667666003,0.0,0.09251037290528928,0.09251040144707913,0.09251040144707913,0.3716651763165197,0.3716651763165197,0.5,9.789262466518297,0.07059294710791164,0.07059294710791164,8.697043085703626e-12,7.327758726205502e-05,0.07020687029410055,8.697043085703626e-12,27528.4469117328,20881.715999243774,0.7585504575030657,0.9881974490382773,0.6072189188857186,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663642740421006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52831474518786,260.52831474518786,-12.621685254812121,244.70076668519485,276.35586280516816,124874.1818950552,124857.9437004135,16.238194641720117,0.0,nan,276.35586280516816,3.205862805168181,270.0248435811708,-3.1251564188291923,263.6938243571939,-9.456175642806102,257.36280513319696,-15.78719486680302,251.0317859092026,-22.11821409079738,244.70076668519485,-28.449233314805127,1.0,1.0,26022.012520719443,26022.012520719443,275.5865402708947,2.4365402708947386,275.5865402708947,275.5865402708947,77067.20225623663,77065.62133162936,1.5809246072749374,0.0,8546.071908451686,8546.071908451686,0.885423765885003,3944.617227228147,275.5865402708947,2.4365402708947386,1.0,0.002,0.14249143979136672,0.004842338626749153,0.00022006696978418608,0.0017799330724098744,0.11003348489209304,0.11003348489209304,0.0,4.2194060311667725e-11,1.0,1.0001421038971101,0.07020687028540351,0.09251040144707913,0.0,1.3132350075497402e-05,16.870569493877646,0.0,1600042.640362776,266.56894763633176,7.327757856501194e-05,1.0,1284657.3078610727,2597.5239722745405,,,,,,,,,,,,,,,,,,,2.0,15264.898193172938,1554.8887227992254,0.3716651763165197,6.173730061729009,2.922120705317694
2963.0,-30.20711645798855,4.996351533784133,35.050715492480215,24.50209226170557,4.9647899810879865,-26.689925814080684,-40.18642857028169,1.4475993246468908,-6.581004016515578,-6.581077389100579,40.10139279311789,41033.26460712338,25744.927129248357,25744.927129248357,66778.19173637174,77075.81990104601,77065.70401329966,25744.927129248357,102810.63114254802,102810.63114254802,102810.63114254802,130339.01719184,125922.64847346993,4416.368718370065,0.0,90951.34631886841,54908.79097550155,40047.28371485207,27528.386049291974,67575.66976414404,20881.67587515042,1554.8845373775014,0.0,0.8782348582340583,2.7205211582932534,0.001494314320929203,1.0,1.0,-6.510761682927011,333322.52101401245,1558909.6399989729,4.676880623777109,1558909.6399989729,4.676880623777109,0.7585506770269772,0.09251032134085992,3.9249895071889487,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249895071889487,1.2849812144847572,1.28527200015945,3.05451119669696,6472.142694504505,15264.89388645884,6452.807045347884,0.000326956648125325,23172.37948083259,2362.9251049882064,19287.8720803923,1966.8155874220352,0.8323647597928635,0.8323647597928635,35485.82686890405,35405.22815468563,1.0028463888098562,0.8,4282.76336516682,4273.035954225843,1.0028463888098562,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.082070910757,4632.441516551485,6.193028352603107,4.996351533784133,-3.7701532008471292,8.766504734631262,2.922127311866727,3.5,0.8348935176762077,0.6,0.00022628388150926372,0.9905182967139693,0.00022844997640120062,199.09408588296608,0.0,0.0,0.0,0.0014228721177525097,7.720817698755596e-05,0.00014907570452170777,0.0005851205760245031,0.09251029173790017,0.09251029173790017,0.09251029173790017,0.09252341022512003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488883.06724704866,595.2784810562111,0.0,0.09251029173790017,0.09251032134085992,0.09251032134085992,0.3716647402858984,0.3716647402858984,0.5,9.789655989320378,0.0705200627316458,0.0705200627316458,-1.2391865311656147e-11,7.337258500683674e-05,0.07031570617357374,-1.2391865311656147e-11,27528.386049291974,20881.67587515042,0.7585506770269772,0.9881987403076329,0.6072195029711096,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663640724657683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.528409657208,260.528409657208,-12.62159034279199,244.70089617216863,276.35592314223845,124873.58367806872,124857.71529359432,15.868384474421958,0.0,nan,276.35592314223845,3.2059231422384755,270.02491774821357,-3.1250822517864094,263.69391235422563,-9.456087645774346,257.3629069602081,-15.787093039791898,251.03190156619405,-22.118098433805926,244.70089617216863,-28.44910382783135,1.0,1.0,26022.012520719443,26022.012520719443,275.58659819786527,2.436598197865294,275.58659819786527,275.58659819786527,77067.18186099803,77065.70401329966,1.4778476983628934,0.0,8546.071908451686,8546.071908451686,0.8854239403560598,3944.614454724893,275.58659819786527,2.436598197865294,1.0,0.002,0.14247828830622897,0.0048424024047946405,0.00022004668015126064,0.0017799533130265013,0.11002334007563032,0.11002334007563032,0.0,-6.822238086956478e-12,1.0,1.000142324205894,0.07031570618596561,0.09251032134085992,0.0,1.31527017399659e-05,16.896712242829267,0.0,1600042.6972255828,266.5689959834844,7.337259739870206e-05,1.0,1284657.1432154344,2597.5246382990404,,,,,,,,,,,,,,,,,,,2.0,15264.89388645884,1554.8845373775014,0.3716647402858984,6.173730061729009,2.922127311866727
2964.0,-30.206986072597374,4.996393681628298,35.050713998442134,24.502182891033613,4.964855667808127,-26.689801898560546,-40.186315938457824,1.4476714765131944,-6.58094606555585,-6.581019256675052,40.101387946261454,41033.2823064432,25744.93914412444,25744.93914412444,66778.22145056764,77075.84067360271,77065.71897888146,25744.93914412444,102810.6581230059,102810.6581230059,102810.6581230059,130338.94467333656,125922.4055519428,4416.539121393772,0.0,90951.32759369367,54908.769158450064,40047.28715027067,27528.28655033067,67575.57370060134,20881.608543801154,1554.8782772666239,0.0,0.878235192221634,2.7205270581725993,0.001494314320929203,1.0,1.0,-6.510911604109253,333323.28639469726,1558909.4305710702,4.6768692563684935,1558909.4305710702,4.6768692563684935,0.7585509728556035,0.09251022552018706,3.9249855491474825,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249855491474825,1.2849808768497282,1.2852716624480156,3.05450891905101,6472.137868446048,15264.889598744892,6452.808337962605,0.0003269577487959406,23172.398077605292,2362.9270013312694,19287.875944104202,1966.815981411002,0.8323642585246607,0.8323642585246607,35485.79824118148,35405.22815468563,1.0028453775185944,0.8,4282.759910103989,4273.035954225843,1.0028453775185944,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.087700816978,4632.441516551485,6.1930228556556255,4.996393681628298,-3.770095356904661,8.76648903853296,2.9221339075628903,3.5,0.8348954021608258,0.6,0.00022628388150926372,0.9905048320559292,0.00022845308188914167,199.09397903091113,0.0,0.0,0.0,0.0014228721177525097,7.720916265379646e-05,0.00014907471885546725,0.0005851161172509327,0.09251019653641447,0.09251019653641447,0.09251019653641447,0.09252327355404934,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488881.1518557741,595.2791041512536,0.0,0.09251019653641447,0.09251022552018706,0.09251022552018706,0.37166431110081455,0.37166431110081455,0.5,9.79004826345085,0.07041657425179437,0.07041657425179437,-1.2505552149377763e-12,7.319111921333388e-05,0.07010765256580953,-1.2505552149377763e-12,27528.28655033067,20881.608543801154,0.7585509728556035,0.9882005848212784,0.6072206280962444,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663638721736887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5285051372403,260.5285051372403,-12.621494862759675,244.701025234324,276.35598504014587,124873.27555348621,124857.31220401473,15.963349471486126,0.0,nan,276.35598504014587,3.2059850401458903,270.02499307898137,-3.1250069210186098,263.6940011178351,-9.455998882164863,257.3630091566573,-15.786990843342664,251.03201719549847,-22.11798280450151,244.701025234324,-28.448974765675985,1.0,1.0,26022.012520719443,26022.012520719443,275.58665808145577,2.436658081455789,275.58665808145577,275.58665808145577,77067.23331695354,77065.71897888146,1.514338072083774,0.0,8546.071908451686,8546.071908451686,0.8854241906772795,3944.61047689322,275.58665808145577,2.436658081455789,1.0,0.002,0.14246517574564654,0.004842467989222015,0.00022002645509683593,0.001779973561736181,0.11001322754841797,0.11001322754841797,0.0,1.6833016751316432e-11,1.0,1.0001419032282766,0.07010765256706009,0.09251022552018706,0.0,1.3113777362773607e-05,16.846705162385526,0.0,1600042.7649621267,266.5690539344441,7.319112046388909e-05,1.0,1284656.9448562297,2597.525440702005,,,,,,,,,,,,,,,,,,,2.0,15264.889598744892,1554.8782772666239,0.37166431110081455,6.173730061729009,2.9221339075628903
2965.0,-30.206855596589754,4.996435634384474,35.05071256315037,24.502259969618194,4.964907253217248,-26.689679311625618,-40.18619974432511,1.4477309536147978,-6.580893382282454,-6.580966528055057,40.101386661962366,41033.2899995797,25744.96301651946,25744.96301651946,66778.25301609916,77075.87131376548,77065.76684092014,25744.96301651946,102810.72985743961,102810.72985743961,102810.72985743961,130338.93683460934,125922.22697807131,4416.709856538026,0.0,90951.31450466438,54908.73313272968,40047.312635482995,27528.20697716973,67575.51961265273,20881.555222590297,1554.8730948838313,0.0,0.8782354833094396,2.7205324080502176,0.001494314320929203,1.0,1.0,-6.510910894802976,333323.98062916915,1558909.3750768364,4.676859349076238,1558909.3750768364,4.676859349076238,0.7585512285601538,0.09251013826488182,3.924981986077178,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924981986077178,1.2849805985264593,1.2852713840617633,3.0545068077900304,6472.133394937376,15264.885306916962,6452.809382993311,0.00032695875797629633,23172.415778541097,2362.928806324392,19287.87906777092,1966.8162999363615,0.8323637574996618,0.8323637574996618,35485.77247020142,35405.22815468563,1.0028444671436287,0.8,4282.756799819714,4273.035954225843,1.0028444671436287,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.093363261783,4632.441516551485,6.193020162606877,4.996435634384474,-3.7700416313723304,8.766477265756805,2.9221405413855206,3.5,0.8348972975387202,0.6,0.00022628388150926372,0.9904913582377308,0.0002284561895742988,199.09387210471,0.0,0.0,0.0,0.0014228721177525097,7.721017950678898e-05,0.00014907370200247476,0.0005851115949575508,0.09251010906374198,0.09251010906374198,0.09251010906374198,0.09252317778710067,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488879.2548966112,595.2797214221483,0.0,0.09251010906374198,0.09251013826488182,0.09251013826488182,0.37166388065698835,0.37166388065698835,0.5,9.790440289479568,0.07032533235530991,0.07032533235530991,5.6843418860808015e-12,7.314577260331134e-05,0.07005563325208186,5.6843418860808015e-12,27528.20697716973,20881.555222590297,0.7585512285601538,0.9882018428992695,0.6072212279651741,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266363672389154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52859980830084,260.52859980830084,-12.621400191699138,244.70115383635343,276.3560457802377,124872.81450286278,124856.98640490144,15.828097961311707,0.0,nan,276.3560457802377,3.20604578023773,270.02506739146855,-3.1249326085314237,263.6940890026878,-9.455910997312174,257.3631106139173,-15.786889386082692,251.0321322251403,-22.11786777485969,244.70115383635343,-28.44884616364655,1.0,1.0,26022.012520719443,26022.012520719443,275.58671641054804,2.4367164105480583,275.58671641054804,275.58671641054804,77067.24845508202,77065.76684092014,1.4816141618794063,0.0,8546.071908451686,8546.071908451686,0.8854244160190226,3944.606896007564,275.58671641054804,2.4367164105480583,1.0,0.002,0.14245207291635992,0.004842532461458865,0.0002200062426241636,0.0017799937602235602,0.1100031213120818,0.1100031213120818,0.0,2.8477237928870025e-12,1.0,1.0001417980150475,0.07005563324639752,0.09251013826488182,0.0,1.310404019152433e-05,16.834193880032608,0.0,1600042.8267121948,266.5691066177175,7.314576691896946e-05,1.0,1284656.76493582,2597.5261685166142,,,,,,,,,,,,,,,,,,,2.0,15264.885306916962,1554.8730948838313,0.37166388065698835,6.173730061729009,2.9221405413855206
2966.0,-30.206725239185257,4.996477434988664,35.050711116434265,24.50234672231602,4.9649652530504005,-26.689556189967682,-40.18608721727503,1.447796188014142,-6.580838268670277,-6.580911292497763,40.10138345733702,41033.30161096114,25744.981057867502,25744.981057867502,66778.28266882864,77075.8948492331,77065.79577773213,25744.981057867502,102810.77683559962,102810.77683559962,102810.77683559962,130338.89388540015,125922.01386311279,4416.880022287351,0.0,90951.29332708711,54908.70002640966,40047.325889641616,27528.11704980052,67575.44293944213,20881.49460105172,1554.867359912022,0.0,0.8782357953171569,2.7205380132739254,0.001494314320929203,1.0,1.0,-6.510995300420802,333324.70787141577,1558909.236609689,4.676848729770906,1558909.236609689,4.676848729770906,0.7585515043864228,0.09251004700110943,3.9249774113664717,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249774113664717,1.284980293262037,1.285271078728261,3.0545039732886226,6472.127388969024,15264.881021250561,6452.811498484119,0.00032696016442169403,23172.437391282372,2362.9310102106606,19287.88539111451,1966.8169447379594,0.8323632540429581,0.8323632540429581,35485.73938222034,35405.22815468563,1.0028432982915585,0.8,4282.7528064509315,4273.035954225843,1.0028432982915585,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.09903542777,4632.441516551485,6.1930160524112505,4.996477434988664,-3.769986038321896,8.76646347331056,2.922147186603014,3.5,0.8348991961722898,0.6,0.00022628388150926372,0.9904778968647046,0.00022845929447345682,199.09376527581983,0.0,0.0,0.0,0.0014228721177525097,7.721116427973869e-05,0.00014907271722952505,0.0005851070477769073,0.09251001802534417,0.09251001802534417,0.09251001802534417,0.09252306002483499,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488877.352530052,595.2803403574724,0.0,0.09251001802534417,0.09251004700110943,0.09251004700110943,0.3716634529543364,0.3716634529543364,0.5,9.790831510896208,0.07022350474204586,0.07022350474204586,-5.002220859751105e-12,7.302382749685421e-05,0.06991599207697163,-5.002220859751105e-12,27528.11704980052,20881.49460105172,0.7585515043864228,0.9882034029532316,0.6072220887657845,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663634735293938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52869438982356,260.52869438982356,-12.621305610176421,244.70128209974587,276.35610667989084,124872.40460394775,124856.59147524307,15.813128704704175,0.0,nan,276.35610667989084,3.2061066798908655,270.0251417638607,-3.124858236139289,263.69417684783315,-9.455823152166829,257.3632119318232,-15.786788068176804,251.0322470157878,-22.11775298421219,244.70128209974587,-28.44871790025411,1.0,1.0,26022.012520719443,26022.012520719443,275.5867750320834,2.4367750320834034,275.5867750320834,275.5867750320834,77067.28206512022,77065.79577773213,1.4862873880920233,0.0,8546.071908451686,8546.071908451686,0.8854247053405959,3944.602298423304,275.5867750320834,2.4367750320834034,1.0,0.002,0.14243899621002412,0.004842597326946805,0.0002199860716250904,0.0017800139367729058,0.1099930358125452,0.1099930358125452,0.0,8.39799627408433e-12,1.0,1.0001415154814808,0.06991599208197385,0.09251004700110943,0.0,1.3077912900183624e-05,16.800626813608332,0.0,1600042.8912044973,266.5691617313297,7.302383249907507e-05,1.0,1284656.5764612516,2597.526930934861,,,,,,,,,,,,,,,,,,,2.0,15264.881021250561,1554.867359912022,0.3716634529543364,6.173730061729009,2.922147186603014
2967.0,-30.206594878526424,4.996519060376591,35.050709687984366,24.502428934816294,4.965018459162874,-26.689433544755502,-40.185971023142315,1.4478571102424902,-6.580784618421774,-6.580857551241802,40.10138109304262,41033.29937501463,25745.00220558685,25745.00220558685,66778.30158060147,77075.92162905754,77065.83187795324,25745.00220558685,102810.83408354009,102810.83408354009,102810.83408354009,130338.86611355498,125921.8160647017,4417.050048853263,0.0,90951.2738786533,54908.65156484501,40047.358126453655,27528.032030014885,67575.39015646854,20881.437419246307,1554.861894406026,0.0,0.8782360960130464,2.7205434665023183,0.001494314320929203,1.0,1.0,-6.511045726536452,333325.4154406749,1558909.134452359,4.676838495472642,1558909.134452359,4.676838495472642,0.7585517699368579,0.09250995801614748,3.924972945407776,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924972945407776,1.284980008176554,1.2852707935782643,3.0545011754521334,6472.1214606892345,15264.876737557344,6452.8135607857,0.0003269615508033024,23172.4588025674,2362.9331935541086,19287.891555471946,1966.8175733274816,0.8323627509625754,0.8323627509625754,35485.70708081367,35405.22815468563,1.0028421572259474,0.8,4282.748908013349,4273.035954225843,1.0028421572259474,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.104728093122,4632.441516551485,6.193012658932019,4.996519060376591,-3.769931606237219,8.76645066661381,2.922153855842586,3.5,0.8349011016693103,0.6,0.00022628388150926372,0.9904644353529639,0.00022846239948900814,199.09365844437733,0.0,0.0,0.0,0.0014228721177525097,7.721218115710352e-05,0.0001490717003521602,0.0005851023908081636,0.09250992905644766,0.09250992905644766,0.09250992905644766,0.09252295193485625,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488875.4569932504,595.2809571105992,0.0,0.09250992905644766,0.09250995801614748,0.09250995801614748,0.37166302575915433,0.37166302575915433,0.5,9.791222159415266,0.07012174919935887,0.07012174919935887,-9.322320693172514e-12,7.293282004638968e-05,0.06981182470536851,-9.322320693172514e-12,27528.032030014885,20881.437419246307,0.7585517699368579,0.9882044546983535,0.6072225299773099,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663632753908864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52878846259296,260.52878846259296,-12.62121153740702,244.70141004305472,276.35616688211576,124871.94609082337,124856.21802054044,15.728070282920413,0.0,nan,276.35616688211576,3.206166882115781,270.0252155143084,-3.1247844856915776,263.6942641465046,-9.455735853495355,257.3633127786946,-15.786687221305385,251.03236141087964,-22.117638589120332,244.70141004305472,-28.448589956945256,1.0,1.0,26022.012520719443,26022.012520719443,275.5868329975281,2.4368329975281426,275.5868329975281,275.5868329975281,77067.30364583063,77065.83187795324,1.4717678773886291,0.0,8546.071908451686,8546.071908451686,0.885424987784237,3944.597810134815,275.5868329975281,2.4368329975281426,1.0,0.002,0.14242593899125058,0.004842661818826277,0.00021996593004315227,0.0017800340750926706,0.10998296502157613,0.10998296502157613,0.0,5.135822756657804e-12,1.0,1.0001413047353052,0.06981182471469083,0.09250995801614748,0.0,1.3058421237879675e-05,16.77558432684502,0.0,1600042.9540239018,266.5692153815782,7.293282936871037e-05,1.0,1284656.3930854562,2597.527672727841,,,,,,,,,,,,,,,,,,,2.0,15264.876737557344,1554.861894406026,0.37166302575915433,6.173730061729009,2.922153855842586
