time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2968.0,-30.206464531847434,4.9965605252663785,35.050708253579245,24.50251072822141,4.965073640744998,-26.68931071459069,-40.18585856594143,1.4479198079787394,-6.580730222500904,-6.580803037256664,40.1013780626371,41033.31744095927,25745.021399142035,25745.021399142035,66778.3388401013,77075.94870277552,77065.8611626035,25745.021399142035,102810.88256174553,102810.88256174553,102810.88256174553,130338.82616858215,125921.60650046452,4417.219668117628,0.0,90951.25726730563,54908.62594430368,40047.368136668825,27527.94360683662,67575.31174350544,20881.377832134196,1554.8562489747833,0.0,0.8782364034397118,2.720548998492911,0.001494314320929203,1.0,1.0,-6.511126264173527,333326.13318538305,1558909.0035110682,4.6768280320945115,1558909.0035110682,4.6768280320945115,0.7585520418949225,0.09250986778728983,3.9249689756861272,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249689756861272,1.2849797147827156,1.2852705001180322,3.0544987835468067,6472.116392528867,15264.872458274569,6452.815026049193,0.00032696271448390496,23172.478007015674,2362.9351518628355,19287.89593524258,1966.818019939794,0.8323622501401446,0.8323622501401446,35485.67836858643,35405.22815468563,1.0028411429503645,0.8,4282.7454427517,4273.035954225843,1.0028411429503645,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.110435102429,4632.441516551485,6.193008774015815,4.9965605252663785,-3.769876618864658,8.766437144131036,2.922160541892925,3.5,0.8349030119694072,0.6,0.00022628388150926372,0.9904509754821351,0.00022846550421045574,199.09355162450606,0.0,0.0,0.0,0.0014228721177525097,7.721316534235848e-05,0.00014907071616690525,0.0005850979361384155,0.09250983895834881,0.09250983895834881,0.09250983895834881,0.09252283652460411,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488873.56192174804,595.2815736786577,0.0,0.09250983895834881,0.09250986778728983,0.09250986778728983,0.37166259999284407,0.37166259999284407,0.5,9.791612043667028,0.07001305526625856,0.07001305526625856,1.0800249583553523e-11,7.281475575382501e-05,0.06967677308313114,1.0800249583553523e-11,27527.94360683662,20881.377832134196,0.7585520418949225,0.9882061527673125,0.6072235019308352,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266363078082959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52888229743735,260.52888229743735,-12.621117702562628,244.70153774002495,276.3562268548339,124871.5330666276,124855.84477701796,15.688289609608862,0.0,nan,276.3562268548339,3.206226854833915,270.0252890318824,-3.124710968117597,263.694351208921,-9.455648791079,257.36341338596407,-15.786586614035912,251.03247556299777,-22.117524437002203,244.70153774002495,-28.44846225997503,1.0,1.0,26022.012520719443,26022.012520719443,275.5868909381929,2.436890938192903,275.5868909381929,275.5868909381929,77067.33086117884,77065.8611626035,1.4696985753398621,0.0,8546.071908451686,8546.071908451686,0.8854252388439784,3944.593820564558,275.5868909381929,2.436890938192903,1.0,0.002,0.1424129070341676,0.004842726352130152,0.00021994582782072496,0.0017800541772583,0.10997291391036247,0.10997291391036247,0.0,5.0790248742882405e-12,1.0,1.0001410314881063,0.06967677307233089,0.09250986778728983,0.0,1.3033152547984099e-05,16.743120318494647,0.0,1600043.0176795283,266.5692697774991,7.281474495357543e-05,1.0,1284656.207072815,2597.5284251877115,,,,,,,,,,,,,,,,,,,2.0,15264.872458274569,1554.8562489747833,0.37166259999284407,6.173730061729009,2.922160541892925
2969.0,-30.20633426957004,4.996601822957467,35.05070682358216,24.50258710831406,4.9651284752203235,-26.68918799509502,-40.18574233688412,1.4479821854704182,-6.58067632627359,-6.580749034291294,40.101375321376544,41033.33272762711,25745.041508256538,25745.041508256538,66778.37423588365,77075.97969496978,77065.8930984162,25745.041508256538,102810.93460667273,102810.93460667273,102810.93460667273,130338.79145241473,125921.4024278896,4417.389024525141,0.0,90951.24878570456,54908.60175810218,40047.38558622487,27527.856845742,67575.24243196686,20881.319410140724,1554.8506948249005,0.0,0.8782367069903237,2.720554478490554,0.001494314320929203,1.0,1.0,-6.5111941866861685,333326.8442020188,1558908.8850637584,4.676817700643856,1558908.8850637584,4.676817700643856,0.7585523103797541,0.09250977836731453,3.9249662271874404,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249662271874404,1.2849794228875937,1.2852702081568559,3.054497338461104,6472.1133305656695,15264.868183057088,6452.815095785255,0.00032696335851214195,23172.492072849906,2362.936586178757,19287.896143688336,1966.8180411953458,0.8323617538869303,0.8323617538869303,35485.65848922476,35405.22815468563,1.0028404407008482,0.8,4282.74304352335,4273.035954225843,1.0028404407008482,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.116159996205,4632.441516551485,6.19300508270619,4.996601822957467,-3.7698220476334967,8.766423870590963,2.922167248901972,3.5,0.8349049282577062,0.6,0.00022628388150926372,0.9904375245239017,0.00022846860696038073,199.09344487391692,0.0,0.0,0.0,0.0014228721177525097,7.721418254974229e-05,0.00014906969895952144,0.0005850935339131204,0.09250974963150747,0.09250974963150747,0.09250974963150747,0.09252272436809715,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488871.671534409,595.2821887356745,0.0,0.09250974963150747,0.09250977836731453,0.09250977836731453,0.37166217488264797,0.37166217488264797,0.5,9.792001247039876,0.0699018996955374,0.0699018996955374,-4.9681148084346205e-11,7.270801768299862e-05,0.06955484760510444,-4.9681148084346205e-11,27527.856845742,20881.319410140724,0.7585523103797541,0.9882076901627769,0.6072243509734868,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266362881535845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52897589836886,260.52897589836886,-12.621024101631122,244.70166521770352,276.3562865790233,124871.15829792472,124855.50911433205,15.649183592635232,0.0,nan,276.3562865790233,3.206286579023299,270.02536230675776,-3.124637693242221,263.6944380345054,-9.455561965494553,257.36351376224525,-15.78648623775473,251.03258948997762,-22.117410510022353,244.70166521770352,-28.448334782296456,1.0,1.0,26022.012520719443,26022.012520719443,275.58694867805787,2.436948678057888,275.58694867805787,275.58694867805787,77067.35712734805,77065.8930984162,1.4640289318485884,0.0,8546.071908451686,8546.071908451686,0.8854254126690806,3944.5910583233776,275.58694867805787,2.436948678057888,1.0,0.002,0.14239989788907226,0.004842790700471592,0.00021992576059422488,0.001780074245275845,0.10996288029711244,0.10996288029711244,0.0,5.870069621355389e-12,1.0,1.000140784803953,0.06955484765478559,0.09250977836731453,0.0,1.30103392263206e-05,16.713810645817098,0.0,1600043.0807650906,266.5693236737264,7.27080673641467e-05,1.0,1284656.0228040926,2597.5291705933782,,,,,,,,,,,,,,,,,,,2.0,15264.868183057088,1554.8506948249005,0.37166217488264797,6.173730061729009,2.922167248901972
2970.0,-30.20620410614594,4.996642955874368,35.05070539681575,24.50267410548406,4.965185199324395,-26.689065175618378,-40.18562987968323,1.4480462535166274,-6.580622385668505,-6.58069498605144,40.101372554093615,41033.340413232356,25745.06128476407,25745.06128476407,66778.40169799642,77076.00288163462,77065.9249307687,25745.06128476407,102810.98621553277,102810.98621553277,102810.98621553277,130338.7562756807,125921.19819869552,4417.558076985178,0.0,90951.22569918726,54908.56317050405,40047.402809648,27527.770060147923,67575.17286979593,20881.260970438405,1554.845138976185,0.0,0.8782370108855944,2.720559963115097,0.001494314320929203,1.0,1.0,-6.511263136294303,333327.55581746367,1558908.7654936716,4.6768073574671964,1558908.7654936716,4.6768073574671964,0.7585525788980743,0.09250968904981073,3.924961333138934,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924961333138934,1.2849791230816696,1.285269908283087,3.0544942424636377,6472.106770518548,15264.86391049365,6452.817603477781,0.00032696490895930746,23172.51508474104,2362.938932738605,19287.90363934911,1966.8188055400276,0.8323612507668655,0.8323612507668655,35485.62309150759,35405.22815468563,1.0028391902570286,0.8,4282.738771393891,4273.035954225843,1.0028391902570286,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.121900820726,4632.441516551485,6.193001287665226,4.996642955874368,-3.769767471973061,8.766410427847429,2.922173974580894,3.5,0.8349068498802554,0.6,0.00022628388150926372,0.9904240839701256,0.00022847170739447525,199.09333820445286,0.0,0.0,0.0,0.0014228721177525097,7.721516675858326e-05,0.00014906871475068047,0.0005850889413771382,0.0925096604030652,0.0925096604030652,0.0925096604030652,0.09252261230273294,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488869.7843533118,595.2828027471196,0.0,0.0925096604030652,0.09250968904981073,0.09250968904981073,0.37166175075563496,0.37166175075563496,0.5,9.79238975984975,0.06978835941066563,0.06978835941066563,5.286437954055145e-12,7.260038290723969e-05,0.06943184975710892,5.286437954055145e-12,27527.770060147923,20881.260970438405,0.7585525788980743,0.9882091138215106,0.6072250897869774,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266362685781306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52906947072916,260.52906947072916,-12.620930529270822,244.70179251607163,276.35634642537315,124870.73949773006,124855.09509192595,15.644405804111514,0.0,nan,276.35634642537315,3.2063464253731695,270.0254356435159,-3.124564356484086,263.6945248616588,-9.455475138341171,257.36361407981093,-15.786385920189048,251.03270329794447,-22.117296702055512,244.70179251607163,-28.448207483928343,1.0,1.0,26022.012520719443,26022.012520719443,275.58700645109116,2.437006451091179,275.58700645109116,275.58700645109116,77067.39004157434,77065.9249307687,1.4651108056423254,0.0,8546.071908451686,8546.071908451686,0.8854257221865449,3944.5861398046286,275.58700645109116,2.437006451091179,1.0,0.002,0.1423869117491938,0.004842854951642972,0.0002199057289135879,0.0017800942744769603,0.10995286445679395,0.10995286445679395,0.0,3.390548258819237e-12,1.0,1.00014053594906,0.06943184975182248,0.09250968904981073,0.0,1.2987325338284078e-05,16.684243320772836,0.0,1600043.143901236,266.5693776143315,7.260037762080174e-05,1.0,1284655.8383804378,2597.5299166260997,,,,,,,,,,,,,,,,,,,2.0,15264.86391049365,1554.845138976185,0.37166175075563496,6.173730061729009,2.922173974580894
2971.0,-30.2060739239881,4.996683913277686,35.05070398129169,24.502750974521064,4.965237429511693,-26.688942788660462,-40.18551368555052,1.4481062791714137,-6.580569151048337,-6.580641651761569,40.10137002573165,41033.34875561798,25745.08239636978,25745.08239636978,66778.43115198777,77076.0333886114,77065.9581499559,25745.08239636978,102811.04054632568,102811.04054632568,102811.04054632568,130338.72532574121,125920.99843567765,4417.726890063554,0.0,90951.213428827,54908.52873660836,40047.42743579849,27527.684779415533,67575.11221521403,20881.20357234007,1554.8396713179754,0.0,0.8782373099949099,2.7205653752061827,0.001494314320929203,1.0,1.0,-6.511323568159526,333328.25803326105,1558908.656246475,4.676797177186579,1558908.656246475,4.676797177186579,0.7585528437885367,0.09250960060462315,3.924957931842944,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924957931842944,1.2849788421922113,1.2852696273300646,3.0544922631931057,6472.102576681797,15264.859640291928,6452.818464050181,0.0003269658464186364,23172.532039374324,2362.9406616300494,19287.906211657606,1966.8190678424953,0.8323607527603787,0.8323607527603787,35485.598490578755,35405.22815468563,1.0028383212158771,0.8,4282.735802322404,4273.035954225843,1.0028383212158771,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.1276579623855,4632.441516551485,6.192997789485428,4.996683913277686,-3.76971346913236,8.766397382410046,2.9221807193824216,3.5,0.8349087769664062,0.6,0.00022628388150926372,0.9904106416787076,0.00022847480831357116,199.09323151975076,0.0,0.0,0.0,0.0014228721177525097,7.721618368468362e-05,0.0001490676978245801,0.0005850844429581528,0.09250957204657274,0.09250957204657274,0.09250957204657274,0.09252250251285288,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488867.9013872519,595.2834153977303,0.0,0.09250957204657274,0.09250960060462315,0.09250960060462315,0.37166132756649206,0.37166132756649206,0.5,9.792777638670842,0.06967503196557345,0.06967503196557345,3.637978807091713e-12,7.250071325870522e-05,0.06931808360207015,3.637978807091713e-12,27527.684779415533,20881.20357234007,0.7585528437885367,0.9882104366961466,0.6072257582782028,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663624908078486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5291626128641,260.5291626128641,-12.62083738713585,244.70191963010635,276.35640559560744,124870.318590925,124854.74611273353,15.572478191451967,0.0,nan,276.35640559560744,3.206405595607464,270.0255084025136,-3.124491597486383,263.6946112094096,-9.455388790590405,257.3637140163251,-15.786285983674873,251.0328168232227,-22.117183176777274,244.70191963010635,-28.44808036989363,1.0,1.0,26022.012520719443,26022.012520719443,275.58706367245185,2.4370636724518704,275.58706367245185,275.58706367245185,77067.41060180528,77065.9581499559,1.4524518493853975,0.0,8546.071908451686,8546.071908451686,0.8854259372968617,3944.582721502159,275.58706367245185,2.4370636724518704,1.0,0.002,0.1423739468982851,0.004842919000435204,0.0002198857297851276,0.0017801142765992972,0.1099428648925638,0.1099428648925638,0.0,6.3844246729616305e-12,1.0,1.0001403057756817,0.06931808359843217,0.09250960060462315,0.0,1.2966038334167278e-05,16.65689448699724,0.0,1600043.2062204408,266.56943084895164,7.250070962072641e-05,1.0,1284655.6563930598,2597.5306528038573,,,,,,,,,,,,,,,,,,,2.0,15264.859640291928,1554.8396713179754,0.37166132756649206,6.173730061729009,2.9221807193824216
2972.0,-30.20591594054804,4.996724718621201,35.05070255906736,24.502842302341037,4.965296328088035,-26.688794714156607,-40.18537866706026,1.4481750856958837,-6.580514712570164,-6.580587096308434,40.10136699875649,41033.37499609615,25745.10056667744,25745.10056667744,66778.47556277359,77076.06557144958,77065.98821300945,25745.10056667744,102811.08877968689,102811.08877968689,102811.08877968689,130338.68533817568,125920.79003842555,4417.8952997501365,0.0,90951.18927199778,54908.49863352115,40047.434042751804,27527.596558488793,67575.03060124059,20881.144128135627,1554.8340355098032,0.0,0.8782376176306677,2.7205709114208365,0.001494314320929203,1.0,1.0,-6.51140241543618,333328.97632833914,1558908.525453767,4.6767867067104145,1558908.525453767,4.6767867067104145,0.7585531153716516,0.0925095109071699,3.924953051497448,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924953051497448,1.2849785202129116,1.2852693052779023,3.054489230564813,6472.096150906349,15264.855374804287,6452.8208815804755,0.0003269673623164185,23172.55469776844,2362.9429721432334,19287.913437817435,1966.819804705729,0.8323602507096421,0.8323602507096421,35485.563191957925,35405.22815468563,1.002837074273217,0.8,4282.731542152824,4273.035954225843,1.002837074273217,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.133428421413,4632.441516551485,6.192993563945726,4.996724718621201,-3.7696585700556824,8.766383288676884,2.9221874797922136,3.5,0.8349107085120611,0.6,0.00022628388150926372,0.9903943289591393,0.0002284785715070462,199.09310205196093,0.0,0.0,0.0,0.0014228721177525097,7.721736537631388e-05,0.00014906651613294985,0.0005850790773721151,0.09250948252475048,0.09250948252475048,0.09250948252475048,0.09252238783511481,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488866.01966762095,595.2840276173199,0.0,0.09250948252475048,0.0925095109071699,0.0925095109071699,0.37166090553547804,0.37166090553547804,0.5,9.793164759261018,0.06955724824410936,0.06955724824410936,-8.185452315956354e-12,7.238373825657618e-05,0.06918468087224028,-8.185452315956354e-12,27527.596558488793,20881.144128135627,0.7585531153716516,0.9882122874177081,0.6072268799733674,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266362296666378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5292585366152,260.5292585366152,-12.620741463384775,244.70205145598624,276.3564656172293,124870.0441014309,124854.00656440262,16.03753702827584,0.0,nan,276.3564656172293,3.2064656172292985,270.0255827849846,-3.1244172150153986,263.69469995274216,-9.455300047257822,257.3638171205004,-15.786182879499563,251.03293428824855,-22.117065711751422,244.70205145598624,-28.44794854401374,1.0,1.0,26022.012520719443,26022.012520719443,275.5871217456678,2.4371217456678096,275.5871217456678,275.5871217456678,77067.45778617247,77065.98821300945,1.4695731630199589,0.0,8546.071908451686,8546.071908451686,0.8854262459475891,3944.577816754935,275.5871217456678,2.4371217456678096,1.0,0.002,0.1423610070012797,0.004842983158540774,0.0002198657697433388,0.0017801342377549163,0.1099328848716694,0.1099328848716694,0.0,7.498255055055081e-12,1.0,1.0001400358639658,0.06918468088042573,0.0925095109071699,0.0,1.2941078260233972e-05,16.624826977798058,0.0,1600043.2699274325,266.5694852874298,7.23837464420285e-05,1.0,1284655.4702388057,2597.531405837832,,,,,,,,,,,,,,,,,,,2.0,15264.855374804287,1554.8340355098032,0.37166090553547804,6.173730061729009,2.9221874797922136
2973.0,-30.205785911816243,4.996765341421377,35.050701158739976,24.502917879167967,4.965346288691936,-26.68867269176442,-40.18526254277674,1.448233053991622,-6.580462095135601,-6.580534390632969,40.101364788891246,41033.3794450729,25745.12260582084,25745.12260582084,66778.50205089373,77076.09313334794,77066.02417589976,25745.12260582084,102811.1467817206,102811.1467817206,102811.1467817206,130338.66007866773,125920.5964917832,4418.063586884525,0.0,90951.17203478614,54908.4582887224,40047.4597178486,27527.513296947127,67574.97301479573,20881.088141908862,1554.8286795257652,0.0,0.878237912113756,2.7205762596058443,0.001494314320929203,1.0,1.0,-6.5114503146645575,333329.6702700443,1558908.4299689273,4.676776683893727,1558908.4299689273,4.676776683893727,0.7585533759137129,0.09250942363318487,3.924949315084972,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924949315084972,1.2849782489510975,1.2852690339547028,3.0544869676111883,6472.091355979166,15264.851670608403,6452.822433967152,0.0003269684752745818,23172.572365515276,2362.944773752023,19287.9180780051,1966.8202778731882,0.8323598163278928,0.8323598163278928,35485.536167183476,35405.22815468563,1.0028361196088156,0.8,4282.728280548849,4273.035954225843,1.0028361196088156,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.13921798725,4632.441516551485,6.192990240602474,4.996765341421377,-3.769605103778345,8.766370445199723,2.9221942625929698,3.5,0.8349126464551342,0.6,0.00022628388150926372,0.9903809029450852,0.00022848166885727073,199.09299549324473,0.0,0.0,0.0,0.0014228721177525097,7.721838171784736e-05,0.00014906549979141635,0.0005850745313091187,0.09250939525317965,0.09250939525317965,0.09250939525317965,0.09252228202703279,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488864.14455828996,595.2846377250291,0.0,0.09250939525317965,0.09250942363318487,0.09250942363318487,0.37166048415840314,0.37166048415840314,0.5,9.79355132915203,0.06944356876607571,0.06944356876607571,-8.526512829121202e-13,7.22954973753076e-05,0.06908407596841926,-8.526512829121202e-13,27527.513296947127,20881.088141908862,0.7585533759137129,0.9882135215395852,0.6072274632812436,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663621032457213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52935338236017,260.52935338236017,-12.620646617639807,244.70218222722258,276.3565245374866,124869.55086909216,124853.69356614376,15.857302948397468,0.0,nan,276.3565245374866,3.2065245374866436,270.02565607543437,-3.1243439245656077,263.6947876133846,-9.455212386615358,257.36391915134413,-15.786080848655843,251.03305068928907,-22.116949310710908,244.70218222722258,-28.447817772777398,1.0,1.0,26022.012520719443,26022.012520719443,275.58717865946255,2.4371786594625746,275.58717865946255,275.58717865946255,77067.47017171737,77066.02417589976,1.445995817615767,0.0,8546.071908451686,8546.071908451686,0.8854264822518054,3944.574061660397,275.58717865946255,2.4371786594625746,1.0,0.002,0.14234808592867587,0.004843046898937795,0.0002198458379344128,0.0017801541680776737,0.1099229189672064,0.1099229189672064,0.0,6.012086661844052e-12,1.0,1.0001398323242088,0.06908407596927191,0.09250942363318487,0.0,1.2922253227170326e-05,16.60064097212434,0.0,1600043.3315386977,266.5695379048644,7.229549822795889e-05,1.0,1284655.2903962473,2597.532133339946,,,,,,,,,,,,,,,,,,,2.0,15264.851670608403,1554.8286795257652,0.37166048415840314,6.173730061729009,2.9221942625929698
2974.0,-30.20562811058957,4.996805819816311,35.05069974060529,24.503003723826282,4.96540507578556,-26.68852479242053,-40.185127524286486,1.4483017415359036,-6.580407436285611,-6.580479602314847,40.101361470419754,41033.41843397959,25745.139785723728,25745.139785723728,66778.55821970332,77076.1292130291,77066.0511210283,25745.139785723728,102811.19090675203,102811.19090675203,102811.19090675203,130338.61468579425,125920.38332623213,4418.231359562129,0.0,90951.15632350493,54908.44548101706,40047.45649165319,27527.42377904222,67574.8802706954,20881.027774559225,1554.8229771251863,0.0,0.8782382221224163,2.7205818196307368,0.001494314320929203,1.0,1.0,-6.511543004203361,333330.39163388475,1558908.286581104,4.676766132664373,1558908.286581104,4.676766132664373,0.7585536497046566,0.09250933370565215,3.924945713053953,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924945713053953,1.2849779275288609,1.2852687124597297,3.0544849284703357,6472.0870352843895,15264.847411652645,6452.823388292187,0.0003269694459871361,23172.589628694997,2362.946534106448,19287.92093054649,1966.8205687514585,0.832359319333992,0.832359319333992,35485.51011436018,35405.22815468563,1.0028351992792726,0.8,4282.7251362490815,4273.035954225843,1.0028351992792726,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.1450185942585,4632.441516551485,6.1929857319313495,4.996805819816311,-3.7695500885449325,8.766355908361243,2.922201058335392,3.5,0.8349145880958263,0.6,0.00022628388150926372,0.9903646095676922,0.00022848542781434784,199.09286617508573,0.0,0.0,0.0,0.0014228721177525097,7.721956344057772e-05,0.000149064318068686,0.000585069356173,0.0925093055350824,0.0925093055350824,0.0925093055350824,0.09252216444346544,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488862.26815804106,595.2852481974588,0.0,0.0925093055350824,0.09250933370565215,0.09250933370565215,0.3716600642601496,0.3716600642601496,0.5,9.793937055077219,0.06932237710719846,0.06932237710719846,1.5688783605583012e-11,7.21660292128945e-05,0.06893659811146335,1.5688783605583012e-11,27527.42377904222,20881.027774559225,0.7585536497046566,0.9882157090356338,0.6072288736525396,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663619106903719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5294506732633,260.5294506732633,-12.620549326736693,244.70231701286949,276.3565843336468,124869.28917312353,124853.02306160782,16.266111515728984,0.0,nan,276.3565843336468,3.2065843336468447,270.025730869489,-3.1242691305109815,263.6948774053429,-9.455122594657098,257.3640239411944,-15.785976058805602,251.0331704770372,-22.116829522962774,244.70231701286949,-28.44768298713049,1.0,1.0,26022.012520719443,26022.012520719443,275.58723660070626,2.437236600706285,275.58723660070626,275.58723660070626,77067.51672923745,77066.0511210283,1.465608209153288,0.0,8546.071908451686,8546.071908451686,0.8854267100572177,3944.5704416192225,275.58723660070626,2.437236600706285,1.0,0.002,0.1423351924401673,0.004843110904583394,0.00021982594966336638,0.001780174057561241,0.10991297483168319,0.10991297483168319,0.0,7.2246071972092984e-12,1.0,1.0001395339274373,0.06893659809577457,0.09250933370565215,0.0,1.289466042282485e-05,16.565191319400597,0.0,1600043.3954862996,266.56959256371437,7.21660135241109e-05,1.0,1284655.103447202,2597.5328895896623,,,,,,,,,,,,,,,,,,,2.0,15264.847411652645,1554.8229771251863,0.3716600642601496,6.173730061729009,2.922201058335392
2975.0,-30.205498319124903,4.996846118781768,35.05069834595539,24.50308436471971,4.965456937088782,-26.68840279351784,-40.18501140000296,1.4483613968422882,-6.580354866209518,-6.580426946628155,40.10135931493329,41033.41321533429,25745.161483024833,25745.161483024833,66778.57469835912,77076.15292447936,77066.08797096158,25745.161483024833,102811.24945398641,102811.24945398641,102811.24945398641,130338.59035080024,125920.1912996335,4418.399051166739,0.0,90951.13312191846,54908.3933550207,40047.48862988641,27527.340896813825,67574.82952670022,20880.972055887367,1554.8176408479947,0.0,0.8782385161256048,2.720587162721733,0.001494314320929203,1.0,1.0,-6.5115877756040845,333331.0849191837,1558908.1934453575,4.676756126190019,1558908.1934453575,4.676756126190019,0.7585539095170741,0.09250924681406464,3.924941140151968,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924941140151968,1.2849776483729634,1.2852684332406605,3.0544820333036315,6472.080900773553,15264.843713406826,6452.825876613061,0.0003269709062201858,23172.610715481194,2362.9486843602244,19287.928368304103,1966.821327191661,0.8323588828693433,0.8323588828693433,35485.47703940008,35405.22815468563,1.0028340308893358,0.8,4282.721144451795,4273.035954225843,1.0028340308893358,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.150839802963,4632.441516551485,6.1929822792393745,4.996846118781768,-3.769496718578017,8.766342837359785,2.9222078782202328,3.5,0.8349165366343522,0.6,0.00022628388150926372,0.9903512084860603,0.00022848851959819544,199.09275981106217,0.0,0.0,0.0,0.0014228721177525097,7.722057980885992e-05,0.00014906330170040381,0.0005850646853307998,0.09250921864461306,0.09250921864461306,0.09250921864461306,0.09252205958151578,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488860.39994530246,595.2858560617518,0.0,0.09250921864461306,0.09250924681406464,0.09250924681406464,0.371659644659613,0.371659644659613,0.5,9.79432225019402,0.0692067090188857,0.0692067090188857,-1.887201506178826e-11,7.208041864714687e-05,0.06883917102408077,-1.887201506178826e-11,27527.340896813825,20880.972055887367,0.7585539095170741,0.9882166949747689,0.607229252411523,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266361718819552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52954678879826,260.52954678879826,-12.62045321120172,244.70245018202448,276.35664339556047,124868.76878345569,124852.69918195937,16.069601496343356,0.0,nan,276.35664339556047,3.2066433955604907,270.02580475284293,-3.124195247157047,263.69496611016376,-9.455033889836216,257.36412746745407,-15.785872532545909,251.03328882474406,-22.116711175255915,244.70245018202448,-28.4475498179755,1.0,1.0,26022.012520719443,26022.012520719443,275.58729356830764,2.437293568307666,275.58729356830764,275.58729356830764,77067.53479335125,77066.08797096158,1.4468223896692507,0.0,8546.071908451686,8546.071908451686,0.8854269992639557,3944.5658458527278,275.58729356830764,2.437293568307666,1.0,0.002,0.14232231718289517,0.004843174445266874,0.0002198060885814658,0.0017801939176277522,0.1099030442907329,0.1099030442907329,0.0,6.209218035568842e-12,1.0,1.0001393368181828,0.06883917104295278,0.09250924681406464,0.0,1.2876429903355988e-05,16.541769075993106,0.0,1600043.457045731,266.56964513379046,7.208043751916193e-05,1.0,1284654.9237752475,2597.533616402242,,,,,,,,,,,,,,,,,,,2.0,15264.843713406826,1554.8176408479947,0.371659644659613,6.173730061729009,2.9222078782202328
2976.0,-30.205340735446303,4.996886266039832,35.05069694294326,24.50316521516072,4.96551333813567,-26.688255328546763,-40.1848764513619,1.4484279154516215,-6.5803008183370935,-6.5803727796140015,40.10135628140632,41033.45899166839,25745.17957814323,25745.17957814323,66778.63856981162,77076.19252234967,77066.11729039473,25745.17957814323,102811.29686853796,102811.29686853796,102811.29686853796,130338.55004444694,125919.9837488943,4418.5662955526395,0.0,90951.1225709975,54908.38897804622,40047.481769945865,27527.253175908972,67574.73494585484,20880.912942443505,1554.812039063921,0.0,0.8782388216753787,2.7205926595956593,0.001494314320929203,1.0,1.0,-6.511669150384989,333331.79810505913,1558908.0623707904,4.676745726729184,1558908.0623707904,4.676745726729184,0.758554179343904,0.09250915796292453,3.9249382449056913,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249382449056913,1.2849773371005104,1.285268121897768,3.054480520070592,6472.077694414325,15264.839459292149,6452.826057057317,0.0003269715883847343,23172.625120674445,2362.9501532811355,19287.928907664056,1966.8213821910701,0.832358388711666,0.832358388711666,35485.456098611576,35405.22815468563,1.0028332911453777,0.8,4282.71861712047,4273.035954225843,1.0028332911453777,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.156672389432,4632.441516551485,6.19297794310589,4.996886266039832,-3.7694422338161595,8.766328499855991,2.922214711441173,3.5,0.8349184889831923,0.6,0.00022628388150926372,0.9903349380970574,0.0002284922734767607,199.09263067148953,0.0,0.0,0.0,0.0014228721177525097,7.722176095132884e-05,0.00014906212055793488,0.0005850596178445815,0.09250912996548438,0.09250912996548438,0.09250912996548438,0.092521945365032,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488858.5312124948,595.2864640512563,0.0,0.09250912996548438,0.09250915796292453,0.09250915796292453,0.37165922660436773,0.37165922660436773,0.5,9.794706672773357,0.06908652015232519,0.06908652015232519,-2.7284841053187847e-12,7.19612768875777e-05,0.06870362922899176,-2.7284841053187847e-12,27527.253175908972,20880.912942443505,0.758554179343904,0.9882190233275632,0.6072307797366426,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266361527799279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52964488193476,260.52964488193476,-12.62035511806522,244.7025868703402,276.3567028935075,124868.4827886936,124852.08255055928,16.400238134342903,0.0,nan,276.3567028935075,3.2067028935074973,270.0258796888795,-3.124120311120464,263.69505648426997,-9.454943515730008,257.3642332796246,-15.785766720375364,251.033410074987,-22.11658992501299,244.7025868703402,-28.447413129659765,1.0,1.0,26022.012520719443,26022.012520719443,275.58735116607147,2.437351166071494,275.58735116607147,275.58735116607147,77067.57509456636,77066.11729039473,1.4578041716304142,0.0,8546.071908451686,8546.071908451686,0.8854271823696951,3944.56293613022,275.58735116607147,2.437351166071494,1.0,0.002,0.14230946727793978,0.004843238155390691,0.00021978626733251778,0.0017802137395598109,0.10989313366625889,0.10989313366625889,0.0,6.892328721641583e-12,1.0,1.0001390625755262,0.06870362923172024,0.09250915796292453,0.0,1.2851069888690647e-05,16.509187833034087,0.0,1600043.5202911184,266.5696991816629,7.19612796160618e-05,1.0,1284654.738946109,2597.5343640770698,,,,,,,,,,,,,,,,,,,2.0,15264.839459292149,1554.812039063921,0.37165922660436773,6.173730061729009,2.922214711441173
2977.0,-30.205211168457907,4.99692624382113,35.05069555273583,24.50324543695899,4.965567207909298,-26.68813333082351,-40.18476409893481,1.4484893554892273,-6.580247897370896,-6.58031976170788,40.101353846344416,41033.47338498881,25745.200005899005,25745.200005899005,66778.67339088781,77076.21643586799,77066.15156847579,25745.200005899005,102811.3515743748,102811.3515743748,102811.3515743748,130338.52053384503,125919.78718066486,4418.733353180175,0.0,90951.10221884763,54908.35910963886,40047.4923435653,27527.168959470233,67574.66130303554,20880.85628151332,1554.8066314031598,0.0,0.8782391187081977,2.7205980396041243,0.001494314320929203,1.0,1.0,-6.511726334293485,333332.4961621834,1558907.9571550041,4.676735617149416,1558907.9571550041,4.676735617149416,0.75855444169567,0.09250907078723619,3.92493417116771,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92493417116771,1.2849770495932629,1.2852678343254587,3.0544780332147408,6472.072425065192,15264.835766274538,6452.827945238666,0.0003269728246406993,23172.64398648212,2362.952077058131,19287.934551564467,1966.8219577087455,0.8323579546130422,0.8323579546130422,35485.4266340022,35405.22815468563,1.0028322502933154,0.8,4282.715061054267,4273.035954225843,1.0028322502933154,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.16252323657,4632.441516551485,6.192974140894306,4.99692624382113,-3.76938864867081,8.76631489249194,2.9222215660619915,3.5,0.8349204474462832,0.6,0.00022628388150926372,0.990321560624953,0.00022849535999848862,199.0925244916752,0.0,0.0,0.0,0.0014228721177525097,7.722274433242545e-05,0.00014906113717683828,0.0005850551508984901,0.09250904282989987,0.09250904282989987,0.09250904282989987,0.09252183782718647,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488856.6683175595,595.2870701695182,0.0,0.09250904282989987,0.09250907078723619,0.09250907078723619,0.37165880912014004,0.37165880912014004,0.5,9.795090485498715,0.06896874396807107,0.06896874396807107,-8.128608897095546e-12,7.186433697370376e-05,0.06859342741438468,-8.128608897095546e-12,27527.168959470233,20880.85628151332,0.75855444169567,0.9882206155858013,0.6072316544951079,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266361337498147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52974181602804,260.52974181602804,-12.620258183971941,244.7027215757152,276.3567620563147,124867.98757112394,124851.781114506,16.206456617917354,0.0,nan,276.3567620563147,3.2067620563147443,270.0259539602112,-3.124046039788766,263.6951458641052,-9.454854135894777,257.3643377679759,-15.785662232024094,251.03352967184594,-22.116470328154037,244.7027215757152,-28.447278424284775,1.0,1.0,26022.012520719443,26022.012520719443,275.5874081949526,2.4374081949526385,275.5874081949526,275.5874081949526,77067.59853407927,77066.15156847579,1.44696560347802,0.0,8546.071908451686,8546.071908451686,0.8854274400074306,3944.5588420235486,275.5874081949526,2.4374081949526385,1.0,0.002,0.14229663799005893,0.004843301566875818,0.00021976647740181544,0.0017802335279215023,0.10988323870090771,0.10988323870090771,0.0,5.323317741473543e-12,1.0,1.0001388396131168,0.06859342742251329,0.09250907078723619,0.0,1.2830449881238107e-05,16.482695921610393,0.0,1600043.5822459627,266.5697521026291,7.186434510231265e-05,1.0,1284654.55803798,2597.5350958908484,,,,,,,,,,,,,,,,,,,2.0,15264.835766274538,1554.8066314031598,0.37165880912014004,6.173730061729009,2.9222215660619915
2978.0,-30.205081657566843,4.996966058912419,35.05069416192657,24.503327474836283,4.965620872037528,-26.688011404604463,-40.184647974651284,1.4485506041379939,-6.580194684070534,-6.5802664361105,40.10135104768887,41033.469320754666,25745.219501319796,25745.219501319796,66778.68882207446,77076.24274948468,77066.18185686936,25745.219501319796,102811.40135818915,102811.40135818915,102811.40135818915,130338.48437069592,125919.5843108887,4418.900059807218,0.0,90951.08319632518,54908.309708668254,40047.526097396585,27527.08301250678,67574.60910990337,20880.798391332188,1554.8011344625293,0.0,0.8782394187953615,2.7206034510427717,0.001494314320929203,1.0,1.0,-6.511800603184099,333333.1982720229,1558907.8362282598,4.676725403618764,1558907.8362282598,4.676725403618764,0.7585547070804818,0.09250898305908098,3.924929810506113,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924929810506113,1.2849767629817428,1.2852675476490798,3.0544753209376747,6472.066678075553,15264.831517242024,6452.829897777047,0.0003269741652263837,23172.664885081653,2362.9542081222085,19287.940387832354,1966.822552842444,0.8323574557991278,0.8323574557991279,35485.39509411946,35405.22815468563,1.0028311361314233,0.8,4282.711254524555,4273.035954225843,1.0028311361314233,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.168387553054,4632.441516551485,6.1929700943563795,4.996966058912419,-3.769334861459558,8.766300920371977,2.9222284364694158,3.5,0.8349224104198331,0.6,0.00022628388150926372,0.9903081891395368,0.00022849844522226787,199.09241835794566,0.0,0.0,0.0,0.0014228721177525097,7.722376073941596e-05,0.00014906012076984775,0.0005850505115672168,0.09250895520630907,0.09250895520630907,0.09250895520630907,0.09252172636583088,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488854.80713127024,595.2876757130039,0.0,0.09250895520630907,0.09250898305908098,0.09250898305908098,0.37165839285185576,0.37165839285185576,0.5,9.795473579574027,0.0688488930052813,0.0688488930052813,1.3699263945454732e-11,7.175203995757329e-05,0.06846583292639252,1.3699263945454732e-11,27527.08301250678,20880.798391332188,0.7585547070804818,0.9882216072232927,0.6072320633629981,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663611480003847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.52983777801524,260.52983777801524,-12.620162221984742,244.70285464712515,276.3568209088756,124867.4983229858,124851.45439314457,16.043929841229073,0.0,nan,276.3568209088756,3.2068209088756134,270.0260276565499,-3.1239723434500775,263.69523440420215,-9.454765595797824,257.3644411518494,-15.785558848150572,251.0336478994892,-22.116352100510767,244.70285464712515,-28.447145352874827,1.0,1.0,26022.012520719443,26022.012520719443,275.58746506468043,2.4374650646804525,275.58746506468043,275.58746506468043,77067.62481772226,77066.18185686936,1.4429608529026154,0.0,8546.071908451686,8546.071908451686,0.8854277157911907,3944.5544595586434,275.58746506468043,2.4374650646804525,1.0,0.002,0.14228383256944357,0.004843364936080706,0.0002197467244669429,0.0017802532802306049,0.10987336223347144,0.10987336223347144,0.0,4.697547906218347e-12,1.0,1.0001385814521524,0.06846583291269326,0.09250898305908098,0.0,1.2806576534681831e-05,16.45202458787989,0.0,1600043.6445218096,266.56980531592944,7.175202625830934e-05,1.0,1284654.3760797996,2597.535831952627,,,,,,,,,,,,,,,,,,,2.0,15264.831517242024,1554.8011344625293,0.37165839285185576,6.173730061729009,2.9222284364694158
2979.0,-30.204952124293353,4.997005711650056,35.05069276990902,24.503404029551916,4.96567433707368,-26.687889478158333,-40.184535657148786,1.4486116760622272,-6.580141575305106,-6.580213214222773,40.10134823089414,41033.49380525141,25745.23899273968,25745.23899273968,66778.73279799109,77076.27305581422,77066.21175570713,25745.23899273968,102811.4507484468,102811.4507484468,102811.4507484468,130338.44783787549,125919.38138792904,4419.066449946443,0.0,90951.0725356427,54908.29322639253,40047.53256583352,27526.997089428674,67574.52965526219,20880.74051139537,1554.7956412214446,0.0,0.8782397183880152,2.7206088519774485,0.001494314320929203,1.0,1.0,-6.511875802889563,333333.89901731705,1558907.7145173287,4.676715206923319,1558907.7145173287,4.676715206923319,0.7585549721809031,0.0925088954482844,3.9249267107331423,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249267107331423,1.2849764771973282,1.2852672617999934,3.0544735879475624,6472.063006077458,15264.827271404594,6452.830406527486,0.00032697496831600025,23172.680469912222,2362.955797332649,19287.94190852146,1966.822707909578,0.8323569616197501,0.8323569616197501,35485.37267401362,35405.22815468563,1.0028303441302922,0.8,4282.708548655299,4273.035954225843,1.0028303441302922,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.174266845276,4632.441516551485,6.192966024558017,4.997005711650056,-3.76928118265341,8.766286894303466,2.922235324428323,3.5,0.8349243784080923,0.6,0.00022628388150926372,0.9902948155380263,0.00022850153101763325,199.09231220598704,0.0,0.0,0.0,0.0014228721177525097,7.722474383836561e-05,0.00014905913767089812,0.0005850461909233568,0.09250886771133367,0.09250886771133367,0.09250886771133367,0.09252161471391418,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488852.9493335962,595.2882801519952,0.0,0.09250886771133367,0.0925088954482844,0.0925088954482844,0.3716579773574863,0.3716579773574863,0.5,9.79585595316413,0.06872736543715519,0.06872736543715519,1.9326762412674725e-11,7.16389176886878e-05,0.06833741133323201,1.9326762412674725e-11,27526.997089428674,20880.74051139537,0.7585549721809031,0.988223419958216,0.6072331396842514,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663609592738212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5299329285818,260.5299329285818,-12.620067071418191,244.7029863837081,276.3568794734285,124867.06183255005,124851.15356511992,15.908267430121967,0.0,nan,276.3568794734285,3.2068794734285007,270.0261008554998,-3.1238991445001716,263.69532223756744,-9.454677762432539,257.36454361962046,-15.785456380379514,251.03376500166627,-22.11623499833371,244.7029863837081,-28.447013616291883,1.0,1.0,26022.012520719443,26022.012520719443,275.58752178511554,2.437521785115564,275.58752178511554,275.58752178511554,77067.65028928041,77066.21175570713,1.4385335732804378,0.0,8546.071908451686,8546.071908451686,0.8854279118318353,3944.5513442868078,275.58752178511554,2.437521785115564,1.0,0.002,0.14227105117532307,0.0048434281931893745,0.00021972700858804495,0.001780272998138979,0.10986350429402247,0.10986350429402247,0.0,6.72702388584967e-12,1.0,1.0001383216168653,0.06833741131390525,0.0925088954482844,0.0,1.278254851132431e-05,16.42115456115929,0.0,1600043.7066738084,266.56985842469487,7.163889836192538e-05,1.0,1284654.1944754967,2597.536566583181,,,,,,,,,,,,,,,,,,,2.0,15264.827271404594,1554.7956412214446,0.3716579773574863,6.173730061729009,2.922235324428323
2980.0,-30.204822426772374,4.997045114503821,35.05069132176879,24.50346326166766,4.965705291420893,-26.687769654953875,-40.184423653967656,1.4486525234121717,-6.580093567775123,-6.580164994245285,40.10134383971136,41033.516053203835,25745.26917684817,25745.26917684817,66778.785230052,77076.31592551793,77066.20424241798,25745.26917684817,102811.47341926616,102811.47341926616,102811.47341926616,130338.3821293962,125919.14985569334,4419.232273702863,0.0,90951.06402355617,54908.26416627176,40047.55539698268,27526.908710130043,67574.46410711273,20880.680544385235,1554.790151897796,0.0,0.8782399968281269,2.720613746781404,0.001494314320929203,1.0,1.0,-6.512068434726359,333334.5339060816,1558907.524779727,4.676705730162827,1558907.524779727,4.676705730162827,0.7585552291493246,0.09250880850582606,3.9249232160226817,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249232160226817,1.2849762860533316,1.2852670706127416,3.0544713226402544,6472.058206163102,15264.823030332589,6452.831703203549,0.00032697606379889296,23172.698933896947,2362.9576801351072,19287.945784372987,1966.823103136442,0.8323564656578972,0.8323564656578972,35485.347397390986,35405.22815468563,1.002829451221468,0.8,4282.705498034728,4273.035954225843,1.002829451221468,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.180160968358,4632.441516551485,6.1929645047789235,4.997045114503821,-3.769231342520136,8.766276457023956,2.9222422297690307,3.5,0.8349263513625802,0.6,0.00022628388150926372,0.9902814251740277,0.00022850462076424142,199.09220591954167,0.0,0.0,0.0,0.0014228721177525097,7.722572419762742e-05,0.0001490581573116363,0.0005850418221700023,0.0925087803506552,0.0925087803506552,0.0925087803506552,0.09252148385304415,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488851.090219616,595.2888849410822,0.0,0.0925087803506552,0.09250880850582606,0.09250880850582606,0.37165756262282923,0.37165756262282923,0.5,9.796237020864307,0.06858378040482194,0.06858378040482194,2.9046987037872896e-11,7.142647018554271e-05,0.0680965595189491,2.9046987037872896e-11,27526.908710130043,20880.680544385235,0.7585552291493246,0.9882251544636819,0.6072340579447487,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663607713168619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53002538375875,260.53002538375875,-12.619974616241223,244.7031168518881,276.35693391559874,124866.3747905625,124850.91716591638,15.457624646094276,0.0,nan,276.35693391559874,3.2069339155987677,270.0261705028718,-3.123829497128156,263.69540709014666,-9.454592909853318,257.3646436773999,-15.78535632260008,251.03388026464737,-22.116119735352612,244.7031168518881,-28.44688314811188,1.0,1.0,26022.012520719443,26022.012520719443,275.58756912594185,2.4375691259418772,275.58756912594185,275.58756912594185,77067.64243817242,77066.20424241798,1.4381957544392208,0.0,8546.071908451686,8546.071908451686,0.8854281328496976,3944.547832102795,275.58756912594185,2.4375691259418772,1.0,0.002,0.14225831483336626,0.004843490333916885,0.00021970736002662275,0.001780292637684248,0.10985368001331137,0.10985368001331137,0.0,-2.289129389515532e-12,1.0,1.000137834243759,0.06809655948990212,0.09250880850582606,0.0,1.2737489975910531e-05,16.363267828857314,0.0,1600043.7626986203,266.56990643222485,7.142644113855567e-05,1.0,1284654.0299387043,2597.5372321720433,,,,,,,,,,,,,,,,,,,2.0,15264.823030332589,1554.790151897796,0.37165756262282923,6.173730061729009,2.9222422297690307
