time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2981.0,-30.204693456970094,4.997084462491942,35.050689783275196,24.503572785202437,4.965785309985511,-26.68764558028302,-40.18430725028736,1.4487374158608146,-6.580034748835885,-6.580105976678516,40.10133831193434,41033.49538916799,25745.27516022389,25745.27516022389,66778.77054939188,77076.32197773232,77066.21566237201,25745.27516022389,102811.4908225959,102811.4908225959,102811.4908225959,130338.29776732792,125918.90072330635,4419.397044021576,0.0,90951.03097218476,54908.20431482921,40047.5851748395,27526.80694473203,67574.39211957154,20880.61160290171,1554.7837690253336,0.0,0.8782403382003372,2.7206197368381857,0.001494314320929203,1.0,1.0,-6.512234265350571,333335.3109618656,1558907.2859310468,4.676694111502006,1558907.2859310468,4.676694111502006,0.7585555289731037,0.09250871239111487,3.9249175934007114,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249175934007114,1.284975888801748,1.2852666732712617,3.054467891269722,6472.050935500697,15264.818796868783,6452.834724484185,0.0003269777996817615,23172.723708927864,2362.9602064851774,19287.95481518299,1966.8240240227797,0.8323559654643373,0.8323559654643373,35485.30672995135,35405.22815468563,1.0028280146249808,0.8,4282.700589905597,4273.035954225843,1.0028280146249808,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.186047153115,4632.441516551485,6.192957175408237,4.997084462491942,-3.769173344839888,8.76625780733183,2.922249125816,3.5,0.8349283216617144,0.6,0.00022628388150926372,0.9902681101355655,0.00022850769321278654,199.09210022957055,0.0,0.0,0.0,0.0014228721177525097,7.722674308647268e-05,0.00014905713842279104,0.0005850369850175777,0.09250868534353482,0.09250868534353482,0.09250868534353482,0.09252134369459825,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488849.2321360496,595.2894893381085,0.0,0.09250868534353482,0.09250871239111487,0.09250871239111487,0.3716571462938286,0.3716571462938286,0.5,9.796616735211693,0.06842004116879252,0.06842004116879252,-2.2794210963184014e-11,7.122784262492132e-05,0.06787171132793901,-2.2794210963184014e-11,27526.80694473203,20880.61160290171,0.7585555289731037,0.9882259899760278,0.6072343990392106,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266360584544406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53012002784385,260.53012002784385,-12.619879972156127,244.7032466026225,276.35699345303277,124866.20512635387,124850.38153692322,15.823589430643235,0.0,nan,276.35699345303277,3.206993453032794,270.02624408296884,-3.123755917031133,263.69549471290014,-9.454505287099835,257.36474534281643,-15.785254657183543,251.03399597272232,-22.116004027277654,244.7032466026225,-28.446753397377478,1.0,1.0,26022.012520719443,26022.012520719443,275.5876294797897,2.4376294797897344,275.5876294797897,275.5876294797897,77067.73471687606,77066.21566237201,1.5190545040532015,0.0,8546.071908451686,8546.071908451686,0.8854284884441486,3944.542181367715,275.5876294797897,2.4376294797897344,1.0,0.002,0.14224562055029671,0.004843554323646948,0.00021968778129184284,0.0017803122399553124,0.10984389064592141,0.10984389064592141,0.0,2.1247155077008806e-11,1.0,1.0001373792692523,0.06787171135073322,0.09250871239111487,0.0,1.2695424818612947e-05,16.309226098406498,0.0,1600043.8314284142,266.5699652511641,7.122786541913229e-05,1.0,1284653.8285584035,2597.5380468016556,,,,,,,,,,,,,,,,,,,2.0,15264.818796868783,1554.7837690253336,0.3716571462938286,6.173730061729009,2.922249125816
2982.0,-30.204563897305892,4.997123572618555,35.05068838389354,24.503640923090302,4.965826505267738,-26.687524857052097,-40.18419507248325,1.448787452501751,-6.579986282207983,-6.58005755712149,40.10133926659858,41033.51593609794,25745.304536454187,25745.304536454187,66778.82047255212,77076.35835579573,77066.28481298943,25745.304536454187,102811.58934944362,102811.58934944362,102811.58934944362,130338.33085851214,125918.76803135307,4419.562827159061,0.0,90951.01990626076,54908.17743720255,40047.60274339801,27526.741509068528,67574.34425246654,20880.568171812756,1554.7793665034708,0.0,0.8782405973625325,2.720624648480457,0.001494314320929203,1.0,1.0,-6.51213272932597,333335.94848108885,1558907.327181971,4.6766852908767875,1558907.327181971,4.6766852908767875,0.7585557544082642,0.09250863261050456,3.924914038985302,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924914038985302,1.2849756546569517,1.2852664390734796,3.054465681712181,6472.046253713407,15264.814553149596,6452.83593756714,0.0003269788644607849,23172.741874819276,2362.962058890577,19287.958441169125,1966.8243937704644,0.8323554694288654,0.8323554694288654,35485.28102148141,35405.22815468563,1.0028271064613663,0.8,4282.697487165631,4273.035954225843,1.0028271064613663,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.191975259333,4632.441516551485,6.192955410688762,4.997123572618555,-3.7691234029976344,8.76624697561619,2.9222560709832566,3.5,0.8349303059952161,0.6,0.00022628388150926372,0.9902547343933001,0.00022851077975194047,199.09199405632415,0.0,0.0,0.0,0.0014228721177525097,7.72277249977134e-05,0.0001490561565115503,0.0005850326012893742,0.0925086050048008,0.0925086050048008,0.0925086050048008,0.09252127604568697,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488847.4035711516,595.2900844468952,0.0,0.0925086050048008,0.09250863261050456,0.09250863261050456,0.371656728167744,0.371656728167744,0.5,9.796996831347256,0.06830350272815622,0.06830350272815622,2.97859514830634e-11,7.127491352321158e-05,0.06792482779553666,2.97859514830634e-11,27526.741509068528,20880.568171812756,0.7585557544082642,0.9882274287865489,0.6072351332451171,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266360398032052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5302129870944,260.5302129870944,-12.61978701290559,244.70337551530946,276.3570504588417,124865.63750886235,124850.09560834567,15.541900516705445,0.0,nan,276.3570504588417,3.2070504588417066,270.0263154701598,-3.1236845298402045,263.6955804814645,-9.454419518535474,257.3648454927564,-15.78515450724359,251.03411050403454,-22.115889495965433,244.70337551530946,-28.446624484690517,1.0,1.0,26022.012520719443,26022.012520719443,275.5876859908557,2.437685990855698,275.5876859908557,275.5876859908557,77067.72509810493,77066.28481298943,1.4402851155027747,0.0,8546.071908451686,8546.071908451686,0.8854287132378759,3944.5386091802284,275.5876859908557,2.437685990855698,1.0,0.002,0.14223291633197607,0.004843616319340012,0.00021966818242488085,0.0017803318127794835,0.10983409121244042,0.10983409121244042,0.0,-4.79563567676311e-12,1.0,1.0001374868175636,0.0679248277657507,0.09250863261050456,0.0,1.2705354206490926e-05,16.321979825405396,0.0,1600043.8883621893,266.570013717792,7.12748837372601e-05,1.0,1284653.663340358,2597.5387151469035,,,,,,,,,,,,,,,,,,,2.0,15264.814553149596,1554.7793665034708,0.371656728167744,6.173730061729009,2.9222560709832566
2983.0,-30.204434689030105,4.997162572286251,35.05068693216927,24.503726872522407,4.96588758143728,-26.68740246199948,-40.18408268513156,1.4488553384153495,-6.579930637386269,-6.5800017476865635,40.10133494539951,41033.53141245871,25745.31718878731,25745.31718878731,66778.84860124602,77076.38160908244,77066.30295419032,25745.31718878731,102811.62014297763,102811.62014297763,102811.62014297763,130338.26747314353,125918.5399591246,4419.727514018936,0.0,90951.00281909168,54908.152559382455,40047.61139967691,27526.647330165895,67574.25872984281,20880.50449919402,1554.7734202048193,0.0,0.8782409167259629,2.7206303126383045,0.001494314320929203,1.0,1.0,-6.512263142896359,333336.68329974776,1558907.1404681855,4.676674421297829,1558907.1404681855,4.676674421297829,0.7585560365831947,0.09250854127589374,3.924910226802781,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924910226802781,1.2849753369872143,1.2852661213318548,3.0544634700968074,6472.041567565817,15264.810325546303,6452.83716145112,0.00032697993092984897,23172.76002849626,2362.963910050452,19287.962099440243,1966.8247668103015,0.8323549752261379,0.8323549752261379,35485.25344862149,35405.22815468563,1.002826132437495,0.8,4282.694159413547,4273.035954225843,1.002826132437495,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.197898089279,4632.441516551485,6.192949630957022,4.997162572286251,-3.7690678957348562,8.766230468021107,2.922263009975605,3.5,0.8349322885644586,0.6,0.00022628388150926372,0.9902413951224668,0.00022851385795811776,199.09188817115088,0.0,0.0,0.0,0.0014228721177525097,7.72287087547348e-05,0.00014905517275452893,0.0005850281719021059,0.09250851416168573,0.09250851416168573,0.09250851416168573,0.09252114846211916,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488845.55481392215,595.2906858665326,0.0,0.09250851416168573,0.09250854127589374,0.09250854127589374,0.37165631518877523,0.37165631518877523,0.5,9.797375822771379,0.06817035715027941,0.06817035715027941,9.606537787476555e-12,7.111030026862863e-05,0.06773860479017912,9.606537787476555e-12,27526.647330165895,20880.50449919402,0.7585560365831947,0.9882290957600174,0.6072361307951288,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266360212647214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5303063432525,260.5303063432525,-12.619693656747472,244.70350386235725,276.3571088241126,124865.30754184941,124849.6992829372,15.608258912183196,0.0,nan,276.3571088241126,3.207108824112595,270.0263878317873,-3.1236121682126736,263.69566683943543,-9.454333160564545,257.3649458470962,-15.785054152903797,251.03422485472652,-22.11577514527346,244.70350386235725,-28.446496137642725,1.0,1.0,26022.012520719443,26022.012520719443,275.5877439230438,2.437743923043797,275.5877439230438,275.5877439230438,77067.76908205645,77066.30295419032,1.466127866122406,0.0,8546.071908451686,8546.071908451686,0.8854289543336639,3944.534777936795,275.5877439230438,2.437743923043797,1.0,0.002,0.14222024695249325,0.004843679614146661,0.00021964864069499187,0.001780351372429427,0.10982432034749594,0.10982432034749594,0.0,1.3124419086241179e-11,1.0,1.0001371100069598,0.06773860478057259,0.09250854127589374,0.0,1.2670514281715228e-05,16.277220175518938,0.0,1600043.9534161598,266.5700693626137,7.111029066209085e-05,1.0,1284653.4729066628,2597.5394854956094,,,,,,,,,,,,,,,,,,,2.0,15264.810325546303,1554.7734202048193,0.37165631518877523,6.173730061729009,2.922263009975605
2984.0,-30.204305436008028,4.99720139589139,35.050685524089936,24.503803811408602,4.965939068860512,-26.687280985539765,-40.18397043747825,1.4489146042702665,-6.579878921940519,-6.5799499720760695,40.10133330748339,41033.54986620851,25745.338649598274,25745.338649598274,66778.88851580679,77076.41140455857,77066.34605935168,25745.338649598274,102811.68470894995,102811.68470894995,102811.68470894995,130338.25282613665,125918.36044846424,4419.892377672414,0.0,90950.98921603279,54908.127621971944,40047.623993400935,27526.568117186707,67574.19211058764,20880.451351352032,1554.7682827141425,0.0,0.8782412039757914,2.7206355661853254,0.001494314320929203,1.0,1.0,-6.512279429116916,333337.3650080494,1558907.069695311,4.676664644714122,1558907.069695311,4.676664644714122,0.7585562886902326,0.09250845637406577,3.9249066305513645,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249066305513645,1.2849750596548657,1.285265843936747,3.054461330639027,6472.037034311509,15264.806095222184,6452.838277516307,0.0003269809576891217,23172.777795036654,2362.9657217333806,19287.965435433773,1966.8251069869705,0.8323544810223414,0.8323544810223414,35485.227437549176,35405.22815468563,1.0028252135846574,0.8,4282.691020152681,4273.035954225843,1.0028252135846574,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.203848109418,4632.441516551485,6.192945929583546,4.99720139589139,-3.7690154682966464,8.766216864188037,2.9222699808297237,3.5,0.834934280237064,0.6,0.00022628388150926372,0.990228051426011,0.00022851693726853734,199.09178224942113,0.0,0.0,0.0,0.0014228721177525097,7.722969130050252e-05,0.0001490541902087612,0.0005850237794618311,0.09250842913646275,0.09250842913646275,0.09250842913646275,0.09252105166065278,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488843.7207247692,595.2912826439076,0.0,0.09250842913646275,0.09250845637406577,0.09250845637406577,0.3716559014004029,0.3716559014004029,0.5,9.79775446454188,0.0680516859700333,0.0680516859700333,6.252776074688882e-13,7.105013554564721e-05,0.06767054295914932,6.252776074688882e-13,27526.568117186707,20880.451351352032,0.7585562886902326,0.988230660701362,0.6072370025387148,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663600277859934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53039915650965,260.53039915650965,-12.619600843490332,244.70363166716646,276.3571666458219,124864.87168201384,124849.35419017196,15.517491841855827,0.0,nan,276.3571666458219,3.2071666458219283,270.0264596501175,-3.1235403498824894,263.695752654378,-9.45424734562198,257.36504565865954,-15.784954341340438,251.03433866291422,-22.115661337085754,244.70363166716646,-28.446368332833515,1.0,1.0,26022.012520719443,26022.012520719443,275.58780074251086,2.4378007425108876,275.58780074251086,275.58780074251086,77067.7885331528,77066.34605935168,1.4424738011148293,0.0,8546.071908451686,8546.071908451686,0.885429181773176,3944.5311637041214,275.58780074251086,2.4378007425108876,1.0,0.002,0.1422075903073348,0.004843742059781714,0.0002196291168075805,0.0017803708876740927,0.10981455840379024,0.10981455840379024,0.0,4.481673279016496e-12,1.0,1.0001369723222777,0.06767054295852404,0.09250845637406577,0.0,1.2657776915945532e-05,16.26085483810395,0.0,1600044.0140087674,266.57012107805946,7.10501349203696e-05,1.0,1284653.2962371511,2597.540200165273,,,,,,,,,,,,,,,,,,,2.0,15264.806095222184,1554.7682827141425,0.3716559014004029,6.173730061729009,2.9222699808297237
2985.0,-30.204176326696054,4.997240072366376,35.05068411157436,24.503885360341542,4.965994768943642,-26.68715921713226,-40.183854348119326,1.4489776445002625,-6.579825595028353,-6.579896531700969,40.10133036036901,41033.549629916975,25745.356166668487,25745.356166668487,66778.90579658546,77076.43776183679,77066.37614272766,25745.356166668487,102811.73230939615,102811.73230939615,102811.73230939615,130338.21422607715,125918.1574511879,4420.056774889245,0.0,90950.97300053263,54908.08480991325,40047.65354513264,27526.481916681005,67574.13546181365,20880.393274299895,1554.7627731152631,0.0,0.8782415052465398,2.720640989339088,0.001494314320929203,1.0,1.0,-6.5123542142117685,333338.06863675604,1558906.942354559,4.676654390931044,1558906.942354559,4.676654390931044,0.7585565542847816,0.0925083688315284,3.9249027787635633,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9249027787635633,1.2849747646606016,1.285265548875727,3.0544590342988114,6472.032168642145,15264.801870101424,6452.839627611749,0.00032698207075124457,23172.79640470084,2362.967619391009,19287.969470959397,1966.8255184960612,0.8323539867224067,0.8323539867224068,35485.19957822055,35405.22815468563,1.0028242294415202,0.8,4282.6876578268575,4273.035954225843,1.0028242294415202,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.2098082703005,4632.441516551485,6.192941264463247,4.997240072366376,-3.7689618095646713,8.766201881931046,2.9222769635710844,3.5,0.8349362753060241,0.6,0.00022628388150926372,0.9902147227593767,0.00022852001319339195,199.091676445573,0.0,0.0,0.0,0.0014228721177525097,7.72307074863164e-05,0.00014905317402294732,0.0005850192169061949,0.09250834176398803,0.09250834176398803,0.09250834176398803,0.09252093995937928,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488841.88384057494,595.2918802656546,0.0,0.09250834176398803,0.0925083688315284,0.0925083688315284,0.3716554898195282,0.3716554898195282,0.5,9.79813237300754,0.06793050244863252,0.06793050244863252,-9.833911462919787e-12,7.093667261415249e-05,0.06754231748919892,-9.833911462919787e-12,27526.481916681005,20880.393274299895,0.7585565542847816,0.9882317448859175,0.6072375081010863,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266359843759356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5304918954831,260.5304918954831,-12.619508104516854,244.70375904180702,276.3572247491398,124864.48233293652,124848.97726058842,15.50507234807579,0.0,nan,276.3572247491398,3.2072247491398116,270.0265316076812,-3.1234683923187845,263.6958384662125,-9.454161533787499,257.3651453247694,-15.784854675230577,251.0344521832889,-22.115547816711086,244.70375904180702,-28.44624095819296,1.0,1.0,26022.012520719443,26022.012520719443,275.5878577030267,2.4378577030267365,275.5878577030267,275.5878577030267,77067.81998158757,77066.37614272766,1.4438388599082828,0.0,8546.071908451686,8546.071908451686,0.885429425373664,3944.527292657381,275.5878577030267,2.4378577030267365,1.0,0.002,0.14219495764845422,0.004843804734907563,0.00021960963071221935,0.0017803903766652207,0.10980481535610967,0.10980481535610967,0.0,7.377439804889807e-12,1.0,1.0001367128818226,0.06754231749903283,0.0925083688315284,0.0,1.2633785765672703e-05,16.230032224053385,0.0,1600044.0764160175,266.5701744049716,7.093668244806395e-05,1.0,1284653.1138870546,2597.540937814524,,,,,,,,,,,,,,,,,,,2.0,15264.801870101424,1554.7627731152631,0.3716554898195282,6.173730061729009,2.9222769635710844
2986.0,-30.204019746803823,4.997278498150064,35.05068266013561,24.503944103512936,4.966024749126341,-26.687015297234478,-40.18372369520364,1.4490203032214988,-6.579778301125771,-6.579849046640436,40.101326425799364,41033.60790270074,25745.386516134105,25745.386516134105,66778.99441883485,77076.49266857833,77066.37398566304,25745.386516134105,102811.76050179715,102811.76050179715,102811.76050179715,130338.15700858354,125917.9362612529,4420.220747330647,0.0,90950.96734578935,54908.08259436818,40047.6497238013,27526.396506786397,67574.0462305877,20880.33539056987,1554.7574444005759,0.0,0.8782417779552723,2.720645809346773,0.001494314320929203,1.0,1.0,-6.51252250556945,333338.6938552212,1558906.7723462041,4.676645109263203,1558906.7723462041,4.676645109263203,0.7585568051169358,0.09250828342218578,3.9248997957264766,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9248997957264766,1.284974565040879,1.2852653492108315,3.054457187330874,6472.028255138716,15264.797646410107,6452.840315190191,0.0003269829371699829,23172.812575958986,2362.969268400421,19287.971526177374,1966.8257280699704,0.8323534945511102,0.8323534945511102,35485.1780024149,35405.22815468563,1.0028234672667513,0.8,4282.68505385569,4273.035954225843,1.0028234672667513,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.21578577121,4632.441516551485,6.192939660301528,4.997278498150064,-3.7689127100093414,8.766191208159405,2.9222839666341907,3.5,0.8349382761811973,0.6,0.00022628388150926372,0.990198558412834,0.00022852374363377062,199.0915481299976,0.0,0.0,0.0,0.0014228721177525097,7.723185116870948e-05,0.00014905203034055423,0.0005850142834362579,0.09250825588180199,0.09250825588180199,0.09250825588180199,0.09252081550070279,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488840.04776663985,595.2924775743379,0.0,0.09250825588180199,0.09250828342218578,0.09250828342218578,0.3716550789045623,0.3716550789045623,0.5,9.798509123347806,0.06779255220789082,0.06779255220789082,-1.1993961379630491e-11,7.074551467667334e-05,0.06732654107099734,-1.1993961379630491e-11,27526.396506786397,20880.33539056987,0.7585568051169358,0.9882343613250589,0.6072391723100147,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663596604301597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53058473283596,260.53058473283596,-12.619415267164015,244.703890575581,276.3572788900644,124863.9462238477,124848.42470425343,15.521519594260289,0.0,nan,276.3572788900644,3.2072788900644014,270.02660122718834,-3.1233987728116404,263.69592356428484,-9.454076435715137,257.36524590140243,-15.784754098597546,251.03456823849487,-22.115431761505107,244.703890575581,-28.446109424418978,1.0,1.0,26022.012520719443,26022.012520719443,275.587904935683,2.4379049356830365,275.587904935683,275.587904935683,77067.81803023179,77066.37398566304,1.4440445687505417,0.0,8546.071908451686,8546.071908451686,0.8854296140313009,3944.524294705109,275.587904935683,2.4379049356830365,1.0,0.002,0.14218236535157086,0.004843866134053986,0.00021959020426184697,0.0017804097919552346,0.10979510213092349,0.10979510213092349,0.0,-3.782918422956527e-12,1.0,1.0001362762511476,0.0673265410829913,0.09250828342218578,0.0,1.2593417941237147e-05,16.17817153218813,0.0,1600044.1316337073,266.5702216988742,7.074552667063472e-05,1.0,1284652.9518577089,2597.5415932618057,,,,,,,,,,,,,,,,,,,2.0,15264.797646410107,1554.7574444005759,0.3716550789045623,6.173730061729009,2.9222839666341907
2987.0,-30.20389124989376,4.997316879808774,35.0506811201407,24.504051671270304,4.966105546811861,-26.686891570248477,-40.18360732644794,1.4491058497607383,-6.579719533576736,-6.579790085182053,40.10132094256416,41033.58996005891,25745.391165430236,25745.391165430236,66778.98112548914,77076.49613610235,77066.38700420334,25745.391165430236,102811.77816963357,102811.77816963357,102811.77816963357,130338.07352100323,125917.6898880394,4420.383632963826,0.0,90950.93368517133,54908.02744046233,40047.67360523222,27526.295351369656,67573.96895660188,20880.266875943737,1554.751093552134,0.0,0.8782421188491203,2.720651793710572,0.001494314320929203,1.0,1.0,-6.512682183897482,333339.4701805516,1558906.5354231931,4.676633506913596,1558906.5354231931,4.676633506913596,0.7585571036497933,0.09250818794912877,3.924894592290568,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924894592290568,1.2849741647295718,1.2852649488089356,3.054454089445898,6472.021691092187,15264.793977349726,6452.8431165242,0.0003269845096677406,23172.83472117206,2362.971526583702,19287.979899552192,1966.8265819165763,0.8323530604535647,0.8323530604535647,35485.14036683009,35405.22815468563,1.0028221377735385,0.8,4282.680511639316,4273.035954225843,1.0028221377735385,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.221753736958,4632.441516551485,6.192931888294751,4.997316879808774,-3.7688549373466804,8.766171817155454,2.922290958532881,3.5,0.8349402738665374,0.6,0.00022628388150926372,0.9901852933935463,0.0002285268050525649,199.09144282825443,0.0,0.0,0.0,0.0014228721177525097,7.723286982657033e-05,0.0001490510116826934,0.0005850095097288415,0.09250816153321502,0.09250816153321502,0.09250816153321502,0.09252067699450763,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488838.21058603365,595.293075166181,0.0,0.09250816153321502,0.09250818794912877,0.09250818794912877,0.37165466694519333,0.37165466694519333,0.5,9.798884550124466,0.06763431731155833,0.06763431731155833,-1.1823431123048067e-11,7.055160529034765e-05,0.06710790128454391,-1.1823431123048067e-11,27526.295351369656,20880.266875943737,0.7585571036497933,0.9882352946942734,0.6072396011903929,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663594782892913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53067971744423,260.53067971744423,-12.619320282555748,244.70402112357155,276.3573383112914,124863.79086126144,124847.9103397628,15.880521498658911,0.0,nan,276.3573383112914,3.207338311291437,270.0266748737728,-3.1233251262272006,263.6960114362171,-9.4539885637829,257.36534799868184,-15.784652001318136,251.03468456113092,-22.11531543886906,244.70402112357155,-28.445978876428427,1.0,1.0,26022.012520719443,26022.012520719443,275.5879654204776,2.4379654204776102,275.5879654204776,275.5879654204776,77067.90894268944,77066.38700420334,1.521938486097497,0.0,8546.071908451686,8546.071908451686,0.8854299431146223,3944.5190652520205,275.5879654204776,2.4379654204776102,1.0,0.002,0.14216981395342934,0.0048439295187264865,0.00021957084615017742,0.0017804291750285024,0.1097854230750887,0.1097854230750887,0.0,2.1178679903560704e-11,1.0,1.0001358338373136,0.06710790129636734,0.09250818794912877,0.0,1.2552514350691156e-05,16.12562208841901,0.0,1600044.2003095981,266.57028046642324,7.055161711377878e-05,1.0,1284652.7506683245,2597.542407121084,,,,,,,,,,,,,,,,,,,2.0,15264.793977349726,1554.751093552134,0.37165466694519333,6.173730061729009,2.922290958532881
2988.0,-30.203762153633527,4.99735502737103,35.05067972887506,24.504119774233573,4.966146645307743,-26.68677127374309,-40.18349525341762,1.4491557531697783,-6.579671505485919,-6.579742118167914,40.10132217244083,41033.608617555845,25745.42010943037,25745.42010943037,66779.02872698622,77076.53221294477,77066.45968864339,25745.42010943037,102811.87979807376,102811.87979807376,102811.87979807376,130338.11160586064,125917.5640023153,4420.54760354534,0.0,90950.92235646247,54907.99871275771,40047.692937449734,27526.231807786888,67573.92474523663,20880.22477134587,1554.7467933588464,0.0,0.8782423745035011,2.7206566592967194,0.001494314320929203,1.0,1.0,-6.512565493030024,333340.10174697184,1558906.5885644204,4.67662480569991,1558906.5885644204,4.67662480569991,0.7585573251417242,0.09250810942407268,3.9248910079693387,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9248910079693387,1.284973931208856,1.2852647152353749,3.054451855125922,6472.016956836269,15264.78975091293,6452.844374408122,0.0003269855886286757,23172.852996883266,2362.9733901876043,19287.983659451413,1966.8269653195957,0.8323525662569746,0.8323525662569746,35485.11444202615,35405.22815468563,1.002821221968899,0.8,4282.677382790128,4273.035954225843,1.002821221968899,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.227764999399,4632.441516551485,6.192929895779739,4.99735502737103,-3.7688055188907734,8.766160546261803,2.9222980011635085,3.5,0.8349422860467167,0.6,0.00022628388150926372,0.9901719666950352,0.00022852988078883604,199.09133703546283,0.0,0.0,0.0,0.0014228721177525097,7.723385089265767e-05,0.00014905003061660606,0.0005850051249046718,0.09250808242937639,0.09250808242937639,0.09250808242937639,0.09252061349221502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488836.4036034164,595.2936632601501,0.0,0.09250808242937639,0.09250810942407268,0.09250810942407268,0.3716542532670631,0.3716542532670631,0.5,9.799260449167123,0.06752544694808194,0.06752544694808194,-1.7621459846850485e-12,7.061268200914128e-05,0.06717662513790401,-1.7621459846850485e-12,27526.231807786888,20880.22477134587,0.7585573251417242,0.9882366456995464,0.6072402745919884,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663592963576114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5307729043772,260.5307729043772,-12.619227095622762,244.70415060762838,276.3573952010986,124863.21416449935,124847.63419758448,15.579966914870337,0.0,nan,276.3573952010986,3.2073952010986204,270.0267462824326,-3.1232537175673656,263.69609736372644,-9.45390263627354,257.3654484450392,-15.784551554960785,251.03479952633808,-22.1152004736619,244.70415060762838,-28.4458493923716,1.0,1.0,26022.012520719443,26022.012520719443,275.5880218925032,2.4380218925032295,275.5880218925032,275.5880218925032,77067.8989149498,77066.45968864339,1.4392263064073632,0.0,8546.071908451686,8546.071908451686,0.8854301697994774,3944.515463009185,275.5880218925032,2.4380218925032295,1.0,0.002,0.14215724970303303,0.004843990848466102,0.00021955146322493694,0.0017804485326528311,0.10977573161246847,0.10977573161246847,0.0,-4.1222320695810666e-12,1.0,1.0001359729711718,0.06717662513966616,0.09250810942407268,0.0,1.2565363264269245e-05,16.14212642396671,0.0,1600044.2567486675,266.57032849451406,7.061268377128727e-05,1.0,1284652.5869943067,2597.543069221984,,,,,,,,,,,,,,,,,,,2.0,15264.78975091293,1554.7467933588464,0.3716542532670631,6.173730061729009,2.9222980011635085
2989.0,-30.203633398374194,4.997393070156933,35.05067828925048,24.504205723665677,4.96620753513738,-26.68664930503126,-40.18338290099052,1.4492234260745058,-6.579616188381806,-6.579686642730263,40.1013179823473,41033.622013732434,25745.432074919823,25745.432074919823,66779.05408865225,77076.55515338467,77066.47962190532,25745.432074919823,102811.91169682515,102811.91169682515,102811.91169682515,130338.05053688714,125917.34005067077,4420.710486216364,0.0,90950.90487800668,54907.9716763401,40047.70355740731,27526.138840061998,67573.8423974693,20880.16194125715,1554.7409143309721,0.0,0.8782426915507467,2.7206622895409103,0.001494314320929203,1.0,1.0,-6.512688422667111,333340.83217538404,1558906.4075166723,4.676614014980525,1558906.4075166723,4.676614014980525,0.7585576045583196,0.09250801914750158,3.9248871437382893,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9248871437382893,1.2849736145367352,1.2852643984915926,3.0544496006272537,6472.012179824123,15264.785540766348,6452.845669919165,0.0003269866792333665,23172.871358379947,2362.97526253919,19287.987531820614,1966.8273601913615,0.8323520738333339,0.8323520738333339,35485.08649267534,35405.22815468563,1.0028202346464752,0.8,4282.674009599583,4273.035954225843,1.0028202346464752,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.233770580208,4632.441516551485,6.192923827645767,4.997393070156933,-3.7687504441460473,8.76614351430298,2.9223050371444703,3.5,0.8349442963269915,0.6,0.00022628388150926372,0.9901586753909863,0.000228532948438704,199.0912315222292,0.0,0.0,0.0,0.0014228721177525097,7.723483441609603e-05,0.0001490490470931677,0.0005850006887224167,0.09250799262977884,0.09250799262977884,0.09250799262977884,0.09252048850571218,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488834.57552259293,595.2942579526497,0.0,0.09250799262977884,0.09250801914750158,0.09250801914750158,0.3716538450579877,0.3716538450579877,0.5,9.799635286797187,0.06739995665770948,0.06739995665770948,-6.480149750132114e-12,7.045434847441356e-05,0.06699822006316936,-6.480149750132114e-12,27526.138840061998,20880.16194125715,0.7585576045583196,0.9882382253159129,0.6072412128405056,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663591155355975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5308663886977,260.5308663886977,-12.619133611302289,244.7042793422159,276.35745343515526,124862.87517215955,124847.24548565388,15.629686505689596,0.0,nan,276.35745343515526,3.207453435155287,270.0268186165891,-3.123181383410895,263.69618379799124,-9.453816202008738,257.3655489794152,-15.784451020584754,251.03491416081937,-22.115085839180608,244.7042793422159,-28.44572065778408,1.0,1.0,26022.012520719443,26022.012520719443,275.5880797003881,2.43807970038813,275.5880797003881,275.5880797003881,77067.94259651515,77066.47962190532,1.4629746098216856,0.0,8546.071908451686,8546.071908451686,0.8854304141867577,3944.5115794569806,275.5880797003881,2.43807970038813,1.0,0.002,0.14214471882665944,0.004844053498936081,0.0002195321352263168,0.0017804678771388407,0.10976606761315841,0.10976606761315841,0.0,1.2365157509020008e-11,1.0,1.0001356119789504,0.0669982200696495,0.09250801914750158,0.0,1.2531985972173712e-05,16.099245827094354,0.0,1600044.3214268142,266.57038381161817,7.045435495456331e-05,1.0,1284652.3976998907,2597.543834963882,,,,,,,,,,,,,,,,,,,2.0,15264.785540766348,1554.7409143309721,0.3716538450579877,6.173730061729009,2.9223050371444703
2990.0,-30.20350458688642,4.997430941934276,35.050676896329136,24.504282662551873,4.966258735158302,-26.686528254686905,-40.183270688261814,1.4492823891437456,-6.579564830414938,-6.579635230017994,40.101316456965144,41033.638171947685,25745.452925280442,25745.452925280442,66779.09109722813,77076.58462395772,77066.52413345533,25745.452925280442,102811.97705873576,102811.97705873576,102811.97705873576,130338.03780920892,125917.16424672115,4420.873562487772,0.0,90950.89073900665,54907.94423249686,40047.718340566425,27526.06075047316,67573.77909103959,20880.10957167849,1554.7358404875215,0.0,0.8782429763988036,2.720667506250126,0.001494314320929203,1.0,1.0,-6.512698718085801,333341.50911243056,1558906.3416059928,4.676604320166438,1558906.3416059928,4.676604320166438,0.7585578539900437,0.09250793532320102,3.924883470518641,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924883470518641,1.2849733386220006,1.2852641225144197,3.0544473978951716,6472.007512499163,15264.781328091589,6452.846887800071,0.00032698774132929303,23172.889443005104,2362.9771066577377,19287.991172148144,1966.8277314014617,0.8323515813419787,0.8323515813419787,35485.05992487365,35405.22815468563,1.0028192961280273,0.8,4282.670803147379,4273.035954225843,1.0028192961280273,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.239803444759,4632.441516551485,6.19291985608993,4.997430941934276,-3.768698469816083,8.76612941175036,2.92231210509717,3.5,0.8349463157420486,0.6,0.00022628388150926372,0.9901453784750973,0.00022853601746620168,199.09112596302901,0.0,0.0,0.0,0.0014228721177525097,7.723581672818465e-05,0.0001490480647810791,0.0005849962857720489,0.09250790867194567,0.09250790867194567,0.09250790867194567,0.09252039397820587,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488832.76184730016,595.2948480874659,0.0,0.09250790867194567,0.09250793532320102,0.09250793532320102,0.3716534361731441,0.3716534361731441,0.5,9.800009810562194,0.0672886908598116,0.0672886908598116,4.433786671143025e-12,7.039960303245607e-05,0.06693651193216965,4.433786671143025e-12,27526.06075047316,20880.10957167849,0.7585578539900437,0.9882396988225151,0.607242020853453,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663589352102633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5309592405497,260.5309592405497,-12.619040759450286,244.7044073852301,276.3575110958497,124862.4299266634,124846.90598240228,15.523944261135012,0.0,nan,276.3575110958497,3.207511095849725,270.0268903537348,-3.1231096462651635,263.69626961161134,-9.453730388388635,257.36564886950356,-15.784351130496418,251.03502812736855,-22.11497187263143,244.7044073852301,-28.44559261476988,1.0,1.0,26022.012520719443,26022.012520719443,275.58813632152254,2.4381363215225633,275.58813632152254,275.58813632152254,77067.96165178696,77066.52413345533,1.4375183316296898,0.0,8546.071908451686,8546.071908451686,0.885430646493782,3944.507887871234,275.58813632152254,2.4381363215225633,1.0,0.002,0.14213219949551703,0.004844115303443108,0.00021951282322172272,0.001780487180339437,0.10975641161086136,0.10975641161086136,0.0,3.561159613724163e-12,1.0,1.000135487150875,0.06693651192773586,0.09250793532320102,0.0,1.2520437278153974e-05,16.08440757315122,0.0,1600044.3816074634,266.57043516958504,7.03995985986694e-05,1.0,1284652.2222682883,2597.5445446276294,,,,,,,,,,,,,,,,,,,2.0,15264.781328091589,1554.7358404875215,0.3716534361731441,6.173730061729009,2.92231210509717
2991.0,-30.20337590707212,4.997468671125299,35.05067550136432,24.50436424640941,4.96631408612817,-26.686406907753103,-40.18315466875208,1.4493450722073569,-6.579511887350122,-6.579582177935148,40.10131360927013,41033.635527445615,25745.469897914965,25745.469897914965,66779.10542536058,77076.61065070232,77066.55536724567,25745.469897914965,102812.02526516064,102812.02526516064,102812.02526516064,130338.00084472794,125916.96465890715,4421.036185820788,0.0,90950.87389977796,54907.8987189177,40047.750200955845,27525.97557956729,67573.72578052313,20880.05220502878,1554.7303904295045,0.0,0.8782432751798673,2.7206728900036166,0.001494314320929203,1.0,1.0,-6.5127683924471285,333342.2076356672,1558906.2185591464,4.676594151146269,1558906.2185591464,4.676594151146269,0.7585581170292173,0.09250784885711702,3.924879526700971,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924879526700971,1.2849730452998678,1.2852638291259093,3.0544450259538647,6472.002486640158,15264.777120835115,6452.848357997437,0.0003269888965013094,23172.90843732624,2362.97904353946,19287.995566666457,1966.828179517619,0.8323510887221183,0.8323510887221183,35485.03139987484,35405.22815468563,1.0028182884709875,0.8,4282.667360482217,4273.035954225843,1.0028182884709875,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.245846389932,4632.441516551485,6.192914936765602,4.997468671125299,-3.768645282360064,8.766113953485362,2.92231918486693,3.5,0.8349483385334086,0.6,0.00022628388150926372,0.9901320953438626,0.0002285390833944007,199.0910205118452,0.0,0.0,0.0,0.0014228721177525097,7.723683237704281e-05,0.0001490470491322209,0.0005849917116542476,0.09250782238920222,0.09250782238920222,0.09250782238920222,0.09252028420972458,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488830.9451654727,595.2954391348446,0.0,0.09250782238920222,0.09250784885711702,0.09250784885711702,0.3716530295997333,0.3716530295997333,0.5,9.800383631715937,0.06717454063107198,0.06717454063107198,9.15179043659009e-12,7.029058502894259e-05,0.06681378548802286,9.15179043659009e-12,27525.97557956729,20880.05220502878,0.7585581170292173,0.988240690505309,0.6072424607860352,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663587556955533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5310519403187,260.5310519403187,-12.618948059681259,244.70453487740113,276.35756900321877,124862.03143488515,124846.53291756487,15.4985173202914,0.0,nan,276.35756900321877,3.2075690032187936,270.02696217805516,-3.12303782194482,263.6963553529038,-9.453644647096155,257.3657485277543,-15.784251472245671,251.0351417025793,-22.11485829742068,244.70453487740113,-28.445465122598847,1.0,1.0,26022.012520719443,26022.012520719443,275.58819302835934,2.4381930283593647,275.58819302835934,275.58819302835934,77067.9928067273,77066.55536724567,1.4374394816259155,0.0,8546.071908451686,8546.071908451686,0.8854308959143141,3944.503924334476,275.58819302835934,2.4381930283593647,1.0,0.002,0.1421197031266733,0.004844177344788491,0.00021949354741596525,0.001780506461666946,0.10974677370798262,0.10974677370798262,0.0,9.082911072572086e-12,1.0,1.0001352388365943,0.06681378547887107,0.09250784885711702,0.0,1.249747496731557e-05,16.054906727142175,0.0,1600044.443570424,266.57048811264985,7.029057587715215e-05,1.0,1284652.0412427546,2597.545276920479,,,,,,,,,,,,,,,,,,,2.0,15264.777120835115,1554.7303904295045,0.3716530295997333,6.173730061729009,2.92231918486693
2992.0,-30.203247181133538,4.997506242905828,35.050674122977746,24.504440870974236,4.966366800197983,-26.686285783001278,-40.18304249094797,1.4494053879013928,-6.57945991386589,-6.579530114834996,40.10131129896977,41033.6552729549,25745.48886463997,25745.48886463997,66779.14413759488,77076.64029235466,77066.59103186219,25745.48886463997,102812.07989650217,102812.07989650217,102812.07989650217,130337.9735463132,125916.77490571287,4421.198640600322,0.0,90950.86191083265,54907.8768355554,40047.76119475251,27525.893649811027,67573.65484456354,20879.99710834477,1554.725118709661,0.0,0.8782435665457535,2.7206781731733667,0.001494314320929203,1.0,1.0,-6.512817167023684,333342.89313835447,1558906.1187354785,4.6765842345060955,1558906.1187354785,4.6765842345060955,0.7585583732169988,0.0925077639726151,3.92487623313403,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92487623313403,1.2849727630558443,1.2852635468180154,3.0544431337206928,6471.998477225128,15264.772915234498,6452.849121040302,0.00032698978838761395,23172.9248283093,2362.980714954577,19287.997847452643,1966.8284120930841,0.8323505983970302,0.8323505983970302,35485.007578030556,35405.22815468563,1.0028174469549256,0.8,4282.664485437981,4273.035954225843,1.0028174469549256,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.251906490799,4632.441516551485,6.19291047156489,4.997506242905828,-3.768592871046459,8.766099113952286,2.9223262847427796,3.5,0.8349503670693655,0.6,0.00022628388150926372,0.9901188076437095,0.00022854215045947407,199.09091502297497,0.0,0.0,0.0,0.0014228721177525097,7.723781440688567e-05,0.00014904606710237805,0.0005849873664122235,0.09250773752904932,0.09250773752904932,0.09250773752904932,0.09252018085094973,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488829.1337751566,595.2960284858647,0.0,0.09250773752904932,0.0925077639726151,0.0925077639726151,0.3716526237760789,0.3716526237760789,0.5,9.800756895014946,0.06706341031554075,0.06706341031554075,1.4836132322670892e-11,7.020096910537177e-05,0.0667129478113111,1.4836132322670892e-11,27525.893649811027,20879.99710834477,0.7585583732169988,0.9882423008079667,0.6072433904506521,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663585768567442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53114428013254,260.53114428013254,-12.61885571986744,244.7046619028818,276.3576266573669,124861.62672657272,124846.18839070927,15.438335863444449,0.0,nan,276.3576266573669,3.207626657366916,270.02703370646645,-3.1229662935335227,263.6964407555877,-9.453559244412304,257.36584780469974,-15.784152195300237,251.0352548537927,-22.11474514620727,244.7046619028818,-28.445338097118167,1.0,1.0,26022.012520719443,26022.012520719443,275.58824926467696,2.4382492646769833,275.58824926467696,275.58824926467696,77068.01747281889,77066.59103186219,1.4264409566967515,0.0,8546.071908451686,8546.071908451686,0.8854311042107318,3944.5006142997004,275.58824926467696,2.4382492646769833,1.0,0.002,0.14210722561897474,0.0048442391045956865,0.0002194743002897134,0.0017805257050957297,0.10973715014485669,0.10973715014485669,0.0,5.385442959637832e-12,1.0,1.00013503481906,0.06671294779647496,0.0925077639726151,0.0,1.2478607072341945e-05,16.030665830513854,0.0,1600044.504423421,266.5705400861341,7.020095426923945e-05,1.0,1284651.8635917967,2597.5459955626425,,,,,,,,,,,,,,,,,,,2.0,15264.772915234498,1554.725118709661,0.3716526237760789,6.173730061729009,2.9223262847427796
2993.0,-30.203118575964442,4.997543665183535,35.0506727482498,24.504522594530158,4.966421400223747,-26.68616457836458,-40.18293024329466,1.4494673882505127,-6.5794075795107005,-6.5794776766156735,40.10130864680339,41033.66573850758,25745.5067755412,25745.5067755412,66779.17251404878,77076.66613514988,77066.62320491624,25745.5067755412,102812.12998045744,102812.12998045744,102812.12998045744,130337.93991802123,125916.57914639842,4421.360771622821,0.0,90950.84395662176,54907.843503277494,40047.77828149362,27525.809937563805,67573.58821905742,20879.94075121574,1554.7197532280532,0.0,0.8782438612491521,2.7206834945995113,0.001494314320929203,1.0,1.0,-6.512881542958382,333343.58358158177,1558906.0041391922,4.676574204277938,1558906.0041391922,4.676574204277938,0.7585586327369569,0.09250767854447921,3.9248721020476234,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9248721020476234,1.2849724729286975,1.285263256625214,3.054440608445168,6471.993126469317,15264.768714847232,6452.850820809463,0.00032699102796868347,23172.944644278294,2362.9827356210626,19288.00292817641,1966.8289301827242,0.8323501058782736,0.8323501058782736,35484.97769853594,35405.22815468563,1.0028163914501715,0.8,4282.660879299525,4273.035954225843,1.0028163914501715,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.257979727432,4632.441516551485,6.19290573283816,4.997543665183535,-3.768540203625864,8.7660838688094,2.9223334000151144,3.5,0.8349524000043184,0.6,0.00022628388150926372,0.9901055326020313,0.0002285452146849255,199.0908096331851,0.0,0.0,0.0,0.0014228721177525097,7.723879705975879e-05,0.00014904508444950495,0.000584982893903194,0.09250765221427354,0.09250765221427354,0.09250765221427354,0.09252007356373339,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488827.3239109944,595.2966173226224,0.0,0.09250765221427354,0.09250767854447921,0.09250767854447921,0.3716522192758941,0.3716522192758941,0.5,9.801129499274058,0.06695100775334595,0.06695100775334595,4.433786671143025e-11,7.009710498095956e-05,0.0665961336572991,4.433786671143025e-11,27525.809937563805,20879.94075121574,0.7585586327369569,0.9882436951189667,0.6072441440505756,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266358398764103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53123648590395,260.53123648590395,-12.618763514096031,244.70478854280069,276.3576844289936,124861.22138622128,124845.80546032953,15.415925891744946,0.0,nan,276.3576844289936,3.207684428993616,270.0271052517485,-3.122894748251497,263.69652607453145,-9.45347392546853,257.3659468972973,-15.784053102702671,251.03536772005208,-22.114632279947898,244.70478854280069,-28.445211457199292,1.0,1.0,26022.012520719443,26022.012520719443,275.58830546755615,2.4383054675561766,275.58830546755615,275.58830546755615,77068.04822915075,77066.62320491624,1.4250242345151491,0.0,8546.071908451686,8546.071908451686,0.8854313654746987,3944.4964625578614,275.58830546755615,2.4383054675561766,1.0,0.002,0.14209476996463594,0.004844300853539502,0.0002194550870794306,0.0017805449195435476,0.1097275435397153,0.1097275435397153,0.0,6.622978207526664e-12,1.0,1.0001347984686169,0.06659613361296124,0.09250767854447921,0.0,1.2456750769262926e-05,16.002585861132268,0.0,1600044.5656794196,266.5705924204893,7.009706064309285e-05,1.0,1284651.6846607144,2597.546719383517,,,,,,,,,,,,,,,,,,,2.0,15264.768714847232,1554.7197532280532,0.3716522192758941,6.173730061729009,2.9223334000151144
