time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2994.0,-30.202989991458672,4.997580929405541,35.050671385320854,24.504599288944178,4.966473555563866,-26.686043636774876,-40.18281806549055,1.4495271867552872,-6.579355832435851,-6.57942583396173,40.10130623839739,41033.683559179204,25745.525785556067,25745.525785556067,66779.20934473527,77076.69558915518,77066.65707055555,25745.525785556067,102812.18285611161,102812.18285611161,102812.18285611161,130337.91062250649,125916.38794373737,4421.522678769116,0.0,90950.83111757007,54907.81903187265,40047.79120633046,27525.727766394873,67573.51897272533,20879.88546668446,1554.7144753180223,0.0,0.8782441517907869,2.7206887554925245,0.001494314320929203,1.0,1.0,-6.512937045757951,333344.26618315064,1558905.900075189,4.6765643156995935,1558905.900075189,4.6765643156995935,0.7585588887562831,0.09250759397606954,3.924868667405311,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924868667405311,1.2849721931050821,1.2852629767382757,3.0544386006681035,6471.988872230643,15264.764516331416,6452.851757764079,0.0003269919835269175,23172.961651656155,2362.9844698909574,19288.005728796463,1966.8292157664914,0.8323496158471381,0.8323496158471381,35484.95285630651,35405.22815468563,1.0028155138889363,0.8,4282.657881105612,4273.035954225843,1.0028155138889363,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.264067911986,4632.441516551485,6.192901236241877,4.997580929405541,-3.7684880160182046,8.766068945423745,2.9223405328070657,3.5,0.8349544379448759,0.6,0.00022628388150926372,0.9900922598852274,0.0002285482784558833,199.09070426043996,0.0,0.0,0.0,0.0014228721177525097,7.723977911269658e-05,0.00014904410239656714,0.0005849785275578352,0.09250756771803931,0.09250756771803931,0.09250756771803931,0.09251996898957641,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488825.51811242866,595.2972048475293,0.0,0.09250756771803931,0.09250759397606954,0.09250759397606954,0.37165181568816175,0.37165181568816175,0.5,9.801501505342733,0.06683983182273323,0.06683983182273323,-8.128608897095546e-12,7.000152589853315e-05,0.06648878820379878,-8.128608897095546e-12,27525.727766394873,20879.88546668446,0.7585588887562831,0.9882452528732347,0.607245030050035,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663582213801463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5313283578897,260.5313283578897,-12.618671642110257,244.7049148414722,276.3577418742917,124860.81289707372,124845.45277794464,15.36011912905148,0.0,nan,276.3577418742917,3.2077418742917416,270.0271764677258,-3.1228235322741966,263.6966110611763,-9.45338893882365,257.3660456546215,-15.783954345378504,251.03548024805087,-22.114519751949103,244.7049148414722,-28.445085158527775,1.0,1.0,26022.012520719443,26022.012520719443,275.58836127292415,2.438361272924169,275.58836127292415,275.58836127292415,77068.07265050034,77066.65707055555,1.4155799447908066,0.0,8546.071908451686,8546.071908451686,0.8854315826931354,3944.4930107423374,275.58836127292415,2.438361272924169,1.0,0.002,0.14208233439384713,0.00484436241032804,0.00021943590461405286,0.0017805641028325564,0.10971795230702643,0.10971795230702643,0.0,7.446609301409168e-12,1.0,1.0001345812800229,0.06648878821192739,0.09250759397606954,0.0,1.2436665671711838e-05,15.976781306697287,0.0,1600044.6262582627,266.5706441675641,7.000153402714204e-05,1.0,1284651.5077620617,2597.547434982987,,,,,,,,,,,,,,,,,,,2.0,15264.764516331416,1554.7144753180223,0.37165181568816175,6.173730061729009,2.9223405328070657
2995.0,-30.202861519084045,4.997618044428467,35.05067002201022,24.50468111727389,4.966527663351963,-26.685922600836,-40.18270588768644,1.4495887308138782,-6.579303690212271,-6.5793735824150374,40.10130350049025,41033.69229671046,25745.54366021669,25745.54366021669,66779.23595692715,77076.72126609311,77066.68764899706,25745.54366021669,102812.23130921375,102812.23130921375,102812.23130921375,130337.87528528791,125916.19103722415,4421.6842480637515,0.0,90950.8124150477,54907.78338929203,40047.8100286174,27525.64397607417,67573.45400469156,20879.829038367083,1554.7091112106414,0.0,0.8782444458064165,2.7206940580677372,0.001494314320929203,1.0,1.0,-6.513007581616023,333344.9541706401,1558905.781772836,4.676554308888169,1558905.781772836,4.676554308888169,0.7585591478446877,0.09250750887564847,3.9248644116305136,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9248644116305136,1.2849719051133763,1.2852626886813987,3.0544359732785074,6471.983305107367,15264.760321688482,6452.853610966983,0.0003269932793591141,23172.98201322166,2362.986546192804,19288.011268143957,1966.8297806227365,0.8323491235240643,0.8323491235240644,35484.92207494852,35405.22815468563,1.002814426525931,0.8,4282.654166121802,4273.035954225843,1.002814426525931,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.270168629486,4632.441516551485,6.192896447888097,4.997618044428467,-3.7684355470417508,8.766053591470218,2.9223476802893438,3.5,0.8349564800826696,0.6,0.00022628388150926372,0.9900789989344498,0.0002285513395928978,199.09059897969578,0.0,0.0,0.0,0.0014228721177525097,7.72407611771787e-05,0.00014904312033208502,0.0005849740387897647,0.09250748272189643,0.09250748272189643,0.09250748272189643,0.09251986106797647,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488823.7140594982,595.297791787364,0.0,0.09250748272189643,0.09250750887564847,0.09250750887564847,0.37165141325058254,0.37165141325058254,0.5,9.8018728192632,0.06672618593603374,0.06672618593603374,1.5120349416974932e-11,6.989220275954722e-05,0.06636600079900745,1.5120349416974932e-11,27525.64397607417,20879.829038367083,0.7585591478446877,0.9882465968409833,0.6072457431858009,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663580447454146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5314201240667,260.5314201240667,-12.618579875933278,244.7050408593194,276.35779938879466,124860.40467602313,124845.06224547238,15.342430550734868,0.0,nan,276.35779938879466,3.207799388794683,270.027247682903,-3.1227523170969675,263.6966959770257,-9.453304022974294,257.36614427112863,-15.783855728871345,251.03559256522888,-22.114407434771095,244.7050408593194,-28.444959140680567,1.0,1.0,26022.012520719443,26022.012520719443,275.58841710254063,2.4384171025406545,275.58841710254063,275.58841710254063,77068.10331407888,77066.68764899706,1.415665081818588,0.0,8546.071908451686,8546.071908451686,0.8854318518427334,3944.4887336886663,275.58841710254063,2.4384171025406545,1.0,0.002,0.14206992179030883,0.004844423939410842,0.00021941675780022633,0.0017805832487043068,0.10970837890011316,0.10970837890011316,0.0,6.504533023310444e-12,1.0,1.0001343328401335,0.0663660007838871,0.09250750887564847,0.0,1.241369214807862e-05,15.947266121633975,0.0,1600044.6872809709,266.5706963097877,6.98921876391978e-05,1.0,1284651.3294678633,2597.5481562280734,,,,,,,,,,,,,,,,,,,2.0,15264.760321688482,1554.7091112106414,0.37165141325058254,6.173730061729009,2.9223476802893438
2996.0,-30.20273305955809,4.997655001885601,35.05066866729797,24.5047579164617,4.9665793792771025,-26.68580181568213,-40.182593709882326,1.4496481213968118,-6.57925212536918,-6.57932191774581,40.10130102254227,41033.70855458356,25745.562612725862,25745.562612725862,66779.27116730942,77076.75056581647,77066.72021543005,25745.562612725862,102812.2828281559,102812.2828281559,102812.2828281559,130337.84461340628,125915.99903232603,4421.845581080252,0.0,90950.79890471262,54907.75683823356,40047.824518310066,27525.561785250386,67573.38630356046,20879.77372536734,1554.7038372251322,0.0,0.878244735645988,2.7206993009807654,0.001494314320929203,1.0,1.0,-6.513067937944129,333345.6344314947,1558905.6747032371,4.676544444212919,1558905.6747032371,4.676544444212919,0.7585594033744953,0.09250742461699896,3.924860865847083,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924860865847083,1.2849716271988523,1.2852624107039838,3.0544338744685,6471.978857980812,15264.75612908534,6452.85468509073,0.0003269942850922259,23172.9995058266,2362.9883299420903,19288.014478771718,1966.8301080156546,0.8323486337589554,0.8323486337589554,35484.89642884268,35405.22815468563,1.0028135205678124,0.8,4282.651070908522,4273.035954225843,1.0028135205678124,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.276283935509,4632.441516551485,6.192891897084522,4.997655001885601,-3.768383551410063,8.766038553295664,2.922354844870269,3.5,0.8349585271057912,0.6,0.00022628388150926372,0.9900657395014761,0.00022855440046153254,199.09049370959212,0.0,0.0,0.0,0.0014228721177525097,7.724174325320497e-05,0.00014904213825605876,0.0005849696558033754,0.09250739852525046,0.09250739852525046,0.09250739852525046,0.09251975603935655,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488821.91427706514,595.2983773494765,0.0,0.09250739852525046,0.09250742461699896,0.09250742461699896,0.3716510115807336,0.3716510115807336,0.5,9.802243508752568,0.06661307711789277,0.06661307711789277,6.423306331271306e-12,6.979237662108062e-05,0.06625397980167236,6.423306331271306e-12,27525.561785250386,20879.77372536734,0.7585594033744953,0.9882481080246055,0.6072465921753204,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663578688179271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53151158507404,260.53151158507404,-12.618488414925935,244.70516662343792,276.3578565466963,124859.99392847712,124844.70252003208,15.29140844507997,0.0,nan,276.3578565466963,3.2078565466963482,270.0273185620375,-3.1226814379624557,263.6967805774117,-9.45321942258829,257.3662425927576,-15.783757407242376,251.03570460810312,-22.11429539189686,244.70516662343792,-28.44483337656206,1.0,1.0,26022.012520719443,26022.012520719443,275.5884725779001,2.438472577900143,275.5884725779001,275.5884725779001,77068.12768309675,77066.72021543005,1.4074676667078165,0.0,8546.071908451686,8546.071908451686,0.8854320760900379,3944.4851701763187,275.5884725779001,2.438472577900143,1.0,0.002,0.14205753014351657,0.004844485275333317,0.00021939764308391414,0.0017806023624692914,0.10969882154195706,0.10969882154195706,0.0,5.553205464914335e-12,1.0,1.000134106188308,0.06625397979524905,0.09250742461699896,0.0,1.2392732552761201e-05,15.920338164909923,0.0,1600044.747639798,266.5707478746308,6.979237019777429e-05,1.0,1284651.1531762818,2597.5488693723605,,,,,,,,,,,,,,,,,,,2.0,15264.75612908534,1554.7038372251322,0.3716510115807336,6.173730061729009,2.922354844870269
2997.0,-30.20260170586119,4.997691748734746,35.05066727236639,24.504776705894642,4.9665655379957805,-26.685684981468114,-40.18248593257738,1.4496488123278097,-6.579203694713556,-6.579273305853054,40.10129716022243,41033.760843973585,25745.587988960826,25745.587988960826,66779.34883293441,77076.82284985449,77066.7240649614,25745.587988960826,102812.31205392221,102812.31205392221,102812.31205392221,130337.78832873298,125915.78193201825,4422.006396714734,0.0,90950.80369230187,54907.74168139162,40047.84667878916,27525.476274810757,67573.32295359991,20879.715827240067,1554.6984790575327,0.0,0.8782450141886303,2.7207042352574446,0.001494314320929203,1.0,1.0,-6.51322244001517,333346.2744975732,1558905.5078177138,4.676534964032013,1558905.5078177138,4.676534964032013,0.7585596564716888,0.0925073401998666,3.9248579894191264,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9248579894191264,1.2849716239656843,1.2852624074700842,3.0544316436391137,6471.974131121035,15264.751940507207,6452.855955969927,0.0003269953634363646,23173.017708536878,2362.9901861019694,19288.018277514686,1966.830495379634,0.832348143867729,0.832348143867729,35484.87562407857,35405.22815468563,1.0028127856319906,0.8,4282.6485599939015,4273.035954225843,1.0028127856319906,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.2824114634495,4632.441516551485,6.192888873262244,4.997691748734746,-3.768333910679275,8.766025659414021,2.9223620237772185,3.5,0.8349605782220625,0.6,0.00022628388150926372,0.9900521815338256,0.00022855753033006437,199.09038606788636,0.0,0.0,0.0,0.0014228721177525097,7.724268681533021e-05,0.0001490411946939335,0.0005849655237470565,0.09250731387339688,0.09250731387339688,0.09250731387339688,0.09251963431428366,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488820.1131609799,595.2989632767191,0.0,0.09250731387339688,0.0925073401998666,0.0925073401998666,0.37165061094353635,0.37165061094353635,0.5,9.80261308651939,0.06648307030371825,0.06648307030371825,-2.6489033189136535e-11,6.961113950865183e-05,0.06605086583789443,-2.6489033189136535e-11,27525.476274810757,20879.715827240067,0.7585596564716888,0.9882501838601204,0.6072479352857924,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266357693637342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5315970997621,260.5315970997621,-12.618402900237868,244.70529208389374,276.35790211561596,124858.8898958889,124844.5926563405,14.297239548405964,0.0,nan,276.35790211561596,3.2079021156159797,270.02738010926515,-3.122619890734825,263.6968581029411,-9.453141897058856,257.36633609660447,-15.783663903395507,251.0358140902519,-22.114185909748073,244.70529208389374,-28.44470791610624,1.0,1.0,26022.012520719443,26022.012520719443,275.5885216402374,2.4385216402374112,275.5885216402374,275.5885216402374,77067.98130547955,77066.7240649614,1.2572405181563227,0.0,8546.071908451686,8546.071908451686,0.8854322580050197,3944.482279366222,275.5885216402374,2.4385216402374112,1.0,0.002,0.14204517649106146,0.0048445458942401355,0.0002193785856670587,0.0017806214153177247,0.10968929283352935,0.10968929283352935,0.0,9.847834353537976e-13,1.0,1.000133695179394,0.06605086586438347,0.0925073401998666,0.0,1.2354733832489021e-05,15.871521015754347,0.0,1600044.804205061,266.5707963052864,6.961116599768502e-05,1.0,1284650.9873015066,2597.5495403782807,,,,,,,,,,,,,,,,,,,2.0,15264.751940507207,1554.6984790575327,0.37165061094353635,6.173730061729009,2.9223620237772185
2998.0,-30.202474829218858,4.9977286348340755,35.0506655943145,24.50494832536208,4.966716224888614,-26.68555572381551,-40.182364953774936,1.4497970972469685,-6.579135805762519,-6.579205009633847,40.10128615984151,41033.70704035815,25745.569885420064,25745.569885420064,66779.27692577822,77076.78266595145,77066.68914290187,25745.569885420064,102812.25902832193,102812.25902832193,102812.25902832193,130337.60436520356,125915.43953794206,4422.164827261502,0.0,90950.75089960943,54907.67518628773,40047.86190369078,27525.345336881623,67573.2072405724,20879.626406914267,1554.6904955258344,0.0,0.8782454267489104,2.7207111695902837,0.001494314320929203,1.0,1.0,-6.513609712342941,333347.17374597525,1558905.0325047942,4.676520922576492,1558905.0325047942,4.676520922576492,0.7585600162820607,0.09250723270016646,3.9248517418915037,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9248517418915037,1.2849709300761936,1.2852617134235693,3.0544284310453436,6471.9673240203365,15264.74781419095,6452.858705686543,0.0003269969828954647,23173.04114416753,2362.9925758712234,19288.02649660166,1966.8313334932582,0.8323476567708206,0.8323476567708206,35484.83043665492,35405.22815468563,1.0028111893702671,0.8,4282.643106350583,4273.035954225843,1.0028111893702671,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.2885373315,4632.441516551485,6.192875393235455,4.9977286348340755,-3.7682693323327,8.765997967166776,2.92236920074652,3.5,0.83496262878472,0.6,0.00022628388150926372,0.9900390858655845,0.0002285605535577671,199.09028209514705,0.0,0.0,0.0,0.0014228721177525097,7.72437459658081e-05,0.0001490401355434556,0.0005849604355994775,0.09250720808296745,0.09250720808296745,0.09250720808296745,0.09251943848431222,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488818.29062101786,595.2995558239256,0.0,0.09250720808296745,0.09250723270016646,0.09250723270016646,0.37165020937923715,0.37165020937923715,0.5,9.802979947162537,0.06628083870833734,0.06628083870833734,-8.168399290298112e-11,6.920387130548988e-05,0.06559529729088354,-8.168399290298112e-11,27525.345336881623,20879.626406914267,0.7585600162820607,0.9882508120124053,0.607248178916105,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663575194550822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5316922993517,260.5316922993517,-12.618307700648302,244.70541801828918,276.35796658040186,124859.58529925569,124843.66883300275,15.916466252942504,0.0,nan,276.35796658040186,3.2079665804018873,270.0274568679693,-3.122543132030671,263.6969471555734,-9.453052844426566,257.36643744315546,-15.783562556844515,251.03592773072077,-22.114072269279205,244.70541801828918,-28.444581981710797,1.0,1.0,26022.012520719443,26022.012520719443,275.58858585012786,2.438585850127879,275.58858585012786,275.58858585012786,77068.26815580676,77066.68914290187,1.5790129048837116,0.0,8546.071908451686,8546.071908451686,0.88543265311961,3944.476000600961,275.58858585012786,2.438585850127879,1.0,0.002,0.142032908041888,0.004844609815241592,0.00021935966870850125,0.001780640374750697,0.10967983435425062,0.10967983435425062,0.0,4.345919804582543e-11,1.0,1.0001327732730279,0.06559529737256753,0.09250723270016646,0.0,1.2269512722863121e-05,15.76203877382025,0.0,1600044.8832781685,266.57086419423746,6.920395298948279e-05,1.0,1284650.754259305,2597.550483094037,,,,,,,,,,,,,,,,,,,2.0,15264.74781419095,1554.6904955258344,0.37165020937923715,6.173730061729009,2.92236920074652
2999.0,-30.202345861192903,4.99776503083465,35.05066440475581,24.504979722574376,4.966721816208613,-26.685439093452498,-40.18225717646999,1.4498150418992768,-6.579102979660547,-6.579172625168445,40.10129695824042,41033.75912203281,25745.631299280918,25745.631299280918,66779.39042131373,77076.84507472986,77066.8497517975,25745.631299280918,102812.48105107842,102812.48105107842,102812.48105107842,130337.81664966504,125915.48928355737,4422.32736610767,0.0,90950.75747878419,54907.67150017322,40047.87330956774,27525.335598586622,67573.20890815437,20879.622085734496,1554.6891266070786,0.0,0.8782455613848887,2.7207144493183506,0.001494314320929203,1.0,1.0,-6.513083469193305,333347.6001508123,1558905.4990896506,4.676516340253761,1558905.4990896506,4.676516340253761,0.7585601276667678,0.09250717828674668,3.9248497342807775,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9248497342807775,1.2849708461054288,1.2852616294338022,3.054427068268873,6471.964436460524,15264.743602562823,6452.858684414904,0.0003269975839087905,23173.054673760846,2362.993955505789,19288.02643301931,1966.8313270096628,0.832347168060644,0.8323471680606439,35484.81591590672,35405.22815468563,1.0028106764198088,0.8,4282.641353850108,4273.035954225843,1.0028106764198088,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.29475132356,4632.441516551485,6.192880909173993,4.99776503083465,-3.7682320089756054,8.765997039810255,2.922376480967709,3.5,0.8349647088479168,0.6,0.00022628388150926372,0.9900257745250898,0.00022856362665690287,199.0901764086741,0.0,0.0,0.0,0.0014228721177525097,7.724468955055188e-05,0.00014903919195871185,0.0005849564329565719,0.09250715163915385,0.09250715163915385,0.09250715163915385,0.09251948273251195,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488816.5588265353,595.3001199118897,0.0,0.09250715163915385,0.09250717828674668,0.09250717828674668,0.37164980044035417,0.37164980044035417,0.5,9.803349856869412,0.06623080113763535,0.06623080113763535,1.892885848064907e-11,6.964550789234636e-05,0.06608915597513487,1.892885848064907e-11,27525.335598586622,20879.622085734496,0.7585601276667678,0.9882524672178941,0.6072489346747758,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266357344612799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5317824226099,260.5317824226099,-12.618217577390055,244.7055433826521,276.3580214625557,124858.65908691079,124843.59133783991,15.067749070865087,0.0,nan,276.3580214625557,3.2080214625557346,270.02752584656673,-3.122474153433245,263.69703023060964,-9.452969769390336,257.36653461463396,-15.783465385366014,251.03603899864123,-22.113961001358746,244.7055433826521,-28.444456617347868,1.0,1.0,26022.012520719443,26022.012520719443,275.5886370278935,2.4386370278935487,275.5886370278935,275.5886370278935,77068.17070084497,77066.8497517975,1.3209490474691847,0.0,8546.071908451686,8546.071908451686,0.88543278008762,3944.4739829521814,275.5886370278935,2.4386370278935487,1.0,0.002,0.1420205472279327,0.004844667377040945,0.00021934059290983714,0.0017806593812921667,0.10967029645491856,0.10967029645491856,0.0,-2.5797996117821187e-11,1.0,1.0001337727783506,0.06608915595620601,0.09250717828674668,0.0,1.2361884230391683e-05,15.88070253460606,0.0,1600044.9224233879,266.57089702033943,6.964548896348788e-05,1.0,1284650.6437556958,2597.550930109787,,,,,,,,,,,,,,,,,,,2.0,15264.743602562823,1554.6891266070786,0.37164980044035417,6.173730061729009,2.922376480967709
3000.0,-30.20221803727081,4.997801427538452,35.05066298852153,24.50508439159023,4.96679792295563,-26.685316441260383,-40.18214098233727,1.449896308364024,-6.579042649341034,-6.57911193534255,40.10128799645859,41033.73819687336,25745.62914432105,25745.62914432105,66779.36734119442,77076.85373990115,77066.82044110465,25745.62914432105,102812.4495854257,102812.4495854257,102812.4495854257,130337.66764096927,125915.18112913214,4422.486511837131,0.0,90950.72707078187,54907.61145445303,40047.90624036537,27525.218055543573,67573.12429590894,20879.54187408273,1554.681955107925,0.0,0.8782459248981487,2.720720611352285,0.001494314320929203,1.0,1.0,-6.513425225690185,333348.39925102814,1558905.1118635454,4.676503968118987,1558905.1118635454,4.676503968118987,0.7585604528890406,0.09250708002609427,3.924844438916025,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924844438916025,1.2849704658247387,1.2852612490670563,3.054423851210404,6471.957619899664,15264.739437061304,6452.861421766789,0.00032699920444300806,23173.07819106861,2362.9963536037903,19288.034615147277,1966.8321613545174,0.8323466764368529,0.8323466764368529,35484.777615318104,35405.22815468563,1.0028093234385054,0.8,4282.636731374821,4273.035954225843,1.0028093234385054,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.300891589228,4632.441516551485,6.192871244034289,4.997801427538452,-3.768173299828456,8.765974727366908,2.9223836748192724,3.5,0.8349667642340778,0.6,0.00022628388150926372,0.9900125814629254,0.00022856667253146192,199.09007165988,0.0,0.0,0.0,0.0014228721177525097,7.724570683612486e-05,0.00014903817467313885,0.0005849516510520642,0.09250705485761848,0.09250705485761848,0.09250705485761848,0.09251930379400683,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488814.74339739437,595.3007102437442,0.0,0.09250705485761848,0.09250708002609427,0.09250708002609427,0.3716494072206757,0.3716494072206757,0.5,9.803717288432804,0.06610005455502233,0.06610005455502233,1.1499423635541461e-10,6.928600151923092e-05,0.06568670965236834,1.1499423635541461e-10,27525.218055543573,20879.54187408273,0.7585604528890406,0.9882533631087029,0.6072493853796495,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663571720936424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5318746989709,260.5318746989709,-12.618125301029067,244.70566872405283,276.3580806738725,124858.48703124924,124843.05930373208,15.427727517146325,0.0,nan,276.3580806738725,3.20808067387253,270.02759828390737,-3.122401716092611,263.6971158939709,-9.452884106029103,257.3666335039974,-15.7833664960026,251.03615111402434,-22.113848885975642,244.70566872405283,-28.44433127594715,1.0,1.0,26022.012520719443,26022.012520719443,275.5886942879925,2.4386942879925186,275.5886942879925,275.5886942879925,77068.26144933203,77066.82044110465,1.4410082273825537,0.0,8546.071908451686,8546.071908451686,0.8854331149841278,3944.4686611106054,275.5886942879925,2.4386942879925186,1.0,0.002,0.14200826170267292,0.004844730045449814,0.0002193216461416988,0.0017806783852157813,0.10966082307084939,0.10966082307084939,0.0,3.135747998067595e-11,1.0,1.000132958371978,0.0656867095373741,0.09250708002609427,0.0,1.2286600082709691e-05,15.783986161413543,0.0,1600044.9926957998,266.57095735065894,6.928588652499457e-05,1.0,1284650.43666763,2597.551767835011,,,,,,,,,,,,,,,,,,,2.0,15264.739437061304,1554.681955107925,0.3716494072206757,6.173730061729009,2.9223836748192724
3001.0,-30.202089651188256,4.9978375956981775,35.050661688905585,24.505147151090227,4.966837553199336,-26.685196930761585,-40.18202901408074,1.449944820880883,-6.5789957832049595,-6.579065088632828,40.10128855058667,41033.764334605745,25745.6577052083,25745.6577052083,66779.42203981405,77076.89310168999,77066.88105357581,25745.6577052083,102812.53875878411,102812.53875878411,102812.53875878411,130337.6919346973,125915.04503769576,4422.646897001543,0.0,90950.72204257527,54907.59322857899,40047.92090444032,27525.153175913183,67573.0740803535,20879.498721406533,1554.6776211384624,0.0,0.8782461770377552,2.720725363907187,0.001494314320929203,1.0,1.0,-6.513356567080223,333349.016077616,1558905.1358074176,4.6764953865783925,1558905.1358074176,4.6764953865783925,0.7585606731401533,0.09250700359368713,3.924841793789378,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924841793789378,1.2849702388139455,1.2852610220048915,3.054422332311828,6471.954401535845,15264.735252938503,6452.861644142755,0.00032699989211700296,23173.09252732036,2362.997815494625,19288.03527984392,1966.8322291347117,0.8323461901817344,0.8323461901817343,35484.75848350514,35405.22815468563,1.00280864760085,0.8,4282.634422367678,4273.035954225843,1.00280864760085,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.3070838057965,4632.441516551485,6.192868889935237,4.9978375956981775,-3.768125094972676,8.765962690670854,2.9223909295429773,3.5,0.8349688370122792,0.6,0.00022628388150926372,0.989999330569521,0.00022856973183920079,199.08996645051909,0.0,0.0,0.0,0.0014228721177525097,7.724668713565594e-05,0.0001490371943736078,0.000584947409306647,0.09250697777762375,0.09250697777762375,0.09250697777762375,0.09251923405301353,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488812.9728736609,595.3012864296688,0.0,0.09250697777762375,0.09250700359368713,0.09250700359368713,0.3716490075877715,0.3716490075877715,0.5,9.804084953916089,0.06600482140623853,0.06600482140623853,-3.6266101233195513e-11,6.930542787131344e-05,0.06570852155260809,-3.6266101233195513e-11,27525.153175913183,20879.498721406533,0.7585606731401533,0.9882549069826881,0.6072502234515935,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663569995711825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53196547202646,260.53196547202646,-12.61803452797352,244.7057938121599,276.35813713187906,124857.9621344045,124842.78574573631,15.176388668181813,0.0,nan,276.35813713187906,3.2081371318790843,270.02766846793236,-3.1223315320676193,263.69719980401504,-9.452800195984935,257.36673114006265,-15.783268859937323,251.0362624761097,-22.11373752389028,244.7057938121599,-28.44420618784008,1.0,1.0,26022.012520719443,26022.012520719443,275.5887482271386,2.4387482271386034,275.5887482271386,275.5887482271386,77068.2548758888,77066.88105357581,1.3738223129912512,0.0,8546.071908451686,8546.071908451686,0.8854332822707207,3944.466002758325,275.5887482271386,2.4387482271386034,1.0,0.002,0.14199597209999062,0.004844790009913828,0.0002193026868339515,0.0017806973144364356,0.10965134341697574,0.10965134341697574,0.0,1.2703870073960122e-12,1.0,1.000133002565046,0.06570852158887419,0.09250700359368713,0.0,1.2290674428142767e-05,15.789218306372327,0.0,1600045.0477118606,266.571004216795,6.930546413741467e-05,1.0,1284650.2768162757,2597.5524144756805,,,,,,,,,,,,,,,,,,,2.0,15264.735252938503,1554.6776211384624,0.3716490075877715,6.173730061729009,2.9223909295429773
3002.0,-30.20196131997086,4.997873560239495,35.05066027035431,24.50521106310191,4.966871425928402,-26.685078045383683,-40.181920922454424,1.4499881551235378,-6.578947443415245,-6.579016465068983,40.101282521960236,41033.79089404953,25745.68180189822,25745.68180189822,66779.47269594776,77076.93147058644,77066.85533850655,25745.68180189822,102812.53714040476,102812.53714040476,102812.53714040476,130337.59582032892,125914.78989980524,4422.805920523679,0.0,90950.70866149152,54907.56809987556,40047.93395735106,27525.058679924154,67572.99263727521,20879.434343583587,1554.6718369155883,0.0,0.8782464638915223,2.7207303007688273,0.001494314320929203,1.0,1.0,-6.51362498750035,333349.6563034265,1558904.8753181174,4.676485623549429,1558904.8753181174,4.676485623549429,0.7585609384663126,0.09250691669188439,3.9248377129702385,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9248377129702385,1.284970036034577,1.285260819179635,3.054419638517256,6471.948693708394,15264.731084338448,6452.863607782085,0.000327001225290306,23173.113212026758,2362.999924747672,19288.041149293284,1966.8328276519794,0.8323457005027216,0.8323457005027216,35484.72896753395,35405.22815468563,1.0028076049395307,0.8,4282.6308601026485,4273.035954225843,1.0028076049395307,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.313268946369,4632.441516551485,6.192865472565943,4.997873560239495,-3.7680755986602024,8.765949158899698,2.922398175983725,3.5,0.8349709074239214,0.6,0.00022628388150926372,0.9899860855299842,0.00022857278987726756,199.08986128623002,0.0,0.0,0.0,0.0014228721177525097,7.724763350559685e-05,0.00014903624800366688,0.0005849430867643772,0.0925068907461941,0.0925068907461941,0.0925068907461941,0.09251908793033019,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488811.17912434833,595.3018698491542,0.0,0.0925068907461941,0.09250691669188439,0.09250691669188439,0.3716486123921229,0.3716486123921229,0.5,9.804450832831378,0.06586458413011087,0.06586458413011087,2.9558577807620168e-12,6.902165375777258e-05,0.06539147756865304,2.9558577807620168e-12,27525.058679924154,20879.434343583587,0.7585609384663126,0.9882568477381639,0.6072513483946856,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663568281320645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53205448670025,260.53205448670025,-12.61794551329973,244.70591863120916,276.3581903421773,124857.35000130742,124842.46759647915,14.882404828258991,0.0,nan,276.3581903421773,3.2081903421773177,270.02773599997886,-3.1222640000211186,263.697281657812,-9.45271834218795,257.36682731561496,-15.783172684385022,251.03637297340902,-22.11362702659096,244.70591863120916,-28.44408136879082,1.0,1.0,26022.012520719443,26022.012520719443,275.58879384170956,2.4387938417095825,275.58879384170956,275.58879384170956,77068.26111344348,77066.85533850655,1.405774936938542,0.0,8546.071908451686,8546.071908451686,0.8854335403552376,3944.4619015350895,275.58879384170956,2.4387938417095825,1.0,0.002,0.14198374179713993,0.004844850130320894,0.0002192838199075814,0.0017807161829033484,0.10964190995379071,0.10964190995379071,0.0,2.8109298742806654e-12,1.0,1.0001323609813382,0.06539147756569719,0.09250691669188439,0.0,1.2231365097856318e-05,15.713024529434025,0.0,1600045.1040238654,266.57105255658473,6.90216508019148e-05,1.0,1284650.110901187,2597.553085646002,,,,,,,,,,,,,,,,,,,2.0,15264.731084338448,1554.6718369155883,0.3716486123921229,6.173730061729009,2.922398175983725
3003.0,-30.201833654141595,4.997909468842297,35.0506587849057,24.50531021403151,4.966947727905931,-26.684955515940036,-40.18180469339711,1.450069573735196,-6.578891084437544,-6.5789599350786325,40.10127773455211,41033.7835450375,25745.688182760598,25745.688182760598,66779.4717277981,77076.94408622707,77066.87284195046,25745.688182760598,102812.56102471106,102812.56102471106,102812.56102471106,130337.5244674694,125914.56021995463,4422.964247514769,0.0,90950.68715077813,54907.5265465919,40047.95622687359,27524.963442758337,67572.91966963193,20879.36991722513,1554.6658299194016,0.0,0.8782467889278234,2.720736038292895,0.001494314320929203,1.0,1.0,-6.513759284651769,333350.4006338245,1558904.6684592513,4.676474560988039,1558904.6684592513,4.676474560988039,0.7585612224570774,0.09250682560782861,3.9248337689092927,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9248337689092927,1.2849696550424072,1.2852604381012482,3.054417474768899,6471.944108985267,15264.726918918797,6452.864790758633,0.0003270022676032911,23173.131017992957,2363.0017404509144,19288.04468528935,1966.8331882232314,0.8323452135282452,0.8323452135282453,35484.70044070904,35405.22815468563,1.002806597220333,0.8,4282.627417217096,4273.035954225843,1.002806597220333,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.319453103828,4632.441516551485,6.192857795313043,4.997909468842297,-3.768020129875815,8.765929598718113,2.922405421279853,3.5,0.8349729775085295,0.6,0.00022628388150926372,0.9899729093546887,0.00022857583209702807,199.08975666732047,0.0,0.0,0.0,0.0014228721177525097,7.724865113279509e-05,0.00014903523037646863,0.0005849385049387401,0.09250680061225419,0.09250680061225419,0.09250680061225419,0.09251895979789633,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488809.3968735602,595.3024495870683,0.0,0.09250680061225419,0.09250682560782861,0.09250682560782861,0.3716482135347634,0.3716482135347634,0.5,9.804815572819496,0.06571137220805667,0.06571137220805667,1.5916157281026244e-11,6.885064107109429e-05,0.06520065042684564,1.5916157281026244e-11,27524.963442758337,20879.36991722513,0.7585612224570774,0.9882579005655957,0.6072518953695376,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663566576581378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53214585942203,260.53214585942203,-12.617854140577947,244.70604350090915,276.35824821791346,124857.2393184186,124841.96267196526,15.276646453348135,0.0,nan,276.35824821791346,3.2082482179134786,270.0278072745293,-3.1221927254706543,263.69736633113814,-9.452633668861836,257.3669253877255,-15.783074612274504,251.03648444431647,-22.113515555683506,244.70604350090915,-28.44395649909083,1.0,1.0,26022.012520719443,26022.012520719443,275.58885241982733,2.438852419827356,275.58885241982733,275.58885241982733,77068.34708141918,77066.87284195046,1.474239468720043,0.0,8546.071908451686,8546.071908451686,0.8854337897906708,3944.4579377538394,275.58885241982733,2.438852419827356,1.0,0.002,0.14197154718635724,0.004844911556434565,0.00021926501166320605,0.0017807350061978546,0.10963250583160303,0.10963250583160303,0.0,1.786106072071414e-11,1.0,1.000131974843462,0.06520065041092948,0.09250682560782861,0.0,1.2195664688544693e-05,15.66715964218658,0.0,1600045.1699057445,266.57110891556243,6.8850625154937e-05,1.0,1284649.9180075554,2597.553865951939,,,,,,,,,,,,,,,,,,,2.0,15264.726918918797,1554.6658299194016,0.3716482135347634,6.173730061729009,2.922405421279853
3004.0,-30.20170553625034,4.997945160578584,35.0506574315081,24.50537768835204,4.966990968212292,-26.684835885803118,-40.18169272514058,1.4501213058775448,-6.578843728905383,-6.578912625324383,40.1012785889486,41033.8042857783,25745.714896468067,25745.714896468067,66779.51918224637,77076.97983574278,77066.94070677317,25745.714896468067,102812.65560324123,102812.65560324123,102812.65560324123,130337.55524779826,125914.43177621496,4423.123471583296,0.0,90950.67860776509,54907.50301090532,40047.972885399744,27524.899644557023,67572.87252995677,20879.32756842939,1554.6615370491486,0.0,0.8782470424356909,2.7207408375057924,0.001494314320929203,1.0,1.0,-6.513660904239032,333351.02356100286,1558904.7053769461,4.676465932889713,1558904.7053769461,4.676465932889713,0.7585614421144029,0.09250674881464357,3.9248307155826687,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9248307155826687,1.2849694129659188,1.285260195969979,3.0544156740069943,6471.940293386877,15264.722744446912,6452.865433706762,0.0003270031103373416,23173.146868899497,2363.0033567935534,19288.046607104334,1966.833384193821,0.8323447271199352,0.8323447271199352,35484.678356433295,35405.22815468563,1.0028058170863803,0.8,4282.624751878975,4273.035954225843,1.0028058170863803,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.325674013796,4632.441516551485,6.192854954182892,4.997945160578584,-3.7679716718157468,8.76591683239433,2.922412709642098,3.5,0.8349750598977422,0.6,0.00022628388150926372,0.9899596867129992,0.00022857888512672946,199.08965167806812,0.0,0.0,0.0,0.0014228721177525097,7.72496314668715e-05,0.0001490342500423922,0.0005849342022402086,0.09250672336614497,0.09250672336614497,0.09250672336614497,0.09251889423013096,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488807.6401894563,595.3030212817833,0.0,0.09250672336614497,0.09250674881464357,0.09250674881464357,0.3716478135954094,0.3716478135954094,0.5,9.80518067073455,0.06560234829055389,0.06560234829055389,-7.810285751475021e-11,6.889641900897914e-05,0.06525172108536026,-7.810285751475021e-11,27524.899644557023,20879.32756842939,0.7585614421144029,0.9882592922572784,0.6072526259348672,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266356487449392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53223619693307,260.53223619693307,-12.617763803066907,244.706168189578,276.35830420427,124856.75433741974,124841.65076688539,15.10357053436558,0.0,nan,276.35830420427,3.208304204270007,270.02787700133416,-3.122122998665816,263.6974497984182,-9.4525502015818,257.3670225954745,-15.782977404525468,251.0365953925235,-22.11340460747647,244.706168189578,-28.443831810421983,1.0,1.0,26022.012520719443,26022.012520719443,275.58890767063605,2.4389076706360697,275.58890767063605,275.58890767063605,77068.34662499878,77066.94070677317,1.4059182256169152,0.0,8546.071908451686,8546.071908451686,0.8854339828930966,3944.454869160582,275.58890767063605,2.4389076706360697,1.0,0.002,0.1419593430278205,0.0048449712767082015,0.00021924618451516168,0.0017807538146952945,0.10962309225758084,0.10962309225758084,0.0,-7.8954377757956e-13,1.0,1.0001320782508636,0.06525172116346312,0.09250674881464357,0.0,1.2205211851366728e-05,15.67942243381502,0.0,1600045.225533445,266.5711562710946,6.889649711183665e-05,1.0,1284649.756575856,2597.5545189863124,,,,,,,,,,,,,,,,,,,2.0,15264.722744446912,1554.6615370491486,0.3716478135954094,6.173730061729009,2.922412709642098
3005.0,-30.201577715126184,4.9979807434683785,35.05065604469055,24.505463952105515,4.967049674814411,-26.684714976142494,-40.181580547336466,1.4501869210369935,-6.578790329121887,-6.578859084548458,40.10127490795993,41033.80884211139,25745.727470619087,25745.727470619087,66779.53631273049,77077.00178376156,77066.96415241993,25745.727470619087,102812.69162303902,102812.69162303902,102812.69162303902,130337.50298672206,125914.22121328709,4423.281773434963,0.0,90950.65768905007,54907.464689040324,40047.99222223306,27524.811363683042,67572.8035859161,20879.267971292553,1554.6559313210057,0.0,0.8782473470337067,2.720746271379136,0.001494314320929203,1.0,1.0,-6.513764609507007,333351.7285347836,1558904.5463258254,4.6764555659508495,1558904.5463258254,4.6764555659508495,0.7585617098484899,0.09250666235136328,3.9248262986527207,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9248262986527207,1.2849691059250756,1.2852598888596538,3.054412966471406,6471.934556443861,15264.718583286862,6452.867421161925,0.00032700445130463205,23173.16761770344,2363.0054725827313,19288.05254774082,1966.833989970155,0.8323442382130557,0.8323442382130557,35484.64640940322,35405.22815468563,1.0028046885477588,0.8,4282.620896210893,4273.035954225843,1.0028046885477588,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.331890160166,4632.441516551485,6.192848719043983,4.9979807434683785,-3.7679185251515697,8.765899268619949,2.922419992430615,3.5,0.8349771406944615,0.6,0.00022628388150926372,0.9899464948895335,0.00022858193112195864,199.08954693211902,0.0,0.0,0.0,0.0014228721177525097,7.725061364716853e-05,0.0001490332678620952,0.0005849296890793066,0.09250663727297814,0.09250663727297814,0.09250663727297814,0.09251877749590624,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488805.8660599806,595.3035984297392,0.0,0.09250663727297814,0.09250666235136328,0.09250666235136328,0.3716474185648861,0.3716474185648861,0.5,9.805544837116388,0.06548142869246476,0.06548142869246476,-5.610445441561751e-11,6.875542658235645e-05,0.06509447504146237,-5.610445441561751e-11,27524.811363683042,20879.267971292553,0.7585617098484899,0.9882605540825754,0.607253312938815,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663563182686344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5323270665012,260.5323270665012,-12.617672933498795,244.70629281946563,276.35836131351783,124856.41295568921,124841.2204289217,15.192526767488324,0.0,nan,276.35836131351783,3.2083613135178553,270.0279476147096,-3.122052385290374,263.69753391592866,-9.452466084071318,257.367120217103,-15.782879782896998,251.03670651828236,-22.11329348171762,244.70629281946563,-28.443707180534346,1.0,1.0,26022.012520719443,26022.012520719443,275.5889639548533,2.438963954853307,275.5889639548533,275.5889639548533,77068.38891270132,77066.96415241993,1.424760281399358,0.0,8546.071908451686,8546.071908451686,0.8854342622342406,3944.4504301459842,275.5889639548533,2.438963954853307,1.0,0.002,0.1419471682814064,0.004845032068867334,0.00021922740559510235,0.0017807726033148067,0.10961370279755117,0.10961370279755117,0.0,8.909908835036395e-12,1.0,1.0001317600709592,0.06509447509756683,0.09250666235136328,0.0,1.2175793085576313e-05,15.641627399060889,0.0,1600045.28798606,266.5712096708781,6.875548268681086e-05,1.0,1284649.5738819898,2597.5552580320773,,,,,,,,,,,,,,,,,,,2.0,15264.718583286862,1554.6559313210057,0.3716474185648861,6.173730061729009,2.922419992430615
3006.0,-30.20144979755331,4.998016163846606,35.050654698022484,24.505541170388483,4.967098941830869,-26.684594923622516,-40.18146850923074,1.4502440546492128,-6.5787401538709105,-6.5788088488537335,40.101273297786314,41033.81695140153,25745.74722550494,25745.74722550494,66779.56417690647,77077.0303130151,77067.00627227555,25745.74722550494,102812.75349778049,102812.75349778049,102812.75349778049,130337.48819988857,125914.04801706653,4423.440182822047,0.0,90950.64047347757,54907.42705959091,40048.01490431851,27524.734702108075,67572.74960642659,20879.216536738742,1554.6509572906048,0.0,0.878247625807113,2.7207513688790175,0.001494314320929203,1.0,1.0,-6.513781819273049,333352.3899917358,1558904.4767527683,4.67644607795197,1558904.4767527683,4.67644607795197,0.7585619539192011,0.09250658101731789,3.9248221366717497,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9248221366717497,1.2849688385730678,1.2852596214471455,3.054410363001632,6471.929040003817,15264.714420452174,6452.869254222011,0.00032700573508337135,23173.18780478642,2363.007531092312,19288.05802688008,1966.8345486868689,0.8323437495680303,0.8323437495680303,35484.616306376476,35405.22815468563,1.0028036251493524,0.8,4282.6172630944775,4273.035954225843,1.0028036251493524,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.338129047868,4632.441516551485,6.192844177291238,4.998016163846606,-3.7678679060354656,8.765884069882071,2.922427301870001,3.5,0.8349792291057145,0.6,0.00022628388150926372,0.9899332933018824,0.00022858497945301245,199.08944210724312,0.0,0.0,0.0,0.0014228721177525097,7.725159461585153e-05,0.0001490322868934122,0.0005849252186780793,0.0925065558464037,0.0925065558464037,0.0925065558464037,0.09251868419434874,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488804.10364980233,595.304171865099,0.0,0.0925065558464037,0.09250658101731789,0.09250658101731789,0.3716470232764812,0.3716470232764812,0.5,9.805908650877603,0.06537239816304918,0.06537239816304918,-1.5973000699887052e-11,6.869498281503184e-05,0.0650270295806763,-1.5973000699887052e-11,27524.734702108075,20879.216536738742,0.7585619539192011,0.9882617558980509,0.607253918042414,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663561496038438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5324175220283,260.5324175220283,-12.617582477971666,244.70641733211323,276.3584177119328,124855.96674065011,124840.84343933014,15.123301319946226,0.0,nan,276.3584177119328,3.2084177119328388,270.02801763595596,-3.1219823640440154,263.6976175600291,-9.452382439970904,257.3672174840551,-15.78278251594486,251.03681740808358,-22.1131825919164,244.70641733211323,-28.443582667886744,1.0,1.0,26022.012520719443,26022.012520719443,275.58901911911124,2.439019119111265,275.58901911911124,275.58901911911124,77068.4071227387,77067.00627227555,1.4008504631492542,0.0,8546.071908451686,8546.071908451686,0.8854345254515269,3944.4462473551084,275.58901911911124,2.439019119111265,1.0,0.002,0.141935006154281,0.004845092171687183,0.000219208644671948,0.0017807913579629708,0.10960432233597399,0.10960432233597399,0.0,2.6349187588758927e-12,1.0,1.000131623626734,0.0650270295966493,0.09250658101731789,0.0,1.216317171357543e-05,15.625411273932757,0.0,1600045.3467702481,266.57125984612907,6.869499878803254e-05,1.0,1284649.402465731,2597.5559514571737,,,,,,,,,,,,,,,,,,,2.0,15264.714420452174,1554.6509572906048,0.3716470232764812,6.173730061729009,2.922427301870001
