time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3007.0,-30.201294603619825,4.998051456234758,35.050653347533796,24.50562739921736,4.967154813058652,-26.684449662380032,-40.18133383998645,1.4503098573311615,-6.578688081108339,-6.578756668271046,40.101270490763284,41033.839254088845,25745.762444455082,25745.762444455082,66779.60169854393,77077.0642829704,77067.03775567685,25745.762444455082,102812.80020013193,102812.80020013193,102812.80020013193,130337.45150897893,125913.85336298472,4423.598145994215,0.0,90950.6198430499,54907.394757016074,40048.02787337092,27524.651308847002,67572.67918221792,20879.160374631607,1554.6456166250032,0.0,0.8782479196932435,2.7207566643316135,0.001494314320929203,1.0,1.0,-6.513849782129967,333353.0770580806,1558904.3554662154,4.676436075598622,1558904.3554662154,4.676436075598622,0.7585622117552714,0.09250649704095931,3.9248177738353203,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9248177738353203,1.2849685306550036,1.2852593134594006,3.054407699645899,6471.923396672612,15264.710263810379,6452.87117862026,0.0003270070519489691,23173.208307751123,2363.009621812864,19288.06377903523,1966.8351352434554,0.8323432613594396,0.8323432613594396,35484.58475058342,35405.22815468563,1.0028025104317844,0.8,4282.613454644558,4273.035954225843,1.0028025104317844,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.3443767041135,4632.441516551485,6.1928385314247105,4.998051456234758,-3.767815839762433,8.765867295997191,2.9224346215898804,3.5,0.8349813204542516,0.6,0.00022628388150926372,0.9899172769433912,0.00022858867784181916,199.08931493030016,0.0,0.0,0.0,0.0014228721177525097,7.725277375055698e-05,0.00014903110775870673,0.0005849199405857391,0.09250647207044246,0.09250647207044246,0.09250647207044246,0.0925185773961334,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488802.3387795866,595.3047460413807,0.0,0.09250647207044246,0.09250649704095931,0.09250649704095931,0.37164663004248677,0.37164663004248677,0.5,9.806271774544692,0.06526044238688655,0.06526044238688655,1.1823431123048067e-11,6.858716272972742e-05,0.0649068861411024,1.1823431123048067e-11,27524.651308847002,20879.160374631607,0.7585622117552714,0.98826334114213,0.6072548809769126,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663559817093946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5325107188421,260.5325107188421,-12.617489281157873,244.7065465202386,276.3584749174387,124855.70452158418,124840.12290440965,15.581617174515277,0.0,nan,276.3584749174387,3.208474917438707,270.0280892379835,-3.121910762016455,263.6977035585718,-9.452296441428189,257.36731787913385,-15.782682120866127,251.03693219968608,-22.1130678003139,244.7065465202386,-28.443453479761388,1.0,1.0,26022.012520719443,26022.012520719443,275.58907498365556,2.439074983655587,275.58907498365556,275.58907498365556,77068.45151818692,77067.03775567685,1.413762510070228,0.0,8546.071908451686,8546.071908451686,0.8854348013715191,3944.441862704497,275.58907498365556,2.439074983655587,1.0,0.002,0.14192286650377878,0.004845152560119055,0.000219189919334375,0.0017808100883602944,0.10959495966718749,0.10959495966718749,0.0,7.694669554303424e-12,1.0,1.0001313805334302,0.06490688612927897,0.09250649704095931,0.0,1.2140693153891563e-05,15.596532043983562,0.0,1600045.4077131364,266.57131191889164,6.85871509062963e-05,1.0,1284649.224413045,2597.5566717287115,,,,,,,,,,,,,,,,,,,2.0,15264.710263810379,1554.6456166250032,0.37164663004248677,6.173730061729009,2.9224346215898804
3008.0,-30.201166563861527,4.998086510485785,35.050651971472085,24.505674477573507,4.9671816451635955,-26.684331742964694,-40.18122588805852,1.450346827679897,-6.578642379306814,-6.57871079522081,40.10126706548337,41033.89022989883,25745.791308283016,25745.791308283016,66779.68153818185,77077.11096182367,77067.0410478088,25745.791308283016,102812.83235609182,102812.83235609182,102812.83235609182,130337.40290112724,125913.64711139763,4423.755789729607,0.0,90950.62055378377,54907.399835323355,40048.023020511566,27524.57054503542,67572.593565547,20879.10570933496,1554.640552543683,0.0,0.8782481817009414,2.7207613206874814,0.001494314320929203,1.0,1.0,-6.51399444040851,333353.68107288156,1558904.2074633993,4.676427158224702,1558904.2074633993,4.676427158224702,0.7585624515075641,0.09250641598330299,3.9248160838205046,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9248160838205046,1.2849683576554602,1.2852591404207083,3.0544067956519045,6471.921481217815,15264.706657868926,6452.8707725615695,0.0003270074222554546,23173.218467156905,2363.0106577839433,19288.06256529863,1966.8350114767666,0.8323428440738755,0.8323428440738755,35484.57252693789,35405.22815468563,1.0028020786280174,0.8,4282.611979380041,4273.035954225843,1.0028020786280174,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.350641786404,4632.441516551485,6.192836141726095,4.998086510485785,-3.7677685962198657,8.76585510670565,2.9224419617333837,3.5,0.8349834176381096,0.6,0.00022628388150926372,0.9899040631664962,0.00022859172916760124,199.08921000554136,0.0,0.0,0.0,0.0014228721177525097,7.725371896624801e-05,0.0001490301625430157,0.0005849159789232121,0.09250639054370395,0.09250639054370395,0.09250639054370395,0.09251846196598862,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488800.57581280073,595.3053195670897,0.0,0.09250639054370395,0.09250641598330299,0.09250641598330299,0.3716462375064365,0.3716462375064365,0.5,9.806633883703547,0.06513505045950296,0.06513505045950296,-1.0970779840135947e-11,6.84159139723306e-05,0.06471635481227622,-1.0970779840135947e-11,27524.57054503542,20879.10570933496,0.7585624515075641,0.9882657748426363,0.6072564047744445,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663558144216536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53260105003386,260.53260105003386,-12.617398949966116,244.70667457949753,276.3585275205538,124855.05192419539,124839.94940996144,15.102514233972814,0.0,nan,276.3585275205538,3.2085275205538437,270.02815693233987,-3.1218430676601088,263.69778634415104,-9.452213655848936,257.3674157559425,-15.782584244057489,251.03704516771853,-22.112954832281446,244.70667457949753,-28.443325420502447,1.0,1.0,26022.012520719443,26022.012520719443,275.5891212419275,2.4391212419275234,275.5891212419275,275.5891212419275,77068.43049995562,77067.0410478088,1.389452146817348,0.0,8546.071908451686,8546.071908451686,0.8854349082535493,3944.440164239607,275.5891212419275,2.4391212419275234,1.0,0.002,0.14191076249441528,0.004845211625866046,0.00021917124619763836,0.0017808287513981164,0.10958562309881918,0.10958562309881918,0.0,-2.4042452057004837e-12,1.0,1.0001309949809871,0.064716354823247,0.09250641598330299,0.0,1.2105048502654877e-05,15.550739275617653,0.0,1600045.461090495,266.57135762069316,6.841592494311044e-05,1.0,1284649.067883294,2597.557304934358,,,,,,,,,,,,,,,,,,,2.0,15264.706657868926,1554.640552543683,0.3716462375064365,6.173730061729009,2.9224419617333837
3009.0,-30.201039438930497,4.998121536727337,35.05065049777859,24.505783651862316,4.967262140324858,-26.684209281024938,-40.181109693925805,1.450431965924426,-6.578585016003387,-6.578653227889857,40.101261471798146,41033.86433664817,25745.794008711637,25745.794008711637,66779.65834535981,77077.11587496682,77067.05126335655,25745.794008711637,102812.8452720682,102812.8452720682,102812.8452720682,130337.31659787617,125913.4043193704,4423.912278505776,0.0,90950.58764748911,54907.336044100244,40048.05733709874,27524.471325807972,67572.52866290671,20879.038471410702,1554.6343328601392,0.0,0.8782485154335834,2.7207671639428246,0.001494314320929203,1.0,1.0,-6.51416365320182,333354.43906898383,1558903.9657667065,4.676415799713138,1558903.9657667065,4.676415799713138,0.7585627431046691,0.09250632399245118,3.924810566412145,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924810566412145,1.2849679592585983,1.285258741933691,3.054403448842946,6471.914389731238,15264.702513111963,6452.873711190061,0.00032700911470723683,23173.24265936008,2363.0131247021236,19288.071349055845,1966.8359071707307,0.8323423541791228,0.8323423541791228,35484.53262027211,35405.22815468563,1.0028006689139177,0.8,4282.607163068254,4273.035954225843,1.0028006689139177,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.356895751601,4632.441516551485,6.19282747531761,4.998121536727337,-3.7677125117746755,8.765834048502011,2.922449288859502,3.5,0.8349855111027148,0.6,0.00022628388150926372,0.9898909439885224,0.0002285947587291873,199.08910583056553,0.0,0.0,0.0,0.0014228721177525097,7.725473636176295e-05,0.00014902914514750077,0.0005849111635782803,0.09250629960765737,0.09250629960765737,0.09250629960765737,0.09251832567908161,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488798.8089600664,595.3058942499638,0.0,0.09250629960765737,0.09250632399245118,0.09250632399245118,0.37164584436101195,0.37164584436101195,0.5,9.806994623945597,0.06498515568699759,0.06498515568699759,-1.0743406164692715e-11,6.821188645744769e-05,0.06448957468802519,-1.0743406164692715e-11,27524.471325807972,20879.038471410702,0.7585627431046691,0.9882663808320357,0.6072566048452959,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663556482627225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53269383192134,260.53269383192134,-12.617306168078642,244.7068020449713,276.3585856188609,124854.91574830204,124839.40350032195,15.512247980064375,0.0,nan,276.3585856188609,3.2085856188609228,270.02822890407174,-3.1217710959282385,263.69787218932066,-9.452127810679315,257.3675154745437,-15.782484525456255,251.03715875975973,-22.112841240240243,244.7068020449713,-28.443197955028666,1.0,1.0,26022.012520719443,26022.012520719443,275.5891800046085,2.439180004608545,275.5891800046085,275.5891800046085,77068.52859537207,77067.05126335655,1.4773320155218244,0.0,8546.071908451686,8546.071908451686,0.8854352571923345,3944.434619244206,275.5891800046085,2.439180004608545,1.0,0.002,0.14189870089984974,0.004845272696026829,0.00021915264382975323,0.001780847374493009,0.10957632191487661,0.10957632191487661,0.0,1.8322762144334925e-11,1.0,1.0001305360789718,0.06448957469876859,0.09250632399245118,0.0,1.2062623330012112e-05,15.496235447623105,0.0,1600045.5281033886,266.5714149839966,6.821189720085385e-05,1.0,1284648.8714497185,2597.558099562192,,,,,,,,,,,,,,,,,,,2.0,15264.702513111963,1554.6343328601392,0.37164584436101195,6.173730061729009,2.922449288859502
3010.0,-30.200911658020765,4.9981563334502095,35.050649178398444,24.505846620909892,4.967300613876629,-26.68409043084707,-40.181001637224085,1.450479375397804,-6.578539001902129,-6.578607285861433,40.10126299598855,41033.90065312526,25745.82241255954,25745.82241255954,66779.7230656848,77077.15465473953,77067.12507758925,25745.82241255954,102812.9474901488,102812.9474901488,102812.9474901488,130337.35929906723,125913.28937418765,4424.069924879582,0.0,90950.58077754645,54907.32673133482,40048.060051346256,27524.41180891844,67572.47186026469,20878.99911422026,1554.6302775866618,0.0,0.8782487589647705,2.720771824093159,0.001494314320929203,1.0,1.0,-6.5140376854438955,333355.0439937377,1558904.0316254704,4.676407511190247,1558904.0316254704,4.676407511190247,0.7585629534671858,0.0925062497454498,3.9248076246422845,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9248076246422845,1.2849677374102815,1.2852585200351707,3.0544016868099155,6471.910656194685,15264.698354295953,6452.874304479041,0.0003270099367155127,23173.258278062964,2363.014717366579,19288.073122436308,1966.8360880052116,0.8323418697100279,0.8323418697100279,35484.51134284541,35405.22815468563,1.0027999172830468,0.8,4282.604595108265,4273.035954225843,1.0027999172830468,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.363192365257,4632.441516551485,6.192824928031346,4.9981563334502095,-3.7676652584420673,8.765821591892276,2.9224566659598468,3.5,0.8349876188456705,0.6,0.00022628388150926372,0.9898777573031378,0.00022859780396092594,199.08900111814518,0.0,0.0,0.0,0.0014228721177525097,7.725568251707078e-05,0.00014902819899219295,0.0005849070116912665,0.09250622477044405,0.09250622477044405,0.09250622477044405,0.09251826846466905,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488797.07393907604,595.306458923553,0.0,0.09250622477044405,0.0925062497454498,0.0925062497454498,0.37164544917554154,0.37164544917554154,0.5,9.80735590356166,0.06488544544259867,0.06488544544259867,-5.127276381244883e-11,6.828395930824627e-05,0.064569600417542,-5.127276381244883e-11,27524.41180891844,20878.99911422026,0.7585629534671858,0.98826816937792,0.6072576527610326,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663554822365852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5327848584223,260.5327848584223,-12.617215141577674,244.7069287559148,276.3586409609221,124854.35838887685,124839.13962575716,15.21876311969712,0.0,nan,276.3586409609221,3.208640960922139,270.0282985199018,-3.1217014800981815,263.6979560789341,-9.452043921065865,257.36761363793323,-15.782386362066745,251.03727119692803,-22.112728803071946,244.7069287559148,-28.44307124408519,1.0,1.0,26022.012520719443,26022.012520719443,275.5892345838487,2.4392345838487017,275.5892345838487,275.5892345838487,77068.5163253752,77067.12507758925,1.391247785941232,0.0,8546.071908451686,8546.071908451686,0.8854354432393605,3944.4316627654957,275.5892345838487,2.4392345838487017,1.0,0.002,0.14188662434253738,0.004845331624365078,0.00021913401311437217,0.0017808659823027018,0.10956700655718608,0.10956700655718608,0.0,-4.582926052543179e-12,1.0,1.000130698084808,0.06456960046881477,0.0925062497454498,0.0,1.2077586690894097e-05,15.515456218948518,0.0,1600045.5821944466,266.57146099809785,6.828401058101008e-05,1.0,1284648.7146845658,2597.5587337206043,,,,,,,,,,,,,,,,,,,2.0,15264.698354295953,1554.6302775866618,0.37164544917554154,6.173730061729009,2.9224566659598468
3011.0,-30.20078433338767,4.998191040252402,35.0506478051222,24.50593243064361,4.967361146004729,-26.6839697854685,-40.18088945941997,1.4505465831866007,-6.578485150227721,-6.578553271341225,40.10125878932978,41033.90812953601,25745.832585352102,25745.832585352102,66779.74071488812,77077.17658541066,77067.14343961235,25745.832585352102,102812.97602496445,102812.97602496445,102812.97602496445,130337.29720081916,125913.07076398685,4424.226436832309,0.0,90950.56235760027,54907.293842951214,40048.07612738784,27524.321175854704,67572.39730324254,20878.93784519185,1554.624549998483,0.0,0.8782490681321513,2.7207773063703558,0.001494314320929203,1.0,1.0,-6.514164606961856,333355.75521226967,1558903.8498605376,4.676396988760192,1558903.8498605376,4.676396988760192,0.7585632252942748,0.09250616301019998,3.9248036595044202,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9248036595044202,1.2849674229176797,1.2852582054714006,3.054399348578551,6471.905701763003,15264.69421285888,6452.875756391463,0.00032701107562709773,23173.27699625221,2363.0166260906844,19288.0774622997,1966.8365305481182,0.8323413846655845,0.8323413846655845,35484.48266353021,35405.22815468563,1.0027989041786345,0.8,4282.601133818749,4273.035954225843,1.0027989041786345,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.36947970227,4632.441516551485,6.192818009333124,4.998191040252402,-3.7676119204584246,8.765802960710825,2.9224640321991258,3.5,0.8349897234854645,0.6,0.00022628388150926372,0.9898646178928746,0.0002286008383560111,199.08889677973872,0.0,0.0,0.0,0.0014228721177525097,7.72566647684981e-05,0.00014902721674076562,0.0005849025656299153,0.09250613851685738,0.09250613851685738,0.09250613851685738,0.09251814659757122,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488795.31640089175,595.3070306420186,0.0,0.09250613851685738,0.09250616301019998,0.09250616301019998,0.37164505958832544,0.37164505958832544,0.5,9.80771610421663,0.06476657346075854,0.06476657346075854,-1.4779288903810084e-11,6.812111348608596e-05,0.06438866437935076,-1.4779288903810084e-11,27524.321175854704,20878.93784519185,0.7585632252942748,0.9882695209880265,0.6072584334308788,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663553172984057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53287641254485,260.53287641254485,-12.617123587455126,244.70705497123487,276.3586978538565,124854.03925275018,124838.73227783511,15.306974915067315,0.0,nan,276.3586978538565,3.2086978538565063,270.0283692772985,-3.121630722701468,263.69804070081886,-9.451959299181112,257.3677121242935,-15.782287875706459,251.03738354776686,-22.112616452233112,244.70705497123487,-28.44294502876511,1.0,1.0,26022.012520719443,26022.012520719443,275.58929074696107,2.439290746961092,275.58929074696107,275.58929074696107,77068.56383374092,77067.14343961235,1.4203941285668407,0.0,8546.071908451686,8546.071908451686,0.8854356940074473,3944.4276778019425,275.58929074696107,2.439290746961092,1.0,0.002,0.14187458163001512,0.004845391961995761,0.00021911543830067926,0.0017808845719325657,0.10955771915033963,0.10955771915033963,0.0,1.0233244807089648e-11,1.0,1.0001303319585615,0.06438866439413005,0.09250616301019998,0.0,1.2043736930787382e-05,15.471968948344761,0.0,1600045.6451458142,266.57151484977226,6.812112826537486e-05,1.0,1284648.5303738075,2597.5594793088976,,,,,,,,,,,,,,,,,,,2.0,15264.69421285888,1554.624549998483,0.37164505958832544,6.173730061729009,2.9224640321991258
3012.0,-30.200656896317405,4.998225581230968,35.050646484770716,24.50600975370037,4.967409836188565,-26.683850223067466,-40.18077749116344,1.4506031501137546,-6.578435777016182,-6.578503854136747,40.10125757684611,41033.9130536716,25745.85283583314,25745.85283583314,66779.76588950474,77077.2047323937,77067.1894826749,25745.85283583314,102813.04231850804,102813.04231850804,102813.04231850804,130337.28939444292,125912.90618160785,4424.383212835081,0.0,90950.54418643526,54907.25245712086,40048.10192146044,27524.247075934876,67572.34899739531,20878.888200097444,1554.6197182049414,0.0,0.8782493409453072,2.7207823206553146,0.001494314320929203,1.0,1.0,-6.514164103040912,333356.40589803667,1558903.7974713717,4.676387703640505,1558903.7974713717,4.676387703640505,0.7585634637887104,0.09250608343035788,3.9247993465464934,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9247993465464934,1.2849671582181204,1.2852579407119409,3.054396621302805,6471.899922992961,15264.690066540428,6452.877780006913,0.0003270124279267162,23173.297831509375,2363.0187506956377,19288.0835110217,1966.8371473461073,0.8323408973234341,0.8323408973234341,35484.451468472136,35405.22815468563,1.002797802205171,0.8,4282.597368905722,4273.035954225843,1.002797802205171,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.375793380195,4632.441516551485,6.192813475468913,4.998225581230968,-3.7675620869927693,8.765787668223737,2.9224714293068708,3.5,0.8349918369448203,0.6,0.00022628388150926372,0.9898514670679097,0.0002286038754678527,199.0887923493031,0.0,0.0,0.0,0.0014228721177525097,7.725764519659871e-05,0.000149026236312665,0.000584898074898231,0.09250605882607227,0.09250605882607227,0.09250605882607227,0.09251805829586442,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488793.57450138225,595.3075974179163,0.0,0.09250605882607227,0.09250608343035788,0.09250608343035788,0.3716446691157474,0.3716446691157474,0.5,9.808076065703794,0.0646633543177586,0.0646633543177586,6.821210263296962e-12,6.807712054524018e-05,0.06433975109581525,6.821210263296962e-12,27524.247075934876,20878.888200097444,0.7585634637887104,0.9882706000361017,0.6072589404173787,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663551527864816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5329673320261,260.5329673320261,-12.617032667973888,244.70718069281241,276.35875397123834,124853.5694570187,124838.36858683794,15.200870180756539,0.0,nan,276.35875397123834,3.208753971238366,270.02843931552917,-3.1215606844708077,263.6981246598783,-9.45187534012166,257.3678100041929,-15.782189995807073,251.03749534850547,-22.112504651494504,244.70718069281241,-28.442819307187563,1.0,1.0,26022.012520719443,26022.012520719443,275.5893455517943,2.439345551794304,275.5893455517943,275.5893455517943,77068.5815304771,77067.1894826749,1.3920478021900635,0.0,8546.071908451686,8546.071908451686,0.8854359667727469,3944.4233432792257,275.5893455517943,2.439345551794304,1.0,0.002,0.141862548078784,0.004845451390641722,0.00021909687556230078,0.0017809031326967491,0.10954843778115039,0.10954843778115039,0.0,8.259049694148146e-12,1.0,1.000130233018042,0.06433975108899403,0.09250608343035788,0.0,1.2034582207747149e-05,15.460206317530538,0.0,1600045.7030122653,266.5715642229838,6.807711372402991e-05,1.0,1284648.3617502048,2597.560161438542,,,,,,,,,,,,,,,,,,,2.0,15264.690066540428,1554.6197182049414,0.3716446691157474,6.173730061729009,2.9224714293068708
3013.0,-30.200529240223723,4.998259906002669,35.05064510340283,24.506063502654456,4.9674392850427695,-26.683732387696082,-40.18066576737908,1.4506424360185592,-6.578389329533991,-6.57845719439708,40.10125318398661,41033.9379981421,25745.87879412922,25745.87879412922,66779.81679227132,77077.24999931369,77067.18243230524,25745.87879412922,102813.06122643447,102813.06122643447,102813.06122643447,130337.2230556476,125912.68380764965,4424.539247997949,0.0,90950.5415333059,54907.22954595488,40048.12443039003,27524.161829213124,67572.28625960316,20878.830347244515,1554.61442355367,0.0,0.8782496109045002,2.720787057401153,0.001494314320929203,1.0,1.0,-6.514352822450633,333357.0202758883,1558903.6076620244,4.676378515658276,1558903.6076620244,4.676378515658276,0.7585637112874587,0.09250600107421789,3.9247967681170812,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9247967681170812,1.2849669743835272,1.2852577568357468,3.0543950516705167,6471.896597130493,15264.685926718623,6452.878098525706,0.0003270131449762712,23173.31237941764,2363.02023416943,19288.08446309569,1966.8372444306353,0.8323404158754283,0.8323404158754283,35484.43281902767,35405.22815468563,1.0027971434088556,0.8,4282.595118115347,4273.035954225843,1.0027971434088556,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.38211372738,4632.441516551485,6.1928103046189,4.998259906002669,-3.7675143897086207,8.76577429571129,2.922478834235825,3.5,0.8349939526388072,0.6,0.00022628388150926372,0.989838293829844,0.00022860691783678613,199.08868773949493,0.0,0.0,0.0,0.0014228721177525097,7.725862349549201e-05,0.0001490252580137717,0.0005848938510202653,0.09250597615339322,0.09250597615339322,0.09250597615339322,0.0925179327094001,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488791.8234549897,595.3081670132053,0.0,0.09250597615339322,0.09250600107421789,0.09250600107421789,0.37164428111470277,0.37164428111470277,0.5,9.808434734093433,0.0645346994235183,0.0645346994235183,-3.12070369545836e-11,6.786486306964434e-05,0.06410437194642782,-3.12070369545836e-11,27524.161829213124,20878.830347244515,0.7585637112874587,0.9882722709087082,0.6072598733820478,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663549890605965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53305600296335,260.53305600296335,-12.616943997036628,244.70730587332764,276.3588061325891,124852.9508370914,124838.1259023678,14.824934723588285,0.0,nan,276.3588061325891,3.2088061325891317,270.0285060807291,-3.121493919270904,263.6982060289025,-9.451793971097459,257.36790597704265,-15.782094022957324,251.0376059251891,-22.11239407481088,244.70730587332764,-28.442694126672336,1.0,1.0,26022.012520719443,26022.012520719443,275.5893913865503,2.4393913865503123,275.5893913865503,275.5893913865503,77068.57273371334,77067.18243230524,1.3903014081006404,0.0,8546.071908451686,8546.071908451686,0.8854361298408733,3944.4207519576667,275.5893913865503,2.4393913865503123,1.0,0.002,0.1418505585541045,0.004845510130403078,0.00021907837957489234,0.0017809216233210356,0.10953918978744617,0.10953918978744617,0.0,2.895927855156577e-12,1.0,1.0001297566998888,0.06410437197763486,0.09250600107421789,0.0,1.1990548944624927e-05,15.403637149131203,0.0,1600045.7572058435,266.571610670466,6.78648942766813e-05,1.0,1284648.202535905,2597.5608055051753,,,,,,,,,,,,,,,,,,,2.0,15264.685926718623,1554.61442355367,0.37164428111470277,6.173730061729009,2.922478834235825
3014.0,-30.20037456984017,4.998294203232362,35.05064364363211,24.506171873677545,4.9675205015661525,-26.683585063166248,-40.18053085366262,1.4507309783117646,-6.578332478914831,-6.578400164782002,40.10124813612003,41033.95491333134,25745.881573850027,25745.881573850027,66779.83648718137,77077.26754601608,77067.19941371705,25745.881573850027,102813.08098756708,102813.08098756708,102813.08098756708,130337.14670202507,125912.45234522574,4424.694356799328,0.0,90950.51404932146,54907.20135122911,40048.12522010261,27524.065714457993,67572.1909345606,20878.76530427624,1554.6083657934032,0.0,0.8782499396368213,2.7207928458164807,0.001494314320929203,1.0,1.0,-6.514494137465192,333357.77119797847,1558903.3895500042,4.676367327354682,1558903.3895500042,4.676367327354682,0.7585639970808864,0.09250591067618284,3.92479220445441,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92479220445441,1.284966560058619,1.2852573424170788,3.0543924849494637,6471.89115855658,15264.681795532488,6452.879892497702,0.00032701440966432306,23173.332322179485,2363.0222677651886,19288.089825398038,1966.8377912332996,0.8323399309704442,0.8323399309704442,35484.39981064331,35405.22815468563,1.0027959773795907,0.8,4282.591134353046,4273.035954225843,1.0027959773795907,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.388427535141,4632.441516551485,6.192801568246634,4.998294203232362,-3.767458851335104,8.765753054567465,2.9224862315106734,3.5,0.8349960661459067,0.6,0.00022628388150926372,0.9898223331546893,0.00022861060407484271,199.0885609925463,0.0,0.0,0.0,0.0014228721177525097,7.725980487012836e-05,0.00014902407663913535,0.0005848885342692949,0.09250588675327961,0.09250588675327961,0.09250588675327961,0.0925178036599583,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488790.07502446487,595.3087357243027,0.0,0.09250588675327961,0.09250591067618284,0.09250591067618284,0.3716438913571575,0.3716438913571575,0.5,9.808792203385476,0.06438835997812475,0.06438835997812475,-1.1596057447604835e-11,6.76858671795344e-05,0.06390602731681838,-1.1596057447604835e-11,27524.065714457993,20878.76530427624,0.7585639970808864,0.9882739565430612,0.6072609803797858,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663548263595688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53314999618107,260.53314999618107,-12.61685000381891,244.70743574786917,276.3588642444756,124852.9898267739,124837.27505902298,15.71476775089333,0.0,nan,276.3588642444756,3.2088642444756488,270.0285785451675,-3.1214214548325003,263.6982928458489,-9.451707154151052,257.3680071465241,-15.781992853475856,251.03772144720105,-22.112278552798927,244.70743574786917,-28.442564252130808,1.0,1.0,26022.012520719443,26022.012520719443,275.5894504032083,2.4394504032082978,275.5894504032083,275.5894504032083,77068.68061332697,77067.19941371705,1.4811996099160751,0.0,8546.071908451686,8546.071908451686,0.8854364184614594,3944.416165476682,275.5894504032083,2.4394504032082978,1.0,0.002,0.14183860612283367,0.0048455706336344015,0.00021905994553952224,0.00178094007335139,0.10952997276976112,0.10952997276976112,0.0,1.8890912271973814e-11,1.0,1.0001293553430648,0.06390602732841444,0.09250591067618284,0.0,1.1953442868067045e-05,15.355966568448734,0.0,1600045.8236527045,266.57166752108515,6.768587877559185e-05,1.0,1284648.0079368046,2597.561592713592,,,,,,,,,,,,,,,,,,,2.0,15264.681795532488,1554.6083657934032,0.3716438913571575,6.173730061729009,2.9224862315106734
3015.0,-30.200247244846587,4.998328272415924,35.05064234541215,24.50623850980776,4.967558889363601,-26.68346663142864,-40.18041902510447,1.450778264888081,-6.57828686316401,-6.578354632097619,40.10124989691855,41033.962873007666,25745.909767278416,25745.909767278416,66779.87264028608,77077.29954133375,77067.27602029384,25745.909767278416,102813.18578757225,102813.18578757225,102813.18578757225,130337.1935711671,125912.34294122961,4424.85062993749,0.0,90950.49664467927,54907.159932732626,40048.151902162936,27524.007783594847,67572.15968575778,20878.727058334352,1554.6043967880198,0.0,0.8782501800432945,2.7207974643350665,0.001494314320929203,1.0,1.0,-6.514356748467151,333358.37073865795,1558903.4656318915,4.676359145197589,1558903.4656318915,4.676359145197589,0.7585642041119722,0.09250583761615186,3.924788160191364,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924788160191364,1.2849663387858692,1.2852571210942558,3.0543898635506617,6471.885604127077,15264.678209787831,6452.882030326344,0.00032701572341275786,23173.35176639055,2363.0242505229157,19288.096215510912,1966.8384428434697,0.8323395083263434,0.8323395083263434,35484.37055900314,35405.22815468563,1.0027949440584611,0.8,4282.58760398997,4273.035954225843,1.0027949440584611,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.394783073669,4632.441516551485,6.1927988826319265,4.998328272415924,-3.767412047081222,8.765740319497146,2.9224936776849684,3.5,0.8349981936242766,0.6,0.00022628388150926372,0.9898091945007632,0.0002286136386350665,199.08845665430573,0.0,0.0,0.0,0.0014228721177525097,7.726078411177669e-05,0.00014902309739748702,0.0005848840882607015,0.09250581308982003,0.09250581308982003,0.09250581308982003,0.09251774982948464,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488788.3566166319,595.3092949996768,0.0,0.09250581308982003,0.09250583761615186,0.09250583761615186,0.3716435002076912,0.3716435002076912,0.5,9.809150276982633,0.06429381369707698,0.06429381369707698,3.211653165635653e-11,6.776893360438407e-05,0.06399788363046355,3.211653165635653e-11,27524.007783594847,20878.727058334352,0.7585642041119722,0.9882749486007816,0.6072613790033473,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663546637891177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5332419645128,260.5332419645128,-12.61675803548718,244.70756435033678,276.3589195786681,124852.37618712416,124836.99995891105,15.376228213119813,0.0,nan,276.3589195786681,3.2089195786681444,270.0286485330152,-3.121351466984777,263.6983774873592,-9.451622512640768,257.3681064416825,-15.78189355831745,251.03783539601466,-22.11216460398532,244.70756435033678,-28.442435649663196,1.0,1.0,26022.012520719443,26022.012520719443,275.5895048998445,2.4395048998445077,275.5895048998445,275.5895048998445,77068.66585864607,77067.27602029384,1.389838352231891,0.0,8546.071908451686,8546.071908451686,0.8854366742335096,3944.412100992321,275.5895048998445,2.4395048998445077,1.0,0.002,0.14182663651631663,0.004845629040937506,0.00021904147979967778,0.0017809585164824688,0.10952073989983889,0.10952073989983889,0.0,-3.717853282181327e-12,1.0,1.0001295412917683,0.06399788359834702,0.09250583761615186,0.0,1.1970619215230518e-05,15.378030268754191,0.0,1600045.8772917879,266.57171313683597,6.776890148785242e-05,1.0,1284647.852567922,2597.5622212249214,,,,,,,,,,,,,,,,,,,2.0,15264.678209787831,1554.6043967880198,0.3716435002076912,6.173730061729009,2.9224936776849684
3016.0,-30.2001201966219,4.998362252995773,35.05064099501756,24.506324773561232,4.967617090471689,-26.683346467925446,-40.18030695207415,1.4508433470560198,-6.578233442419389,-6.578301051366708,40.10124578236877,41033.96340977589,25745.919781195575,25745.919781195575,66779.88319097146,77077.32090942099,77067.2950599678,25745.919781195575,102813.21484116337,102813.21484116337,102813.21484116337,130337.13289361517,125912.12712591738,4425.005767697791,0.0,90950.47477852255,54907.11722081246,40048.17506412232,27523.9180524518,67572.09311657412,20878.666408018875,1554.5987231642207,0.0,0.8782504865019969,2.720802902594791,0.001494314320929203,1.0,1.0,-6.514480290231631,333359.0762498638,1558903.287847384,4.676348714978242,1558903.287847384,4.676348714978242,0.7585644735691627,0.0925057518822081,3.9247836084078465,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9247836084078465,1.2849660342405733,1.2852568164800426,3.0543870451232817,6471.879632217661,15264.674081379542,6452.884197006974,0.00032701712636102497,23173.373070475627,2363.0264229350114,19288.10269186431,1966.839103247726,0.8323390226017031,0.8323390226017031,35484.33763652473,35405.22815468563,1.002793781064355,0.8,4282.583630595609,4273.035954225843,1.002793781064355,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.401128677579,4632.441516551485,6.192791839017239,4.998362252995773,-3.767359176800555,8.765721429796328,2.922501112227397,3.5,0.8350003177792563,0.6,0.00022628388150926372,0.9897960845941026,0.00022861666663599565,199.08835254297625,0.0,0.0,0.0,0.0014228721177525097,7.726176550569073e-05,0.000149022116003573,0.0005848795581810759,0.09250572786333865,0.09250572786333865,0.09250572786333865,0.09251762938502456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488786.61489077844,595.3098615733907,0.0,0.09250572786333865,0.0925057518822081,0.0925057518822081,0.37164311488567014,0.37164311488567014,0.5,9.809507292745927,0.06417984439406155,0.06417984439406155,-1.3244516594568267e-11,6.760894729040956e-05,0.06382076113504809,-1.3244516594568267e-11,27523.9180524518,20878.666408018875,0.7585644735691627,0.9882760783473741,0.6072619851953507,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663545022996427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53333405218086,260.53333405218086,-12.616665947819115,244.70769204433498,276.3589760600035,124851.99696884734,124836.6007893161,15.396179531230057,0.0,nan,276.3589760600035,3.208976060003522,270.02871925689163,-3.1212807431083434,263.6984624537642,-9.451537546235784,257.3682056506114,-15.781794349388576,251.0379488474795,-22.11205115252048,244.70769204433498,-28.442307955665,1.0,1.0,26022.012520719443,26022.012520719443,275.5895607084614,2.4395607084614426,275.5895607084614,275.5895607084614,77068.7078995479,77067.2950599678,1.4128395800944418,0.0,8546.071908451686,8546.071908451686,0.885436962102715,3944.4075264498856,275.5895607084614,2.4395607084614426,1.0,0.002,0.14181470004660887,0.004845688867610859,0.0002190230688555803,0.0017809769467417847,0.10951153442779014,0.10951153442779014,0.0,1.559736497944164e-11,1.0,1.0001291828809598,0.0638207611482926,0.0925057518822081,0.0,1.1937483006997069e-05,15.33545972746832,0.0,1600045.9397415537,266.5717665575806,6.760896053492615e-05,1.0,1284647.669737377,2597.5629608267686,,,,,,,,,,,,,,,,,,,2.0,15264.674081379542,1554.5987231642207,0.37164311488567014,6.173730061729009,2.922501112227397
3017.0,-30.19996608407415,4.99839599657167,35.05063963661778,24.50637841774153,4.967644154818195,-26.683205060205477,-40.18017664840443,1.45088313420016,-6.5781886492249555,-6.578256108918359,40.10124286743542,41034.01916268428,25745.948695643176,25745.948695643176,66779.96785832745,77077.37782673663,77067.3039066506,25745.948695643176,102813.25260229378,102813.25260229378,102813.25260229378,130337.09348290555,125911.9326163319,4425.160866573641,0.0,90950.47290061349,54907.11424938468,40048.17627914312,27523.84088061177,67572.01715975489,20878.614256888715,1554.5938550064268,0.0,0.8782507415107392,2.720807464307887,0.001494314320929203,1.0,1.0,-6.514600467178013,333359.66801991285,1558903.161897386,4.676340035844608,1558903.161897386,4.676340035844608,0.7585647056837893,0.09250567305531948,3.9247811738142766,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9247811738142766,1.284965848060805,1.2852566302581427,3.054385593000254,6471.876555343216,15264.669951670816,6452.884346977388,0.0003270177792516793,23173.38696674999,2363.027839960638,19288.103140135914,1966.8391489587082,0.8323385428211758,0.8323385428211758,35484.32002741214,35405.22815468563,1.0027931590185215,0.8,4282.58150536227,4273.035954225843,1.0027931590185215,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.407499926284,4632.441516551485,6.19278930345406,4.99839599657167,-3.7673128885322655,8.765708885103935,2.9225085768230112,3.5,0.8350024505208603,0.6,0.00022628388150926372,0.9897801822138672,0.00022862033972344107,199.08822625357945,0.0,0.0,0.0,0.0014228721177525097,7.726290655498771e-05,0.000149020974954276,0.0005848747170039913,0.09250564843260302,0.09250564843260302,0.09250564843260302,0.09251752164857392,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488784.88308220584,595.3104249781534,0.0,0.09250564843260302,0.09250567305531948,0.09250567305531948,0.37164272873246373,0.37164272873246373,0.5,9.809863455682146,0.06405876612109296,0.06405876612109296,-1.9952040020143613e-11,6.74596934118199e-05,0.06365564174035399,-1.9952040020143613e-11,27523.84088061177,20878.614256888715,0.7585647056837893,0.9882784422499203,0.6072634928993013,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266354341230179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53342586726177,260.53342586726177,-12.616574132738208,244.70782338671933,276.3590283477778,124851.44572289947,124836.09511700032,15.350605899133914,0.0,nan,276.3590283477778,3.209028347777803,270.0287873555885,-3.1212126444114574,263.69854636338795,-9.45145363661203,257.36830537115367,-15.78169462884631,251.03806437894332,-22.11193562105666,244.70782338671933,-28.44217661328065,1.0,1.0,26022.012520719443,26022.012520719443,275.58960668608506,2.439606686085085,275.58960668608506,275.58960668608506,77068.70027017238,77067.3039066506,1.3963635217805859,0.0,8546.071908451686,8546.071908451686,0.8854371160741,3944.405079683348,275.58960668608506,2.439606686085085,1.0,0.002,0.14180279445962185,0.0048457469098356675,0.00021900470171669717,0.0017809952947554766,0.10950235085834858,0.10950235085834858,0.0,-3.5278264684523997e-12,1.0,1.000128848752875,0.06365564176030603,0.09250567305531948,0.0,1.1906592036976077e-05,15.295773888882318,0.0,1600045.9920839265,266.571811350775,6.745971336385992e-05,1.0,1284647.5163826132,2597.563581190894,,,,,,,,,,,,,,,,,,,2.0,15264.669951670816,1554.5938550064268,0.37164272873246373,6.173730061729009,2.9225085768230112
3018.0,-30.19983958938072,4.998429718624693,35.05063818892106,24.506480572186433,4.967723469977211,-26.683083283476705,-40.18006433090193,1.4509671479373127,-6.57813182439736,-6.578199092814441,40.101237549513236,41034.019341703526,25745.950603612328,25745.950603612328,66779.96994531585,77077.3838020317,77067.31770029424,25745.950603612328,102813.26830390657,102813.26830390657,102813.26830390657,130337.01200611322,125911.69718622846,4425.314819884757,0.0,90950.4451915272,54907.080667545415,40048.1828044242,27523.743702206648,67571.92650663084,20878.54844459288,1554.5877473924688,0.0,0.8782510711954512,2.720813251548509,0.001494314320929203,1.0,1.0,-6.514754871315802,333360.4187687272,1558902.9321170563,4.676328815145159,1558902.9321170563,4.676328815145159,0.758564992847212,0.09250558276892869,3.924776888011086,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924776888011086,1.28496545492751,1.2852562370358833,3.0543831921399773,6471.8714682083855,15264.666368385635,6452.886160522502,0.000327018972016484,23173.405211733476,2363.0297004311847,19288.10856094362,1966.8397017272587,0.8323381214245286,0.8323381214245285,35484.28902872521,35405.22815468563,1.002792063983173,0.8,4282.577764149159,4273.035954225843,1.002792063983173,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.4138584834445,4632.441516551485,6.192780290823397,4.998429718624693,-3.7672574715698777,8.765687190194571,2.922516026556733,3.5,0.8350045790162095,0.6,0.00022628388150926372,0.9897671298374956,0.00022862335461313615,199.08812259608817,0.0,0.0,0.0,0.0014228721177525097,7.726389011467302e-05,0.0001490199913945907,0.0005848702180771006,0.0925055592062033,0.0925055592062033,0.0925055592062033,0.09251738968688074,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488783.1458530282,595.3109900279526,0.0,0.0925055592062033,0.09250558276892869,0.09250558276892869,0.371642342559977,0.371642342559977,0.5,9.810218332614843,0.06391525729435443,0.06391525729435443,-4.547473508864641e-12,6.726841706949926e-05,0.06344422149862794,-4.547473508864641e-12,27523.743702206648,20878.54844459288,0.758564992847212,0.9882797989896399,0.6072643102409823,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663541812841506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53351969867975,260.53351969867975,-12.616480301320223,244.7079534187969,276.3590859785346,124851.31046575427,124835.6227480461,15.687717708203094,0.0,nan,276.3590859785346,3.209085978534631,270.0288594666146,-3.1211405333853577,263.6986329546684,-9.451367045331551,257.3684064427049,-15.781593557295082,251.03817993075904,-22.111820069240935,244.7079534187969,-28.442046581203073,1.0,1.0,26022.012520719443,26022.012520719443,275.5896653162222,2.4396653162222037,275.5896653162222,275.5896653162222,77068.791713842,77067.31770029424,1.474013547762297,0.0,8546.071908451686,8546.071908451686,0.8854373871217884,3944.4007724511416,275.5896653162222,2.4396653162222037,1.0,0.002,0.1417909284169944,0.004845807068384929,0.00021898640108037083,0.0017810136186825738,0.10949320054018541,0.10949320054018541,0.0,1.9762944752921285e-11,1.0,1.0001284209311738,0.06344422150317541,0.09250558276892869,0.0,1.1867040338434526e-05,15.244961588811481,0.0,1600046.0584828393,266.5718681756026,6.726842161697277e-05,1.0,1284647.3218294093,2597.564368214852,,,,,,,,,,,,,,,,,,,2.0,15264.666368385635,1554.5877473924688,0.371642342559977,6.173730061729009,2.922516026556733
3019.0,-30.19971235276791,4.9984631534825565,35.05063685375646,24.506530514359497,4.967744761678757,-26.682966641330918,-40.17995658852158,1.4509990530817944,-6.578090001716589,-6.5781572686817,40.10123792791245,41034.05084350821,25745.986017687464,25745.986017687464,66780.03686119567,77077.43154790769,77067.3639988526,25745.986017687464,102813.35001654006,102813.35001654006,102813.35001654006,130337.03323675875,125911.56351034883,4425.469726409924,0.0,90950.43932766374,54907.05863446755,40048.20077021799,27523.6832202187,67571.88399043669,20878.50812091052,1554.5837474366022,0.0,0.8782512967376774,2.720817494944195,0.001494314320929203,1.0,1.0,-6.514714698486102,333360.969480684,1558902.948466886,4.676321138900497,1558902.948466886,4.676321138900497,0.7585651947037858,0.09250551021595592,3.92477356630056,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92477356630056,1.284965305630863,1.285256087705451,3.054380961961976,6471.866742728814,15264.662236959857,6452.887457705917,0.00032702005194228047,23173.42333035341,2363.031548016235,19288.112438311655,1966.8400971087635,0.832337637963372,0.832337637963372,35484.26500319719,35405.22815468563,1.002791215276342,0.8,4282.574864522454,4273.035954225843,1.002791215276342,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.420259494143,4632.441516551485,6.192779274333004,4.9984631534825565,-3.7672136004529877,8.765676753935544,2.922523526037015,3.5,0.8350067217248613,0.6,0.00022628388150926372,0.9897540010933432,0.00022862638722278124,199.08801833073156,0.0,0.0,0.0,0.0014228721177525097,7.726483362108253e-05,0.00014901904788818118,0.0005848660200268108,0.09250548571793668,0.09250548571793668,0.09250548571793668,0.09251731968902954,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488781.43563755456,595.3115465665499,0.0,0.09250548571793668,0.09250551021595592,0.09250551021595592,0.3716419546232565,0.3716419546232565,0.5,9.810573322047633,0.06380560888487707,0.06380560888487707,-1.546140993013978e-11,6.72669651180513e-05,0.06344257019560473,-1.546140993013978e-11,27523.6832202187,20878.50812091052,0.7585651947037858,0.9882814111065322,0.6072651585282967,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266354021440167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.533609972409,260.533609972409,-12.616390027590967,244.7080819794747,276.35913796531685,124850.5313001794,124835.43839273178,15.0929074476215,0.0,nan,276.35913796531685,3.20913796531687,270.02892676816435,-3.1210732318356236,263.6987155710106,-9.451284428989368,257.3685043738288,-15.781495626171193,251.03829317665878,-22.111706823341194,244.7080819794747,-28.441918020525264,1.0,1.0,26022.012520719443,26022.012520719443,275.5897125578799,2.4397125578799432,275.5897125578799,275.5897125578799,77068.75420377041,77067.3639988526,1.390204917814117,0.0,8546.071908451686,8546.071908451686,0.8854375971971871,3944.3974341320627,275.5897125578799,2.4397125578799432,1.0,0.002,0.14177906268707202,0.004845864356896117,0.00021896809408785163,0.0017810318966378115,0.10948404704392581,0.10948404704392581,0.0,-9.274336940784389e-12,1.0,1.0001284176321419,0.06344257021106614,0.09250551021595592,0.0,1.186672611803593e-05,15.244556232865683,0.0,1600046.1075508601,266.5719099982834,6.726698057946123e-05,1.0,1284647.1791150447,2597.564945535951,,,,,,,,,,,,,,,,,,,2.0,15264.662236959857,1554.5837474366022,0.3716419546232565,6.173730061729009,2.922523526037015
