time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3020.0,-30.19958558847006,4.998496465546074,35.0506353283218,24.50660263365137,4.967791309646056,-26.68284789865708,-40.17984472503883,1.4510536238875322,-6.57803911804325,-6.578106025701278,40.101229755898665,41034.0616186045,25745.999991908306,25745.999991908306,66780.06161051281,77077.4629105339,77067.32026560436,25745.999991908306,102813.32025751266,102813.32025751266,102813.32025751266,130336.89898591112,125911.27633495667,4425.622650954452,0.0,90950.42650829391,54907.025232358836,40048.223639927855,27523.57872839845,67571.8023683263,20878.436674360168,1554.5774312739259,0.0,0.8782516059591736,2.720822698694019,0.001494314320929203,1.0,1.0,-6.515059855438778,333361.6442150355,1558902.5953657876,4.6763106146675195,1558902.5953657876,4.6763106146675195,0.7585654787259944,0.09250541934603683,3.924770020570903,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924770020570903,1.2849650502728036,1.2852558322896053,3.0543788095541253,6471.862182034861,15264.658124613688,6452.888649329721,0.0003270210898416111,23173.440999496863,2363.03334976744,19288.11600015495,1966.8404603156991,0.8323371570313502,0.8323371570313502,35484.23935736158,35405.22815468563,1.002790309331963,0.8,4282.571769341788,4273.035954225843,1.002790309331963,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.426634522246,4632.441516551485,6.192773139547399,4.998496465546074,-3.76716264390598,8.765659109452054,2.922530995083511,3.5,0.8350088557381461,0.6,0.00022628388150926372,0.9897409212711896,0.00022862940861193492,199.087914452527,0.0,0.0,0.0,0.0014228721177525097,7.726581322750153e-05,0.0001490180682817622,0.000584861646915648,0.09250539529259914,0.09250539529259914,0.09250539529259914,0.092517153316905,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488779.6951168536,595.3121125456457,0.0,0.09250539529259914,0.09250541934603683,0.09250541934603683,0.3716415705173881,0.3716415705173881,0.5,9.810926019323473,0.06363520710647208,0.06363520710647208,1.5347723092418164e-12,6.690765803796239e-05,0.0630461702625098,1.5347723092418164e-12,27523.57872839845,20878.436674360168,0.7585654787259944,0.9882829711497438,0.6072660515244576,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663538629575262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5336995883925,260.5336995883925,-12.616300411607483,244.70820948430332,276.3591896924543,124850.07876558267,124835.09582670276,14.982938879886571,0.0,nan,276.3591896924543,3.209189692454345,270.0289936508362,-3.1210063491637925,263.69879760922464,-9.451202390775336,257.3686015675871,-15.781398432412857,251.03840552594937,-22.111594474050605,244.70820948430332,-28.441790515696653,1.0,1.0,26022.012520719443,26022.012520719443,275.5897586835095,2.439758683509524,275.5897586835095,275.5897586835095,77068.7948795387,77067.32026560436,1.4746139343478717,0.0,8546.071908451686,8546.071908451686,0.885437821440226,3944.393870673757,275.5897586835095,2.439758683509524,1.0,0.002,0.14176727109894177,0.004845923150694955,0.0002189499058363303,0.001781050102231798,0.10947495291816516,0.10947495291816516,0.0,8.068128196786484e-12,1.0,1.000127615433548,0.06304617026097503,0.09250541934603683,0.0,1.17925740307103e-05,15.149294901078937,0.0,1600046.1667391534,266.5719608819567,6.690765650319008e-05,1.0,1284647.004261075,2597.565652871331,,,,,,,,,,,,,,,,,,,2.0,15264.658124613688,1554.5774312739259,0.3716415705173881,6.173730061729009,2.922530995083511
3021.0,-30.199459263294298,4.998529717374456,35.05063382902901,24.506706988345854,4.967868457943185,-26.682726491150895,-40.17973247738553,1.4511356714774093,-6.577984945780884,-6.578051803718773,40.10122744659132,41034.05327329647,25746.007341440247,25746.007341440247,66780.06061473672,77077.47082815442,77067.36910992522,25746.007341440247,102813.37645136546,102813.37645136546,102813.37645136546,130336.87363335141,125911.09788323034,4425.775750121067,0.0,90950.39722037507,54906.97960901763,40048.24179039716,27523.497181985942,67571.7389723831,20878.3819379343,1554.5721357058724,0.0,0.8782519090200941,2.7208282005996085,0.001494314320929203,1.0,1.0,-6.515060466712271,333362.35817567224,1558902.4955829151,4.676300300111925,1558902.4955829151,4.676300300111925,0.758565737481905,0.09250533410385012,3.9247649625625347,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9247649625625347,1.2849646663403587,1.285255448270278,3.0543757858653455,6471.855775201169,15264.654007046698,6452.891124017934,0.0003270226058266308,23173.463401740184,2363.035634160512,19288.123397163625,1966.8412146006665,0.8323366715963229,0.8323366715963227,35484.20277338813,35405.22815468563,1.0027890169959155,0.8,4282.567354043766,4273.035954225843,1.0027890169959155,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.433025489218,4632.441516551485,6.192765387582071,4.998529717374456,-3.767109436170427,8.765639153544884,2.92253848281181,3.5,0.8350109950890886,0.6,0.00022628388150926372,0.9897278869441102,0.00022863241957134218,199.087810934273,0.0,0.0,0.0,0.0014228721177525097,7.726679620970558e-05,0.00014901708529955815,0.0005848570352068984,0.09250531076512614,0.09250531076512614,0.09250531076512614,0.09251705717101859,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488777.9845884586,595.3126690524768,0.0,0.09250531076512614,0.09250533410385012,0.09250533410385012,0.3716411806019136,0.3716411806019136,0.5,9.811278378369906,0.06348684285381978,0.06348684285381978,-1.4949819160392508e-11,6.685793789529271e-05,0.06299133700650827,-1.4949819160392508e-11,27523.497181985942,20878.3819379343,0.758565737481905,0.9882838836222649,0.6072664977597704,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663537050569607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.533791408162,260.533791408162,-12.61620859183796,244.70833632758834,276.3592464887075,124849.9275250735,124834.57613701267,15.351388060831958,0.0,nan,276.3592464887075,3.2092464887075494,270.02906445649853,-3.120935543501446,263.6988824242886,-9.45111757571135,257.36870039205996,-15.781299607940014,251.038518359829,-22.11148164017098,244.70833632758834,-28.441663672411636,1.0,1.0,26022.012520719443,26022.012520719443,275.5898186209039,2.4398186209039068,275.5898186209039,275.5898186209039,77068.87852865097,77067.36910992522,1.5094187257491285,0.0,8546.071908451686,8546.071908451686,0.8854381413244445,3944.3887873753474,275.5898186209039,2.4398186209039068,1.0,0.002,0.1417554897696926,0.004845982402169432,0.0002189317347651414,0.0017810682781148628,0.10946586738257069,0.10946586738257069,0.0,1.288000392105082e-11,1.0,1.0001275045148155,0.0629913370214581,0.09250533410385012,0.0,1.1782311892387632e-05,15.136109495873725,0.0,1600046.2302278315,266.5720150542191,6.685795284511187e-05,1.0,1284646.8192420648,2597.5664013275878,,,,,,,,,,,,,,,,,,,2.0,15264.654007046698,1554.5721357058724,0.3716411806019136,6.173730061729009,2.92253848281181
3022.0,-30.199332457714075,4.998562773331813,35.05063248733361,24.506774567440175,4.967910671216288,-26.68260814482924,-40.17962064882738,1.4511863470335775,-6.577938197220192,-6.57800514370729,40.10122900828024,41034.06674497823,25746.03134207116,25746.03134207116,66780.09808704938,77077.50557926614,77067.44822784398,25746.03134207116,102813.47956991514,102813.47956991514,102813.47956991514,130336.91754526952,125910.9878475487,4425.929697720808,0.0,90950.3868335127,54906.94795465666,40048.26542095116,27523.437975354376,67571.70339630553,20878.342831687958,1554.5680812950782,0.0,0.8782521562995373,2.720832933471839,0.001494314320929203,1.0,1.0,-6.514916381618775,333362.9725670533,1558902.563061318,4.676291884059671,1558902.563061318,4.676291884059671,0.7585659484248766,0.0925052601894019,3.9247616367778044,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9247616367778044,1.2849644292099225,1.2852552110861803,3.0543737612962536,6471.851485382204,15264.649884908104,6452.8921222571635,0.00032702357320433465,23173.480392093872,2363.0373666944242,19288.126380967482,1966.8415188639835,0.832336190102374,0.832336190102374,35484.178718377276,35405.22815468563,1.0027881672481134,0.8,4282.564450858794,4273.035954225843,1.0027881672481134,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.439448328064,4632.441516551485,6.192761593298746,4.998562773331813,-3.7670619815042667,8.76562475483608,2.922546007889282,3.5,0.8350131451112235,0.6,0.00022628388150926372,0.9897148032347438,0.00022863544201792946,199.08770702245567,0.0,0.0,0.0,0.0014228721177525097,7.72677755332797e-05,0.00014901610597598404,0.0005848526959965579,0.09250523642136914,0.09250523642136914,0.09250523642136914,0.09251700286304795,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488776.2898740275,595.3132206029042,0.0,0.09250523642136914,0.0925052601894019,0.0925052601894019,0.3716407926893219,0.3716407926893219,0.5,9.811631341326557,0.06339036874800286,0.06339036874800286,4.774847184307873e-11,6.694648709526518e-05,0.06308876208851188,4.774847184307873e-11,27523.437975354376,20878.342831687958,0.7585659484248766,0.9882849585038073,0.6072670168504551,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663535474419374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5338818987657,260.5338818987657,-12.616118101234292,244.70846239499312,276.35930140251185,124849.41032692006,124834.28116000722,15.12916691283096,0.0,nan,276.35930140251185,3.209301402511869,270.02913360101957,-3.120866398980411,263.69896579952916,-9.451034200470815,257.36879799802637,-15.781202001973611,251.03863019651405,-22.11136980348593,244.70846239499312,-28.441537605006857,1.0,1.0,26022.012520719443,26022.012520719443,275.5898745387264,2.4398745387264285,275.5898745387264,275.5898745387264,77068.87225623983,77067.44822784398,1.4240283958497457,0.0,8546.071908451686,8546.071908451686,0.885438351657402,3944.3854449616933,275.5898745387264,2.4398745387264285,1.0,0.002,0.14174369022301084,0.004846040318997092,0.000218913532153075,0.0017810864656176886,0.1094567660765375,0.1094567660765375,0.0,-2.2292363267839566e-12,1.0,1.0001277017356327,0.06308876204076341,0.0925052601894019,0.0,1.1800529865088882e-05,15.159511277724523,0.0,1600046.2852035987,266.5720618027798,6.694643934679334e-05,1.0,1284646.660026087,2597.5670454032415,,,,,,,,,,,,,,,,,,,2.0,15264.649884908104,1554.5680812950782,0.3716407926893219,6.173730061729009,2.922546007889282
3023.0,-30.19920560857539,4.998595651083641,35.05063106815968,24.50683289151641,4.96794423920384,-26.682490623795985,-40.179512766748644,1.451229258009945,-6.57789063866511,-6.577957361454102,40.10122409211111,41034.10097672292,25746.05242391991,25746.05242391991,66780.15340064283,77077.54698142775,77067.43953640832,25746.05242391991,102813.49196032823,102813.49196032823,102813.49196032823,130336.842092376,125910.7595778326,4426.082514543391,0.0,90950.38125370714,54906.935263146544,40048.2733228451,27523.35013204777,67571.62345489288,20878.283164941062,1554.5626388640503,0.0,0.8782524343380886,2.7208377843273,0.001494314320929203,1.0,1.0,-6.515114995251395,333363.60173507914,1558902.3506408918,4.676282421137676,1558902.3506408918,4.676282421137676,0.7585662015987911,0.09250517688292227,3.9247587721872956,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9247587721872956,1.2849642284130127,1.2852550102438312,3.0543720092772895,6471.847773064256,15264.645776604451,6452.892725011476,0.00032702439145329727,23173.495884186494,2363.038946448226,19288.12818264046,1966.8417025834979,0.8323357114108366,0.8323357114108366,35484.15799912685,35405.22815468563,1.0027874353367945,0.8,4282.561950264769,4273.035954225843,1.0027874353367945,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.445868029532,4632.441516551485,6.192757101639076,4.998595651083641,-3.7670137223784863,8.765609373462127,2.922553529298709,3.5,0.8350152940853455,0.6,0.00022628388150926372,0.9897017152177081,0.0002286384655395765,199.08760307505258,0.0,0.0,0.0,0.0014228721177525097,7.726872030696706e-05,0.00014901516120229666,0.0005848485611176178,0.09250515299269087,0.09250515299269087,0.09250515299269087,0.09251687320080365,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488774.57051022945,595.313779855244,0.0,0.09250515299269087,0.09250517688292227,0.09250517688292227,0.371640410553923,0.371640410553923,0.5,9.81198291819391,0.06326350477547749,0.06326350477547749,1.4381384971784428e-11,6.672278897212891e-05,0.06284236620268757,1.4381384971784428e-11,27523.35013204777,20878.283164941062,0.7585662015987911,0.9882869462981247,0.6072682418843325,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663533907553752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53397051991254,260.53397051991254,-12.616029480087434,244.7085877565243,276.3593532832796,124848.83178682071,124834.01517611447,14.81661070625838,0.0,nan,276.3593532832796,3.2093532832795972,270.02920017793,-3.120799822069955,263.6990470726008,-9.450952927399157,257.3688939672495,-15.781106032750472,251.0387408618911,-22.111259138108863,244.7085877565243,-28.441412243475668,1.0,1.0,26022.012520719443,26022.012520719443,275.5899213039702,2.439921303970209,275.5899213039702,275.5899213039702,77068.87214352038,77067.43953640832,1.432607112059486,0.0,8546.071908451686,8546.071908451686,0.8854385328229807,3944.382566048232,275.5899213039702,2.439921303970209,1.0,0.002,0.14173193677132828,0.004846098305964703,0.0002188954012328187,0.0017811046043030951,0.10944770061640935,0.10944770061640935,0.0,5.535913741305798e-12,1.0,1.0001272031166548,0.06284236618830619,0.09250517688292227,0.0,1.1754436283039663e-05,15.100295394993534,0.0,1600046.3406841129,266.57210936133487,6.672277459074394e-05,1.0,1284646.4969810224,2597.5677049689143,,,,,,,,,,,,,,,,,,,2.0,15264.645776604451,1554.5626388640503,0.371640410553923,6.173730061729009,2.922553529298709
3024.0,-30.199079090027343,4.998628383916727,35.050629530998265,24.506905010808282,4.967990741008459,-26.68237210693017,-40.1794009381905,1.4512837616710803,-6.577841556042017,-6.577908007714857,40.10121784616969,41034.11075949584,25746.069697952844,25746.069697952844,66780.18045744867,77077.57818029639,77067.41788826878,25746.069697952844,102813.48758622163,102813.48758622163,102813.48758622163,130336.74349303727,125910.50911154652,4426.234381490754,0.0,90950.36830090817,54906.90089493945,40048.29711774302,27523.255906815637,67571.55302455866,20878.218985283973,1554.5568580811535,0.0,0.8782527259688915,2.7208427952583625,0.001494314320929203,1.0,1.0,-6.515363839822726,333364.25159665704,1558902.0807621907,4.676272495613394,1558902.0807621907,4.676272495613394,0.7585664666989438,0.0925050896892552,3.924755211556581,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924755211556581,1.2849639733695768,1.28525475514268,3.054369844521514,6471.843186206532,15264.641673400272,6452.893939213558,0.0003270254364402771,23173.513607447818,2363.040753717918,19288.131811971736,1966.8420726722925,0.8323352314502992,0.8323352314502992,35484.13224549426,35405.22815468563,1.0027865255851511,0.8,4282.558842074149,4273.035954225843,1.0027865255851511,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.452288863497,4632.441516551485,6.192751692405092,4.998628383916727,-3.766964307826124,8.765592691742851,2.92256105204273,3.5,0.83501744344078,0.6,0.00022628388150926372,0.9896886614962516,0.000228641481218102,199.0874993986624,0.0,0.0,0.0,0.0014228721177525097,7.726969965308962e-05,0.0001490141818561741,0.0005848441868358594,0.09250506602013343,0.09250506602013343,0.09250506602013343,0.09251673027576393,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488772.85282952175,595.314338493788,0.0,0.09250506602013343,0.0925050896892552,0.0925050896892552,0.37164002622251807,0.37164002622251807,0.5,9.812332812562667,0.06310180614701721,0.06310180614701721,-6.30961949354969e-12,6.645167286478681e-05,0.06254416789215611,-6.30961949354969e-12,27523.255906815637,20878.218985283973,0.7585664666989438,0.9882883768140958,0.6072690196210545,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663532349135391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5340587572497,260.5340587572497,-12.615941242750296,244.70871260099915,276.3594049134833,124848.40238814706,124833.64994736134,14.75244078571443,0.0,nan,276.3594049134833,3.209404913483297,270.02926645098165,-3.1207335490183254,263.69912798850817,-9.45087201149181,257.36898952601496,-15.78101047398502,251.03885106351095,-22.11114893648903,244.70871260099915,-28.441287399000828,1.0,1.0,26022.012520719443,26022.012520719443,275.58996812459947,2.4399681245994884,275.58996812459947,275.58996812459947,77068.91018079914,77067.41788826878,1.4922925303544616,0.0,8546.071908451686,8546.071908451686,0.8854387580082677,3944.3789876143637,275.58996812459947,2.4399681245994884,1.0,0.002,0.14172023909269832,0.004846156326022058,0.00021887735715344947,0.0017811226507068686,0.10943867857672473,0.10943867857672473,0.0,7.86031786534358e-12,1.0,1.0001265996577897,0.06254416789846573,0.0925050896892552,0.0,1.1698652951153106e-05,15.028631562955079,0.0,1600046.397885055,266.57215844395796,6.645167917440631e-05,1.0,1284646.3285735599,2597.5683862273468,,,,,,,,,,,,,,,,,,,2.0,15264.641673400272,1554.5568580811535,0.37164002622251807,6.173730061729009,2.92256105204273
3025.0,-30.198953015370886,4.998661064895858,35.050628027134664,24.507003707718127,4.968068605273817,-26.68225085330767,-40.17928872546179,1.4513664288788122,-6.577787263851803,-6.577853678656879,40.10121571812217,41034.117059642565,25746.075871281802,25746.075871281802,66780.19293092437,77077.59007288532,77067.47050518675,25746.075871281802,102813.54637646856,102813.54637646856,102813.54637646856,130336.72166188835,125910.33538259094,4426.386279297408,0.0,90950.34862317055,54906.87555339157,40048.303410865534,27523.1752854198,67571.47869628534,20878.164916266793,1554.5516049846733,0.0,0.878253028918391,2.720848307893921,0.001494314320929203,1.0,1.0,-6.515350115607475,333364.966972056,1558901.9888107872,4.676262184866776,1558901.9888107872,4.676262184866776,0.7585667242153868,0.0925050048672903,3.9247516402153972,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9247516402153972,1.284963586538349,1.285254368223914,3.0543679846901757,6471.8392454470995,15264.637567801567,6452.8947023331275,0.00032702631396088535,23173.529680512227,2363.0423927143547,19288.1340929872,1966.8423052711373,0.8323347525779617,0.8323347525779617,35484.10641438938,35405.22815468563,1.0027856130969515,0.8,4282.555724533446,4273.035954225843,1.0027856130969515,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.458719147102,4632.441516551485,6.192743599042537,4.998661064895858,-3.766911132611446,8.765572197507304,2.92256858586585,3.5,0.8350195959616714,0.6,0.00022628388150926372,0.9896756537586359,0.00022864448635254628,199.08739608612925,0.0,0.0,0.0,0.0014228721177525097,7.727068237514545e-05,0.00014901319913411827,0.0005848397977153743,0.09250498192300415,0.09250498192300415,0.09250498192300415,0.0925166370054636,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488771.156388923,595.3148904223773,0.0,0.09250498192300415,0.0925050048672903,0.0925050048672903,0.37163963849344606,0.37163963849344606,0.5,9.812682433371362,0.06296252888824938,0.06296252888824938,1.2164491636212915e-11,6.641480507596498e-05,0.06250356304940397,1.2164491636212915e-11,27523.1752854198,20878.164916266793,0.7585667242153868,0.9882896485228987,0.607269780850576,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663530797586475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5341494913345,260.5341494913345,-12.61585050866546,244.70883723086655,276.3594617517858,124848.32636112862,124833.15648776338,15.16987336521783,0.0,nan,276.3594617517858,3.2094617517857955,270.029336847592,-3.1206631524079853,263.6992119434386,-9.45078805656135,257.36908703926014,-15.78091296073984,251.038962135064,-22.11103786493598,244.70883723086655,-28.441162769133427,1.0,1.0,26022.012520719443,26022.012520719443,275.5900286105116,2.440028610511604,275.5900286105116,275.5900286105116,77068.993162943,77067.47050518675,1.5226577562571038,0.0,8546.071908451686,8546.071908451686,0.8854389838708835,3944.375398416474,275.5900286105116,2.440028610511604,1.0,0.002,0.14170854900864474,0.00484621521722352,0.0002188593270370363,0.0017811406867620449,0.10942966351851814,0.10942966351851814,0.0,1.3799081235305044e-11,1.0,1.0001265175344425,0.06250356303723947,0.0925050048672903,0.0,1.1691052305912624e-05,15.018865254609798,0.0,1600046.4615325849,266.5722127361482,6.641479291147334e-05,1.0,1284646.1431888528,2597.5691361640884,,,,,,,,,,,,,,,,,,,2.0,15264.637567801567,1554.5516049846733,0.37163963849344606,6.173730061729009,2.92256858586585
3026.0,-30.19882655583929,4.9986935577722695,35.05062669158727,24.50707621118056,4.968113415608464,-26.682132558694757,-40.179180703684665,1.4514194073210778,-6.577740490562803,-6.57780701099435,40.10121758026972,41034.13754578807,25746.098945502705,25746.098945502705,66780.23649129078,77077.6210150189,77067.55454589111,25746.098945502705,102813.65349139381,102813.65349139381,102813.65349139381,130336.77108956575,125910.23200010759,4426.539089458159,0.0,90950.33324564096,54906.849732453535,40048.31501465269,27523.117598171943,67571.43261282463,20878.12689940155,1554.5476236897928,0.0,0.8782532750925767,2.720853041335921,0.001494314320929203,1.0,1.0,-6.515187425191698,333365.58146699663,1558902.0692728441,4.676253806445151,1558902.0692728441,4.676253806445151,0.7585669328676725,0.09250493170261322,3.924747651746657,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924747651746657,1.2849633386322412,1.285254120261706,3.0543654700096674,6471.833917140855,15264.633457527516,6452.896429410295,0.0003270275507782867,23173.549312186915,2363.0443945880515,19288.139255336428,1966.842831684258,0.8323342702273424,0.8323342702273424,35484.077566242726,35405.22815468563,1.0027845940314315,0.8,4282.552242867763,4273.035954225843,1.0027845940314315,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.465182636368,4632.441516551485,6.192739521435118,4.9986935577722695,-3.7668637830020457,8.765557340774315,2.9225761586010828,3.5,0.8350217596003093,0.6,0.00022628388150926372,0.9896626064968289,0.00022864750069749026,199.08729245831591,0.0,0.0,0.0,0.0014228721177525097,7.7271628405147e-05,0.00014901225310411673,0.0005848354904518607,0.09250490831011733,0.09250490831011733,0.09250490831011733,0.09251658694765931,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488769.47583168256,595.315437377881,0.0,0.09250490831011733,0.09250493170261322,0.09250493170261322,0.3716392529998558,0.3716392529998558,0.5,9.813032763245902,0.06287707974246359,0.06287707974246359,1.8189894035458565e-12,6.652043157373555e-05,0.06261958580267901,1.8189894035458565e-12,27523.117598171943,20878.12689940155,0.7585669328676725,0.9882909671892366,0.6072704981838738,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663529248495695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5342392983036,260.5342392983036,-12.615760701696388,244.70896145113687,276.3595171454532,124847.83214166742,124832.81727368025,15.014867987155736,0.0,nan,276.3595171454532,3.209517145453219,270.0294060065827,-3.1205939934172875,263.6992948677471,-9.450705132252892,257.36918372888897,-15.780816271111007,251.03907259001255,-22.110927409987426,244.70896145113687,-28.441038548863105,1.0,1.0,26022.012520719443,26022.012520719443,275.59008511201415,2.4400851120141738,275.59008511201415,275.59008511201415,77068.9926849414,77067.55454589111,1.4381390502967406,0.0,8546.071908451686,8546.071908451686,0.8854392361138903,3944.3713900053904,275.59008511201415,2.4400851120141738,1.0,0.002,0.1416968372291961,0.004846272766124606,0.00021884125996464362,0.001781158738258468,0.10942062998232181,0.10942062998232181,0.0,-1.7768885321456374e-12,1.0,1.0001267523947968,0.06261958580086002,0.09250493170261322,0.0,1.1712749012554752e-05,15.04673597995577,0.0,1600046.5165617159,266.5722595094372,6.652042975474615e-05,1.0,1284645.9839468393,2597.5697803460375,,,,,,,,,,,,,,,,,,,2.0,15264.633457527516,1554.5476236897928,0.3716392529998558,6.173730061729009,2.9225761586010828
3027.0,-30.198700355103163,4.998725963818148,35.05062535291054,24.507157096546166,4.968170772141017,-26.682013242381885,-40.17906877035273,1.451483645538062,-6.577688114974876,-6.577754541113397,40.101214809822864,41034.14659820869,25746.108905890247,25746.108905890247,66780.25550409894,77077.64575635002,77067.5910297856,25746.108905890247,102813.69993567585,102813.69993567585,102813.69993567585,130336.73517307347,125910.0440402356,4426.691132837862,0.0,90950.31859137777,54906.81937847583,40048.33245877993,27523.03523739762,67571.36769617755,20878.07147237201,1554.5423301955361,0.0,0.8782535703973229,2.7208583661137977,0.001494314320929203,1.0,1.0,-6.515238646353112,333366.2723635745,1558901.949565213,4.676243755892168,1558901.949565213,4.676243755892168,0.7585671889851524,0.09250484931524558,3.924744186468428,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924744186468428,1.2849630380375292,1.285253819598971,3.0543634877331,6471.829716934676,15264.629359166285,6452.897376666708,0.0003270284957604006,23173.56603901792,2363.0461002501283,19288.142086749238,1966.8431204080127,0.8323337916259115,0.8323337916259115,35484.05250226955,35405.22815468563,1.0027837086426292,0.8,4282.549217911729,4273.035954225843,1.0027837086426292,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.471644176305,4632.441516551485,6.192732292463098,4.998725963818148,-3.766812062381746,8.765538026199895,2.9225837290602934,3.5,0.8350239225886552,0.6,0.00022628388150926372,0.9896495861208023,0.0002286505089101732,199.08718904268116,0.0,0.0,0.0,0.0014228721177525097,7.727260870294764e-05,0.00014901127280631608,0.00058483112666485,0.09250482626781499,0.09250482626781499,0.09250482626781499,0.0925164840777269,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488767.7758962209,595.3159904107223,0.0,0.09250482626781499,0.09250484931524558,0.09250484931524558,0.3716388736790039,0.3716388736790039,0.5,9.813382464892344,0.0627858859842263,0.0627858859842263,-6.423306331271306e-12,6.642613851681745e-05,0.0625158947602813,-6.423306331271306e-12,27523.03523739762,20878.07147237201,0.7585671889851524,0.9882921980263045,0.6072712155644284,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663527708321303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5343294637562,260.5343294637562,-12.615670536243783,244.70908540563494,276.35957352186597,124847.50749179871,124832.43268860276,15.074803195944979,0.0,nan,276.35957352186597,3.209573521865991,270.0294758986109,-3.120524101389094,263.6993782753863,-9.450621724613654,257.3692806521478,-15.780719347852198,251.03918302889116,-22.110816971108818,244.70908540563494,-28.44091459436504,1.0,1.0,26022.012520719443,26022.012520719443,275.5901418509786,2.440141850978648,275.5901418509786,275.5901418509786,77069.02804498759,77067.5910297856,1.4370152019837406,0.0,8546.071908451686,8546.071908451686,0.8854394552686884,3944.36790740077,275.5901418509786,2.440141850978648,1.0,0.002,0.14168514484965586,0.00484633135329992,0.00021882322545934042,0.0017811767859089874,0.1094116127296702,0.1094116127296702,0.0,1.1368327720168159e-11,1.0,1.0001265425923098,0.0625158947667046,0.09250484931524558,0.0,1.169334848521052e-05,15.021811076830918,0.0,1600046.5778785178,266.5723118850251,6.642614494012378e-05,1.0,1284645.8049061107,2597.5705046200524,,,,,,,,,,,,,,,,,,,2.0,15264.629359166285,1554.5423301955361,0.3716388736790039,6.173730061729009,2.9225837290602934
3028.0,-30.19857412640865,4.998758237299001,35.050624067626515,24.507239169348054,4.968222378668427,-26.681894475915247,-40.17895687194539,1.4515427154844271,-6.577638484316651,-6.577704876960177,40.10121367750729,41034.14102996349,25746.125012777266,25746.125012777266,66780.26604274075,77077.669597138,77067.64131677813,25746.125012777266,102813.7663295554,102813.7663295554,102813.7663295554,130336.72860944437,125909.88528504987,4426.843324394502,0.0,90950.29565167762,54906.76703444122,40048.36513026267,27522.96227988898,67571.32741015164,20878.022641856132,1554.5375512950918,0.0,0.8782538442362977,2.7208634054296548,0.001494314320929203,1.0,1.0,-6.51522583878284,333366.9263167748,1558901.900639341,4.6762344359201,1558901.900639341,4.6762344359201,0.7585674256114393,0.09250477142293365,3.924739281134501,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924739281134501,1.2849627616272186,1.2852535431261096,3.0543603272707993,6471.823020294306,15264.625259835839,6452.900061822664,0.000327030087437216,23173.58915759295,2363.048457688706,19288.15011286008,1966.8439388435481,0.8323333076154159,0.8323333076154159,35484.01702252564,35405.22815468563,1.0027824553153515,0.8,4282.544935882512,4273.035954225843,1.0027824553153515,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.478129574717,4632.441516551485,6.19272650639558,4.998758237299001,-3.766762483201383,8.765520720500383,2.9225913274804203,3.5,0.8350260935658343,0.6,0.00022628388150926372,0.9896365630450881,0.00022865351782576992,199.08708560424333,0.0,0.0,0.0,0.0014228721177525097,7.727358870637494e-05,0.0001490102928028888,0.0005848265494568513,0.09250474827785539,0.09250474827785539,0.09250474827785539,0.0925163998642161,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488766.08477676567,595.3165406546055,0.0,0.09250474827785539,0.09250477142293365,0.09250477142293365,0.3716384951757315,0.3716384951757315,0.5,9.813731981866324,0.06270657339086938,0.06270657339086938,-1.5575096767861396e-11,6.639264353225371e-05,0.06247903817734368,-1.5575096767861396e-11,27522.96227988898,20878.022641856132,0.7585674256114393,0.9882929432093406,0.6072714952140882,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663526172262938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53441940232693,260.53441940232693,-12.615580597673045,244.70920909523676,276.3596297094071,124847.06759151079,124832.0307204566,15.036871054216569,0.0,nan,276.3596297094071,3.2096297094071247,270.0295455865627,-3.120454413437301,263.6994614637508,-9.450538536249155,257.3693773409229,-15.780622659077096,251.03929321808116,-22.11070678191882,244.70920909523676,-28.44079090476322,1.0,1.0,26022.012520719443,26022.012520719443,275.5901973993548,2.4401973993548154,275.5901973993548,275.5901973993548,77069.0513592256,77067.64131677813,1.4100424474745523,0.0,8546.071908451686,8546.071908451686,0.8854397654969598,3944.3629775401737,275.5901973993548,2.4401973993548154,1.0,0.002,0.1416734593683338,0.004846389357335603,0.00021880520034263224,0.001781194805517127,0.10940260017131612,0.10940260017131612,0.0,5.859759292375921e-12,1.0,1.0001264680501087,0.06247903819291878,0.09250477142293365,0.0,1.1686449395757913e-05,15.012946210041507,0.0,1600046.6360614924,266.5723615156833,6.639265910735048e-05,1.0,1284645.6354392024,2597.571190165314,,,,,,,,,,,,,,,,,,,2.0,15264.625259835839,1554.5375512950918,0.3716384951757315,6.173730061729009,2.9225913274804203
3029.0,-30.19844786210334,4.998790388352626,35.05062280190962,24.507315863762074,4.968273317531797,-26.681775744143437,-40.17884881524367,1.4516011865807779,-6.577588306623284,-6.5776546244894,40.101211670603156,41034.16286459451,25746.139639838413,25746.139639838413,66780.30250443293,77077.69734044357,77067.68108979415,25746.139639838413,102813.82072963256,102813.82072963256,102813.82072963256,130336.70575736157,125909.71051585015,4426.99524151142,0.0,90950.28038781404,54906.74586071758,40048.371696773844,27522.885027729022,67571.25672450286,20877.970755691214,1554.532553862559,0.0,0.8782541245982773,2.720868504990247,0.001494314320929203,1.0,1.0,-6.515257782154663,333367.58801785065,1558901.8139233706,4.676224893944689,1558901.8139233706,4.676224893944689,0.7585676695832169,0.09250469232839278,3.924735520100081,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924735520100081,1.2849624880192676,1.2852532694562424,3.0543580506773758,6471.818196466025,15264.621165272181,6452.901445135966,0.00032703119410309556,23173.607475464945,2363.0503255918125,19288.154247676113,1966.8443604774427,0.8323328281148046,0.8323328281148045,35483.98981936891,35405.22815468563,1.0027814943599707,0.8,4282.541652749686,4273.035954225843,1.0027814943599707,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.484626932388,4632.441516551485,6.192720346589779,4.998790388352626,-3.7667124806704346,8.765502869023061,2.9225989399201744,3.5,0.8350282685486212,0.6,0.00022628388150926372,0.989623536480315,0.00022865652762672024,199.0869821367316,0.0,0.0,0.0,0.0014228721177525097,7.727453507514777e-05,0.00014900934643411595,0.0005848222747768732,0.0925046692605384,0.0925046692605384,0.0925046692605384,0.09251630537949519,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488764.39167716977,595.3170914991356,0.0,0.0925046692605384,0.09250469232839278,0.09250469232839278,0.37163811926250234,0.37163811926250234,0.5,9.814081032456164,0.0626264716413516,0.0626264716413516,-1.2050804798491299e-11,6.631786612842916e-05,0.06239684233474918,-1.2050804798491299e-11,27522.885027729022,20877.970755691214,0.7585676695832169,0.9882945166567678,0.6072724536099178,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663524642488444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5345090978125,260.5345090978125,-12.615490902187503,244.70933256819598,276.3596856274091,124846.66023852343,124831.66400963471,14.996228888714047,0.0,nan,276.3596856274091,3.209685627409101,270.0296150155768,-3.120384984423197,263.6995444037403,-9.450455596259701,257.3694737919025,-15.780526208097456,251.0394031800502,-22.11059681994979,244.70933256819598,-28.440667431804002,1.0,1.0,26022.012520719443,26022.012520719443,275.59025230577845,2.440252305778472,275.59025230577845,275.59025230577845,77069.07430256461,77067.68108979415,1.3932127704611048,0.0,8546.071908451686,8546.071908451686,0.8854400033561984,3944.3591977005813,275.59025230577845,2.440252305778472,1.0,0.002,0.1416617892636489,0.0048464474201862125,0.00021878719923491182,0.0017812128075929343,0.1093935996174559,0.1093935996174559,0.0,6.827846014273442e-12,1.0,1.0001263017481705,0.062396842346799986,0.09250469232839278,0.0,1.1671069693220002e-05,14.993186741011083,0.0,1600046.6948273112,266.5724116933767,6.631787817923396e-05,1.0,1284645.4639647107,2597.5718838321363,,,,,,,,,,,,,,,,,,,2.0,15264.621165272181,1554.532553862559,0.37163811926250234,6.173730061729009,2.9225989399201744
3030.0,-30.198321722870297,4.99882241700443,35.05062155040635,24.507392243854724,4.968325669283184,-26.681656983647837,-40.178736951760925,1.451660917083826,-6.577538232476741,-6.577604468025923,40.10120954923383,41034.172599940415,25746.15432952506,25746.15432952506,66780.32692946547,77077.72523647753,77067.7188406576,25746.15432952506,102813.87317018266,102813.87317018266,102813.87317018266,130336.68057023372,125909.53363029943,4427.14693993429,0.0,90950.26712947414,54906.714441745855,40048.391875253656,27522.80740005105,67571.19927530471,20877.918592097685,1554.527541043212,0.0,0.8782544048745116,2.7208735949170557,0.001494314320929203,1.0,1.0,-6.515298058313306,333368.2484557601,1558901.7222621005,4.676215354891472,1558901.7222621005,4.676215354891472,0.758567913826224,0.092504613420265,3.924732111939724,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924732111939724,1.284962208518206,1.285252989891931,3.054356062709152,6471.813984199908,15264.61707562955,6452.902404957065,0.0003270321425066316,23173.62422081942,2363.0520331427574,19288.15711664561,1966.8446530309136,0.8323323504709691,0.8323323504709691,35483.96516850778,35405.22815468563,1.0027806235649532,0.8,4282.538677651899,4273.035954225843,1.0027806235649532,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.491138670961,4632.441516551485,6.192714180445714,4.99882241700443,-3.766662571398358,8.765484988402788,2.9226065692168497,3.5,0.8350304483476714,0.6,0.00022628388150926372,0.9896105230038106,0.00022865953448273144,199.086878771818,0.0,0.0,0.0,0.0014228721177525097,7.727551479528518e-05,0.00014900836671397853,0.0005848179217900418,0.09250459041894486,0.09250459041894486,0.09250459041894486,0.09251620964124466,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488762.7004696101,595.3176417216516,0.0,0.09250459041894486,0.092504613420265,0.092504613420265,0.37163774480802797,0.37163774480802797,0.5,9.814429576179728,0.0625443384404889,0.0625443384404889,-9.72022462519817e-12,6.623554918405716e-05,0.062306409712618915,-9.72022462519817e-12,27522.80740005105,20877.918592097685,0.758567913826224,0.9882957183782252,0.607273113989812,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663523118517275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53459871148124,260.53459871148124,-12.61540128851874,244.709455855134,276.3597415678065,124846.28305155857,124831.30050168754,14.982549871014012,0.0,nan,276.3597415678065,3.2097415678065317,270.02968442528635,-3.1203155747136293,263.69962728275453,-9.450372717245443,257.36957014022653,-15.780429859773449,251.03951299767982,-22.110487002320156,244.709455855134,-28.44054414486598,1.0,1.0,26022.012520719443,26022.012520719443,275.59030687957704,2.440306879577065,275.59030687957704,275.59030687957704,77069.10229652563,77067.7188406576,1.3834558680246118,0.0,8546.071908451686,8546.071908451686,0.8854402188985767,3944.3557724994225,275.59030687957704,2.440306879577065,1.0,0.002,0.14165013607597796,0.0048465053925615,0.00021876922420752744,0.0017812307827210036,0.10938461210376371,0.10938461210376371,0.0,6.928531099542612e-12,1.0,1.0001261187758468,0.06230640972233914,0.092504613420265,0.0,1.1654149364809863e-05,14.971448123298261,0.0,1600046.7534608438,266.57246176752324,6.623555890428179e-05,1.0,1284645.2928177756,2597.572576174152,,,,,,,,,,,,,,,,,,,2.0,15264.61707562955,1554.527541043212,0.37163774480802797,6.173730061729009,2.9226065692168497
3031.0,-30.19819562330666,4.998854315182468,35.05062031806625,24.50746876364576,4.968377373602058,-26.681538323635337,-40.17862508827818,1.4517200611256231,-6.577488680253964,-6.57755483810651,40.10120759979137,41034.180537481334,25746.170019990503,25746.170019990503,66780.35055747183,77077.7530026543,77067.75737958228,25746.170019990503,102813.92739957279,102813.92739957279,102813.92739957279,130336.65834011971,125909.3598733762,4427.29846674351,0.0,90950.25292587992,54906.6804101936,40048.41390631813,27522.730940546924,67571.14484686505,20877.86723702901,1554.5225963731082,0.0,0.8782546816379084,2.720878631367083,0.001494314320929203,1.0,1.0,-6.515333745003318,333368.9019613459,1558901.6380293039,4.676205935399632,1558901.6380293039,4.676205935399632,0.7585681552505898,0.09250453532617671,3.924728541123909,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924728541123909,1.2849619317615324,1.2852527130726286,3.054353941632781,6471.809489893601,15264.612987690114,6452.9035619835295,0.00032703316403298274,23173.641685759714,2363.053814071035,19288.160575075137,1966.84500569258,0.8323318724189898,0.8323318724189898,35483.93934117242,35405.22815468563,1.0027797112109869,0.8,4282.535560566137,4273.035954225843,1.0027797112109869,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.497664622775,4632.441516551485,6.192708233866572,4.998854315182468,-3.766613083447609,8.765467398630078,2.922614215174065,3.5,0.8350326329068757,0.6,0.00022628388150926372,0.9895975138043944,0.00022866254042953405,199.08677543951885,0.0,0.0,0.0,0.0014228721177525097,7.727649452690753e-05,0.0001490073869823562,0.0005848135445279486,0.09250451236248773,0.09250451236248773,0.09250451236248773,0.09251611576926481,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488761.0123851843,595.3181909356337,0.0,0.09250451236248773,0.09250453532617671,0.09250453532617671,0.3716373716455525,0.3716373716455525,0.5,9.814777645022327,0.06246175882819216,0.06246175882819216,-1.0459189070388675e-11,6.615785252961359e-05,0.06222109310317592,-1.0459189070388675e-11,27522.730940546924,20877.86723702901,0.7585681552505898,0.9882968641246884,0.6072737206166354,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663521600348229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53468819574044,260.53468819574044,-12.615311804259534,244.7095789771343,276.3597974143215,124845.89455572712,124830.93364095614,14.960914770992257,0.0,nan,276.3597974143215,3.2097974143215424,270.0297537269054,-3.1202462730945513,263.6997100394634,-9.450289960536566,257.36966635203544,-15.78033364796454,251.03962266458285,-22.110377335417127,244.7095789771343,-28.440421022865678,1.0,1.0,26022.012520719443,26022.012520719443,275.59036101904485,2.4403610190448717,275.59036101904485,275.59036101904485,77069.12999648275,77067.75737958228,1.3726169004658004,0.0,8546.071908451686,8546.071908451686,0.8854404447277451,3944.3521838295283,275.59036101904485,2.4403610190448717,1.0,0.002,0.14163849884918195,0.004846563200084574,0.00021875127359029622,0.001781248732163076,0.10937563679514811,0.10937563679514811,0.0,5.7533721710412156e-12,1.0,1.0001259461568766,0.062221093113635106,0.09250453532617671,0.0,1.1638186033892441e-05,14.950938934447615,0.0,1600046.8114885774,266.572511319746,6.615786298880266e-05,1.0,1284645.1234675108,2597.573261248355,,,,,,,,,,,,,,,,,,,2.0,15264.612987690114,1554.5225963731082,0.3716373716455525,6.173730061729009,2.922614215174065
3032.0,-30.19806955695912,4.998886081702183,35.05061909984686,24.507545388210588,4.968428614978715,-26.681419739775006,-40.17851703157646,1.451778785026057,-6.577439271516766,-6.577505344962955,40.1012055425568,41034.202458223735,25746.18582272382,25746.18582272382,66780.38828094755,77077.78066273397,77067.79402576057,25746.18582272382,102813.97984848439,102813.97984848439,102813.97984848439,130336.63395934056,125909.18419114602,4427.449768194542,0.0,90950.23803876057,54906.65978388109,40048.42028319941,27522.65411085617,67571.07439405558,20877.815607104847,1554.5176372955525,0.0,0.8782549580689185,2.720883654036051,0.001494314320929203,1.0,1.0,-6.515376887107664,333369.55366694264,1558901.5491396345,4.676196527224187,1558901.5491396345,4.676196527224187,0.7585683968927147,0.0925044573925252,3.9247248546974527,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9247248546974527,1.2849616569709723,1.2852524382198844,3.054351725909992,6471.804795042891,15264.60890316061,6452.904860288096,0.0003270342376291076,23173.65965919965,2363.0556468518457,19288.16445579437,1966.8454014158117,0.8323313943267141,0.832331394326714,35483.91267763252,35405.22815468563,1.0027787693181607,0.8,4282.532342559346,4273.035954225843,1.0027787693181607,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.504202535325,4632.441516551485,6.192702296493965,4.998886081702183,-3.7665637234166036,8.765449805118788,2.922621875152781,3.5,0.8350348214722231,0.6,0.00022628388150926372,0.9895845082161407,0.0002286655456209302,199.08667213454578,0.0,0.0,0.0,0.0014228721177525097,7.727744092858226e-05,0.00014900644058068145,0.0005848092808569996,0.09250443449982257,0.09250443449982257,0.09250443449982257,0.09251602053506852,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488759.3262844304,595.318739498119,0.0,0.09250443449982257,0.0925044573925252,0.0925044573925252,0.3716369998984945,0.3716369998984945,0.5,9.815125194688841,0.062377217542405106,0.062377217542405106,-1.0231815394945443e-11,6.607344619169453e-05,0.06212845785529453,-1.0231815394945443e-11,27522.65411085617,20877.815607104847,0.7585683968927147,0.9882984528483745,0.6072746781991916,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266352008836391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53477752902364,260.53477752902364,-12.615222470976335,244.70970195424434,276.3598531037805,124845.49905367524,124830.56338171622,14.935671959039169,0.0,nan,276.3598531037805,3.2098531037805174,270.0298228738929,-3.1201771261070803,263.699792643977,-9.450207356022986,257.3697624140847,-15.780237585915302,251.0397321841625,-22.11026781583749,244.70970195424434,-28.44029804575564,1.0,1.0,26022.012520719443,26022.012520719443,275.59041480026116,2.4404148002611805,275.59041480026116,275.59041480026116,77069.15767958382,77067.79402576057,1.3636538232531166,0.0,8546.071908451686,8546.071908451686,0.8854406778684435,3944.34847897094,275.59041480026116,2.4404148002611805,1.0,0.002,0.14162687895348283,0.004846620916296763,0.0002187333496746721,0.0017812666570594883,0.10936667483733604,0.10936667483733604,0.0,6.734160538229839e-12,1.0,1.0001257587256327,0.06212845786552634,0.0925044573925252,0.0,1.1620853805582022e-05,14.928671209298175,0.0,1600046.8693383476,266.5725607284832,6.607345642350992e-05,1.0,1284644.95458391,2597.5739444350224,,,,,,,,,,,,,,,,,,,2.0,15264.60890316061,1554.5176372955525,0.3716369998984945,6.173730061729009,2.922621875152781
