time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3033.0,-30.197943593192665,4.998917715882237,35.05061789188597,24.50762204770001,4.968479450417951,-26.681301288839034,-40.17840523794291,1.4518371333158637,-6.577389994285454,-6.577455977911291,40.10120340205106,41034.20769618276,25746.201708303444,25746.201708303444,66780.40940448621,77077.80819453699,77067.82914137744,25746.201708303444,102814.03084968089,102814.03084968089,102814.03084968089,130336.6079138176,125909.00708331417,4427.600830503439,0.0,90950.22253917558,54906.62199053142,40048.445054049065,27522.577064136705,67571.02211818576,20877.76381204213,1554.5126710872808,0.0,0.8782552341323413,2.7208886639916785,0.001494314320929203,1.0,1.0,-6.515426052191003,333370.2037133289,1558901.4566508522,4.676187131563143,1558901.4566508522,4.676187131563143,0.7585686385177535,0.09250437963309044,3.92472106511675,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92472106511675,1.2849613839381482,1.2852521651252742,3.054349425730032,6471.799921237569,15264.604822168994,6452.906284896736,0.00032703535770614513,23173.678085698568,2363.057525831815,19288.16871404493,1966.8458356365252,0.8323309162540086,0.8323309162540086,35483.88526798345,35405.22815468563,1.0027778010691206,0.8,4282.529034505082,4273.035954225843,1.0027778010691206,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.5107519179755,4632.441516551485,6.192696361981987,4.998917715882237,-3.766514483694148,8.765432199576384,2.922629548578199,3.5,0.8350370138794855,0.6,0.00022628388150926372,0.989571513394769,0.00022866854840332542,199.08656891373982,0.0,0.0,0.0,0.0014228721177525097,7.727842007100507e-05,0.00014900546143825866,0.0005848048733241753,0.09250435681330664,0.09250435681330664,0.09250435681330664,0.09251592440432174,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488757.6424446779,595.3192873200697,0.0,0.09250435681330664,0.09250437963309044,0.09250437963309044,0.3716366293847291,0.3716366293847291,0.5,9.81547219226896,0.062289923682044446,0.062289923682044446,-6.252776074688882e-13,6.598362585918949e-05,0.062029925720310075,-6.252776074688882e-13,27522.577064136705,20877.76381204213,0.7585686385177535,0.9882995300512589,0.6072752255310194,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663518582620472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53486669254596,260.53486669254596,-12.615133307454016,244.70982479140008,276.35990859367604,124845.09762439843,124830.19033465628,14.907289742137348,0.0,nan,276.35990859367604,3.2099085936760616,270.02989183322836,-3.1201081667716153,263.6998750727749,-9.45012492722509,257.3698583123329,-15.780141687667083,251.03984155186362,-22.11015844813636,244.70982479140008,-28.440175208599896,1.0,1.0,26022.012520719443,26022.012520719443,275.59046827629027,2.4404682762902894,275.59046827629027,275.59046827629027,77069.18509257874,77067.82914137744,1.3559512013016501,0.0,8546.071908451686,8546.071908451686,0.8854409175328886,3944.344670442334,275.59046827629027,2.4404682762902894,1.0,0.002,0.14161527749070676,0.004846678531574744,0.00021871545416718067,0.0017812845531636828,0.10935772708359033,0.10935772708359033,0.0,7.330863346921568e-12,1.0,1.000125559359506,0.06202992572093535,0.09250437963309044,0.0,1.160241861502112e-05,14.904986580290197,0.0,1600046.9270260485,266.5726100057145,6.59836264844671e-05,1.0,1284644.786130488,2597.5746258817244,,,,,,,,,,,,,,,,,,,2.0,15264.604822168994,1554.5126710872808,0.3716366293847291,6.173730061729009,2.922629548578199
3034.0,-30.1978176509186,4.998949217341264,35.05061669105231,24.507698777038627,4.96852994633579,-26.681182891182985,-40.17829721616579,1.4518951739454307,-6.57734083277353,-6.577406722241744,40.10120119166642,41034.227272037,25746.217640101506,25746.217640101506,66780.44491213851,77077.83565236683,77067.86299787082,25746.217640101506,102814.08063797232,102814.08063797232,102814.08063797232,130336.58049116582,125908.82885041292,4427.751640752905,0.0,90950.20654021134,54906.5981099615,40048.4538113887,27522.499853193498,67570.9536645822,20877.71189063421,1554.5076999382766,0.0,0.8782555098571482,2.7208936627157345,0.001494314320929203,1.0,1.0,-6.515480070799242,333370.85229460377,1558901.3611419566,4.676177747430471,1558901.3611419566,4.676177747430471,0.7585688800798276,0.09250430202392715,3.924717190724104,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924717190724104,1.2849611123450928,1.2852518934707586,3.05434705612326,6471.794900325164,15264.60074332455,6452.907812960188,0.0003270365159648668,23173.69688577005,2363.0594429055845,19288.173281528845,1966.8463013902654,0.8323304381085983,0.8323304381085983,35483.8572448928,35405.22815468563,1.002776811150379,0.8,4282.525652414918,4273.035954225843,1.002776811150379,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.517312407975,4632.441516551485,6.1926904220609655,4.998949217341264,-3.76646535346636,8.765414570807623,2.922637235025352,3.5,0.8350392100072435,0.6,0.00022628388150926372,0.9895585209746444,0.00022867155070969454,199.08646571065276,0.0,0.0,0.0,0.0014228721177525097,7.727936618859113e-05,0.00014900451532067258,0.0005848005827745568,0.09250427927855184,0.09250427927855184,0.09250427927855184,0.09251582756079649,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488755.96105937596,595.3198343391982,0.0,0.09250427927855184,0.09250430202392715,0.09250430202392715,0.3716362599673569,0.3716362599673569,0.5,9.815818611081676,0.0621994740338323,0.0621994740338323,4.905587047687732e-11,6.588946820329511e-05,0.061926651442490765,4.905587047687732e-11,27522.499853193498,20877.71189063421,0.7585688800798276,0.9883010567474345,0.6072761304469407,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663517083150202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5349556843506,260.5349556843506,-12.615044315649357,244.70994750724927,276.3599638614406,124844.69220569397,124829.81362471772,14.878580976254394,0.0,nan,276.3599638614406,3.209963861440599,270.02996059059706,-3.1200394094029207,263.6999573197768,-9.450042680223191,257.36995404894617,-15.780045951053808,251.0399507780939,-22.11004922190608,244.70994750724927,-28.44005249275071,1.0,1.0,26022.012520719443,26022.012520719443,275.5905214936037,2.4405214936037396,275.5905214936037,275.5905214936037,77069.21245434617,77067.86299787082,1.3494564753491431,0.0,8546.071908451686,8546.071908451686,0.8854411625610554,3944.3407766777245,275.5905214936037,2.4405214936037396,1.0,0.002,0.14160369534763378,0.00484673604493358,0.00021869758844404163,0.0017813024191349516,0.10934879422202082,0.10934879422202082,0.0,7.578992988754862e-12,1.0,1.0001253503954675,0.061926651393434895,0.09250430202392715,0.0,1.1583096445887207e-05,14.880162509643567,0.0,1600046.984571695,266.57265916722645,6.588941914742463e-05,1.0,1284644.6180569483,2597.5753057919537,,,,,,,,,,,,,,,,,,,2.0,15264.60074332455,1554.5076999382766,0.3716362599673569,6.173730061729009,2.922637235025352
3035.0,-30.197691801307073,4.998980585844462,35.050615495029696,24.507775576226436,4.968580162751788,-26.68106460490742,-40.17818542253224,1.4519529537227192,-6.577291779428265,-6.577357571443452,40.101198928664296,41034.23052671191,25746.23360069477,25746.23360069477,66780.46412740668,77077.8630059162,77067.89589387886,25746.23360069477,102814.12949457363,102814.12949457363,102814.12949457363,130336.55203109232,125908.64984126862,4427.902189823701,0.0,90950.19011217043,54906.557583145855,40048.48058780508,27522.422536518694,67570.90312432378,20877.659885654106,1554.5027264297314,0.0,0.878255785211969,2.7208986508397763,0.001494314320929203,1.0,1.0,-6.515537642673564,333371.4994947468,1558901.263361637,4.676168375893819,1558901.263361637,4.676168375893819,0.7585691215209036,0.0925042245521973,3.9247132452382054,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9247132452382054,1.2849608419727738,1.2852516230372555,3.054344628286629,6471.789756030676,15264.596668248336,6452.909428738702,0.0003270377063154894,23173.715996326333,2363.0613916399925,19288.17811119895,1966.8467938795566,0.8323299601262333,0.8323299601262333,35483.82870758616,35405.22815468563,1.0027758030671017,0.8,4282.52220826433,4273.035954225843,1.0027758030671017,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.523883718838,4632.441516551485,6.192684472966919,4.998980585844462,-3.7664163280431993,8.765396913887662,2.9226449341586287,3.5,0.8350414097596082,0.6,0.00022628388150926372,0.9895455382975259,0.00022867455084338637,199.0863625836047,0.0,0.0,0.0,0.0014228721177525097,7.728034535356736e-05,0.00014900353615569637,0.0005847961519375914,0.09250420188829357,0.09250420188829357,0.09250420188829357,0.09251573017628272,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488754.2823057838,595.3203804986807,0.0,0.09250420188829357,0.0925042245521973,0.0925042245521973,0.37163589153414184,0.37163589153414184,0.5,9.816164431685928,0.06210580766577323,0.06210580766577323,6.59383658785373e-12,6.579201516387911e-05,0.06181992876986442,6.59383658785373e-12,27522.422536518694,20877.659885654106,0.7585691215209036,0.9883020803279369,0.6072766328313384,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663515589971175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53504450183306,260.53504450183306,-12.614955498166921,244.7100701052971,276.3600188983585,124844.28364446906,124829.4342091812,14.849435287857208,0.0,nan,276.3600188983585,3.2100188983584985,270.03002913974046,-3.1199708602595138,263.7000393811494,-9.449960618850582,257.3700496225372,-15.779950377462796,251.04005986391576,-22.10994013608422,244.7100701052971,-28.439929894702885,1.0,1.0,26022.012520719443,26022.012520719443,275.5905744936568,2.4405744936568112,275.5905744936568,275.5905744936568,77069.23981397063,77067.89589387886,1.3439200917782728,0.0,8546.071908451686,8546.071908451686,0.8854414120853307,3944.3368114643963,275.5905744936568,2.4405744936568112,1.0,0.002,0.14159213316906055,0.004846793457166308,0.000218679753503988,0.0017813202548415097,0.109339876751994,0.109339876751994,0.0,8.345497903849974e-12,1.0,1.0001251344521405,0.06181992876327058,0.0925042245521973,0.0,1.1563129312573135e-05,14.854509899978488,0.0,1600047.041985826,266.5727082205717,6.579200857004253e-05,1.0,1284644.4503415248,2597.575984253747,,,,,,,,,,,,,,,,,,,2.0,15264.596668248336,1554.5027264297314,0.37163589153414184,6.173730061729009,2.9226449341586287
3036.0,-30.197565964474578,4.999011821580057,35.050614301639506,24.50785244526344,4.968630120682472,-26.68094635595579,-40.17807362889869,1.4520104995484056,-6.577242811844542,-6.577308503264469,40.10119661238364,41034.23308164833,25746.249538906042,25746.249538906042,66780.48262055436,77077.89030138723,77067.92786446329,25746.249538906042,102814.17740336934,102814.17740336934,102814.17740336934,130336.52257100103,125908.47010216073,4428.052468840288,0.0,90950.17330240807,54906.51603290465,40048.508077226026,27522.345167631698,67570.85324485772,20877.607835365165,1554.4977529003163,0.0,0.8782560603212493,2.720903630638538,0.001494314320929203,1.0,1.0,-6.515598755959218,333372.14560895186,1558901.1632783508,4.67615901271774,1558901.1632783508,4.67615901271774,0.7585693627561494,0.09250414721090884,3.924709235551923,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924709235551923,1.284960572695311,1.2852513536988563,3.054342147883589,6471.784500354274,15264.592595513855,6452.911123186523,0.0003270389255992454,23173.735388735866,2363.0633691154335,19288.18317601688,1966.8473103472522,0.8323294821685221,0.8323294821685221,35483.799705918645,35405.22815468563,1.002774778580437,0.8,4282.518708070307,4273.035954225843,1.002774778580437,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.5304656012795,4632.441516551485,6.192678502761737,4.999011821580057,-3.766367390689327,8.765379212269384,2.9226526456859956,3.5,0.8350436130531416,0.6,0.00022628388150926372,0.9895325571223901,0.00022867755070869877,199.08625946713516,0.0,0.0,0.0,0.0014228721177525097,7.728132453001413e-05,0.00014900255697924958,0.0005847917114973124,0.09250412460717192,0.09250412460717192,0.09250412460717192,0.0925156324804225,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488752.6062729778,595.3209257694965,0.0,0.09250412460717192,0.09250414721090884,0.09250414721090884,0.37163552400162253,0.37163552400162253,0.5,9.81650963494598,0.062008868198120126,0.062008868198120126,3.865352482534945e-11,6.569141993395533e-05,0.061709747305258134,3.865352482534945e-11,27522.345167631698,20877.607835365165,0.7585693627561494,0.9883030835582426,0.607277118922146,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663514103094515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53513315202287,260.53513315202287,-12.614866847977112,244.71019260240757,276.3600737016171,124843.87275762265,124829.05129173138,14.821465891277803,0.0,nan,276.3600737016171,3.210073701617148,270.0300974817906,-3.119902518209358,263.70012126194985,-9.449878738050131,257.370145042114,-15.77985495788596,251.04016882225812,-22.109831177741853,244.71019260240757,-28.439807397592404,1.0,1.0,26022.012520719443,26022.012520719443,275.5906273028041,2.440627302804103,275.5906273028041,275.5906273028041,77069.26717681305,77067.92786446329,1.33931234976626,0.0,8546.071908451686,8546.071908451686,0.8854416656697863,3944.3327817296827,275.5906273028041,2.440627302804103,1.0,0.002,0.14158059159864636,0.004846850759628966,0.00021866195035120237,0.0017813380556177551,0.10933097517560118,0.10933097517560118,0.0,5.968957533103447e-12,1.0,1.0001249115081516,0.06170974726660461,0.09250414721090884,0.0,1.1542515241176824e-05,14.828026214953029,0.0,1600047.0992947074,266.57275718815544,6.56913812804305e-05,1.0,1284644.28290772,2597.5766615765533,,,,,,,,,,,,,,,,,,,2.0,15264.592595513855,1554.4977529003163,0.37163552400162253,6.173730061729009,2.9226526456859956
3037.0,-30.197413257936322,4.999042929652162,35.05061311321257,24.50793367987501,4.968682243031366,-26.68080370821071,-40.177943150605984,1.4520726802904147,-6.57719364924742,-6.5772592449625025,40.10119436809509,41034.265910518996,25746.26485830529,25746.26485830529,66780.53076882429,77077.92617236865,77067.96161476344,25746.26485830529,102814.22647306873,102814.22647306873,102814.22647306873,130336.49438698786,125908.29189723395,4428.202489753905,0.0,90950.15526466919,54906.494951477034,40048.51145910239,27522.26791391913,67570.77937302152,20877.55588071544,1554.492780133251,0.0,0.8782563361868627,2.7209086296561305,0.001494314320929203,1.0,1.0,-6.515654137272065,333372.79422605434,1558901.0663066816,4.676149623804088,1558901.0663066816,4.676149623804088,0.7585696042932861,0.0925040699621363,3.924705209458652,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924705209458652,1.2849602817295471,1.2852510626672482,3.054339706263938,6471.7793268552205,15264.588526718357,6452.912762296187,0.0003270401237288853,23173.75456517771,2363.0653245682993,19288.188075425354,1966.8478099478777,0.8323290048307043,0.8323290048307043,35483.77058557505,35405.22815468563,1.0027737499017386,0.8,4282.515193553336,4273.035954225843,1.0027737499017386,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.537057914596,4632.441516551485,6.192672368197607,4.999042929652162,-3.766318333739838,8.765361263392,2.9226603694426405,3.5,0.8350458198407544,0.6,0.00022628388150926372,0.9895168043476888,0.00022868119117839037,199.08613433254035,0.0,0.0,0.0,0.0014228721177525097,7.728246737588698e-05,0.00014900141413337674,0.0005847866262659698,0.09250404747216634,0.09250404747216634,0.09250404747216634,0.09251553556191583,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488750.9334312197,595.3214700047866,0.0,0.09250404747216634,0.0925040699621363,0.0925040699621363,0.3716351572873765,0.3716351572873765,0.5,9.81685424900007,0.06191032000265295,0.06191032000265295,-4.860112312599085e-11,6.559571505704298e-05,0.06160510769041139,-4.860112312599085e-11,27522.26791391913,20877.55588071544,0.7585696042932861,0.9883048765823065,0.6072782686727813,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663512622511304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53522430480655,260.53522430480655,-12.61477569519343,244.7103196777422,276.3601289318587,124843.59683751482,124828.35696250886,15.23987500597605,0.0,nan,276.3601289318587,3.210128931858719,270.0301670810362,-3.119832918963766,263.7002052302231,-9.449794769776872,257.3702433794057,-15.779756620594299,251.04028152857336,-22.109718471426618,244.7103196777422,-28.43968032225777,1.0,1.0,26022.012520719443,26022.012520719443,275.590680510324,2.4406805103240004,275.590680510324,275.590680510324,77069.30816296492,77067.96161476344,1.3465482014871668,0.0,8546.071908451686,8546.071908451686,0.8854419202918252,3944.328735505945,275.590680510324,2.4406805103240004,1.0,0.002,0.14156906960496263,0.004846908027077466,0.00021864417751516838,0.0017813558308345534,0.10932208875758419,0.10932208875758419,0.0,8.349721521833109e-12,1.0,1.000124699780297,0.06160510773901251,0.0925040699621363,0.0,1.152293781563479e-05,14.802874250355725,0.0,1600047.1568395107,266.57280635075256,6.55957636581661e-05,1.0,1284644.114825525,2597.5773415225617,,,,,,,,,,,,,,,,,,,2.0,15264.588526718357,1554.492780133251,0.3716351572873765,6.173730061729009,2.9226603694426405
3038.0,-30.197287304741558,4.999073817634155,35.050611887910335,24.50798072330656,4.968708304771896,-26.680687743784713,-40.177835478074826,1.452108746966407,-6.577149827814424,-6.5772152418845815,40.101190938625834,41034.30752412315,25746.291473576875,25746.291473576875,66780.59899770003,77077.9714170238,77067.96255130575,25746.291473576875,102814.25402488263,102814.25402488263,102814.25402488263,130336.44408603557,125908.09199453433,4428.3520915012305,0.0,90950.15429688244,54906.49041641321,40048.515422743585,27522.19006115295,67570.70548389654,20877.503161694767,1554.4879055256583,0.0,0.8782565880470514,2.7209130966395882,0.001494314320929203,1.0,1.0,-6.515808787658727,333373.3736471623,1558900.9181230105,4.676141051903351,1558900.9181230105,4.676141051903351,0.7585698345700682,0.09250399416245308,3.9247033011038677,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9247033011038677,1.284960112960828,1.2852508938603373,3.0543386222787077,6471.777030020591,15264.58500040719,6452.912660109439,0.000327040595583348,23173.765586637255,2363.0664484443982,19288.187769982327,1966.847778801357,0.8323285957938801,0.8323285957938801,35483.75678262719,35405.22815468563,1.002773262311466,0.8,4282.513527683759,4273.035954225843,1.002773262311466,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.543661784072,4632.441516551485,6.192668933398214,4.999073817634155,-3.766273302033917,8.765347119668071,2.9226681067470253,3.5,0.8350480304991501,0.6,0.00022628388150926372,0.9895038115758158,0.00022868419389805033,199.08603112095497,0.0,0.0,0.0,0.0014228721177525097,7.728341048022007e-05,0.00014900047102904367,0.0005847826405137188,0.0925039712561449,0.0925039712561449,0.0925039712561449,0.0925154238654644,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488749.26001093694,595.3220143693718,0.0,0.0925039712561449,0.09250399416245308,0.09250399416245308,0.3716347914983452,0.3716347914983452,0.5,9.817197794512126,0.06179364943886867,0.06179364943886867,4.274625098332763e-11,6.541407014992728e-05,0.06140645422584612,4.274625098332763e-11,27522.19006115295,20877.503161694767,0.7585698345700682,0.9883069670423256,0.6072795485893284,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26635111479796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5353127038915,260.5353127038915,-12.614687296108457,244.71044564094157,276.36017976683087,124842.95133754215,124828.17185342613,14.779484115996432,0.0,nan,276.36017976683087,3.2101797668308905,270.03023294164814,-3.11976705835184,263.70028611648786,-9.449713883512118,257.3703392913124,-15.779660708687572,251.04039246612817,-22.10960753387181,244.71044564094157,-28.439554359058405,1.0,1.0,26022.012520719443,26022.012520719443,275.59072462298934,2.4407246229893644,275.59072462298934,275.59072462298934,77069.29142919672,77067.96255130575,1.328877890962758,0.0,8546.071908451686,8546.071908451686,0.8854420409818073,3944.326817609387,275.59072462298934,2.4407246229893644,1.0,0.002,0.1415575847674969,0.00484696415999958,0.00021862645970033471,0.0017813735380872646,0.10931322985016735,0.10931322985016735,0.0,-2.2124008354496016e-12,1.0,1.000124297774313,0.06140645418309987,0.09250399416245308,0.0,1.1485775244187977e-05,14.755131847058587,0.0,1600047.2079946941,266.57285017218555,6.54140274036763e-05,1.0,1284643.964674911,2597.57794892983,,,,,,,,,,,,,,,,,,,2.0,15264.58500040719,1554.4879055256583,0.3716347914983452,6.173730061729009,2.9226681067470253
3039.0,-30.197162182391878,4.999104682760215,35.05061056752674,24.508084973227255,4.968784990745307,-26.680567465072926,-40.1777234050445,1.4521902583982984,-6.5770951025886575,-6.577160316220881,40.10118572219519,41034.293799192244,25746.29364049808,25746.29364049808,66780.58743969032,77077.97845069149,77067.97341674546,25746.29364049808,102814.26705724353,102814.26705724353,102814.26705724353,130336.36293635823,125907.86232555844,4428.500610799796,0.0,90950.12397810184,54906.439267320384,40048.538567534946,27522.0958791147,67570.63444664964,20877.439356084567,1554.4819942852287,0.0,0.8782569059862455,2.7209186720709524,0.001494314320929203,1.0,1.0,-6.51597264147307,333374.0968926658,1558900.6927288997,4.67613023105034,1558900.6927288997,4.67613023105034,0.7585701120940986,0.09250390839667566,3.9246981188377723,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9246981188377723,1.2849597315402042,1.2852505123533997,3.054335495894079,6471.77040558672,15264.580943227595,6452.915315087882,0.00032704216998766445,23173.788460712247,2363.068780950911,19288.195705890565,1966.8485880387866,0.8323281166819515,0.8323281166819515,35483.719299784825,35405.22815468563,1.002771938227203,0.8,4282.50900390178,4273.035954225843,1.002771938227203,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.550253230506,4632.441516551485,6.192659636643635,4.999104682760215,-3.7662200134466293,8.765324696206843,2.922675829504347,3.5,0.8350502370012419,0.6,0.00022628388150926372,0.9894909046924193,0.0002286871768463637,199.0859285903065,0.0,0.0,0.0,0.0014228721177525097,7.728439213985329e-05,0.00014899948936941042,0.0005847780156359138,0.09250388649960839,0.09250388649960839,0.09250388649960839,0.09251529512222893,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488747.5843009102,595.322559390506,0.0,0.09250388649960839,0.09250390839667566,0.09250390839667566,0.37163442470700786,0.37163442470700786,0.5,9.817540022713406,0.061652610942303454,0.061652610942303454,-3.2741809263825417e-11,6.521363224010202e-05,0.061187674747827714,-3.2741809263825417e-11,27522.0958791147,20877.439356084567,0.7585701120940986,0.9883078350021547,0.6072799839047072,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663509683880443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.535403376633,260.535403376633,-12.614596623366992,244.7105710109303,276.3602357423296,124842.80462418414,124827.6450078817,15.159616302438826,0.0,nan,276.3602357423296,3.210235742329644,270.0303027960353,-3.1196972039646766,263.7003698497825,-9.449630150217502,257.37043690350316,-15.779563096496815,251.04050395721706,-22.109496042782922,244.7105710109303,-28.439428989069683,1.0,1.0,26022.012520719443,26022.012520719443,275.5907808200488,2.440780820048815,275.5907808200488,275.5907808200488,77069.38601508693,77067.97341674546,1.4125983414705843,0.0,8546.071908451686,8546.071908451686,0.8854423687235425,3944.321609431961,275.5907808200488,2.440780820048815,1.0,0.002,0.141546140852918,0.004847022173705622,0.00021860880999098319,0.0017813912109708322,0.10930440499549159,0.10930440499549159,0.0,2.096181518293494e-11,1.0,1.0001238550462084,0.06118767478056952,0.09250390839667566,0.0,1.1444848032000834e-05,14.702552805927803,0.0,1600047.2719164006,266.5729048974113,6.521366498191128e-05,1.0,1284643.7772540213,2597.5787071075824,,,,,,,,,,,,,,,,,,,2.0,15264.580943227595,1554.4819942852287,0.37163442470700786,6.173730061729009,2.922675829504347
3040.0,-30.197036496586847,4.999135335818247,35.0506093889017,24.50814794227483,4.968822266705623,-26.68045062026607,-40.17761559281496,1.4522363799885383,-6.57705099168038,-6.577116268709495,40.10118718897058,41034.319670405675,25746.31985064433,25746.31985064433,66780.63952105,77078.01568898684,77068.04404430786,25746.31985064433,102814.36389495218,102814.36389495218,102814.36389495218,130336.40307320021,125907.75286941814,4428.650203782073,0.0,90950.11478815538,54906.4187285634,40048.551177324414,27522.039178248033,67570.59035557245,20877.401872885424,1554.478125055442,0.0,0.8782571394403114,2.720923140330953,0.001494314320929203,1.0,1.0,-6.5158595260987795,333374.67689997324,1558900.7561055731,4.676122285596727,1558900.7561055731,4.676122285596727,0.7585703129652479,0.09250383930952732,3.9246948555542764,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9246948555542764,1.2849595157211817,1.2852502964855383,3.054333469293425,6471.766111463119,15264.576873601842,6452.916341444611,0.0003270431402733115,23173.805387555585,2363.070507008569,19288.198773739514,1966.8489008723177,0.8323276411088419,0.8323276411088419,35483.6956967577,35405.22815468563,1.0027711044486505,0.8,4282.5061552664565,4273.035954225843,1.0027711044486505,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.556882723716,4632.441516551485,6.192656066265842,4.999135335818247,-3.7661749888258114,8.765310324644059,2.9226835968467655,3.5,0.835052456241933,0.6,0.00022628388150926372,0.9894779398691294,0.00022869017326368344,199.0858255980448,0.0,0.0,0.0,0.0014228721177525097,7.728533648955696e-05,0.00014899854501970676,0.0005847738231239154,0.0925038168127037,0.0925038168127037,0.0925038168127037,0.09251524136335704,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488745.9386404228,595.3230949613601,0.0,0.0925038168127037,0.09250383930952732,0.09250383930952732,0.3716340559057436,0.3716340559057436,0.5,9.817882723687546,0.06155752392459135,0.06155752392459135,7.73070496506989e-12,6.527702913672329e-05,0.06125674261073755,7.73070496506989e-12,27522.039178248033,20877.401872885424,0.7585703129652479,0.9883092506611895,0.6072807630431134,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266350822086488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.535492378121,260.535492378121,-12.614507621879,244.7106956346125,276.3602891216222,124842.24727397427,124827.3670738367,14.880200137597074,0.0,nan,276.3602891216222,3.2102891216222247,270.03037042420743,-3.119629575792544,263.70045172683274,-9.449548273167238,257.37053302942957,-15.779466970570411,251.04061433202153,-22.109385667978444,244.7106956346125,-28.43930436538747,1.0,1.0,26022.012520719443,26022.012520719443,275.59083313189063,2.440833131890656,275.59083313189063,275.59083313189063,77069.37711723614,77068.04404430786,1.3330729282897664,0.0,8546.071908451686,8546.071908451686,0.8854425751031424,3944.3183298320478,275.59083313189063,2.440833131890656,1.0,0.002,0.14153468401548924,0.004847078150492215,0.00021859113543353098,0.0017814088577601712,0.10929556771676549,0.10929556771676549,0.0,-6.806297712935727e-12,1.0,1.0001239948746998,0.06125674260300684,0.09250383930952732,0.0,1.1457762287355616e-05,14.719141301580978,0.0,1600047.3237610173,266.5729490083196,6.527702140601832e-05,1.0,1284643.6269518791,2597.5793151282983,,,,,,,,,,,,,,,,,,,2.0,15264.576873601842,1554.478125055442,0.3716340559057436,6.173730061729009,2.9226835968467655
3041.0,-30.196911188762098,4.999165906772561,35.05060815800079,24.508228722866647,4.9688794537330425,-26.680332124529947,-40.17750376425681,1.4523003758455275,-6.576999628159285,-6.577064746245743,40.10118331185102,41034.32517056386,25746.32916286101,25746.32916286101,66780.65433342487,77078.03980078072,77068.06296280639,25746.32916286101,102814.3921256674,102814.3921256674,102814.3921256674,130336.34539907928,125907.54667624812,4428.798722831153,0.0,90950.09961905696,54906.38493497302,40048.57187120437,27521.953273411887,67570.52514461626,20877.3438227618,1554.472687708678,0.0,0.8782574338096218,2.7209283699446942,0.001494314320929203,1.0,1.0,-6.515981429234046,333375.3553358496,1558900.588580511,4.67611226693719,1558900.588580511,4.67611226693719,0.7585705714765077,0.0925037585011069,3.9246913412077618,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9246913412077618,1.284959216262345,1.2852499969589355,3.0543314461168647,6471.7618245947615,15264.572819434723,6452.917370197803,0.0003270441092172397,23173.822273388894,2363.072228884369,19288.201848751647,1966.8492144362906,0.8323271673184788,0.8323271673184787,35483.670277810634,35405.22815468563,1.0027702065227566,0.8,4282.5030874688355,4273.035954225843,1.0027702065227566,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.563501513744,4632.441516551485,6.192648447458932,4.999165906772561,-3.766124331100195,8.765290237872755,2.9226913516572055,3.5,0.8350546719020587,0.6,0.00022628388150926372,0.9894650142179003,0.00022869316070576236,199.08572291562217,0.0,0.0,0.0,0.0014228721177525097,7.728631603038888e-05,0.00014899756547887485,0.0005847694550959766,0.09250373648686396,0.09250373648686396,0.09250373648686396,0.09251512658034575,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488744.2721117303,595.3236370593538,0.0,0.09250373648686396,0.0925037585011069,0.0925037585011069,0.3716336922593896,0.3716336922593896,0.5,9.818224391968533,0.06144406866428653,0.06144406866428653,-1.0516032489249483e-11,6.511808646791906e-05,0.06108331701170755,-1.0516032489249483e-11,27521.953273411887,20877.3438227618,0.7585705714765077,0.9883104236721427,0.6072814305163545,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663506767901616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5355817879608,260.5355817879608,-12.614418212039197,244.7108197634015,276.3603438125093,124841.92780675093,124826.9793340071,14.948472743830242,0.0,nan,276.3603438125093,3.210343812509336,270.0304390026829,-3.1195609973170804,263.7005341928831,-9.449465807116894,257.3706293830573,-15.779370616942686,251.0407245732305,-22.10927542676947,244.7108197634015,-28.439180236598474,1.0,1.0,26022.012520719443,26022.012520719443,275.5908868680613,2.440886868061341,275.5908868680613,275.5908868680613,77069.4219029745,77068.06296280639,1.3589401681092568,0.0,8546.071908451686,8546.071908451686,0.8854427973606704,3944.3147979138007,275.5908868680613,2.440886868061341,1.0,0.002,0.1415232596227265,0.004847135458369903,0.0002185735143384737,0.0017814264971517083,0.10928675716923685,0.10928675716923685,0.0,1.1490182069695543e-11,1.0,1.0001236439331738,0.06108331702222358,0.0925037585011069,0.0,1.1425318625115734e-05,14.67746074898086,0.0,1600047.383797601,266.5730003718407,6.511809698395155e-05,1.0,1284643.4511433314,2597.580026330921,,,,,,,,,,,,,,,,,,,2.0,15264.572819434723,1554.472687708678,0.3716336922593896,6.173730061729009,2.9226913516572055
3042.0,-30.196785787239524,4.999196329016977,35.05060697088104,24.508306045923405,4.9689270581879095,-26.68021450270288,-40.17739584725348,1.4523557618069374,-6.576952189057465,-6.5770172566191505,40.1011821192065,41034.33543131496,25746.347303182265,25746.347303182265,66780.68273449723,77078.06645795441,77068.10687285084,25746.347303182265,102814.4541760331,102814.4541760331,102814.4541760331,130336.33651841845,125907.38906733065,4428.947451087806,0.0,90950.07930321239,54906.34822984997,40048.590081513794,27521.882342385354,67570.47242389915,20877.296303661,1554.4680595128266,0.0,0.8782576960698525,2.7209331889597776,0.001494314320929203,1.0,1.0,-6.515989088465972,333375.98066950083,1558900.5370484728,4.676103341091994,1558900.5370484728,4.676103341091994,0.7585707999161347,0.09250368411371272,3.9246867361432862,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9246867361432862,1.2849589570923123,1.2852497377302536,3.0543284783385762,6471.755536228692,15264.568761884926,6452.919790928643,0.0003270455965376099,23173.844288165346,2363.074473766816,19288.209084478123,1966.8499522750506,0.8323266888579389,0.8323266888579389,35483.636969793384,35405.22815468563,1.0027690299152088,0.8,4282.499067544019,4273.035954225843,1.0027690299152088,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.570142761439,4632.441516551485,6.192642918606699,4.999196329016977,-3.766076748759007,8.765273077775984,2.9226991327881207,3.5,0.8350568950823202,0.6,0.00022628388150926372,0.9894520790839618,0.0002286961504176717,199.0856201565257,0.0,0.0,0.0,0.0014228721177525097,7.728726131958878e-05,0.00014899662018967493,0.0005847650589885961,0.09250366197247564,0.09250366197247564,0.09250366197247564,0.09251504260987171,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488742.61990829004,595.3241746272,0.0,0.09250366197247564,0.09250368411371272,0.09250368411371272,0.3716333277362466,0.3716333277362466,0.5,9.81856578269417,0.061343731724093686,0.061343731724093686,-5.9685589803848416e-12,6.50675617066554e-05,0.06102816815320011,-5.9685589803848416e-12,27521.882342385354,20877.296303661,0.7585707999161347,0.9883116151024189,0.607282056189997,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663505318830302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53567066928537,260.53567066928537,-12.614329330714611,244.71094341635364,276.36039792220873,124841.46097951943,124826.60087007428,14.860109445147053,0.0,nan,276.36039792220873,3.210397922208756,270.0305070210303,-3.1194929789696744,263.70061611988257,-9.44938388011741,257.3707252187065,-15.779274781293452,251.04083431753037,-22.10916568246961,244.71094341635364,-28.439056583646334,1.0,1.0,26022.012520719443,26022.012520719443,275.59093949572616,2.440939495726184,275.59093949572616,275.59093949572616,77069.44307019748,77068.10687285084,1.3361973466380732,0.0,8546.071908451686,8546.071908451686,0.8854430885983348,3944.3101698240025,275.59093949572616,2.440939495726184,1.0,0.002,0.14151184555020865,0.0048471919312479345,0.00021855590736768747,0.001781444097484014,0.10927795368384373,0.10927795368384373,0.0,4.851701505825812e-12,1.0,1.0001235323653055,0.06102816815916867,0.09250368411371272,0.0,1.1414998456627821e-05,14.664201162345778,0.0,1600047.4393844663,266.5730478109425,6.506756767521438e-05,1.0,1284643.289095794,2597.580681866041,,,,,,,,,,,,,,,,,,,2.0,15264.568761884926,1554.4680595128266,0.3716333277362466,6.173730061729009,2.9226991327881207
3043.0,-30.19666046271712,4.9992266302522514,35.050605777878836,24.508377361949556,4.968976766198702,-26.680096739821177,-40.17728412346912,1.4524130307862995,-6.576903227727655,-6.5769681865294745,40.10117957266567,41034.34922627805,25746.36170300461,25746.36170300461,66780.71092928266,77078.097404947,77068.13680248175,25746.36170300461,102814.49850548636,102814.49850548636,102814.49850548636,130336.30286801822,125907.20713085445,4429.095737163766,0.0,90950.07063779458,54906.322409751374,40048.60914227022,27521.80436253186,67570.41350480208,20877.24380429278,1554.4630585928408,0.0,0.8782579720625735,2.720938169109811,0.001494314320929203,1.0,1.0,-6.51605862516891,333376.62681564194,1558900.427015501,4.676093947874686,1558900.427015501,4.676093947874686,0.7585710416834088,0.09250360708688714,3.924683967402305,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924683967402305,1.284958689111098,1.2852494696883965,3.054326960594587,6471.752320311303,15264.564710389137,6452.920075255796,0.00032704628813585496,23173.85842865539,2363.075915695512,19288.209934351013,1966.850038937967,0.832326217653094,0.832326217653094,35483.616943735076,35405.22815468563,1.0027683224937267,0.8,4282.496650610939,4273.035954225843,1.0027683224937267,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.576789200566,4632.441516551485,6.192636482357122,4.9992266302522514,-3.766027995812824,8.765254626065076,2.922706920009807,3.5,0.8350591200028019,0.6,0.00022628388150926372,0.9894391520748054,0.00022869913832978766,199.08551746063227,0.0,0.0,0.0,0.0014228721177525097,7.728823996520303e-05,0.00014899564154406068,0.0005847608055807958,0.09250358507531621,0.09250358507531621,0.09250358507531621,0.09251494338075984,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488740.9644253946,595.3247131949445,0.0,0.09250358507531621,0.09250360708688714,0.09250360708688714,0.3716329653542224,0.3716329653542224,0.5,9.818906495690506,0.06123916988264,0.06123916988264,2.233946361229755e-11,6.495880182910696e-05,0.06090956136057457,2.233946361229755e-11,27521.80436253186,20877.24380429278,0.7585710416834088,0.9883128941417045,0.607282789876102,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663503876808082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5357593024236,260.5357593024236,-12.61424069757635,244.71106668580896,276.3604519190332,124841.08373601706,124826.2651221659,14.818613851143137,0.0,nan,276.3604519190332,3.2104519190332326,270.03057487238164,-3.1194251276183422,263.7006978257478,-9.449302174252182,257.3708207791086,-15.779179220891365,251.04094373246147,-22.109056267538506,244.71106668580896,-28.43893331419102,1.0,1.0,26022.012520719443,26022.012520719443,275.59099206796645,2.4409920679664765,275.59099206796645,275.59099206796645,77069.4694031663,77068.13680248175,1.3326006845454685,0.0,8546.071908451686,8546.071908451686,0.8854432637015357,3944.3073872393165,275.59099206796645,2.4409920679664765,1.0,0.002,0.14150045366003697,0.004847248613841292,0.00021853833536234098,0.0017814616698339587,0.10926916768117048,0.10926916768117048,0.0,5.1962995538390455e-12,1.0,1.0001232923673438,0.06090956133823511,0.09250360708688714,0.0,1.139280864254286e-05,14.63569325897617,0.0,1600047.4966741225,266.5730967722723,6.495877948964335e-05,1.0,1284643.1216551622,2597.581359218238,,,,,,,,,,,,,,,,,,,2.0,15264.564710389137,1554.4630585928408,0.3716329653542224,6.173730061729009,2.922706920009807
3044.0,-30.196535227743347,4.999256805212157,35.05060459100295,24.508453846815996,4.96902820570687,-26.679978884405312,-40.17717620646579,1.452471850006272,-6.576854687613604,-6.576919552051232,40.10117736369109,41034.36872927526,25746.37689296708,25746.37689296708,66780.74562224234,77078.12456372393,77068.17021776164,25746.37689296708,102814.54711072872,102814.54711072872,102814.54711072872,130336.27527794485,125907.03146785329,4429.24381009156,0.0,90950.05580201955,54906.299918803525,40048.617648017804,27521.728167216133,67570.34581523394,20877.192563610046,1554.4581528613166,0.0,0.8782582444049036,2.720943104872463,0.001494314320929203,1.0,1.0,-6.516112787487032,333377.2672259519,1558900.331568675,4.676084678899551,1558900.331568675,4.676084678899551,0.7585712799997402,0.09250353089511268,3.9246803223950018,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9246803223950018,1.2849584138758927,1.2852491943909066,3.0543247781511984,6471.747695975649,15264.560661530828,6452.921341507925,0.0003270473446806025,23173.876171019725,2363.077724913169,19288.21371926336,1966.8504248916156,0.8323257437348521,0.8323257437348521,35483.59057971576,35405.22815468563,1.0027673911836164,0.8,4282.493468753108,4273.035954225843,1.0027673911836164,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.58344775179,4632.441516551485,6.192630218135348,4.999256805212157,-3.7659795956561095,8.765236400868266,2.9227147214308093,3.5,0.8350613489802312,0.6,0.00022628388150926372,0.9894262344844065,0.00022870212414286857,199.0854148382244,0.0,0.0,0.0,0.0014228721177525097,7.72891852761588e-05,0.00014899469623310492,0.0005847565524472875,0.09250350896790072,0.09250350896790072,0.09250350896790072,0.09251484792195218,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488739.3133444261,595.3252503462263,0.0,0.09250350896790072,0.09250353089511268,0.09250353089511268,0.3716326035061667,0.3716326035061667,0.5,9.81924663476803,0.061135118445918124,0.061135118445918124,-6.87805368215777e-12,6.486443760422844e-05,0.060806764564176774,-6.87805368215777e-12,27521.728167216133,20877.192563610046,0.7585712799997402,0.9883143976330873,0.6072836868628831,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663502440521937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53584788175675,260.53584788175675,-12.614152118243226,244.71118964176026,276.36050612174137,124840.70133627605,124825.89171697413,14.809619301892909,0.0,nan,276.36050612174137,3.210506121741389,270.0306428257512,-3.119357174248762,263.7007795297556,-9.44922047024437,257.3709162337667,-15.77908376623327,251.04105293776524,-22.108947062234733,244.71118964176026,-28.43881035823972,1.0,1.0,26022.012520719443,26022.012520719443,275.59104461246096,2.441044612460985,275.59104461246096,275.59104461246096,77069.50150112264,77068.17021776164,1.3312833609961672,0.0,8546.071908451686,8546.071908451686,0.885443494222326,3944.3037240069766,275.59104461246096,2.441044612460985,1.0,0.002,0.14148908100301666,0.004847305142719109,0.00021852079286221348,0.0017814792145627511,0.10926039643110674,0.10926039643110674,0.0,7.424964722918537e-12,1.0,1.0001230843663742,0.06080676457105483,0.09250353089511268,0.0,1.1373576096165448e-05,14.61098441306942,0.0,1600047.5534901759,266.5731453123864,6.486444448228212e-05,1.0,1284642.9557011053,2597.582030557011,,,,,,,,,,,,,,,,,,,2.0,15264.560661530828,1554.4581528613166,0.3716326035061667,6.173730061729009,2.9227147214308093
3045.0,-30.196410057876346,4.999286845681362,35.05060341694051,24.50853082062679,4.969077206813673,-26.679861331414624,-40.17706451760603,1.4525284682063475,-6.576806677842512,-6.576871454733428,40.10117536024476,41034.366475729825,25746.39306774822,25746.39306774822,66780.75954347805,77078.15128675546,77068.20493326413,25746.39306774822,102814.59800101235,102814.59800101235,102814.59800101235,130336.25139062275,125906.85970425564,4429.391686367115,0.0,90950.03743040861,54906.25257147172,40048.649843263214,27521.6533896104,67570.30323287362,20877.14230838346,1554.4533278206893,0.0,0.8782585130493328,2.720947986059581,0.001494314320929203,1.0,1.0,-6.516160094222016,333377.9005649657,1558900.245002671,4.676075535783412,1558900.245002671,4.676075535783412,0.7585715150480281,0.09250345550815911,3.924676065217319,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924676065217319,1.2849581489401216,1.2852489293951816,3.0543220948126044,6471.74201030316,15264.556615056046,6452.923347882151,0.00032704867624854645,23173.896627153223,2363.079810858267,19288.21971645019,1966.8510364344797,0.8323252678123141,0.8323252678123141,35483.55978791538,35405.22815468563,1.0027663034621694,0.8,4282.489752509011,4273.035954225843,1.0027663034621694,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.590116887022,4632.441516551485,6.192624175041505,4.999286845681362,-3.7659316281490662,8.765218473830428,2.9227225352608013,3.5,0.8350635815030861,0.6,0.00022628388150926372,0.9894133237913281,0.00022870510843958278,199.08531226927323,0.0,0.0,0.0,0.0014228721177525097,7.729016363836593e-05,0.0001489937178708978,0.0005847520783956546,0.0925034336082014,0.0925034336082014,0.0925034336082014,0.0925147550192517,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488737.6658189489,595.3257863499873,0.0,0.0925034336082014,0.09250345550815911,0.09250345550815911,0.37163224260185557,0.37163224260185557,0.5,9.81958624299788,0.06103299062772294,0.06103299062772294,3.9904080040287226e-11,6.4776890894791e-05,0.06071136051139092,3.9904080040287226e-11,27521.6533896104,20877.14230838346,0.7585715150480281,0.9883152264882623,0.6072840362179432,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663501010221478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53593618947957,260.53593618947957,-12.614063810520406,244.71131230779804,276.36056007114297,124840.27283287373,124825.508623811,14.764209062731243,0.0,nan,276.36056007114297,3.210560071142993,270.0307105184959,-3.1192894815040972,263.70086096580985,-9.449139034190125,257.3710114131528,-15.778988586847163,251.04116186047787,-22.108838139522106,244.71131230779804,-28.43868769220194,1.0,1.0,26022.012520719443,26022.012520719443,275.5910967719377,2.4410967719377368,275.5910967719377,275.5910967719377,77069.52799971963,77068.20493326413,1.3230664555012481,0.0,8546.071908451686,8546.071908451686,0.8854437634584943,3944.2994455434055,275.5910967719377,2.4410967719377368,1.0,0.002,0.14147772619022342,0.004847361485503784,0.000218503277676726,0.0017814967265092749,0.109251638838363,0.109251638838363,0.0,4.186000938238843e-12,1.0,1.00012289132654,0.06071136047148684,0.09250345550815911,0.0,1.135572637458994e-05,14.58805203026825,0.0,1600047.609693584,266.57319332215746,6.477685099071095e-05,1.0,1284642.7915796826,2597.5826944824034,,,,,,,,,,,,,,,,,,,2.0,15264.556615056046,1554.4533278206893,0.37163224260185557,6.173730061729009,2.9227225352608013
