time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3046.0,-30.19628487529701,4.999316757769405,35.05060224339311,24.508602276351326,4.969126071038722,-26.679743780673007,-40.17695660060269,1.4525849641537458,-6.576758423755109,-6.576823098523924,40.10117302626724,41034.39289663566,25746.408451062893,25746.408451062893,66780.80134769855,77078.18200017858,77068.23598062216,25746.408451062893,102814.64443168505,102814.64443168505,102814.64443168505,130336.22135672861,125906.68210182936,4429.539254899253,0.0,90950.02750295548,54906.23835104625,40048.654613232466,27521.57692504356,67570.23153827603,20877.09085530742,1554.4484161331422,0.0,0.8782587843565064,2.720952893704526,0.001494314320929203,1.0,1.0,-6.516222856715899,333378.5373129083,1558900.1441543922,4.67606630204635,1558900.1441543922,4.67606630204635,0.7585717530709544,0.09250337960256082,3.924673084423797,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924673084423797,1.2849578845765217,1.2852486649717574,3.0543204034404874,6471.738426488603,15264.552571451457,6452.92389215157,0.000327049463422001,23173.91169825508,2363.081347682958,19288.221343307905,1966.8512023277985,0.8323247967135494,0.8323247967135494,35483.538228087986,35405.22815468563,1.002765541860638,0.8,4282.48715046625,4273.035954225843,1.002765541860638,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.596794311371,4632.441516551485,6.192617929254322,4.999316757769405,-3.7658834905185676,8.765200248287972,2.9227303588110316,3.5,0.8350658168031518,0.6,0.00022628388150926372,0.9894004119687777,0.000228708093075268,199.08520969001083,0.0,0.0,0.0,0.0014228721177525097,7.729110897107456e-05,0.00014899277253818915,0.000584747924154308,0.09250335782001369,0.09250335782001369,0.09250335782001369,0.092514658138641,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488736.0197157155,595.326321874033,0.0,0.09250335782001369,0.09250337960256082,0.09250337960256082,0.37163188280851783,0.37163188280851783,0.5,9.819925225038588,0.06092897110829654,0.06092897110829654,4.718003765447065e-12,6.467476879379319e-05,0.06060024180800383,4.718003765447065e-12,27521.57692504356,20877.09085530742,0.7585717530709544,0.9883168938065531,0.6072850715835005,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663499586296116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53602426369366,260.53602426369366,-12.613975736306315,244.7114347375881,276.3606137897833,124839.88758161075,124825.16241379782,14.725167812929376,0.0,nan,276.3606137897833,3.210613789783338,270.03077797936345,-3.1192220206365278,263.7009421689081,-9.449057831091864,257.37110635848086,-15.778893641519119,251.04127054803817,-22.108729451961807,244.7114347375881,-28.438565262411885,1.0,1.0,26022.012520719443,26022.012520719443,275.59114876108623,2.4411487610862537,275.59114876108623,275.59114876108623,77069.55385983051,77068.23598062216,1.3178792083490407,0.0,8546.071908451686,8546.071908451686,0.885443951972426,3944.296449845916,275.59114876108623,2.4411487610862537,1.0,0.002,0.14146639216772214,0.004847417807587003,0.0002184857947132387,0.0017815142135872873,0.10924289735661934,0.10924289735661934,0.0,8.300526065097014e-12,1.0,1.0001226664821725,0.060600241803285826,0.09250337960256082,0.0,1.1334937305799679e-05,14.561343632586405,0.0,1600047.6661629183,266.57324157624487,6.467476407578943e-05,1.0,1284642.626575084,2597.583361980793,,,,,,,,,,,,,,,,,,,2.0,15264.552571451457,1554.4484161331422,0.37163188280851783,6.173730061729009,2.9227303588110316
3047.0,-30.19615984639472,4.999346544023104,35.05060107015579,24.508678900916152,4.969176833372131,-26.679626178407528,-40.17684868359936,1.4526431531329096,-6.5767101332989455,-6.576774705668922,40.101170687696786,41034.40994248251,25746.423554538116,25746.423554538116,66780.83349702062,77078.20891208279,77068.26712337098,25746.423554538116,102814.6906779091,102814.6906779091,102814.6906779091,130336.19125457254,125906.50470430363,4429.6865502689,0.0,90950.01162903204,54906.21261110082,40048.665575479135,27521.500576663435,67570.16615214257,20877.039484399626,1554.4435098290417,0.0,0.8782590558792039,2.7209578050733514,0.001494314320929203,1.0,1.0,-6.51628577118754,333379.1745437905,1558900.0431084225,4.676057060977741,1558900.0431084225,4.676057060977741,0.758571990878364,0.09250330381730248,3.924669267880403,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924669267880403,1.2849576122907682,1.285248392624387,3.0543180804880157,6471.733504431062,15264.548532273868,6452.925370330517,0.00032705059742308524,23173.930189065697,2363.0832332208956,19288.225761683698,1966.8516528767416,0.8323243232511585,0.8323243232511585,35483.510623347676,35405.22815468563,1.0027645667225509,0.8,4282.483818866541,4273.035954225843,1.0027645667225509,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.603481406539,4632.441516551485,6.192611601774964,4.999346544023104,-3.7658353495450587,8.765181893568162,2.9227381937003933,3.5,0.8350680553429696,0.6,0.00022628388150926372,0.9893875161785014,0.00022871107408276462,199.08510723678265,0.0,0.0,0.0,0.0014228721177525097,7.729205431447333e-05,0.00014899182719479038,0.0005847436453567414,0.09250328211052707,0.09250328211052707,0.09250328211052707,0.09251456172661819,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488734.3766024013,595.3268564242743,0.0,0.09250328211052707,0.09250330381730248,0.09250330381730248,0.3716315237388239,0.3716315237388239,0.5,9.820263582748858,0.060823480812359776,0.060823480812359776,-7.287326297955588e-11,6.457236997903237e-05,0.06048893448138415,-7.287326297955588e-11,27521.500576663435,20877.039484399626,0.758571990878364,0.9883183259703007,0.6072859115084677,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663498168456255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5361123054347,260.5361123054347,-12.613887694565278,244.7115569647933,276.3606676460588,124839.49983772013,124824.78009888256,14.719738837561403,0.0,nan,276.3606676460588,3.2106676460588233,270.03084550983135,-3.1191544901686257,263.70102337355274,-9.448976626447234,257.3712012373116,-15.778798762688382,251.04137910106041,-22.108620898939563,244.7115569647933,-28.43844303520669,1.0,1.0,26022.012520719443,26022.012520719443,275.59120079804217,2.441200798042189,275.59120079804217,275.59120079804217,77069.58579354605,77068.26712337098,1.318670175067382,0.0,8546.071908451686,8546.071908451686,0.8854441933415417,3944.292614219805,275.59120079804217,2.441200798042189,1.0,0.002,0.14145507896342682,0.004847474033783566,0.00021846834391510197,0.0017815316629260457,0.10923417195755099,0.10923417195755099,0.0,6.841147440206363e-12,1.0,1.0001224412558773,0.06048893455425741,0.09250330381730248,0.0,1.1314113000137088e-05,14.534589973569135,0.0,1600047.7226745556,266.57328986670103,6.457244285229535e-05,1.0,1284642.4614455437,2597.5840299848687,,,,,,,,,,,,,,,,,,,2.0,15264.548532273868,1554.4435098290417,0.3716315237388239,6.173730061729009,2.9227381937003933
3048.0,-30.196034596220326,4.999376115907272,35.05059985660039,24.50873296419161,4.969203449822223,-26.679510791614586,-40.17674111584199,1.4526796482758935,-6.57666696489872,-6.576731351511635,40.10116718870527,41034.434432985574,25746.449473339526,25746.449473339526,66780.88390632509,77078.2521730519,77068.26656873913,25746.449473339526,102814.71604207865,102814.71604207865,102814.71604207865,130336.13955429805,125906.30614481996,4429.833409478085,0.0,90950.00421006972,54906.18648207202,40048.686364441885,27521.42351221939,67570.10987666127,20876.98727945198,1554.438690729794,0.0,0.8782593044773005,2.7209622063287897,0.001494314320929203,1.0,1.0,-6.516444307901224,333379.7454280606,1558899.891921814,4.676048600133706,1558899.891921814,4.676048600133706,0.7585722181188299,0.09250322930775362,3.924665954522682,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924665954522682,1.2849574415178107,1.285248221812784,3.0543159078380127,6471.728900846417,15264.544494190366,6452.926627279975,0.0003270516489588185,23173.947863068784,2363.0850354676454,19288.229518789743,1966.8520359949366,0.8323238505912268,0.8323238505912268,35483.48665810306,35405.22815468563,1.0027637201498862,0.8,4282.480926515404,4273.035954225843,1.0027637201498862,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.6101786456065,4632.441516551485,6.19260786053943,4.999376115907272,-3.765791069360576,8.765167185267849,2.922746040483208,3.5,0.8350702972809165,0.6,0.00022628388150926372,0.989374597747449,0.00022871406040184762,199.08500460234177,0.0,0.0,0.0,0.0014228721177525097,7.729299660914603e-05,0.0001489908849001177,0.0005847394535016994,0.09250320719773816,0.09250320719773816,0.09250320719773816,0.09251445074455353,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488732.73312728223,595.3273910345332,0.0,0.09250320719773816,0.09250322930775362,0.09250322930775362,0.3716311653942626,0.3716311653942626,0.5,9.820600851805594,0.06070053078730098,0.06070053078730098,-2.887645678129047e-11,6.438661290530945e-05,0.06028704361040127,-2.887645678129047e-11,27521.42351221939,20876.98727945198,0.7585722181188299,0.98831989511669,0.6072867797297882,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266349675658117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5361981456455,260.5361981456455,-12.613801854354449,244.71167884495827,276.3607174463124,124838.86027609433,124824.50861236351,14.351663730820235,0.0,nan,276.3607174463124,3.210717446312401,270.0309097260739,-3.1190902739260764,263.70110200577625,-9.448897994223728,257.37129428551026,-15.778705714489718,251.04148656524228,-22.108513434757697,244.71167884495827,-28.438321155041706,1.0,1.0,26022.012520719443,26022.012520719443,275.5912440873004,2.441244087300447,275.5912440873004,275.5912440873004,77069.57659513084,77068.26656873913,1.3100263917149277,0.0,8546.071908451686,8546.071908451686,0.8854444028877252,3944.289284295295,275.5912440873004,2.441244087300447,1.0,0.002,0.14144380351877944,0.004847529169983069,0.0002184509491693581,0.0017815490463285154,0.10922547458467904,0.10922547458467904,0.0,-4.5021265361600005e-12,1.0,1.0001220326926525,0.060287043639277726,0.09250322930775362,0.0,1.1276345260284238e-05,14.486070263097542,0.0,1600047.7730574487,266.57333303510126,6.438664178176623e-05,1.0,1284642.3135089779,2597.5846284378326,,,,,,,,,,,,,,,,,,,2.0,15264.544494190366,1554.438690729794,0.3716311653942626,6.173730061729009,2.922746040483208
3049.0,-30.195910057422864,4.9994056629073205,35.05059855290382,24.508832324668788,4.969276950307382,-26.679391356643468,-40.17662914758546,1.4527582350690296,-6.576613328852204,-6.57667751997245,40.10116213939876,41034.424193734005,25746.45192548058,25746.45192548058,66780.87611921458,77078.26232785934,77068.27786844168,25746.45192548058,102814.72979392226,102814.72979392226,102814.72979392226,130336.06130080321,125906.08206422189,4429.979236581316,0.0,90949.97777241134,54906.13958124925,40048.709101291206,27521.33150688094,67570.04060817214,20876.92495988851,1554.4329117099805,0.0,0.8782596158370382,2.7209676707767394,0.001494314320929203,1.0,1.0,-6.516602732811862,333380.45427874406,1558899.6737481721,4.6760380032500475,1558899.6737481721,4.6760380032500475,0.7585724896583881,0.09250314545820919,3.924661278236874,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924661278236874,1.2849570737841238,1.2852478539958807,3.054313142678747,6471.723041805743,15264.540464707314,6452.9287624930475,0.00032705302601949916,23173.968738843614,2363.0871642042507,19288.235901084507,1966.8526868078811,0.8323233762179915,0.8323233762179915,35483.4528349045,35405.22815468563,1.002762525345078,0.8,4282.476844413661,4273.035954225843,1.002762525345078,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.616863054172,4632.441516551485,6.192598494168919,4.9994056629073205,-3.765738870186061,8.76514453309338,2.9227538722416373,3.5,0.835072534926182,0.6,0.00022628388150926372,0.9893617528689348,0.00022871702979530942,199.0849025509333,0.0,0.0,0.0,0.0014228721177525097,7.72939774635195e-05,0.00014898990404574422,0.0005847349072565598,0.09250312429341452,0.09250312429341452,0.09250312429341452,0.0925143253907479,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488731.08831018704,595.3279260045884,0.0,0.09250312429341452,0.09250314545820919,0.09250314545820919,0.3716308059071734,0.3716308059071734,0.5,9.820936844381356,0.06055593435098672,0.06055593435098672,2.3533175408374518e-11,6.419112025923823e-05,0.06007478716060177,2.3533175408374518e-11,27521.33150688094,20876.92495988851,0.7585724896583881,0.9883207930340933,0.6072872507460232,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663495354867447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5362863821119,260.5362863821119,-12.613713617888095,244.71180074452516,276.36077201967595,124838.73067488648,124823.97837938955,14.752295496922867,0.0,nan,276.36077201967595,3.2107720196759715,270.0309777646744,-3.1190222353255876,263.70118350963077,-9.448816490369211,257.371389254597,-15.778610745403,251.04159499956808,-22.1084050004319,244.71180074452516,-28.438199255474814,1.0,1.0,26022.012520719443,26022.012520719443,275.5912992410497,2.4412992410497054,275.5912992410497,275.5912992410497,77069.664896908,77068.27786844168,1.3870284663134953,0.0,8546.071908451686,8546.071908451686,0.8854446986293143,3944.2845846280584,275.5912992410497,2.4412992410497054,1.0,0.002,0.14143256777363736,0.004847586103745902,0.00021843362043617905,0.0017815663942624138,0.10921681021808952,0.10921681021808952,0.0,1.4698592603473726e-11,1.0,1.0001216031600435,0.0600747871370686,0.09250314545820919,0.0,1.123663853629021e-05,14.435059261284074,0.0,1600047.8357077534,266.5733866711478,6.419109672606282e-05,1.0,1284642.129820599,2597.585371519136,,,,,,,,,,,,,,,,,,,2.0,15264.540464707314,1554.4329117099805,0.3716308059071734,6.173730061729009,2.9227538722416373
3050.0,-30.195785025458218,4.999435009621997,35.05059738052149,24.508894979394995,4.96931526546549,-26.67927499637259,-40.17652140520511,1.4528052261328614,-6.57656952329063,-6.576633768297523,40.101163336597715,41034.45043437185,25746.476651850553,25746.476651850553,66780.92708622241,77078.29930382135,77068.34544867718,25746.476651850553,102814.82210052773,102814.82210052773,102814.82210052773,130336.09634346428,125905.9702995277,4430.126043936575,0.0,90949.96989069949,54906.120980828404,40048.72101096787,27521.274242936553,67569.99525390443,20876.887044010207,1554.4290243850107,0.0,0.8782598487070999,2.7209721092006482,0.001494314320929203,1.0,1.0,-6.516500549610271,333381.0303981364,1558899.7254775995,4.676030077703887,1558899.7254775995,4.676030077703887,0.7585726903385785,0.09250307704942232,3.9246582697214385,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9246582697214385,1.2849568538974412,1.2852476340594388,3.0543113240086153,6471.719188261968,15264.536425148015,6452.9294964777755,0.0003270538832000035,23173.984495000343,2363.088770885098,19288.238095013974,1966.852910526426,0.8323229049875003,0.8323229049875003,35483.43107455043,35405.22815468563,1.002761756660516,0.8,4282.4742181694555,4273.035954225843,1.002761756660516,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.623583114559,4632.441516551485,6.1925944321691935,4.999435009621997,-3.7656943291617204,8.765129338783717,2.9227617457798303,3.5,0.8350747845085229,0.6,0.00022628388150926372,0.9893488573063173,0.0002287200109831459,199.08480009551178,0.0,0.0,0.0,0.0014228721177525097,7.729492130961183e-05,0.0001489889601996519,0.0005847307547447621,0.09250305541945364,0.09250305541945364,0.09250305541945364,0.09251426946943514,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488729.4717567173,595.3284520841656,0.0,0.09250305541945364,0.09250307704942232,0.09250307704942232,0.3716304445140896,0.3716304445140896,0.5,9.821273241978346,0.060455585124600475,0.060455585124600475,-1.5631940186722204e-11,6.424500691082358e-05,0.06013321868726962,-1.5631940186722204e-11,27521.274242936553,20876.887044010207,0.7585726903385785,0.9883222106984472,0.6072880467162788,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663493954333436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53637342532545,260.53637342532545,-12.613626574674527,244.7119224252878,276.3608244253377,124838.2274008955,124823.67460630905,14.552794586468723,0.0,nan,276.3608244253377,3.210824425337705,270.03104402535365,-3.118955974646326,263.7012636253396,-9.44873637466037,257.371483225323,-15.778516774676973,251.04170282531067,-22.108297174689312,244.7119224252878,-28.438077574712167,1.0,1.0,26022.012520719443,26022.012520719443,275.59135090047874,2.441350900478767,275.59135090047874,275.59135090047874,77069.66077926192,77068.34544867718,1.3153305847372394,0.0,8546.071908451686,8546.071908451686,0.8854448888963397,3944.281561070046,275.59135090047874,2.441350900478767,1.0,0.002,0.14142132110899513,0.004847641180412299,0.00021841627031112548,0.0017815837292552243,0.10920813515556274,0.10920813515556274,0.0,-4.336500776525032e-13,1.0,1.0001217214620621,0.06013321870290156,0.09250307704942232,0.0,1.1247563424142078e-05,14.449092153301873,0.0,1600047.8871803524,266.57343047670935,6.424502254276376e-05,1.0,1284641.9805277956,2597.5859754589883,,,,,,,,,,,,,,,,,,,2.0,15264.536425148015,1554.4290243850107,0.3716304445140896,6.173730061729009,2.9227617457798303
3051.0,-30.195660345473865,4.9994642733111165,35.05059616447132,24.50897596953439,4.969371283509726,-26.679157182563753,-40.17640968142075,1.452868107564358,-6.576519188157874,-6.576583284344662,40.101159721630424,41034.45073847781,25746.486139443987,25746.486139443987,66780.9368779218,77078.3228171172,77068.36628096501,25746.486139443987,102814.852420409,102814.852420409,102814.852420409,130336.04335543438,125905.77147687039,4430.271878563983,0.0,90949.95285328796,54906.08072322825,40048.74681117746,27521.190935025374,67569.93774620284,20876.830784884787,1554.4237381614385,0.0,0.8782601364365747,2.7209772333845126,0.001494314320929203,1.0,1.0,-6.516611481409143,333381.6951690139,1558899.5692797396,4.676020285065222,1558899.5692797396,4.676020285065222,0.7585729423618615,0.09250299823214865,3.924654456853822,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924654456853822,1.2849565596546062,1.285247339750018,3.0543090561044037,6471.714382845085,15264.532399619793,6452.930899971304,0.00032705498745147607,23174.00266779091,2363.0906239940155,19288.242290150054,1966.8533383112535,0.8323224333169859,0.8323224333169859,35483.40349637591,35405.22815468563,1.002760782461601,0.8,4282.470889775954,4273.035954225843,1.002760782461601,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.630293630357,4632.441516551485,6.1925867191434865,4.9994642733111165,-3.7656447168814107,8.765108990192527,2.9227696081436028,3.5,0.8350770308981722,0.6,0.00022628388150926372,0.9893359982268247,0.00022872298381422455,199.0846979286199,0.0,0.0,0.0,0.0014228721177525097,7.729590004490153e-05,0.0001489879814643622,0.0005847263454717638,0.09250297700635893,0.09250297700635893,0.09250297700635893,0.09251415938438609,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488727.83654643747,595.3289839973878,0.0,0.09250297700635893,0.09250299823214865,0.09250299823214865,0.3716300879448774,0.3716300879448774,0.5,9.821608681693048,0.06034059047993878,0.06034059047993878,-3.9051428757375106e-11,6.409618680436324e-05,0.059971802935535834,-3.9051428757375106e-11,27521.190935025374,20876.830784884787,0.7585729423618615,0.9883231967558626,0.6072885680701072,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663492563293184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53646106959474,260.53646106959474,-12.613538930405241,244.71204402716393,276.36087811200736,124837.91263132174,124823.259346224,14.653285097727636,0.0,nan,276.36087811200736,3.2108781120073786,270.0311112950515,-3.1188887049484606,263.7013444780886,-9.448655521911405,257.37157766111363,-15.778422338886344,251.0418108441431,-22.108189155856877,244.71204402716393,-28.43795597283605,1.0,1.0,26022.012520719443,26022.012520719443,275.5914038220764,2.4414038220764382,275.5914038220764,275.5914038220764,77069.70492125371,77068.36628096501,1.3386402886972064,0.0,8546.071908451686,8546.071908451686,0.885445130032837,3944.277729138091,275.5914038220764,2.4414038220764382,1.0,0.002,0.1414101046364036,0.00484769741303439,0.00021839896983367324,0.0017816010417651964,0.10919948491683662,0.10919948491683662,0.0,1.1598869434359393e-11,1.0,1.0001213948220555,0.05997180297458726,0.09250299823214865,0.0,1.121736652124384e-05,14.410298011793682,0.0,1600047.9460244647,266.5734808118421,6.4096225855792e-05,1.0,1284641.808262479,2597.5866723306704,,,,,,,,,,,,,,,,,,,2.0,15264.532399619793,1554.4237381614385,0.3716300879448774,6.173730061729009,2.9227696081436028
3052.0,-30.195535547553153,4.999493393571789,35.05059498974509,24.509047879278683,4.9694178191106335,-26.679040210885336,-40.17630183426661,1.4529224709265713,-6.576472412587748,-6.576536456297494,40.10115848719289,41034.469838090954,25746.503611024054,25746.503611024054,66780.973449115,77078.35291866593,77068.4090539295,25746.503611024054,102814.91266495356,102814.91266495356,102814.91266495356,130336.03359766229,125905.61571583935,4430.4178818229475,0.0,90949.93946346708,54906.05633746384,40048.759028892484,27521.120932708724,67569.87996160121,20876.783879952945,1554.4191725017656,0.0,0.8782603952607859,2.7209819853720907,0.001494314320929203,1.0,1.0,-6.516621628827352,333382.3118007787,1558899.5159415943,4.676011476197199,1558899.5159415943,4.676011476197199,0.7585731675318859,0.09250292517160597,3.9246508882853286,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9246508882853286,1.284956305270719,1.2852470853085645,3.054306883578014,6471.709779522361,15264.528371207964,6452.932161350765,0.00032705603924729464,23174.020327500493,2363.092424783233,19288.246060497673,1966.8537227797133,0.8323219617447392,0.8323219617447392,35483.37768519305,35405.22815468563,1.0027598706818317,0.8,4282.467774639628,4273.035954225843,1.0027598706818317,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.637024507772,4632.441516551485,6.192580896133473,4.999493393571789,-3.7655978946234665,8.765091288195254,2.922777494372524,3.5,0.8350792841064355,0.6,0.00022628388150926372,0.9893231271643056,0.0002287259594929926,199.08459566519204,0.0,0.0,0.0,0.0014228721177525097,7.729684483056651e-05,0.00014898703667869722,0.0005847221058440479,0.09250290381585631,0.09250290381585631,0.09250290381585631,0.0925140764841476,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488726.21425530955,595.3295118231388,0.0,0.09250290381585631,0.09250292517160597,0.09250292517160597,0.37162973073879996,0.37162973073879996,0.5,9.821943830521496,0.06023852051646372,0.06023852051646372,-5.115907697472721e-13,6.404370975587881e-05,0.05991482747015198,-5.115907697472721e-13,27521.120932708724,20876.783879952945,0.7585731675318859,0.988324583188034,0.6072893700774684,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663491176188555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5365483543169,260.5365483543169,-12.613451645683085,244.7121654986621,276.3609312099574,124837.49125104587,124822.8980787376,14.59317230825378,0.0,nan,276.3609312099574,3.2109312099574367,270.0311780677031,-3.118821932296896,263.70142492545034,-9.448575074549638,257.371671783197,-15.778328216803004,251.04191864093147,-22.108081359068507,244.7121654986621,-28.437834501337875,1.0,1.0,26022.012520719443,26022.012520719443,275.5914556551089,2.441455655108939,275.5914556551089,275.5914556551089,77069.72460467975,77068.4090539295,1.3155507502524415,0.0,8546.071908451686,8546.071908451686,0.8854453557191337,3944.274142726755,275.5914556551089,2.441455655108939,1.0,0.002,0.14139889882182483,0.004847752889305583,0.00021838168417289514,0.0017816183191100559,0.10919084208644757,0.10919084208644757,0.0,3.2829511678600376e-12,1.0,1.0001212795547203,0.05991482747066357,0.09250292517160597,0.0,1.1206704925978959e-05,14.396599890047561,0.0,1600048.0008296699,266.57352758741223,6.404371026746958e-05,1.0,1284641.6484718812,2597.5873187381108,,,,,,,,,,,,,,,,,,,2.0,15264.528371207964,1554.4191725017656,0.37162973073879996,6.173730061729009,2.922777494372524
3053.0,-30.19541089696784,4.999522399646994,35.05059380919337,24.50912439906972,4.96946859915169,-26.6789229473553,-40.17619398711247,1.4529806372639276,-6.57642403924541,-6.576487976088163,40.10115596694226,41034.48560019961,25746.517193498923,25746.517193498923,66781.00279369853,77078.37958254521,77068.4390737756,25746.517193498923,102814.95626727452,102814.95626727452,102814.95626727452,130336.00027420642,125905.43682421414,4430.563449992289,0.0,90949.92350416677,54906.0294733989,40048.77114529764,27521.0440069319,67569.81515222954,20876.73209195027,1554.4142378856043,0.0,0.8782606679470021,2.7209869057212943,0.001494314320929203,1.0,1.0,-6.516689047852708,333382.9501895248,1558899.4070454517,4.676002195550892,1558899.4070454517,4.676002195550892,0.7585734061066839,0.0925028494758062,3.9246470726301976,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9246470726301976,1.2849560330915835,1.285246813067836,3.054304561057673,6471.7048583804535,15264.524349314794,6452.933647143323,0.00032705717359910526,23174.038791522333,2363.094307589476,19288.250501631057,1966.8541756492848,0.8323214902310081,0.8323214902310081,35483.350086846265,35405.22815468563,1.0027588957706983,0.8,4282.464443811548,4273.035954225843,1.0027588957706983,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.6437600766185,4632.441516551485,6.192574130743818,4.999522399646994,-3.765549846140908,8.765072245787902,2.9227853861066793,3.5,0.8350815388876226,0.6,0.00022628388150926372,0.9893102714775532,0.0002287289316943051,199.08449352260044,0.0,0.0,0.0,0.0014228721177525097,7.729778962690817e-05,0.00014898609188235555,0.0005847178293687004,0.09250282828359117,0.09250282828359117,0.09250282828359117,0.09251397880824906,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488724.5889463489,595.3300405670188,0.0,0.09250282828359117,0.0925028494758062,0.0925028494758062,0.3716293755610711,0.3716293755610711,0.5,9.822278315656458,0.060133087884310044,0.060133087884310044,6.656364348600619e-11,6.393684276417844e-05,0.059798928235466065,6.656364348600619e-11,27521.0440069319,20876.73209195027,0.7585734061066839,0.9883259654217807,0.6072901858285701,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663489795882654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53663571732665,260.53663571732665,-12.61336428267333,244.71228687662574,276.3609845580171,124837.11420342975,124822.50794184537,14.606261584396018,0.0,nan,276.3609845580171,3.210984558017117,270.03124502173034,-3.118754978269635,263.7015054854683,-9.44849451453166,257.37176594920226,-15.778234050797721,251.0420264129162,-22.10797358708379,244.71228687662574,-28.437713123374238,1.0,1.0,26022.012520719443,26022.012520719443,275.5915076480252,2.4415076480252083,275.5915076480252,275.5915076480252,77069.75633789289,77068.4390737756,1.3172641172859585,0.0,8546.071908451686,8546.071908451686,0.8854455970318458,3944.2703079933485,275.5915076480252,2.4415076480252083,1.0,0.002,0.14138771468900882,0.004847808605959274,0.0002183644327361892,0.00178163557497033,0.1091822163680946,0.1091822163680946,0.0,7.706519016686952e-12,1.0,1.0001210450328366,0.05979892816890242,0.0925028494758062,0.0,1.1185021833981079e-05,14.3687430366794,0.0,1600048.057431771,266.57357596075457,6.393677620053495e-05,1.0,1284641.4830435016,2597.5879879525687,,,,,,,,,,,,,,,,,,,2.0,15264.524349314794,1554.4142378856043,0.3716293755610711,6.173730061729009,2.9227853861066793
3054.0,-30.195286017001344,4.999551195951869,35.05059259394863,24.509178462345176,4.969495089262412,-26.678807906381547,-40.1760864542797,1.4530169816148186,-6.576381211365799,-6.576444970961372,40.101152616110916,41034.508470431596,25746.542588057197,25746.542588057197,66781.0510584888,77078.422578284,77068.44058610343,25746.542588057197,102814.98317416063,102814.98317416063,102814.98317416063,130335.95129507994,125905.24264800316,4430.708647076786,0.0,90949.9157939417,54906.00169781389,40048.79344014202,27520.96812091931,67569.76156106133,20876.680707880714,1554.4094843315024,0.0,0.8782609140831505,2.7209912714699778,0.001494314320929203,1.0,1.0,-6.5168378234735655,333383.51648078236,1558899.262259598,4.675993818516997,1558899.262259598,4.675993818516997,0.7585736307005813,0.09250277579260444,3.9246437245107737,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9246437245107737,1.28495586302465,1.2852466429624174,3.0543023596721666,6471.700193908724,15264.520328629935,6452.93495479861,0.0003270582415004333,23174.056596762566,2363.09612321869,19288.254410300222,1966.8545742226165,0.8323210194021363,0.8323210194021363,35483.32587014568,35405.22815468563,1.002758040316316,0.8,4282.461521112341,4273.035954225843,1.002758040316316,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.650507662077,4632.441516551485,6.192570188525766,4.999551195951869,-3.7655059865458242,8.765057182497694,2.922793291928653,3.5,0.8350837976939008,0.6,0.00022628388150926372,0.9892973923145323,0.00022873190940072766,199.08439119215177,0.0,0.0,0.0,0.0014228721177525097,7.72987316802639e-05,0.00014898514982899982,0.0005847136333216815,0.09250275422271546,0.09250275422271546,0.09250275422271546,0.09251387025432048,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488722.96458386537,595.330568961438,0.0,0.09250275422271546,0.09250277579260444,0.09250277579260444,0.371629020914141,0.371629020914141,0.5,9.822611771689465,0.06001236350641648,0.06001236350641648,-4.496314431889914e-11,6.37595955481629e-05,0.05960714748778173,-4.496314431889914e-11,27520.96812091931,20876.680707880714,0.7585736307005813,0.9883274635820671,0.6072910059531526,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663488420989357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5367209570713,260.5367209570713,-12.613279042928696,244.71240799686478,276.3610339172557,124836.48094777689,124822.22967614309,14.251271633779341,0.0,nan,276.3610339172557,3.2110339172557474,270.03130873319066,-3.1186912668093214,263.70158354911626,-9.448416450883713,257.37185836504545,-15.778141634954522,251.04213318095483,-22.107866819045142,244.71240799686478,-28.437592003135194,1.0,1.0,26022.012520719443,26022.012520719443,275.59155083011376,2.4415508301137834,275.59155083011376,275.59155083011376,77069.74702181331,77068.44058610343,1.3064357098774053,0.0,8546.071908451686,8546.071908451686,0.8854458087762586,3944.2669431333275,275.59155083011376,2.4415508301137834,1.0,0.002,0.141376566431972,0.004847863159814271,0.000218347234247588,0.0017816527671739456,0.10917361712379399,0.10917361712379399,0.0,1.4215334638578714e-12,1.0,1.0001206569287313,0.059607147532744875,0.09250277579260444,0.0,1.1149145385830592e-05,14.32265302703654,0.0,1600048.1074273353,266.5736187886342,6.375964051130723e-05,1.0,1284641.3362982196,2597.588581587702,,,,,,,,,,,,,,,,,,,2.0,15264.520328629935,1554.4094843315024,0.371629020914141,6.173730061729009,2.922793291928653
3055.0,-30.19516183793514,4.999579971918964,35.05059129174554,24.509272339660697,4.96956826255524,-26.678688827885914,-40.17597455587236,1.4530952382165365,-6.5763279069278155,-6.576391475755884,40.10114765550238,41034.50982607927,25746.544498141757,25746.544498141757,66781.05432422103,77078.43646105126,77068.45302100497,25746.544498141757,102814.99751914672,102814.99751914672,102814.99751914672,130335.87468500325,125905.02185748708,4430.852827516162,0.0,90949.89742474581,54905.970733405906,40048.80743482211,27520.87716585653,67569.68460067865,20876.619114483103,1554.4037650668783,0.0,0.8782612232760141,2.7209967017734935,0.001494314320929203,1.0,1.0,-6.516990691680348,333384.2209086001,1558899.0479205041,4.675983295405839,1558899.0479205041,4.675983295405839,0.7585738996859972,0.09250269278883781,3.924640272839426,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924640272839426,1.284955496836938,1.2852462766918387,3.0543005438712605,6471.696346444494,15264.516316695366,6452.935697829034,0.0003270590980608275,23174.072297572573,2363.0977242557424,19288.256631267883,1966.8548006982899,0.8323205513296116,0.8323205513296116,35483.300904457356,35405.22815468563,1.0027571584041122,0.8,4282.458508018247,4273.035954225843,1.0027571584041122,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.657242491369,4632.441516551485,6.19256061683281,4.999579971918964,-3.7654541972193223,8.765034169138286,2.922801182813368,3.5,0.835086052232391,0.6,0.00022628388150926372,0.9892845856163326,0.00022873487042991475,199.0842894361465,0.0,0.0,0.0,0.0014228721177525097,7.729971198999155e-05,0.00014898416951927216,0.0005847092717108716,0.09250267212849488,0.09250267212849488,0.09250267212849488,0.09251374706009344,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488721.3384275872,595.331097859768,0.0,0.09250267212849488,0.09250269278883781,0.09250269278883781,0.37162866532657485,0.37162866532657485,0.5,9.822943985282413,0.05987072173024899,0.05987072173024899,-1.574562702444382e-11,6.356882806812791e-05,0.059400784075535285,-1.574562702444382e-11,27520.87716585653,20876.619114483103,0.7585738996859972,0.9883286375966049,0.607291717707191,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663487056039402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53680863980395,260.53680863980395,-12.613191360196026,244.7125292095667,276.3610880700206,124836.39432189187,124821.7346061754,14.659715716463538,0.0,nan,276.3610880700206,3.2110880700206508,270.0313762979441,-3.1186237020558565,263.7016645258465,-9.448335474153453,257.3719527537728,-15.778047246227175,251.0422409816732,-22.10775901832679,244.7125292095667,-28.43747079043328,1.0,1.0,26022.012520719443,26022.012520719443,275.59160578036216,2.441605780362181,275.59160578036216,275.59160578036216,77069.83419052491,77068.45302100497,1.3811695199401584,0.0,8546.071908451686,8546.071908451686,0.8854460270695524,3944.263474203623,275.59160578036216,2.441605780362181,1.0,0.002,0.14136545676802498,0.004847919495676036,0.00021833010006639135,0.0017816699172946335,0.10916505003319567,0.10916505003319567,0.0,1.736102494404035e-11,1.0,1.0001202393198174,0.05940078409128091,0.09250269278883781,0.0,1.1110541158099542e-05,14.27305841220886,0.0,1600048.1696951345,266.57367209307216,6.356884381375494e-05,1.0,1284641.1537572907,2597.5893200288074,,,,,,,,,,,,,,,,,,,2.0,15264.516316695366,1554.4037650668783,0.37162866532657485,6.173730061729009,2.922801182813368
3056.0,-30.195037010573127,4.999608484311935,35.05059008126444,24.50932200243699,4.969589477089065,-26.678574361810192,-40.17586709288878,1.4531268308900522,-6.576288282125461,-6.576351830496931,40.101147720947424,41034.53267200557,25746.576927738643,25746.576927738643,66781.1095997442,77078.48260970434,77068.49299131017,25746.576927738643,102815.06991904881,102815.06991904881,102815.06991904881,130335.88879541935,125904.89099111196,4430.997804307387,0.0,90949.89074797838,54905.94082039328,40048.83325287233,27520.818876370544,67569.65212924288,20876.580192170448,1554.3999293902705,0.0,0.8782614381693004,2.7210007245723093,0.001494314320929203,1.0,1.0,-6.516973203910936,333384.74296003074,1558899.0507469522,4.6759759817018605,1558899.0507469522,4.6759759817018605,0.7585740920701725,0.09250262554089124,3.9246369097401765,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9246369097401765,1.2849553490047558,1.2852461288262027,3.0542982779751444,6471.691545282524,15264.512294882094,6452.937100084949,0.0003270602013275449,23174.090454650377,2363.099575762404,19288.260822704648,1966.8552281058924,0.8323200800674379,0.8323200800674377,35483.27657940038,35405.22815468563,1.0027562991223407,0.8,4282.45557224157,4273.035954225843,1.0027562991223407,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.664013039438,4632.441516551485,6.192558332513442,4.999608484311935,-3.7654129359572908,8.765021420269225,2.922809115556695,3.5,0.8350883187304843,0.6,0.00022628388150926372,0.9892717122390361,0.00022873784695320097,199.08418714901327,0.0,0.0,0.0,0.0014228721177525097,7.730065345306902e-05,0.0001489832280561947,0.0005847050757615799,0.09250260406624165,0.09250260406624165,0.09250260406624165,0.09251367818228307,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488719.7366564942,595.3316190697187,0.0,0.09250260406624165,0.09250262554089124,0.09250262554089124,0.3716283079331874,0.3716283079331874,0.5,9.823276183948403,0.059757980345352735,0.059757980345352735,-1.546140993013978e-11,6.354837148592196e-05,0.05937862658601034,-1.546140993013978e-11,27520.818876370544,20876.580192170448,0.7585740920701725,0.9883299306027149,0.6072923476580485,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663485692053642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53689365675785,260.53689365675785,-12.613106343242123,244.71265013754143,276.36113717595236,124835.69669884401,124821.48267570339,14.214023140622372,0.0,nan,276.36113717595236,3.2111371759523877,270.0314397682879,-3.118560231712081,263.70174236059864,-9.448257639401334,257.37204495292804,-15.777955047071941,251.04234754523873,-22.10765245476125,244.71265013754143,-28.437349862458547,1.0,1.0,26022.012520719443,26022.012520719443,275.59165010265934,2.4416501026593664,275.59165010265934,275.59165010265934,77069.80531198022,77068.49299131017,1.3123206700547598,0.0,8546.071908451686,8546.071908451686,0.8854462397612697,3944.2600942888776,275.59165010265934,2.4416501026593664,1.0,0.002,0.14135435125344056,0.0048479732197912575,0.00021831296607735848,0.001781687027646678,0.10915648303867924,0.10915648303867924,0.0,-6.275963689711395e-12,1.0,1.0001201945131637,0.05937862660147175,0.09250262554089124,0.0,1.1106392174991737e-05,14.267726955279416,0.0,1600048.2161562454,266.5737117178745,6.354838694733189e-05,1.0,1284641.018476374,2597.589867287033,,,,,,,,,,,,,,,,,,,2.0,15264.512294882094,1554.3999293902705,0.3716283079331874,6.173730061729009,2.922809115556695
3057.0,-30.194912967866728,4.9996369973833845,35.05058876262506,24.509421083517395,4.969664028830094,-26.678455268191765,-40.17575896633787,1.453206314413714,-6.576233944833291,-6.576297280564982,40.10114215327192,41034.53867411842,25746.57598104652,25746.57598104652,66781.11465516494,77078.49260236001,77068.50081447275,25746.57598104652,102815.07679551927,102815.07679551927,102815.07679551927,130335.80125023944,125904.65997563308,4431.141274606352,0.0,90949.86567761356,54905.91169122155,40048.83776265779,27520.72445472017,67569.56221737797,20876.516167247806,1554.3940200776433,0.0,0.8782617553964684,2.7210062621939377,0.001494314320929203,1.0,1.0,-6.517148358874579,333385.46127840946,1558898.810175818,4.675965185158404,1558898.810175818,4.675965185158404,0.7585743682582167,0.09250254109232628,3.9246324935956363,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9246324935956363,1.284954977076182,1.285245756813463,3.0542957252290983,6471.686136319974,15264.508290195648,6452.938933760494,0.00032706146263871083,23174.110143059,2363.1015834213517,19288.266303683566,1966.8557870101988,0.8323196094526502,0.8323196094526502,35483.24463773558,35405.22815468563,1.0027551707843931,0.8,4282.45171722102,4273.035954225843,1.0027551707843931,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.670756651118,4632.441516551485,6.192548060680167,4.9996369973833845,-3.7653604062961277,8.764997403679512,2.9228170167484393,3.5,0.8350905762138398,0.6,0.00022628388150926372,0.9892589199618305,0.00022874080480163339,199.08408550495355,0.0,0.0,0.0,0.0014228721177525097,7.730160074023478e-05,0.00014898228076902893,0.0005847007000761192,0.09250252067918713,0.09250252067918713,0.09250252067918713,0.09251354816948894,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488718.1144234829,595.3321466603034,0.0,0.09250252067918713,0.09250254109232628,0.09250254109232628,0.37162795364388895,0.37162795364388895,0.5,9.82360697561083,0.059616461802193044,0.059616461802193044,-2.5011104298755527e-12,6.333573168149087e-05,0.05914892169039376,-2.5011104298755527e-12,27520.72445472017,20876.516167247806,0.7585743682582167,0.9883313205482002,0.6072932445840961,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266348434056153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5369812701197,260.5369812701197,-12.613018729880253,244.7127711819171,276.3611913582962,124835.5976003237,124820.94948182712,14.64811849656458,0.0,nan,276.3611913582962,3.211191358296219,270.0315073230448,-3.1184926769551566,263.7018232877615,-9.448176712238478,257.37213925249034,-15.777860747509635,251.04245521720844,-22.107544782791535,244.7127711819171,-28.437228818082872,1.0,1.0,26022.012520719443,26022.012520719443,275.59170556800166,2.44170556800168,275.59170556800166,275.59170556800166,77069.89522450637,77068.50081447275,1.3944100336229894,0.0,8546.071908451686,8546.071908451686,0.8854465190504436,3944.2556560636144,275.59170556800166,2.44170556800168,1.0,0.002,0.14134328870222354,0.004848029577730078,0.00021829590512486153,0.0017817041156707241,0.10914795256243076,0.10914795256243076,0.0,2.079558573953033e-11,1.0,1.0001197296632038,0.059148921692894874,0.09250254109232628,0.0,1.1063422051609324e-05,14.212523712868016,0.0,1600048.2796045823,266.5737660551667,6.33357341826013e-05,1.0,1284640.8323363757,2597.5906202881524,,,,,,,,,,,,,,,,,,,2.0,15264.508290195648,1554.3940200776433,0.37162795364388895,6.173730061729009,2.9228170167484393
3058.0,-30.194788499185666,4.9996653170507885,35.050587588008696,24.50948366839441,4.96970240674414,-26.678339408593104,-40.175651328731306,1.4532533062261404,-6.576190569251594,-6.576253977767264,40.10114368923263,41034.563091628675,25746.59996330112,25746.59996330112,66781.1630549298,77078.52923266932,77068.57301330363,25746.59996330112,102815.17297660475,102815.17297660475,102815.17297660475,130335.84257953809,125904.5566966489,4431.2858828891885,0.0,90949.85773043706,54905.89155024358,40048.851311326085,27520.669602933347,67569.52091425942,20876.47994714191,1554.3902608203578,0.0,0.8782619845374369,2.721010654883787,0.001494314320929203,1.0,1.0,-6.51702660635209,333386.0314949547,1558898.8765424984,4.675957386553221,1558898.8765424984,4.675957386553221,0.7585745640766222,0.09250247405874537,3.9246294950258696,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9246294950258696,1.2849547571867141,1.285245536874235,3.054293914299731,6471.68229917795,15264.504273950848,6452.939667493485,0.00032706231636852543,23174.125824032097,2363.1031824356023,19288.268496860575,1966.8560106520144,0.8323191408954119,0.8323191408954119,35483.22294928594,35405.22815468563,1.0027544046409786,0.8,4282.449099654916,4273.035954225843,1.0027544046409786,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.677540988673,4632.441516551485,6.192543724104856,4.9996653170507885,-3.765316413675962,8.76498173072675,2.922824965665513,3.5,0.8350928473330038,0.6,0.00022628388150926372,0.9892460839340506,0.00022874377284302623,199.08398351194265,0.0,0.0,0.0,0.0014228721177525097,7.7302543754462e-05,0.00014898133775480174,0.000584696552360906,0.09250245307139503,0.09250245307139503,0.09250245307139503,0.09251349791517696,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488716.5240093099,595.3326642458017,0.0,0.09250245307139503,0.09250247405874537,0.09250247405874537,0.37162759687697305,0.37162759687697305,0.5,9.823938294783257,0.05952300019453105,0.05952300019453105,5.0533799367258325e-11,6.34085156434594e-05,0.059227371415147445,5.0533799367258325e-11,27520.669602933347,20876.47994714191,0.7585745640766222,0.9883326409797992,0.6072939771720213,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266348298903744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5370677580175,260.5370677580175,-12.612932241982492,244.71289206624795,276.36124344976815,124835.10253577704,124820.64258447195,14.459951305091375,0.0,nan,276.36124344976815,3.211243449768176,270.03157317308234,-3.1184268269176414,263.7019028963731,-9.448097103626878,257.3722326196693,-15.777767380330658,251.0425623429645,-22.10743765703549,244.71289206624795,-28.43710793375203,1.0,1.0,26022.012520719443,26022.012520719443,275.5917573189884,2.4417573189884365,275.5917573189884,275.5917573189884,77069.89068290162,77068.57301330363,1.31766959799279,0.0,8546.071908451686,8546.071908451686,0.8854467086882449,3944.2526425009987,275.5917573189884,2.4417573189884365,1.0,0.002,0.14133221148110556,0.004848083842534563,0.00021827881646761585,0.0017817211816093456,0.10913940823380792,0.10913940823380792,0.0,-1.9230385513158144e-12,1.0,1.0001198884799236,0.059227371364613646,0.09250247405874537,0.0,1.1078091349267885e-05,14.231366854703838,0.0,1600048.330599309,266.5738094307484,6.340846510966003e-05,1.0,1284640.684574635,2597.591218036089,,,,,,,,,,,,,,,,,,,2.0,15264.504273950848,1554.3902608203578,0.37162759687697305,6.173730061729009,2.922824965665513
