time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3059.0,-30.194664371637863,4.999693560599084,35.05058637718722,24.50956458868461,4.969758338605724,-26.67822210061396,-40.175539639871545,1.4533160547557875,-6.576140624750963,-6.576203896471507,40.10114028515806,41034.56122293484,25746.60862160685,25746.60862160685,66781.1698445417,77078.55238442395,77068.59690668267,25746.60862160685,102815.20552828952,102815.20552828952,102815.20552828952,130335.79344605964,125904.36390520004,4431.429540859602,0.0,90949.84041765613,54905.849205572034,40048.87912453788,27520.587917770124,67569.46704230801,20876.42482246088,1554.3850631384184,0.0,0.8782622692741465,2.7210157381083864,0.001494314320929203,1.0,1.0,-6.517124173460218,333386.6909711246,1558898.7294571467,4.675947695800989,1558898.7294571467,4.675947695800989,0.7585748126035095,0.09250239640493975,3.924625654274381,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924625654274381,1.2849544635667285,1.2852452431878045,3.0542916232070607,6471.677444627506,15264.500270374496,6452.941115677042,0.0003270634340947093,23174.144091577502,2363.1050452068243,19288.27282557814,1966.8564520583625,0.8323186715917738,0.8323186715917739,35483.19516938879,35405.22815468563,1.002753423317652,0.8,4282.445746915631,4273.035954225843,1.002753423317652,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.68431608257,4632.441516551485,6.1925357156181775,4.999693560599084,-3.7652673129549328,8.764960873554017,2.922832903760819,3.5,0.8350951153602341,0.6,0.00022628388150926372,0.9892332832650911,0.00022874673278519786,199.0838817985696,0.0,0.0,0.0,0.0014228721177525097,7.730352227300638e-05,0.00014898035923625733,0.0005846921398416288,0.09250237582736102,0.09250237582736102,0.09250237582736102,0.09251339138260466,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488714.91395310743,595.3331879792117,0.0,0.09250237582736102,0.09250239640493975,0.09250239640493975,0.37162724537551783,0.37162724537551783,0.5,9.82426873211953,0.059416252422181515,0.059416252422181515,4.433786671143025e-12,6.327172053488539e-05,0.05907972301127984,4.433786671143025e-12,27520.587917770124,20876.42482246088,0.7585748126035095,0.9883335294435174,0.6072944337009706,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266348164668091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5371548898847,260.5371548898847,-12.612845110115302,244.713012920295,276.36129685945673,124834.79212535566,124820.22450948878,14.567615866857476,0.0,nan,276.36129685945673,3.211296859456752,270.03164007163446,-3.1183599283655212,263.70198328380724,-9.44801671619274,257.37232649597735,-15.77767350402263,251.04266970813717,-22.10733029186281,244.713012920295,-28.436987079704977,1.0,1.0,26022.012520719443,26022.012520719443,275.5918101961159,2.4418101961159095,275.5918101961159,275.5918101961159,77069.93434088548,77068.59690668267,1.3374342028109822,0.0,8546.071908451686,8546.071908451686,0.8854469515879,3944.248782545753,275.5918101961159,2.4418101961159095,1.0,0.002,0.14132116188113011,0.004848139309292024,0.00021826177350626235,0.0017817382388688509,0.10913088675313118,0.10913088675313118,0.0,1.237511308704864e-11,1.0,1.0001195897003448,0.05907972300684605,0.09250239640493975,0.0,1.105046982667409e-05,14.195881234577218,0.0,1600048.389002033,266.573859375249,6.327171610109872e-05,1.0,1284640.513683011,2597.5919093527327,,,,,,,,,,,,,,,,,,,2.0,15264.500270374496,1554.3850631384184,0.37162724537551783,6.173730061729009,2.922832903760819
3060.0,-30.19453984803569,4.9997215893808065,35.050585165797855,24.509618861507647,4.969783619362932,-26.678107501294395,-40.175432176887966,1.4533512754688467,-6.576098685941361,-6.576161824749253,40.10113786195898,41034.57973728334,25746.634791298515,25746.634791298515,66781.21452858186,77078.59496107792,77068.60957572913,25746.634791298515,102815.24436702766,102815.24436702766,102815.24436702766,130335.7615767642,125904.18840020735,4431.573176556849,0.0,90949.8308653503,54905.81565278693,40048.90579173708,27520.51720973654,67569.42300147362,20876.37709996776,1554.380580043683,0.0,0.8782625068103196,2.721020008617799,0.001494314320929203,1.0,1.0,-6.517225526941388,333387.2449780983,1558898.6247548498,4.67593961147872,1558898.6247548498,4.67593961147872,0.7585750275282569,0.09250232496777666,3.924621999105396,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924621999105396,1.2849542987580609,1.2852450783418414,3.0542891703608737,6471.672247340769,15264.496264113064,6452.942801170457,0.0003270646405087494,23174.16324071006,2363.1069978749174,19288.27786363075,1966.8569657967553,0.8323182012348573,0.8323182012348573,35483.168731792335,35405.22815468563,1.0027524894112019,0.8,4282.44255617782,4273.035954225843,1.0027524894112019,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.691111855007,4632.441516551485,6.192531888164083,4.9997215893808065,-3.76522431584698,8.764945905227787,2.9228408660929732,3.5,0.835097390312278,0.6,0.00022628388150926372,0.9892204419324861,0.000228749702207132,199.08377976076363,0.0,0.0,0.0,0.0014228721177525097,7.730446377898865e-05,0.00014897941773027508,0.00058468790023815,0.09250230386231957,0.09250230386231957,0.09250230386231957,0.09251329477559926,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488713.31220201944,595.3337090577782,0.0,0.09250230386231957,0.09250232496777666,0.09250232496777666,0.37162689349374023,0.37162689349374023,0.5,9.82459843141772,0.05930506274324898,0.05930506274324898,3.950617610826157e-11,6.3138807888663e-05,0.05893629780786114,3.950617610826157e-11,27520.51720973654,20876.37709996776,0.7585750275282569,0.988334834931555,0.6072951035320875,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663480307932622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53723979816823,260.53723979816823,-12.612760201831748,244.71313353932885,276.3613460569952,124834.13769348814,124819.9418385455,14.195854942609747,0.0,nan,276.3613460569952,3.2113460569952395,270.03170355346293,-3.1182964465370446,263.7020610499454,-9.44793895005455,257.37241854640706,-15.777581453592916,251.0427760428703,-22.10722395712969,244.71313353932885,-28.436866460671126,1.0,1.0,26022.012520719443,26022.012520719443,275.59185375027903,2.4418537502790514,275.59185375027903,275.59185375027903,77069.9201170455,77068.60957572913,1.3105413163721096,0.0,8546.071908451686,8546.071908451686,0.8854471827507717,3944.245109100923,275.59185375027903,2.4418537502790514,1.0,0.002,0.1413101391093524,0.004848193147433047,0.0002182447683843012,0.0017817552296756412,0.1091223841921506,0.1091223841921506,0.0,-1.940057489657754e-12,1.0,1.000119299459917,0.05893629776835496,0.09250232496777666,0.0,1.1023638271578038e-05,14.161410749291491,0.0,1600048.4380173897,266.5739013140586,6.313876838248689e-05,1.0,1284640.3701220397,2597.5924901075077,,,,,,,,,,,,,,,,,,,2.0,15264.496264113064,1554.380580043683,0.37162689349374023,6.173730061729009,2.9228408660929732
3061.0,-30.194389014300977,4.999749613048408,35.050583870466745,24.50972262248399,4.96985899579474,-26.677964213706897,-40.17530159382147,1.4534341804817084,-6.576045095517884,-6.576108052156577,40.10113299476139,41034.597038598135,25746.634797035706,25746.634797035706,66781.23183563384,77078.6132486988,77068.62517577232,25746.634797035706,102815.25997280802,102815.25997280802,102815.25997280802,130335.68667248939,125903.9709491435,4431.71572334589,0.0,90949.80260338457,54905.786335222285,40048.90696462476,27520.426699681368,67569.33366430612,20876.31583786608,1554.3748765227188,0.0,0.8782628171494062,2.721025466997796,0.001494314320929203,1.0,1.0,-6.517368132449633,333387.9530647983,1558898.414449476,4.675929049381348,1558898.414449476,4.675929049381348,0.7585752962946533,0.09250224243926945,3.9246172312126055,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9246172312126055,1.2849539108198946,1.2852446903158865,3.054286381920432,6471.666338970076,15264.492269923507,6452.944987538795,0.0003270660315439174,23174.184193061657,2363.10913442018,19288.284398832027,1966.857632201825,0.8323177307189494,0.8323177307189494,35483.13424593053,35405.22815468563,1.0027512712005398,0.8,4282.438394099644,4273.035954225843,1.0027512712005398,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.6978925001995,4632.441516551485,6.192521790358647,4.999749613048408,-3.7651724700686535,8.764922083117062,2.9228488107097914,3.5,0.8350996602027976,0.6,0.00022628388150926372,0.9892048876428975,0.00022875329907483445,199.0836561639062,0.0,0.0,0.0,0.0014228721177525097,7.730560785918735e-05,0.00014897827365007636,0.0005846826998433966,0.09250222228709445,0.09250222228709445,0.09250222228709445,0.09251317358615195,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488711.70439776796,595.3342319852231,0.0,0.09250222228709445,0.09250224243926945,0.09250224243926945,0.37162654179980364,0.37162654179980364,0.5,9.824926934734243,0.05917260838270977,0.05917260838270977,6.969003152335063e-11,6.295663871469515e-05,0.05873991970696579,6.969003152335063e-11,27520.426699681368,20876.31583786608,0.7585752962946533,0.9883363978015873,0.6072961625234272,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266347897936448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53732983314313,260.53732983314313,-12.612670166856844,244.71325896596588,276.3614007003081,124834.14675235117,124819.09376411593,15.052988235237336,0.0,nan,276.3614007003081,3.211400700308104,270.03177235343475,-3.1182276465652308,263.7021440065854,-9.447855993414578,257.3725156597181,-15.777484340281887,251.0428873128464,-22.107112687153574,244.71325896596588,-28.4367410340341,1.0,1.0,26022.012520719443,26022.012520719443,275.5919093482768,2.441909348276795,275.5919093482768,275.5919093482768,77070.02093833455,77068.62517577232,1.395762562227901,0.0,8546.071908451686,8546.071908451686,0.8854474842852829,3944.2403173686685,275.5919093482768,2.441909348276795,1.0,0.002,0.14129915306377241,0.004848249024177476,0.00021822782522721418,0.0017817721922220703,0.10911391261360709,0.10911391261360709,0.0,1.7449284638731966e-11,1.0,1.000118902057842,0.05873991963727576,0.09250224243926945,0.0,1.0986901968960781e-05,14.114215795938433,0.0,1600048.5006327801,266.5739549044821,6.295656902466362e-05,1.0,1284640.1866342907,2597.593232380432,,,,,,,,,,,,,,,,,,,2.0,15264.492269923507,1554.3748765227188,0.37162654179980364,6.173730061729009,2.9228488107097914
3062.0,-30.194264814618876,4.999777439244711,35.05058272421131,24.509778431989275,4.969895033820831,-26.677848829783425,-40.175194026064105,1.453479039242523,-6.576002273188806,-6.5760653096457755,40.101134722848585,41034.6305832543,25746.65922171994,25746.65922171994,66781.28980497424,77078.65094319049,77068.69885373373,25746.65922171994,102815.35807545367,102815.35807545367,102815.35807545367,130335.73124256024,125903.87186005356,4431.859382506684,0.0,90949.79825380933,54905.77785544058,40048.911553743055,27520.373167106576,67569.28472084962,20876.28053201606,1554.3711935790566,0.0,0.8782630425154153,2.7210298027476387,0.001494314320929203,1.0,1.0,-6.517239317458859,333388.51590413466,1558898.489117677,4.675921379265313,1558898.489117677,4.675921379265313,0.7585754889751352,0.09250217652079869,3.9246151802136344,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9246151802136344,1.284953700911993,1.2852444803604834,3.054285284697922,6471.6640140872405,15264.488806964391,6452.944935324786,0.0003270665128467473,23174.19519558056,2363.110256364871,19288.284242760856,1966.8576162869947,0.8323173288209479,0.8323173288209479,35483.11941118433,35405.22815468563,1.0027507471642567,0.8,4282.436603702938,4273.035954225843,1.0027507471642567,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.704711691668,4632.441516551485,6.19251750835481,4.999777439244711,-3.765128999347116,8.764906438591826,2.922856800498486,3.5,0.8351019429995674,0.6,0.00022628388150926372,0.9891920801104553,0.00022875626085077063,199.08355439175915,0.0,0.0,0.0,0.0014228721177525097,7.730655030662683e-05,0.00014897733120263688,0.0005846786955455831,0.09250215582421417,0.09250215582421417,0.09250215582421417,0.09251312553668033,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488710.12576138636,595.334745745252,0.0,0.09250215582421417,0.09250217652079869,0.09250217652079869,0.3716261884505434,0.3716261884505434,0.5,9.825256005346661,0.059087844112013954,0.059087844112013954,-7.395328793791123e-11,6.303645699290428e-05,0.0588259921869394,-7.395328793791123e-11,27520.373167106576,20876.28053201606,0.7585754889751352,0.9883379716223007,0.6072970988635075,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663477651038924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5374180651836,260.5374180651836,-12.612581934816376,244.71338336804695,276.36145276230366,124833.61784434387,124818.86628868313,14.751555660707437,0.0,nan,276.36145276230366,3.2114527623036793,270.03183888345313,-3.118161116546844,263.70222500461756,-9.447774995382417,257.3726111257685,-15.777388874231463,251.04299724691185,-22.107002753088125,244.71338336804695,-28.43661663195303,1.0,1.0,26022.012520719443,26022.012520719443,275.59196071205383,2.441960712053856,275.59196071205383,275.59196071205383,77070.00747810813,77068.69885373373,1.3086243744037347,0.0,8546.071908451686,8546.071908451686,0.8854476139960188,3944.2382561147024,275.59196071205383,2.441960712053856,1.0,0.002,0.14128815092804892,0.004848302887959477,0.00021821085227075786,0.0017817891477744181,0.10910542613537892,0.10910542613537892,0.0,4.5176102442257005e-14,1.0,1.0001190763025387,0.05882599226089269,0.09250217652079869,0.0,1.1002997174586263e-05,14.134890739116898,0.0,1600048.5509886045,266.57399772681117,6.303653094619222e-05,1.0,1284640.0407849238,2597.593822392991,,,,,,,,,,,,,,,,,,,2.0,15264.488806964391,1554.3711935790566,0.3716261884505434,6.173730061729009,2.922856800498486
3063.0,-30.194141042438766,4.999805200223326,35.05058153153379,24.509864451270573,4.969952855005242,-26.677731652710573,-40.175086178909964,1.453543452351527,-6.575952088316285,-6.576014976889901,40.10113107947232,41034.63387850134,25746.666526371573,25746.666526371573,66781.30040487292,77078.670166319,77068.7204825462,25746.666526371573,102815.38700891777,102815.38700891777,102815.38700891777,130335.67752422008,125903.67551739769,4432.00200682239,0.0,90949.77492827219,54905.73858946743,40048.92926533862,27520.29051530232,67569.21978064094,20876.22472040005,1554.365945107616,0.0,0.8782633295264116,2.721034911676008,0.001494314320929203,1.0,1.0,-6.51734839633383,333389.17869714345,1558898.3316933638,4.6759116111248895,1558898.3316933638,4.6759116111248895,0.7585757391911281,0.09250209896841628,3.9246104988937365,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9246104988937365,1.2849533995034175,1.2852441788837006,3.054282357952,6471.657812663832,15264.484815464213,6452.94732698535,0.0003270679798839769,23174.216894621513,2363.1124690512574,19288.29139159433,1966.8583452651346,0.8323168579677416,0.8323168579677416,35483.08555148698,35405.22815468563,1.0027495510732236,0.8,4282.432517196179,4273.035954225843,1.0027495510732236,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.711519896086,4632.441516551485,6.19250912507154,4.999805200223326,-3.7650798043680127,8.764885004591338,2.922864777422785,3.5,0.8351042221207957,0.6,0.00022628388150926372,0.9891793168401691,0.00022875921246726441,199.08345297002083,0.0,0.0,0.0,0.0014228721177525097,7.730749521264714e-05,0.0001489763862966166,0.0005846742897469505,0.09250207869472611,0.09250207869472611,0.09250207869472611,0.09251301709006422,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488708.52573905425,595.3352661994238,0.0,0.09250207869472611,0.09250209896841628,0.09250209896841628,0.37162584050447256,0.37162584050447256,0.5,9.825584123013213,0.05898540847846334,0.05898540847846334,8.242295734817162e-12,6.288857360914335e-05,0.05866658055606422,8.242295734817162e-12,27520.29051530232,20876.22472040005,0.7585757391911281,0.9883390783802751,0.6072977313001039,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663476332073702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53750676352144,260.53750676352144,-12.612493236478542,244.7135070560443,276.3615064709864,124833.27381717782,124818.44430085721,14.829516320597971,0.0,nan,276.3615064709864,3.2115064709864214,270.0319065879896,-3.118093412010353,263.70230670502787,-9.447693294972112,257.37270682203626,-15.777293177963713,251.0431069390443,-22.106893060955684,244.7135070560443,-28.43649294395567,1.0,1.0,26022.012520719443,26022.012520719443,275.59201357565814,2.442013575658166,275.59201357565814,275.59201357565814,77070.05711075726,77068.7204825462,1.3366282110655447,0.0,8546.071908451686,8546.071908451686,0.8854479100553394,3944.2335513882053,275.59201357565814,2.442013575658166,1.0,0.002,0.14127717860732603,0.004848358066690882,0.0002181939287616697,0.001781806082200965,0.10909696438083484,0.10909696438083484,0.0,1.0962634446054498e-11,1.0,1.0001187537137284,0.05866658054782192,0.09250209896841628,0.0,1.0973175512653893e-05,14.096578753469656,0.0,1600048.6096571991,266.5740479116837,6.288856536684762e-05,1.0,1284639.8690346254,2597.594517184295,,,,,,,,,,,,,,,,,,,2.0,15264.484815464213,1554.365945107616,0.37162584050447256,6.173730061729009,2.922864777422785
3064.0,-30.194016855432196,4.999832743009351,35.05058035031479,24.509913520328723,4.9699765213311355,-26.677617517756484,-40.17497875085098,1.4535771864244718,-6.575910695513301,-6.5759734670815435,40.101129040613095,41034.660743744826,25746.69316180409,25746.69316180409,66781.35390554892,77078.71630204178,77068.73723166392,25746.69316180409,102815.430393468,102815.430393468,102815.430393468,130335.65240714308,125903.50768300978,4432.144724133291,0.0,90949.77161029424,54905.71606292025,40048.95060819332,27520.22201367507,67569.17262186839,20876.17854978621,1554.3615808116604,0.0,0.8782635625480002,2.7210391249845562,0.001494314320929203,1.0,1.0,-6.517432887698135,333389.7253079312,1558898.2435964074,4.6759036804645095,1558898.2435964074,4.6759036804645095,0.758575949693016,0.09250202895128101,3.9246077431983233,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9246077431983233,1.2849532416514617,1.2852440209960236,3.054280588571687,6471.654063559268,15264.480819539735,6452.948009167313,0.0003270688115057778,23174.23232115818,2363.114042120212,19288.29343068187,1966.8585531941972,0.8323163919035874,0.8323163919035873,35483.065619708694,35405.22815468563,1.0027488469849226,0.8,4282.430111641696,4273.035954225843,1.0027488469849226,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.718350883702,4632.441516551485,6.192505357254843,4.999832743009351,-3.7650373283439853,8.764870071353336,2.922872781050075,3.5,0.8351065088714501,0.6,0.00022628388150926372,0.9891665109718962,0.00022876217401146206,199.08335120846814,0.0,0.0,0.0,0.0014228721177525097,7.730843645736782e-05,0.00014897544505189592,0.0005846701851970871,0.09250200812782337,0.09250200812782337,0.09250200812782337,0.09251292512948567,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488706.93654113583,595.3357832096696,0.0,0.09250200812782337,0.09250202895128101,0.09250202895128101,0.3716254918715484,0.3716254918715484,0.5,9.825911605764919,0.058881447067108184,0.058881447067108184,4.274625098332763e-11,6.277156825262864e-05,0.05854057938341839,4.274625098332763e-11,27520.22201367507,20876.17854978621,0.758575949693016,0.9883405599661805,0.6072985527495446,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663475016199988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53759277610476,260.53759277610476,-12.612407223895218,244.7136299209495,276.3615556312443,124832.60482411408,124818.22434087584,14.380483238239579,0.0,nan,276.3615556312443,3.211555631244323,270.0319704891878,-3.118029510812164,263.7023853471439,-9.447614652856089,257.3728002050814,-15.777199794918602,251.04321506302176,-22.106784936978215,244.7136299209495,-28.436370079050477,1.0,1.0,26022.012520719443,26022.012520719443,275.59205704532803,2.442057045328056,275.59205704532803,275.59205704532803,77070.03772003642,77068.73723166392,1.3004883724934189,0.0,8546.071908451686,8546.071908451686,0.8854480843329365,3944.230781914315,275.59205704532803,2.442057045328056,1.0,0.002,0.1412662298583591,0.004848411496083876,0.00021817703769905686,0.0017818229598833197,0.10908851884952843,0.10908851884952843,0.0,-2.417623393147217e-12,1.0,1.0001184987363763,0.05854057934067214,0.09250202895128101,0.0,1.0949603198576006e-05,14.066295268057416,0.0,1600048.658054546,266.5740893044867,6.277152550637766e-05,1.0,1284639.727390919,2597.595090183858,,,,,,,,,,,,,,,,,,,2.0,15264.480819539735,1554.3615808116604,0.3716254918715484,6.173730061729009,2.922872781050075
3065.0,-30.19389343794416,4.9998602814006645,35.050579075527224,24.510007083322876,4.970050759144995,-26.677499018271465,-40.174866922292836,1.4536563252224781,-6.575857422430602,-6.575919999014437,40.10112395593448,41034.6621303224,25746.693048921286,25746.693048921286,66781.35517924369,77078.72988731503,77068.74925460127,25746.693048921286,102815.44230352255,102815.44230352255,102815.44230352255,130335.57319047768,125903.28692622633,4432.286264251354,0.0,90949.7545739858,54905.686760782184,40048.96423689291,27520.130886955132,67569.09512384805,20876.116822572978,1554.3558555805475,0.0,0.8782638720600431,2.7210445526577716,0.001494314320929203,1.0,1.0,-6.51758908467383,333390.42938778765,1558898.0238933745,4.6758931465309725,1558898.0238933745,4.6758931465309725,0.7585762185625543,0.09250194683663873,3.924604549200014,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924604549200014,1.2849528713371827,1.285243650597944,3.054278983100668,6471.65066175883,15264.476836051352,6452.948455547522,0.00032706955359347454,23174.246840366344,2363.115522667409,19288.294764942188,1966.8586892508847,0.8323159280130147,0.8323159280130147,35483.04251770855,35405.22815468563,1.0027480309089396,0.8,4282.427323475023,4273.035954225843,1.0027480309089396,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.725165175528,4632.441516551485,6.192495180915675,4.9998602814006645,-3.7649858096060695,8.764846091006735,2.9228807651242317,3.5,0.8351087900354948,0.6,0.00022628388150926372,0.9891537846317039,0.0002287651172395979,199.08325007757884,0.0,0.0,0.0,0.0014228721177525097,7.730941626888133e-05,0.0001489744652403824,0.0005846658639970441,0.09250192700084155,0.09250192700084155,0.09250192700084155,0.09251280151175907,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488705.3387484867,595.3363028662134,0.0,0.09250192700084155,0.09250194683663873,0.09250194683663873,0.3716251438178482,0.3716251438178482,0.5,9.826237815907035,0.058752024954969784,0.058752024954969784,2.2168933355715126e-12,6.257658384356546e-05,0.058330914340615436,2.2168933355715126e-12,27520.130886955132,20876.116822572978,0.7585762185625543,0.9883417123884743,0.6072992698083284,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663473710668798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5376811186906,260.5376811186906,-12.612318881309363,244.713752439232,276.3616097981276,124832.523436079,124817.75339687525,14.770039203752038,0.0,nan,276.3616097981276,3.211609798127597,270.032038326355,-3.1179616736449702,263.70246685458534,-9.447533145414639,257.3728953828154,-15.777104617184591,251.04332391102835,-22.106676088971625,244.713752439232,-28.43624756076798,1.0,1.0,26022.012520719443,26022.012520719443,275.592111920233,2.4421119202330033,275.592111920233,275.592111920233,77070.12769404858,77068.74925460127,1.3784394473186694,0.0,8546.071908451686,8546.071908451686,0.8854482863299633,3944.227571946014,275.592111920233,2.4421119202330033,1.0,0.002,0.14125532032805474,0.004848467012781359,0.00021816021256458007,0.001781839810073723,0.10908010628229003,0.10908010628229003,0.0,2.2638303124461467e-11,1.0,1.0001180744406544,0.05833091433839854,0.09250194683663873,0.0,1.0910381800427822e-05,14.015907911248844,0.0,1600048.7202792752,266.5741425775694,6.257658162667212e-05,1.0,1284639.5449423455,2597.5958282540423,,,,,,,,,,,,,,,,,,,2.0,15264.476836051352,1554.3558555805475,0.3716251438178482,6.173730061729009,2.9228807651242317
3066.0,-30.19376959129517,4.999887629574992,35.050577945507094,24.510074871964775,4.9700903709974105,-26.677383595069763,-40.17475935453547,1.4537043650926593,-6.575814561356253,-6.575877213910899,40.10112560014098,41034.67380723828,25746.716594997342,25746.716594997342,66781.39040223561,77078.76232028623,77068.82220734976,25746.716594997342,102815.5388023471,102815.5388023471,102815.5388023471,130335.61608621379,125903.1871794613,4432.428906752496,0.0,90949.73959903841,54905.651047808715,40048.98727914411,27520.07728386668,67569.06456301079,20876.08146103904,1554.3521697062451,0.0,0.8782640979755207,2.7210488928218095,0.001494314320929203,1.0,1.0,-6.517464713798063,333390.99279331113,1558898.0949391148,4.675885457726113,1558898.0949391148,4.675885457726113,0.7585764111671807,0.0925018813402965,3.924600542216768,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924600542216768,1.2849526465442604,1.285243425754152,3.054276399034277,6471.645186432227,15264.472841286513,6452.95034007111,0.0003270708324177095,23174.2666854106,2363.117546298746,19288.300397909305,1966.8592636536744,0.832315458337773,0.8323154583377729,35483.013535431295,35405.22815468563,1.0027470071129088,0.8,4282.4238256211975,4273.035954225843,1.0027470071129088,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.732017507296,4632.441516551485,6.192490638305591,4.999887629574992,-3.7649424016428434,8.764830031217835,2.922888793777293,3.5,0.8351110839363695,0.6,0.00022628388150926372,0.9891410142156073,0.00022876807073732327,199.0831485951293,0.0,0.0,0.0,0.0014228721177525097,7.731035875924749e-05,0.00014897352275001623,0.0005846615681606557,0.09250186093079298,0.09250186093079298,0.09250186093079298,0.09251275349226513,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488703.77089736366,595.3368131102227,0.0,0.09250186093079298,0.0925018813402965,0.0925018813402965,0.371624793780473,0.371624793780473,0.5,9.826564566908278,0.05866866379676594,0.05866866379676594,1.290345608140342e-11,6.265255461812558e-05,0.05841250011280863,1.290345608140342e-11,27520.07728386668,20876.08146103904,0.7585764111671807,0.9883426806946448,0.6072997172984664,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663472405346086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53776825886,260.53776825886,-12.612231741139965,244.713874433268,276.3616620844238,124831.99645698913,124817.42745188728,14.5690051018189,0.0,nan,276.3616620844238,3.2116620844238355,270.03210455421043,-3.117895445789543,263.7025470239836,-9.447452976016393,257.3729894937559,-15.777010506244096,251.0434319635181,-22.10656803648189,244.713874433268,-28.436125566731988,1.0,1.0,26022.012520719443,26022.012520719443,275.5921632417436,2.4421632417436285,275.5921632417436,275.5921632417436,77070.12857330877,77068.82220734976,1.3063659590116004,0.0,8546.071908451686,8546.071908451686,0.8854485397423011,3944.2235449278514,275.5921632417436,2.4421632417436285,1.0,0.002,0.1412443955370495,0.004848520540137658,0.00021814335906900195,0.001781856638905244,0.10907167953450098,0.10907167953450098,0.0,-2.025754130413615e-12,1.0,1.0001182396046395,0.058412500099905174,0.0925018813402965,0.0,1.0925637825491841e-05,14.035504809252028,0.0,1600048.770674731,266.5741854386437,6.26525417146695e-05,1.0,1284639.3989469616,2597.596418858148,,,,,,,,,,,,,,,,,,,2.0,15264.472841286513,1554.3521697062451,0.371624793780473,6.173730061729009,2.922888793777293
3067.0,-30.1936459698775,4.999914896607553,35.05057678597585,24.510150867886864,4.970143295420798,-26.677267043349836,-40.17465157723052,1.4537643565159821,-6.57576561649023,-6.575828140454964,40.10112247929581,41034.69141843515,25746.72589107516,25746.72589107516,66781.4173095103,77078.78868031128,77068.84779265389,25746.72589107516,102815.57368372905,102815.57368372905,102815.57368372905,130335.57159998277,125903.00094804332,4432.57065193945,0.0,90949.72645204136,54905.62914134142,40048.997011888816,27519.997916253727,67568.99492814255,20876.02793603262,1554.347107596119,0.0,0.8782643761603978,2.721053873738005,0.001494314320929203,1.0,1.0,-6.517553876761667,333391.63900609966,1558897.9600915583,4.67587598998857,1558897.9600915583,4.67587598998857,0.7585766539503596,0.0925018057716702,3.9245972516489265,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9245972516489265,1.2849523658265567,1.2852431449729231,3.0542745054400484,6471.641174133282,15264.468859233117,6452.951212154307,0.0003270717326969096,23174.28276591405,2363.119186053754,19288.30300462434,1966.8595294646327,0.8323149932818886,0.8323149932818886,35482.98973494067,35405.22815468563,1.0027461663631256,0.8,4282.420953154122,4273.035954225843,1.0027461663631256,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.738860029448,4632.441516551485,6.192482682977546,4.999914896607553,-3.764894258304217,8.76480915491177,2.9228968109455495,3.5,0.8351133745558713,0.6,0.00022628388150926372,0.989128267201532,0.00022877101889876437,199.08304729734206,0.0,0.0,0.0,0.0014228721177525097,7.731130309628739e-05,0.00014897257841297635,0.0005846573718106212,0.09250178574191024,0.09250178574191024,0.09250178574191024,0.09251265085101223,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488702.1839785246,595.3373293238293,0.0,0.09250178574191024,0.0925018057716702,0.0925018057716702,0.3716244490184485,0.3716244490184485,0.5,9.826890492512202,0.058572055928379996,0.058572055928379996,-6.821210263296962e-13,6.252396474337729e-05,0.05827426369330624,-6.821210263296962e-13,27519.997916253727,20876.02793603262,0.7585766539503596,0.9883440974744435,0.6073006038061425,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663471109039854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5378556049836,260.5378556049836,-12.6121443950164,244.7139960804943,276.36171512944753,124831.65805490901,124817.0546161378,14.603438771220222,0.0,nan,276.36171512944753,3.2117151294475548,270.03217131966755,-3.1178286803324227,263.7026275098859,-9.447372490114105,257.3730837001024,-15.77691629989755,251.04353989030398,-22.106460109696002,244.7139960804943,-28.43600391950568,1.0,1.0,26022.012520719443,26022.012520719443,275.59221530900817,2.4422153090081906,275.59221530900817,275.59221530900817,77070.1656362273,77068.84779265389,1.3178435734153027,0.0,8546.071908451686,8546.071908451686,0.8854487478465802,3944.220237907171,275.59221530900817,2.4422153090081906,1.0,0.002,0.141233496606327,0.004848575192839709,0.0002181265483283708,0.0017818734634287127,0.10906327416418539,0.10906327416418539,0.0,1.1757083587943251e-11,1.0,1.0001179598704837,0.05827426369398836,0.0925018057716702,0.0,1.0899777059248644e-05,14.002281224848113,0.0,1600048.827916025,266.57423438350975,6.252396542549832e-05,1.0,1284639.2314939087,2597.597096266519,,,,,,,,,,,,,,,,,,,2.0,15264.468859233117,1554.347107596119,0.3716244490184485,6.173730061729009,2.9228968109455495
3068.0,-30.193522368863214,4.999942038413186,35.050575660587505,24.510227946471446,4.970190974463231,-26.677151034533317,-40.17454390469936,1.4538196289170249,-6.575719317622145,-6.575781785312151,40.10112114921524,41034.695521246904,25746.741106572976,25746.741106572976,66781.43662781987,77078.81420124075,77068.8898262292,25746.741106572976,102815.63093280219,102815.63093280219,102815.63093280219,130335.55954580604,125902.84706173964,4432.712484066407,0.0,90949.70574214622,54905.58701790795,40049.020804709195,27519.92861300385,67568.94941771304,20875.981487742047,1554.3425897498146,0.0,0.8782646327744459,2.721058577894775,0.001494314320929203,1.0,1.0,-6.517568032411077,333392.24942455936,1558897.9026203419,4.6758672563955095,1558897.9026203419,4.6758672563955095,0.7585768764631762,0.09250173462309724,3.9245926461181058,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9245926461181058,1.2849521071906698,1.2852428862785081,3.054271536001885,6471.634882250137,15264.464876795808,6452.953671071325,0.0003270732234678672,23174.30468410688,2363.121421087413,19288.310354491856,1966.8602789425397,0.8323145232365885,0.8323145232365885,35482.95642339066,35405.22815468563,1.0027449896364253,0.8,4282.416932802939,4273.035954225843,1.0027449896364253,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.7457205547225,4632.441516551485,6.192476124571147,4.999942038413186,-3.7648481921362267,8.764790230549412,2.92290484921633,3.5,0.8351156712046658,0.6,0.00022628388150926372,0.9891155224684616,0.00022877396660861613,199.08294601637675,0.0,0.0,0.0,0.0014228721177525097,7.731224652595554e-05,0.0001489716349833082,0.0005846529831356821,0.09250171452389153,0.09250171452389153,0.09250171452389153,0.09251256892084378,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488700.60725675855,595.3378423068218,0.0,0.09250171452389153,0.09250173462309724,0.09250173462309724,0.3716241040588881,0.3716241040588881,0.5,9.827216100083698,0.05848364952561269,0.05848364952561269,6.0822458181064576e-12,6.246768998607877e-05,0.058213752901053795,6.0822458181064576e-12,27519.92861300385,20875.981487742047,0.7585768764631762,0.9883450490694365,0.6073010735681167,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663469816579913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.537942640905,260.537942640905,-12.61205735909499,244.71411739275393,276.36176788903487,124831.2161345594,124816.66455798077,14.55157657863528,0.0,nan,276.36176788903487,3.2117678890348884,270.03223778977554,-3.1177622102244413,263.7027076905458,-9.447292309454156,257.37317759129286,-15.776822408707119,251.0436474920268,-22.106352507973185,244.71411739275393,-28.435882607246043,1.0,1.0,26022.012520719443,26022.012520719443,275.5922665826183,2.4422665826183447,275.5922665826183,275.5922665826183,77070.19066741163,77068.8898262292,1.300841182426666,0.0,8546.071908451686,8546.071908451686,0.8854490391125733,3944.2156093486965,275.5922665826183,2.4422665826183447,1.0,0.002,0.1412226089972178,0.0048486292600320195,0.00021810975385172038,0.0017818902533241246,0.10905487692586019,0.10905487692586019,0.0,7.175844987661328e-12,1.0,1.000117837444579,0.05821375289497155,0.09250173462309724,0.0,1.0888454602503099e-05,13.9877342304076,0.0,1600048.8821560561,266.57428068237783,6.246768390383295e-05,1.0,1284639.0733164302,2597.5977361520695,,,,,,,,,,,,,,,,,,,2.0,15264.464876795808,1554.3425897498146,0.3716241040588881,6.173730061729009,2.92290484921633
3069.0,-30.193398784894846,4.999969067198388,35.05057454059448,24.510299576818966,4.970238399828548,-26.677035066421958,-40.174436232168205,1.4538746698101201,-6.575672373689997,-6.575734750052293,40.101119052984515,41034.71261328144,25746.754613017867,25746.754613017867,66781.46722629931,77078.84366875015,77068.92330020685,25746.754613017867,102815.67791322472,102815.67791322472,102815.67791322472,130335.5333754131,125902.67937538643,4432.854000026662,0.0,90949.69329681828,54905.562195806546,40049.034556679704,27519.855462188385,67568.89001886809,20875.932310248452,1554.3378726836147,0.0,0.8782648959959121,2.721063351523639,0.001494314320929203,1.0,1.0,-6.517619063757195,333392.86879924533,1558897.8120453765,4.675858297929213,1558897.8120453765,4.675858297929213,0.7585771058620376,0.09250166221070301,3.9245892870325445,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9245892870325445,1.2849518496381802,1.2852426286677356,3.054269534020002,6471.6306402907585,15264.460898070463,6452.954704622026,0.00032707418335018037,23174.32134805297,2363.1231203370135,19288.31344384407,1966.8605939687936,0.8323140580539421,0.8323140580539421,35482.93212730542,35405.22815468563,1.0027441313801628,0.8,4282.414000522845,4273.035954225843,1.0027441313801628,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.75258761717,4632.441516551485,6.19246914539796,4.999969067198388,-3.7648016342985535,8.764770701496943,2.9229128951553753,3.5,0.8351179700443929,0.6,0.00022628388150926372,0.9891027796701122,0.00022877691394693526,199.08284474948226,0.0,0.0,0.0,0.0014228721177525097,7.731318996626834e-05,0.0001489706915429954,0.0005846487801114695,0.09250164219662918,0.09250164219662918,0.09250164219662918,0.09251247819028663,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488699.0295095817,595.3383555851981,0.0,0.09250164219662918,0.09250166221070301,0.09250166221070301,0.3716237609282225,0.3716237609282225,0.5,9.827541152043887,0.058393065404686695,0.058393065404686695,-3.700506567838602e-11,6.237636227979237e-05,0.058115686295082014,-3.700506567838602e-11,27519.855462188385,20875.932310248452,0.7585771058620376,0.988346370758068,0.607301860394966,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266346853005591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5380293984211,260.5380293984211,-12.61197060157889,244.7142384257019,276.3618203711192,124830.81567596065,124816.31064700989,14.50502895076061,0.0,nan,276.3618203711192,3.211820371119245,270.0323039820337,-3.1176960179662956,263.7027875929776,-9.447212407022391,257.3732712038939,-15.776728796106056,251.0437548148003,-22.10624518519967,244.7142384257019,-28.435761574298084,1.0,1.0,26022.012520719443,26022.012520719443,275.5923175347628,2.4423175347628217,275.5923175347628,275.5923175347628,77070.21540977187,77068.92330020685,1.2921095650235657,0.0,8546.071908451686,8546.071908451686,0.8854492515500241,3944.2122334677074,275.5923175347628,2.4423175347628217,1.0,0.002,0.1412117397310233,0.004848683385657291,0.00021809298800613816,0.0017819070194445169,0.10904649400306908,0.10904649400306908,0.0,7.450655110236015e-12,1.0,1.0001176390088926,0.05811568633208708,0.09250166221070301,0.0,1.0870107538421731e-05,13.964163130376312,0.0,1600048.9371029132,266.57432762631,6.237639928485805e-05,1.0,1284638.9128183194,2597.5983854256606,,,,,,,,,,,,,,,,,,,2.0,15264.460898070463,1554.3378726836147,0.3716237609282225,6.173730061729009,2.9229128951553753
3070.0,-30.19327530709611,4.999995984686585,35.05057342449412,24.510370822995924,4.970287587968037,-26.67691901759791,-40.17432855963705,1.453931286926616,-6.575625441092427,-6.5756877239597245,40.101116925058484,41034.73384694519,25746.76797238655,25746.76797238655,66781.50181933175,77078.87335821452,77068.9562734576,25746.76797238655,102815.72424584415,102815.72424584415,102815.72424584415,130335.5065495785,125902.51127839464,4432.995271183861,0.0,90949.68336712038,54905.54381031704,40049.04395200371,27519.782303734348,67568.82625573807,20875.88312388339,1554.3331560093004,0.0,0.8782651592883666,2.7210681242683576,0.001494314320929203,1.0,1.0,-6.51767248039954,333393.4880553523,1558897.7201005188,4.675849337050338,1558897.7201005188,4.675849337050338,0.7585773351503075,0.09250158994403523,3.9245863686930886,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9245863686930886,1.2849515847101864,1.2852423636797898,3.0542678925745337,6471.627162264778,15264.456923123667,6452.955208146734,0.00032707494547267265,23174.336050452926,2363.124619564574,19288.314948913117,1966.8607474431246,0.8323135949578215,0.8323135949578215,35482.9110191097,35405.22815468563,1.0027433857358294,0.8,4282.411452987241,4273.035954225843,1.0027433857358294,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.759464181404,4632.441516551485,6.192462116722203,4.999995984686585,-3.764755104387269,8.764751089073854,2.9229209522362662,3.5,0.8351202720675046,0.6,0.00022628388150926372,0.9890900479958228,0.00022877985878816504,199.08274356968792,0.0,0.0,0.0,0.0014228721177525097,7.731413341722482e-05,0.0001489697480920389,0.0005846446427096592,0.09250156997448607,0.09250156997448607,0.09250156997448607,0.09251238745941598,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488697.45432529104,595.338868027467,0.0,0.09250156997448607,0.09250158994403523,0.09250158994403523,0.37162341867084464,0.37162341867084464,0.5,9.827865641007065,0.058300512950722805,0.058300512950722805,1.4438228390645236e-11,6.228286730447508e-05,0.05801524356019172,1.4438228390645236e-11,27519.782303734348,20875.88312388339,0.7585773351503075,0.9883478154048968,0.6073027477439783,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266346724888925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5381160787484,260.5381160787484,-12.611883921251604,244.7143592278103,276.3618729296701,124830.45269134633,124815.960567939,14.492123407346572,0.0,nan,276.3618729296701,3.2118729296701076,270.03237018928485,-3.1176298107151297,263.70286744894423,-9.447132551055745,257.37336470858304,-15.776635291416937,251.04386196819797,-22.106138031802004,244.7143592278103,-28.435640772189686,1.0,1.0,26022.012520719443,26022.012520719443,275.5923684191485,2.442368419148522,275.5923684191485,275.5923684191485,77070.24527608645,77068.9562734576,1.2890026288514491,0.0,8546.071908451686,8546.071908451686,0.8854494361135014,3944.209300536554,275.5923684191485,2.442368419148522,1.0,0.002,0.14120088924867108,0.004848737420076364,0.00021807625116376399,0.0017819237525861504,0.10903812558188199,0.10903812558188199,0.0,3.74991444146433e-12,1.0,1.0001174357636367,0.05801524354575349,0.09250158994403523,0.0,1.08513160508445e-05,13.940021112924601,0.0,1600048.9920332131,266.57437455890755,6.228285286624669e-05,1.0,1284638.7523511236,2597.5990345743962,,,,,,,,,,,,,,,,,,,2.0,15264.456923123667,1554.3331560093004,0.37162341867084464,6.173730061729009,2.9229209522362662
3071.0,-30.193151928487975,5.000022783022847,35.05057232140822,24.510447622183733,4.970336372478849,-26.67680309837842,-40.17422088710589,1.4539875310727874,-6.575579017193775,-6.575641217616885,40.10111506888356,41034.73999697954,25746.78230524179,25746.78230524179,66781.52230222133,77078.89891133485,77068.99164478306,25746.78230524179,102815.77395002486,102815.77395002486,102815.77395002486,130335.48455836694,125902.34819554709,4433.136362819851,0.0,90949.66418793309,54905.505229016955,40049.06550990681,27519.710608342073,67568.77611824888,20875.834961832068,1554.3285207766507,0.0,0.8782654187245457,2.7210728441269523,0.001494314320929203,1.0,1.0,-6.517714418511275,333394.10046694404,1558897.6398978771,4.675840507419061,1558897.6398978771,4.675840507419061,0.7585775613317662,0.09250151847286955,3.9245820378501954,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9245820378501954,1.2849513215275379,1.285242100437584,3.0542651477136813,6471.6213462340065,15264.452950169407,6452.957340301547,0.0003270763133003409,23174.35673678857,2363.126728983758,19288.32132206654,1966.861397323912,0.8323131270110695,0.8323131270110695,35482.87969434514,35405.22815468563,1.002742279192704,0.8,4282.407672420014,4273.035954225843,1.002742279192704,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.766350530349,4632.441516551485,6.192455307633539,5.000022783022847,-3.7647089907265774,8.764731773749425,2.9229290207905363,3.5,0.8351225773687246,0.6,0.00022628388150926372,0.9890773267255256,0.00022878280129866806,199.08264247127474,0.0,0.0,0.0,0.0014228721177525097,7.73150768788259e-05,0.00014896880463043783,0.0005846402948526313,0.09250149857004748,0.09250149857004748,0.09250149857004748,0.09251229937057882,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488695.88283439877,595.3393792806953,0.0,0.09250149857004748,0.09250151847286955,0.09250151847286955,0.3716230772518498,0.3716230772518498,0.5,9.828189636914848,0.05820896985687796,0.05820896985687796,-2.3248958314070478e-11,6.220042308768825e-05,0.05792679910558718,-2.3248958314070478e-11,27519.710608342073,20875.834961832068,0.7585775613317662,0.988348851921636,0.6073032893945955,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663465972998242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5382026502121,260.5382026502121,-12.611797349787878,244.71447982024793,276.3619254801615,124830.04105319803,124815.56713140295,14.47392179512765,0.0,nan,276.3619254801615,3.21192548016154,270.0324363481658,-3.117563651834189,263.702947216214,-9.447052783785978,257.3734580842393,-15.776541915760674,251.04396895224414,-22.106031047755835,244.71447982024793,-28.435520179752046,1.0,1.0,26022.012520719443,26022.012520719443,275.59241906439,2.4424190643900374,275.59241906439,275.59241906439,77070.27540769233,77068.99164478306,1.2837629092682619,0.0,8546.071908451686,8546.071908451686,0.8854497100073759,3944.204948039446,275.59241906439,2.4424190643900374,1.0,0.002,0.14119005531550788,0.0048487913089896,0.00021805953964447737,0.001781940466732363,0.10902976982223868,0.10902976982223868,0.0,6.376840028243791e-12,1.0,1.0001172568015617,0.05792679912883614,0.09250151847286955,0.0,1.0834768830891744e-05,13.918762193523426,0.0,1600049.04638255,266.5744209828062,6.220044633664656e-05,1.0,1284638.5936577343,2597.5996765476957,,,,,,,,,,,,,,,,,,,2.0,15264.452950169407,1554.3285207766507,0.3716230772518498,6.173730061729009,2.9229290207905363
