time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3072.0,-30.193028550540067,5.000049460560324,35.05057122693843,24.510519427154236,4.970382806333454,-26.676687414849205,-40.17411324949933,1.4540416593643573,-6.575532767709717,-6.575594879064004,40.10111311136174,41034.753820039135,25746.796806669718,25746.796806669718,66781.55062670885,77078.92809173545,77069.02511217244,25746.796806669718,102815.82191884216,102815.82191884216,102815.82191884216,130335.46062704326,125902.18340482375,4433.277222219503,0.0,90949.65025735267,54905.475941167664,40049.08257353889,27519.638708201095,67568.72128173998,20875.786639635106,1554.3238802398564,0.0,0.8782656776355893,2.721077547053656,0.001494314320929203,1.0,1.0,-6.517763573669413,333394.71066977654,1558897.5553163132,4.67583169566353,1558897.5553163132,4.67583169566353,0.7585777873389717,0.09250144715604555,3.924578427787971,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924578427787971,1.2849510682456877,1.2852418470984173,3.054262940258186,6471.6166689007,15264.448979343953,6452.958680726638,0.0003270773862311149,23174.374504375763,2363.128540773431,19288.325328686835,1966.8618058854793,0.8323126617741001,0.8323126617741002,35482.85358294492,35405.22815468563,1.0027413568111645,0.8,4282.404521050633,4273.035954225843,1.0027413568111645,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.773244483278,4632.441516551485,6.192448527786294,5.000049460560324,-3.764663028614307,8.76471248917463,2.92293709826312,3.5,0.8351248852180343,0.6,0.00022628388150926372,0.9890646056997838,0.00022878574382829438,199.0825413735053,0.0,0.0,0.0,0.0014228721177525097,7.731602004504457e-05,0.00014896786146421914,0.0005846360555361815,0.09250142730758724,0.09250142730758724,0.09250142730758724,0.09251221033404569,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488694.31343084195,595.3398898491372,0.0,0.09250142730758724,0.09250144715604555,0.09250144715604555,0.3716227369463087,0.3716227369463087,0.5,9.828513098569722,0.05811669728700508,0.05811669728700508,-6.980371836107224e-11,6.211135428202397e-05,0.05783130539458625,-6.980371836107224e-11,27519.638708201095,20875.786639635106,0.7585777873389717,0.9883500732276864,0.6073039868393738,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663464702755203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5382889188399,260.5382889188399,-12.611711081160081,244.71460021964637,276.3619776180206,124829.6277841477,124815.20449229678,14.423291850924462,0.0,nan,276.3619776180206,3.211977618020626,270.03250213833127,-3.11749786166871,263.703026658693,-9.446973341307,257.3735511790155,-15.776448820984456,251.0440756993325,-22.105924300667482,244.71460021964637,-28.435399780353606,1.0,1.0,26022.012520719443,26022.012520719443,275.5924693190566,2.442469319056613,275.5924693190566,275.5924693190566,77070.2996482835,77069.02511217244,1.2745361110573867,0.0,8546.071908451686,8546.071908451686,0.8854499383171502,3944.201319926911,275.5924693190566,2.442469319056613,1.0,0.002,0.14117923924435063,0.0048488450842245736,0.00021804285563362124,0.001781957150189178,0.10902142781681062,0.10902142781681062,0.0,5.822799273996759e-12,1.0,1.0001170635718897,0.05783130546438997,0.09250144715604555,0.0,1.0816903120013167e-05,13.895809501447731,0.0,1600049.1005177805,266.57446723229026,6.211142408574233e-05,1.0,1284638.435536882,2597.600316205086,,,,,,,,,,,,,,,,,,,2.0,15264.448979343953,1554.3238802398564,0.3716227369463087,6.173730061729009,2.92293709826312
3073.0,-30.19290526524231,5.00007602604643,35.050570129538514,24.51059081302958,4.970431202585902,-26.676571618469595,-40.17400561189277,1.4540975443529873,-6.575486132119806,-6.575548140677076,40.101110836986365,41034.77234628237,25746.810228589304,25746.810228589304,66781.58257487167,77078.95752861073,77069.05541323875,25746.810228589304,102815.86564182804,102815.86564182804,102815.86564182804,130335.43087969445,125902.01310446385,4433.417775230597,0.0,90949.63913066864,54905.45390313367,40049.094697261084,27519.565237866413,67568.65993512749,20875.737208583192,1554.319155995448,0.0,0.878265939923192,2.721082290750778,0.001494314320929203,1.0,1.0,-6.51782710958463,333395.3261401755,1558897.4570423695,4.675822768993869,1558897.4570423695,4.675822768993869,0.758578016336485,0.09250137530059607,3.9245753088959883,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9245753088959883,1.284950806743851,1.285241585537404,3.054261134588582,6471.6128429034825,15264.445012617893,6452.959430439038,0.0003270782387733725,23174.390086109328,2363.130129668065,19288.32756962737,1966.862034397819,0.8323121988521608,0.8323121988521608,35482.83102415071,35405.22815468563,1.0027405599250692,0.8,4282.40179844316,4273.035954225843,1.0027405599250692,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.780145446672,4632.441516551485,6.192441477884665,5.00007602604643,-3.7646167865181592,8.76469281256459,2.9229451839586305,3.5,0.8351271954167515,0.6,0.00022628388150926372,0.9890518944031307,0.00022878868418306874,199.08244035175736,0.0,0.0,0.0,0.0014228721177525097,7.73169632219014e-05,0.00014896691828736233,0.0005846318893529084,0.09250135552608249,0.09250135552608249,0.09250135552608249,0.0925121180560576,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488692.74549221,595.340399924727,0.0,0.09250135552608249,0.09250137530059607,0.09250137530059607,0.3716223975843431,0.3716223975843431,0.5,9.828835938876239,0.05802068001736416,0.05802068001736416,-1.9326762412674725e-12,6.200855727911403e-05,0.05772103109245563,-1.9326762412674725e-12,27519.565237866413,20875.737208583192,0.758578016336485,0.9883514433908932,0.6073048124038535,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663463438238198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5383751096768,260.5383751096768,-12.611624890323185,244.71472046294136,276.3620297563952,124829.25624432709,124814.84595846635,14.410285860738583,0.0,nan,276.3620297563952,3.212029756395225,270.03256789770444,-3.1174321022955382,263.70310603903334,-9.446893960966634,257.373644180342,-15.776355819657965,251.04418232164426,-22.10581767835572,244.71472046294136,-28.43527953705862,1.0,1.0,26022.012520719443,26022.012520719443,275.5925196030568,2.4425196030568372,275.5925196030568,275.5925196030568,77070.32926444881,77069.05541323875,1.2738512100622756,0.0,8546.071908451686,8546.071908451686,0.885450135564006,3944.198185440468,275.5925196030568,2.4425196030568372,1.0,0.002,0.14116844379646665,0.004848898840494092,0.00021802620365016606,0.0017819738000387467,0.10901310182508303,0.10901310182508303,0.0,3.688912890431606e-12,1.0,1.000116840427119,0.05772103109438831,0.09250137530059607,0.0,1.0796272778278435e-05,13.869305249666573,0.0,1600049.155086219,266.57451386788017,6.200855921179027e-05,1.0,1284638.276051243,2597.600961383782,,,,,,,,,,,,,,,,,,,2.0,15264.445012617893,1554.319155995448,0.3716223975843431,6.173730061729009,2.9229451839586305
3074.0,-30.192782067272233,5.0001024722604885,35.05056903993646,24.510667786840372,4.97047930820495,-26.676455929724728,-40.173897974286206,1.4541531594029202,-6.575439984625348,-6.57550190352649,40.10110886759941,41034.77612368706,25746.824576693136,25746.824576693136,66781.6007003802,77078.98285271724,77069.08865231607,25746.824576693136,102815.91322900921,102815.91322900921,102815.91322900921,130335.40662929948,125901.84849954999,4433.558129749491,0.0,90949.61891917241,54905.412145746894,40049.118637139465,27519.493400290277,67568.61203742975,20875.688924300604,1554.314521001676,0.0,0.8782661983283552,2.721086983415301,0.001494314320929203,1.0,1.0,-6.517876947860032,333395.9350101519,1558897.3719493246,4.675813974462095,1558897.3719493246,4.675813974462095,0.7585782419991934,0.09250130423645059,3.92457080629343,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92457080629343,1.2849505465052407,1.2852413252399026,3.0542582490566095,6471.606728807487,15264.441048148341,6452.961774135822,0.00032707968409842486,23174.411523758437,2363.1323156999015,19288.334575093897,1966.8627487565986,0.8323117312092033,0.8323117312092033,35482.79845703881,35405.22815468563,1.0027394094968431,0.8,4282.397867937771,4273.035954225843,1.0027394094968431,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.7870555008285,4632.441516551485,6.192434637225977,5.0001024722604885,-3.7645709471264563,8.764673419386945,2.9229532803145397,3.5,0.8351295086612971,0.6,0.00022628388150926372,0.9890391922863881,0.00022879162248986036,199.08233940166934,0.0,0.0,0.0,0.0014228721177525097,7.731790640939542e-05,0.0001489659750998683,0.0005846275170079771,0.09250128453620597,0.09250128453620597,0.09250128453620597,0.09251202894519911,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488691.1816142209,595.3409086934253,0.0,0.09250128453620597,0.09250130423645059,0.09250130423645059,0.3716220588116537,0.3716220588116537,0.5,9.829158243310637,0.057924832198409604,0.057924832198409604,3.637978807091713e-12,6.191890116724608e-05,0.0576249556664834,3.637978807091713e-12,27519.493400290277,20875.688924300604,0.7585782419991934,0.9883524122618711,0.6073052988117585,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663462179032594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53846120250563,260.53846120250563,-12.611538797494347,244.71484056079547,276.36208184419405,124828.83828411913,124814.44438418899,14.393899930133024,0.0,nan,276.36208184419405,3.212081844194074,270.0326335875261,-3.1173664124738707,263.7031853308556,-9.446814669144374,257.37373707417544,-15.77626292582454,251.0442888174873,-22.105711182512664,244.71484056079547,-28.43515943920451,1.0,1.0,26022.012520719443,26022.012520719443,275.59256972960566,2.4425697296056796,275.59256972960566,275.59256972960566,77070.35938934343,77069.08865231607,1.2707370273565175,0.0,8546.071908451686,8546.071908451686,0.8854504203202779,3944.193660324897,275.59256972960566,2.4425697296056796,1.0,0.002,0.14115766632564763,0.004848952444704091,0.00021800957920346852,0.0017819904272544315,0.10900478960173425,0.10900478960173425,0.0,6.457900186829235e-12,1.0,1.0001166460193978,0.05762495566284542,0.09250130423645059,0.0,1.0778298302986575e-05,13.846212850167639,0.0,1600049.2091008148,266.57456001537463,6.191889752926727e-05,1.0,1284638.1182761448,2597.6015996429296,,,,,,,,,,,,,,,,,,,2.0,15264.441048148341,1554.314521001676,0.3716220588116537,6.173730061729009,2.9229532803145397
3075.0,-30.192658859002325,5.000128797703208,35.050567954910825,24.51073417849841,4.970525117201047,-26.676340461373613,-40.17379037160424,1.4542067083991697,-6.57539400397809,-6.575455828222616,40.10110682042366,41034.801445958044,25746.839075719374,25746.839075719374,66781.64052167741,77079.01583467195,77069.12038781897,25746.839075719374,102815.95946353834,102815.95946353834,102815.95946353834,130335.3809164782,125901.68267982101,4433.698236657196,0.0,90949.61268093629,54905.398248148376,40049.12714754212,27519.421452939863,67568.54860048198,20875.64054868905,1554.3098850727056,0.0,0.8782664561509215,2.721091659726401,0.001494314320929203,1.0,1.0,-6.517932212921664,333396.54174927337,1558897.2834938057,4.675805199761654,1558897.2834938057,4.675805199761654,0.7585784673703209,0.09250123330696465,3.9245683479028304,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9245683479028304,1.2849502959343813,1.2852410746123402,3.054256931431725,6471.603936918468,15264.437086038834,6452.961806142713,0.0003270802689243108,23174.42445091751,2363.133633903271,19288.334670764634,1966.8627585122988,0.8323112710573046,0.8323112710573047,35482.78067561242,35405.22815468563,1.0027387813707984,0.8,4282.395721907983,4273.035954225843,1.0027387813707984,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.79397262726,4632.441516551485,6.1924278223555795,5.000128797703208,-3.7645252551158115,8.764654052819019,2.9229613849658582,3.5,0.8351318242759594,0.6,0.00022628388150926372,0.989026489283686,0.0002287945610770774,199.08223844324394,0.0,0.0,0.0,0.0014228721177525097,7.731884930149145e-05,0.0001489650322077723,0.0005846234503469488,0.09250121367029256,0.09250121367029256,0.09250121367029256,0.09251193916030508,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488689.62009603827,595.3414166898446,0.0,0.09250121367029256,0.09250123330696465,0.09250123330696465,0.37162172096504187,0.37162172096504187,0.5,9.829479980619535,0.0578279443590759,0.0578279443590759,-2.5636381906224415e-11,6.182424453982094e-05,0.0575236153009655,-2.5636381906224415e-11,27519.421452939863,20875.64054868905,0.7585784673703209,0.9883539295263336,0.6073062437464483,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663460925480652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5385470073007,260.5385470073007,-12.611452992699299,244.71496052054962,276.36213349403164,124828.46126638497,124814.11552330058,14.34574308439635,0.0,nan,276.36213349403164,3.2121334940316615,270.03269889934273,-3.1173011006572438,263.7032643046584,-9.446735695341602,257.37382970996515,-15.776170290034827,251.04439511525663,-22.105604884743343,244.71496052054962,-28.435039479450353,1.0,1.0,26022.012520719443,26022.012520719443,275.5926195183703,2.44261951837035,275.5926195183703,275.5926195183703,77070.38262808009,77069.12038781897,1.2622402611159487,0.0,8546.071908451686,8546.071908451686,0.8854505757952569,3944.1911896423444,275.5926195183703,2.44261951837035,1.0,0.002,0.14114690781124895,0.004849005933218702,0.00021799298395816988,0.0017820070226474147,0.10899649197908494,0.10899649197908494,0.0,6.605584568913914e-12,1.0,1.0001164409554306,0.057523615326601885,0.09250123330696465,0.0,1.0759339084890376e-05,13.821855424295668,0.0,1600049.262912539,266.5746059960219,6.182427017620284e-05,1.0,1284637.9610533945,2597.6022356678477,,,,,,,,,,,,,,,,,,,2.0,15264.437086038834,1554.3098850727056,0.37162172096504187,6.173730061729009,2.9229613849658582
3076.0,-30.19253582739637,5.000155013300235,35.050566864969255,24.510810733214043,4.970575078937933,-26.67622473676771,-40.17368273399768,1.454263976969705,-6.575347514362193,-6.575409233733957,40.101104507398176,41034.80939178402,25746.852230497207,25746.852230497207,66781.66162228123,77079.04135259087,77069.1500922857,25746.852230497207,102816.00232278291,102816.00232278291,102816.00232278291,130335.35036236547,125901.51233191142,4433.838030454041,0.0,90949.59510067155,54905.36309513412,40049.14667281936,27519.348039582565,67568.49471240192,20875.591147115516,1554.3051674585943,0.0,0.8782667178030735,2.72109638886454,0.001494314320929203,1.0,1.0,-6.517997887949491,333397.15532682603,1558897.1835503436,4.675796294728944,1558897.1835503436,4.675796294728944,0.7585786958720471,0.09250116180248508,3.924564308795147,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924564308795147,1.2849500279586932,1.2852408065760104,3.0542544249987817,6471.598626087825,15264.433128242265,6452.963593821269,0.00032708150640063037,23174.44382217127,2363.1356092214232,19288.34001425547,1966.8633033967228,0.8323108059146638,0.8323108059146638,35482.75146092706,35405.22815468563,1.0027377493668792,0.8,4282.392196004961,4273.035954225843,1.0027377493668792,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.800896270267,4632.441516551485,6.192420674494847,5.000155013300235,-3.764479192533087,8.764634205833321,2.9229694972615126,3.5,0.8351341420747179,0.6,0.00022628388150926372,0.9890138046709691,0.00022879749548546005,199.08213762968134,0.0,0.0,0.0,0.0014228721177525097,7.731979251025807e-05,0.00014896408899900567,0.0005846191469776814,0.09250114226489309,0.09250114226489309,0.09250114226489309,0.09251184671191703,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488688.060348668,595.3419240963962,0.0,0.09250114226489309,0.09250116180248508,0.09250116180248508,0.3716213839140929,0.3716213839140929,0.5,9.829801084306865,0.05772779269221928,0.05772779269221928,-1.5916157281026244e-12,6.171937178578446e-05,0.057411345784487366,-1.5916157281026244e-12,27519.348039582565,20875.591147115516,0.7585786958720471,0.988355030055505,0.6073068456896118,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266345967765343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5386329378944,260.5386329378944,-12.611367062105558,244.7150803745495,276.36218550121805,124828.08393690707,124813.71716210482,14.366774802275275,0.0,nan,276.36218550121805,3.212185501218073,270.0327644758962,-3.117235524103762,263.7033434505756,-9.446656549424404,257.37392242523276,-15.776077574767214,251.0445013998946,-22.105498600105363,244.7150803745495,-28.434919625450476,1.0,1.0,26022.012520719443,26022.012520719443,275.5926695886625,2.442669588662511,275.5926695886625,275.5926695886625,77070.41803616016,77069.1500922857,1.2679438744671643,0.0,8546.071908451686,8546.071908451686,0.8854508312388368,3944.1871303391226,275.5926695886625,2.442669588662511,1.0,0.002,0.14113617029562472,0.004849059426508933,0.00021797642137363983,0.00178202358523132,0.10898821068681991,0.10898821068681991,0.0,6.604959634781693e-12,1.0,1.0001162137715969,0.05741134578607898,0.09250116180248508,0.0,1.0738335638883744e-05,13.794871892905313,0.0,1600049.3173067204,266.5746524856378,6.171937337740019e-05,1.0,1284637.8020588018,2597.602878860739,,,,,,,,,,,,,,,,,,,2.0,15264.433128242265,1554.3051674585943,0.3716213839140929,6.173730061729009,2.9229694972615126
3077.0,-30.192412516578262,5.000181025614722,35.050565742920824,24.510859487950825,4.970599838210525,-26.676111281099228,-40.17357541071249,1.4542986054891107,-6.575306407132132,-6.575367954512362,40.101101411687175,41034.83597540982,25746.87683275978,25746.87683275978,66781.7128081696,77079.08708930416,77069.1526025988,25746.87683275978,102816.02943535858,102816.02943535858,102816.02943535858,130335.30510754652,125901.3276388433,4433.977468703223,0.0,90949.59310538022,54905.342002363526,40049.16789224077,27519.27567218794,67568.44356442872,20875.542165604278,1554.3006270567225,0.0,0.878266953591778,2.7211005795743732,0.001494314320929203,1.0,1.0,-6.518140499974493,333397.69891095476,1558897.0497901952,4.675788269932097,1558897.0497901952,4.675788269932097,0.7585789108069411,0.09250109222903842,3.9245618184851034,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9245618184851034,1.284949865922202,1.285240644502851,3.0542528720904336,6471.595335661379,15264.42917101347,6452.963975233739,0.00032708222053396584,23174.45801898137,2363.1370568931666,19288.34115432287,1966.8634196512437,0.8323103452311367,0.8323103452311367,35482.73344862282,35405.22815468563,1.0027371130853224,0.8,4282.390022110662,4273.035954225843,1.0027371130853224,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.807829071003,4632.441516551485,6.192416266268979,5.000181025614722,-3.764437198035429,8.764618223650151,2.922977620296121,3.5,0.8351364629417489,0.6,0.00022628388150926372,0.9890010914474324,0.0002288004365880836,199.08203658743147,0.0,0.0,0.0,0.0014228721177525097,7.73207329752744e-05,0.0001489631485339893,0.0005846150850978197,0.09250107232742247,0.09250107232742247,0.09250107232742247,0.09251174378037903,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488686.5015753618,595.3424311469298,0.0,0.09250107232742247,0.09250109222903842,0.09250109222903842,0.371621047386788,0.371621047386788,0.5,9.830121201188966,0.05761281320400258,0.05761281320400258,-3.524291969370097e-12,6.154738025543338e-05,0.05722745453789457,-3.524291969370097e-12,27519.27567218794,20875.542165604278,0.7585789108069411,0.9883565357620093,0.6073076988414239,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663458435033061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5387167056587,260.5387167056587,-12.611283294341263,244.71519996113946,276.3622334501587,124827.47409570149,124813.46892463653,14.005171064958997,0.0,nan,276.3622334501587,3.212233450158749,270.03282675236153,-3.1171732476384477,263.7034200545761,-9.446579945423878,257.3740133567615,-15.775986643238468,251.04460665895527,-22.105393341044703,244.71519996113946,-28.434800038860516,1.0,1.0,26022.012520719443,26022.012520719443,275.5927111616229,2.442711161622924,275.5927111616229,275.5927111616229,77070.40792144372,77069.1526025988,1.2553188449237496,0.0,8546.071908451686,8546.071908451686,0.8854509887324405,3944.1846275775288,275.5927111616229,2.442711161622924,1.0,0.002,0.14112546717832897,0.004849111801637681,0.00021795990953175077,0.001782040090031102,0.10897995476587538,0.10897995476587538,0.0,-4.3714728018007243e-13,1.0,1.0001158416240798,0.057227454541418865,0.09250109222903842,0.0,1.070393571494961e-05,13.750678942504809,0.0,1600049.3652902169,266.57469359286785,6.154738377972535e-05,1.0,1284637.6612015688,2597.6034486814247,,,,,,,,,,,,,,,,,,,2.0,15264.42917101347,1554.3006270567225,0.371621047386788,6.173730061729009,2.922977620296121
3078.0,-30.1922899316135,5.000207024525175,35.05056453068749,24.510958918277197,4.9706718119745545,-26.67599375727311,-40.17346752863375,1.4543756241693886,-6.575254823169928,-6.575316176543059,40.10109654513443,41034.83021979935,25746.877926051515,25746.877926051515,66781.70814585086,77079.09575819482,77069.16377303124,25746.877926051515,102816.04169908275,102816.04169908275,102816.04169908275,130335.2291691133,125901.11329287794,4434.1158762353625,0.0,90949.56392279941,54905.29833129052,40049.183990565434,27519.187470030556,67568.37146059598,20875.482424889102,1554.2950840583396,0.0,0.8782672530947515,2.7211058358555498,0.001494314320929203,1.0,1.0,-6.518296018323156,333398.38074935554,1558896.83951428,4.675778076697493,1558896.83951428,4.675778076697493,0.7585791712645331,0.09250101312293366,3.9245567393279335,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9245567393279335,1.2849495055304831,1.2852402840295771,3.054249775914506,6471.58877523612,15264.42522347928,6452.9666377455505,0.0003270837820543313,23174.48057544817,2363.139357012657,19288.34911274885,1966.864231184844,0.832309878530075,0.832309878530075,35482.69671129281,35405.22815468563,1.0027358153456936,0.8,4282.385588304126,4273.035954225843,1.0027358153456936,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.814746816534,4632.441516551485,6.192406226315117,5.000207024525175,-3.7643872671173995,8.764594291642574,2.922985725699825,3.5,0.8351387787713785,0.6,0.00022628388150926372,0.9889884532333855,0.0002288033604128079,199.08193614005557,0.0,0.0,0.0,0.0014228721177525097,7.732167834761182e-05,0.0001489622031616519,0.0005846106183231978,0.09250099411845458,0.09250099411845458,0.09250099411845458,0.09251162411181421,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488684.9402512292,595.3429389398217,0.0,0.09250099411845458,0.09250101312293366,0.09250101312293366,0.3716207099609944,0.3716207099609944,0.5,9.830440071042124,0.05747557781143087,0.05747557781143087,6.042455424903892e-11,6.135337315527067e-05,0.05702015821992745,6.042455424903892e-11,27519.187470030556,20875.482424889102,0.7585791712645331,0.9883575214595207,0.6073082617320403,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663457202048443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53880293007734,260.53880293007734,-12.611197069922639,244.71531963279105,276.3622862273454,124827.3382601835,124812.92236013825,14.415900045247781,0.0,nan,276.3622862273454,3.2122862273454302,270.03289290843674,-3.1171070915632413,263.7034995895536,-9.44650041044639,257.3741062706241,-15.775893729375866,251.04471295171305,-22.105287048286925,244.71531963279105,-28.434680367208927,1.0,1.0,26022.012520719443,26022.012520719443,275.59276424667604,2.442764246676063,275.59276424667604,275.59276424667604,77070.497991518,77069.16377303124,1.3342184867651667,0.0,8546.071908451686,8546.071908451686,0.8854513099513344,3944.179523024573,275.59276424667604,2.442764246676063,1.0,0.002,0.14111480283155947,0.004849165968907671,0.00021794346226721773,0.0017820565557343268,0.10897173113360886,0.10897173113360886,0.0,1.8001544699330907e-11,1.0,1.000115422114865,0.0570201581595029,0.09250101312293366,0.0,1.0665157872403759e-05,13.700861581204355,0.0,1600049.4255339736,266.57474517683005,6.135331273071642e-05,1.0,1284637.4845191482,2597.604163428736,,,,,,,,,,,,,,,,,,,2.0,15264.42522347928,1554.2950840583396,0.3716207099609944,6.173730061729009,2.922985725699825
3079.0,-30.192166856899235,5.000232832200675,35.05056345044027,24.511016508936905,4.970707130804436,-26.675879458135288,-40.17336010057477,1.454419722739708,-6.575213170319046,-6.575274583670342,40.10109794434757,41034.85557547784,25746.901531345284,25746.901531345284,66781.75710682312,77079.1350184411,77069.23119366549,25746.901531345284,102816.13272501077,102816.13272501077,102816.13272501077,130335.26694848621,125901.01166679813,4434.255281688072,0.0,90949.55981739117,54905.280337739874,40049.199421834775,27519.134223475445,67568.33364531022,20875.447235198953,1554.2914456337842,0.0,0.8782674734677592,2.7211100553279888,0.001494314320929203,1.0,1.0,-6.518190384888044,333398.9284645054,1558896.8999715927,4.675770576561877,1558896.8999715927,4.675770576561877,0.7585793602980055,0.09250094950830134,3.924554268412805,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924554268412805,1.2849492991811602,1.2852400776335582,3.0542483434278265,6471.585739968739,15264.42126551419,6452.966841155663,0.00032708443006291,23174.494120111533,2363.14073818394,19288.349720755286,1966.8642931842462,0.8323094183107224,0.8323094183107224,35482.678839264256,35405.22815468563,1.0027351840195946,0.8,4282.383431339617,4273.035954225843,1.0027351840195946,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.821698104634,4632.441516551485,6.192401550812567,5.000232832200675,-3.7643450730717727,8.764577905272448,2.922993870413836,3.5,0.8351411058325245,0.6,0.00022628388150926372,0.9889757647025859,0.0002288062959533836,199.0818352914758,0.0,0.0,0.0,0.0014228721177525097,7.732261975198553e-05,0.0001489612617572782,0.0005846065556576833,0.09250093001405246,0.09250093001405246,0.09250093001405246,0.09251157421810048,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488683.4071290544,595.3434378636053,0.0,0.09250093001405246,0.09250094950830134,0.09250094950830134,0.37162037058394076,0.37162037058394076,0.5,9.8307593778891,0.057382276939904386,0.057382276939904386,-6.934897101018578e-12,6.14133513181514e-05,0.05708419878232007,-6.934897101018578e-12,27519.134223475445,20875.447235198953,0.7585793602980055,0.9883587992177502,0.6073089768778985,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663455969699324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53888787674487,260.53888787674487,-12.611112123255111,244.7154391253997,276.3623366280781,124826.84134658484,124812.63907478533,14.20227179950081,0.0,nan,276.3623366280781,3.2123366280781056,270.0329571275389,-3.11704287246107,263.7035776270242,-9.446422372975803,257.37419812648267,-15.77580187351731,251.0448186259454,-22.10518137405458,244.7154391253997,-28.434560874600265,1.0,1.0,26022.012520719443,26022.012520719443,275.5928137286275,2.4428137286275273,275.5928137286275,275.5928137286275,77070.49138793506,77069.23119366549,1.2601942695764592,0.0,8546.071908451686,8546.071908451686,0.8854514662183036,3944.177039754869,275.5928137286275,2.4428137286275273,1.0,0.002,0.14110412651262924,0.004849218260450773,0.0002179269919482882,0.0017820730088630675,0.10896349597414409,0.10896349597414409,0.0,8.113557568856233e-13,1.0,1.0001155517682367,0.05708419878925497,0.09250094950830134,0.0,1.0677132349243601e-05,13.716242927633125,0.0,1600049.4744887985,266.57478682968093,6.14133582530485e-05,1.0,1284637.342591789,2597.604737578874,,,,,,,,,,,,,,,,,,,2.0,15264.42126551419,1554.2914456337842,0.37162037058394076,6.173730061729009,2.922993870413836
3080.0,-30.192044157596516,5.000258573023441,35.0505623212432,24.511097429227107,4.970762356729807,-26.67576350617033,-40.17325242804361,1.4544816931175368,-6.575164626747778,-6.575225887787662,40.10109436102135,41034.86214140975,25746.909085279247,25746.909085279247,66781.771226689,77079.15714653516,77069.25061447312,25746.909085279247,102816.15969975236,102816.15969975236,102816.15969975236,130335.2135711388,125900.81988608094,4434.393685057857,0.0,90949.54108826796,54905.24603507319,40049.21672577196,27519.05387138643,67568.2705971584,20875.39296086232,1554.2863488604917,0.0,0.8782677513582235,2.7211149983392664,0.001494314320929203,1.0,1.0,-6.518304310524854,333399.5697177679,1558896.7451412757,4.675761118890843,1558896.7451412757,4.675761118890843,0.7585796030061916,0.09250087500168036,3.9245502356313344,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9245502356313344,1.2849490092048528,1.2852397875916304,3.0542458942086035,6471.5805503671045,15264.417321446577,6452.968551003078,0.0003270856366053612,23174.51316141379,2363.1426798564025,19288.354831603632,1966.864814345738,0.8323089549824624,0.8323089549824624,35482.64967031519,35405.22815468563,1.0027341536320415,0.8,4282.379910956482,4273.035954225843,1.0027341536320415,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.828637131112,4632.441516551485,6.192393033072312,5.000258573023441,-3.764297524946403,8.764556097969844,2.9230020007701536,3.5,0.8351434287914724,0.6,0.00022628388150926372,0.9889631150500725,0.0002288092225742986,199.08173475061355,0.0,0.0,0.0,0.0014228721177525097,7.732356330933077e-05,0.00014896031819993294,0.0005846022518912654,0.09250085591874636,0.09250085591874636,0.09250085591874636,0.09251146817961763,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488681.85457014496,595.3439428663107,0.0,0.09250085591874636,0.09250087500168036,0.09250087500168036,0.37162003599588,0.37162003599588,0.5,9.831077717736749,0.05727254611224453,0.05727254611224453,1.4836132322670892e-11,6.126103988890463e-05,0.05692157726281266,1.4836132322670892e-11,27519.05387138643,20875.39296086232,0.7585796030061916,0.9883599304300905,0.6073096407344705,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663454746414906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53897355358436,260.53897355358436,-12.611026446415622,244.7155585876477,276.36238851950446,124826.5346095629,124812.21026002335,14.32434953955434,0.0,nan,276.36238851950446,3.2123885195044863,270.0330225331383,-3.1169774668616697,263.70365654677784,-9.446343453222141,257.37429056040605,-15.775709439593925,251.04492457403177,-22.10507542596821,244.7155585876477,-28.43444141235227,1.0,1.0,26022.012520719443,26022.012520719443,275.59286469699373,2.4428646969937517,275.59286469699373,275.59286469699373,77070.53899459723,77069.25061447312,1.288380124111427,0.0,8546.071908451686,8546.071908451686,0.8854517212616451,3944.1729868094912,275.59286469699373,2.4428646969937517,1.0,0.002,0.1410934806103403,0.004849271778584615,0.0002179105717835488,0.0017820894406930154,0.10895528589177439,0.10895528589177439,0.0,1.2476564052732453e-11,1.0,1.000115222675189,0.05692157724797653,0.09250087500168036,0.0,1.0646710877101189e-05,13.677160599387978,0.0,1600049.5312249386,266.5748353732522,6.126102505277231e-05,1.0,1284637.1764264437,2597.605409781122,,,,,,,,,,,,,,,,,,,2.0,15264.417321446577,1554.2863488604917,0.37162003599588,6.173730061729009,2.9230020007701536
3081.0,-30.191921343950433,5.0002841775633735,35.05056123861228,24.5111642749049,4.970805945776171,-26.675648614982418,-40.173144930135436,1.4545332063346978,-6.575120115801724,-6.575181334624626,40.10109345213568,41034.88038059257,25746.92571501715,25746.92571501715,66781.80609560972,77079.18953322308,77069.29463828327,25746.92571501715,102816.22035330042,102816.22035330042,102816.22035330042,130335.20878856891,125900.67646466353,4434.532323905388,0.0,90949.53154542383,54905.222351479555,40049.23243771586,27518.988435268497,67568.22087298436,20875.349171742582,1554.2820606434466,0.0,0.8782679965834796,2.721119519548991,0.001494314320929203,1.0,1.0,-6.518304811279279,333400.1564177222,1558896.7058702763,4.6757527729444455,1558896.7058702763,4.6757527729444455,0.7585798155643182,0.09250080692621737,3.9245472161230524,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9245472161230524,1.2849487681605531,1.2852395464927835,3.0542441172508163,6471.576785206782,15264.413373960711,6452.96926756769,0.0003270864740450095,23174.528560079412,2363.144250083302,19288.35697346321,1966.865032754632,0.8323084943652082,0.8323084943652082,35482.62783032715,35405.22815468563,1.0027333821387747,0.8,4282.3772751012975,4273.035954225843,1.0027333821387747,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.835595647863,4632.441516551485,6.192386669152399,5.0002841775633735,-3.76425313422737,8.764537311790743,2.9230101539720224,3.5,0.8351457582777206,0.6,0.00022628388150926372,0.9889504537841238,0.00022881215195706743,199.08163411615908,0.0,0.0,0.0,0.0014228721177525097,7.732450534703602e-05,0.00014895937616222772,0.0005845981050328974,0.09250078769153823,0.09250078769153823,0.09250078769153823,0.09251139248452386,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488680.31601288,595.3444434439672,0.0,0.09250078769153823,0.09250080692621737,0.09250080692621737,0.37161970057163,0.37161970057163,0.5,9.83139583695883,0.05717724721631612,0.05717724721631612,-1.233502189279534e-11,6.121882290699432e-05,0.05687652334535187,-1.233502189279534e-11,27518.988435268497,20875.349171742582,0.7585798155643182,0.9883611738297364,0.6073103575974049,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663453526299455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53905878033333,260.53905878033333,-12.610941219666643,244.7156779390151,276.3624396216299,124826.11972176097,124811.87062284804,14.249098912941589,0.0,nan,276.3624396216299,3.212439621629926,270.0330872851181,-3.1169127148818916,263.70373494860274,-9.446265051397233,257.3743826120804,-15.775617387919567,251.04503027555396,-22.104969724446022,244.7156779390151,-28.43432206098487,1.0,1.0,26022.012520719443,26022.012520719443,275.5929144015071,2.442914401507096,275.5929144015071,275.5929144015071,77070.55618209994,77069.29463828327,1.2615438166685635,0.0,8546.071908451686,8546.071908451686,0.8854519122229882,3944.1699522036674,275.5929144015071,2.442914401507096,1.0,0.002,0.14108284313716096,0.004849324464968876,0.00021789416277907638,0.0017821058420901452,0.10894708138953818,0.10894708138953818,0.0,4.8692213455714395e-12,1.0,1.000115131529272,0.05687652335768689,0.09250080692621737,0.0,1.0638279867586991e-05,13.6663281938043,0.0,1600049.583387016,266.57487988419825,6.121883524201621e-05,1.0,1284637.0243974547,2597.6060247966284,,,,,,,,,,,,,,,,,,,2.0,15264.413373960711,1554.2820606434466,0.37161970057163,6.173730061729009,2.9230101539720224
3082.0,-30.191798419740948,5.000309601746104,35.050560095027016,24.51122336732226,4.970833708280648,-26.67553520694155,-40.17304141363127,1.454570498323347,-6.5750782012926265,-6.575139214433918,40.101089534880934,41034.90119046242,25746.947367848727,25746.947367848727,66781.84855831115,77079.2274709932,77069.28909771534,25746.947367848727,102816.23646556407,102816.23646556407,102816.23646556407,130335.14864396118,125900.47838615866,4434.670257802521,0.0,90949.51648230743,54905.190212987705,40049.251410355246,27518.912178397113,67568.16358875236,20875.297433223604,1554.2773166376958,0.0,0.8782682400622024,2.72112379606584,0.001494314320929203,1.0,1.0,-6.518481992273678,333400.7110804196,1558896.5366101668,4.675744486442158,1558896.5366101668,4.675744486442158,0.7585800375354634,0.09250073599270792,3.924542855715558,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924542855715558,1.2849485936612914,1.2852393719540334,3.0542411385758954,6471.5704737520555,15264.409432855502,6452.971759781145,0.0003270879712845222,23174.550470216407,2363.1464842954942,19288.364422856008,1966.8657923812932,0.832308028914957,0.832308028914957,35482.59629166039,35405.22815468563,1.0027322680418067,0.8,4282.373468718341,4273.035954225843,1.0027322680418067,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.842555684032,4632.441516551485,6.192381511091858,5.000309601746104,-3.764210628516649,8.764520230262754,2.9230183089632744,3.5,0.8351480882752212,0.6,0.00022628388150926372,0.9889377812949005,0.00022881508401162605,199.08153339120994,0.0,0.0,0.0,0.0014228721177525097,7.732541250448499e-05,0.00014895846900477873,0.0005845938953310318,0.0925007165111421,0.0925007165111421,0.0925007165111421,0.09251128115687138,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488678.76872614346,595.3449467135941,0.0,0.0925007165111421,0.09250073599270792,0.09250073599270792,0.3716193672945846,0.3716193672945846,0.5,9.831712749077312,0.05705802676021676,0.05705802676021676,1.375610736431554e-11,6.101314130546598e-05,0.05665722216025415,1.375610736431554e-11,27518.912178397113,20875.297433223604,0.7585800375354634,0.988362640203942,0.60731118045797,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663452312643957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5391422101036,260.5391422101036,-12.610857789896386,244.7157970748845,276.36248734530494,124825.49302126723,124811.54436021506,13.94866105219488,0.0,nan,276.36248734530494,3.2124873453049645,270.033149291227,-3.116850708772972,263.7038112371548,-9.446188762845168,257.3744731830689,-15.775526816931063,251.0451351289814,-22.104864871018577,244.7157970748845,-28.43420292511547,1.0,1.0,26022.012520719443,26022.012520719443,275.5929558733803,2.442955873380299,275.5929558733803,275.5929558733803,77070.5560922013,77069.28909771534,1.2669944859517273,0.0,8546.071908451686,8546.071908451686,0.8854521879861468,3944.165569994136,275.5929558733803,2.442955873380299,1.0,0.002,0.14107224668279458,0.004849376554089792,0.0002178778160336202,0.0017821221856116475,0.1089389080168101,0.1089389080168101,0.0,1.645267689448504e-12,1.0,1.0001146877123246,0.05665722214649804,0.09250073599270792,0.0,1.059725683422013e-05,13.61362696317454,0.0,1600049.6322693818,266.57492179870735,6.1013127549358614e-05,1.0,1284636.8806702974,2597.606606228237,,,,,,,,,,,,,,,,,,,2.0,15264.409432855502,1554.2773166376958,0.3716193672945846,6.173730061729009,2.9230183089632744
3083.0,-30.19167611362141,5.000335006877911,35.050558880379256,24.511312459968053,4.9709023782572865,-26.675418264440957,-40.17293356647713,1.4546445161070929,-6.575027424610369,-6.575088267850907,40.10108517923388,41034.913374321324,25746.949261164624,25746.949261164624,66781.86263548594,77079.24345963282,77069.30574937235,25746.949261164624,102816.25501053697,102816.25501053697,102816.25501053697,130335.08215966079,125900.27477851727,4434.807381143522,0.0,90949.49974457262,54905.169608100485,40049.25570719126,27518.82714912382,67568.08285631507,20875.239919105254,1554.2719457397152,0.0,0.8782685331054028,2.7211289677041197,0.001494314320929203,1.0,1.0,-6.5186120590608425,333401.3819753032,1558896.3484095042,4.675734513077034,1558896.3484095042,4.675734513077034,0.7585802914485731,0.09250065836092647,3.9245395646642374,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9245395646642374,1.2849482473122802,1.2852390255266448,3.054239400593119,6471.566791175105,15264.405498059034,6452.9724249564,0.00032708878777124907,23174.565639104156,2363.1480310915713,19288.366411109357,1966.8659951267107,0.8323075699232383,0.8323075699232383,35482.5724876028,35405.22815468563,1.0027314271684933,0.8,4282.370595820772,4273.035954225843,1.0027314271684933,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.849505698247,4632.441516551485,6.192371615634227,5.000335006877911,-3.7641614508149273,8.76449645769284,2.923026452221004,3.5,0.8351504149202869,0.6,0.00022628388150926372,0.9889251726995881,0.0002288180013575237,199.0814331728291,0.0,0.0,0.0,0.0014228721177525097,7.732635762365588e-05,0.00014895752388560785,0.0005845896959434862,0.09250063969801921,0.09250063969801921,0.09250063969801921,0.0925111681678373,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488677.22456155065,595.34544894519,0.0,0.09250063969801921,0.09250065836092647,0.09250065836092647,0.37161903220733544,0.37161903220733544,0.5,9.832028574296535,0.05692325934336395,0.05692325934336395,6.38351593806874e-11,6.084324053290402e-05,0.05647620879005899,6.38351593806874e-11,27518.82714912382,20875.239919105254,0.7585802914485731,0.9883640294708221,0.6073120864119071,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663451107537549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53922783228387,260.53922783228387,-12.610772167716107,244.71591629956006,276.36253936499094,124825.38123134426,124811.06601962008,14.31521172421071,0.0,nan,276.36253936499094,3.2125393649909597,270.0332147519091,-3.1167852480908778,263.7038901388377,-9.446109861162256,257.37456552574776,-15.775434474252222,251.04524091265756,-22.104759087342416,244.71591629956006,-28.434083700439913,1.0,1.0,26022.012520719443,26022.012520719443,275.5930087684207,2.443008768420725,275.5930087684207,275.5930087684207,77070.63599375568,77069.30574937235,1.3302443833381403,0.0,8546.071908451686,8546.071908451686,0.8854523961204923,3944.1622624875586,275.5930087684207,2.443008768420725,1.0,0.002,0.14106168408357328,0.0048494301363548225,0.00021786152552362084,0.0017821384912559378,0.10893076276181042,0.10893076276181042,0.0,1.6779558645318993e-11,1.0,1.000114321395562,0.05647620872622383,0.09250065836092647,0.0,1.0563395220573394e-05,13.570125249044574,0.0,1600049.691600263,266.5749725753896,6.084317669774464e-05,1.0,1284636.7068246426,2597.6073095010074,,,,,,,,,,,,,,,,,,,2.0,15264.405498059034,1554.2719457397152,0.37161903220733544,6.173730061729009,2.923026452221004
3084.0,-30.191553502300962,5.000360239552976,35.05055778782917,24.511374590825312,4.9709420560406,-26.675303946463274,-40.172826138418145,1.4546924907891918,-6.574985186214519,-6.575046081447757,40.101086286182074,41034.93455601583,25746.97051973806,25746.97051973806,66781.9050757539,77079.27912822053,77069.3717349346,25746.97051973806,102816.34225467267,102816.34225467267,102816.34225467267,130335.11472524372,125900.1693495927,4434.945375651022,0.0,90949.49316340675,54905.148554068626,40049.27178815347,27518.772470571053,67568.04425872452,20875.203727679313,1554.2682264006155,0.0,0.8782687578098749,2.721133247533182,0.001494314320929203,1.0,1.0,-6.518514505353323,333401.9375101819,1558896.3962392486,4.675726865539408,1558896.3962392486,4.675726865539408,0.7585804835591244,0.09250059429221555,3.9245368705136814,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9245368705136814,1.2849480228260082,1.2852388009895725,3.0542378374826247,6471.563479131535,15264.401554977636,6452.972828186433,0.00032708950798627194,23174.579871255584,2363.149482367127,19288.36761639091,1966.866118031225,0.8323071107888818,0.8323071107888818,35482.55300090433,35405.22815468563,1.0027307388050846,0.8,4282.368243982709,4273.035954225843,1.0027307388050846,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.856486964323,4632.441516551485,6.192366331175632,5.000360239552976,-3.7641189279725262,8.764479167525502,2.9230346321053426,3.5,0.8351527520300979,0.6,0.00022628388150926372,0.9889125328150092,0.00022882092601772444,199.0813327044661,0.0,0.0,0.0,0.0014228721177525097,7.732729908070165e-05,0.0001489565824285621,0.0005845855998466023,0.09250057521171745,0.09250057521171745,0.09250057521171745,0.09251111596201199,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488675.7050018732,595.3459434386785,0.0,0.09250057521171745,0.09250059429221555,0.09250059429221555,0.3716186957803485,0.3716186957803485,0.5,9.832344776771146,0.05682968341807282,0.05682968341807282,-1.2050804798491299e-11,6.089523321861634e-05,0.056531576094414504,-1.2050804798491299e-11,27518.772470571053,20875.203727679313,0.7585804835591244,0.9883652221757311,0.6073127468199188,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663449903334292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5393126403529,260.5393126403529,-12.610687359647102,244.7160353860514,276.36258989463704,124824.93309621452,124810.75399666041,14.179099554120581,0.0,nan,276.36258989463704,3.2125898946370626,270.0332789929234,-3.116721007076592,263.70396809122354,-9.446031908776433,257.3746571895027,-15.77534281049725,251.04534628777938,-22.104653712220596,244.7160353860514,-28.433964613948575,1.0,1.0,26022.012520719443,26022.012520719443,275.5930586759808,2.443058675980808,275.5930586759808,275.5930586759808,77070.64060434463,77069.3717349346,1.2688694100361317,0.0,8546.071908451686,8546.071908451686,0.8854525665053137,3944.15955486625,275.5930586759808,2.443058675980808,1.0,0.002,0.14105111113376084,0.004849482106994874,0.0002178452151032239,0.0017821547867275156,0.10892260755161194,0.10892260755161194,0.0,1.8307395530103854e-12,1.0,1.0001144334953944,0.05653157610646531,0.09250059429221555,0.0,1.057374745048842e-05,13.583422581470122,0.0,1600049.7412305532,266.57501481378546,6.089524526942114e-05,1.0,1284636.5628718208,2597.607891845924,,,,,,,,,,,,,,,,,,,2.0,15264.401554977636,1554.2682264006155,0.3716186957803485,6.173730061729009,2.9230346321053426
