time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3085.0,-30.191431161445106,5.000385394304738,35.050556671748836,24.51145596513527,4.970994937792552,-26.675188551518655,-40.17271857066078,1.454752316243397,-6.574937714081727,-6.574998488890266,40.1010834142924,41034.9338360696,25746.979510130823,25746.979510130823,66781.91334620042,77079.30066900814,77069.39852185124,25746.979510130823,102816.37803198207,102816.37803198207,102816.37803198207,130335.07433832047,125899.99174939471,4435.08258892576,0.0,90949.47096541169,54905.1040866262,40049.29653198388,27518.6963063384,67567.99283832227,20875.152395691657,1554.2633561910682,0.0,0.8782690270015374,2.7211380782041212,0.001494314320929203,1.0,1.0,-6.518595139429976,333402.5642386154,1558896.2721490893,4.6757177039388065,1558896.2721490893,4.6757177039388065,0.7585807177530961,0.09250052182165586,3.9245322447090043,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9245322447090043,1.2849477428869376,1.2852385209871529,3.0542349028853257,6471.557261072001,15264.397622087303,6452.975259292848,0.0003270909813110415,23174.601530673728,2363.1516910131113,19288.374883130677,1966.8668590324603,0.8323066464638337,0.8323066464638337,35482.51954261166,35405.22815468563,1.002729556898354,0.8,4282.3642059212425,4273.035954225843,1.002729556898354,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.863459958844,4632.441516551485,6.192358108456422,5.000385394304738,-3.7640723360051496,8.764457730309887,2.923042802307117,3.5,0.8351550863734619,0.6,0.00022628388150926372,0.9888999209860525,0.0002288238442608342,199.0812324578243,0.0,0.0,0.0,0.0014228721177525097,7.732824177262654e-05,0.00014895563973663719,0.0005845812111776905,0.09250050305386831,0.09250050305386831,0.09250050305386831,0.09251101866777788,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488674.1698679228,595.3464428036223,0.0,0.09250050305386831,0.09250052182165586,0.09250052182165586,0.37161836387383523,0.37161836387383523,0.5,9.832660218069314,0.0567272245320396,0.0567272245320396,2.3305801732931286e-12,6.0774808559926896e-05,0.05640334946031089,2.3305801732931286e-12,27518.6963063384,20875.152395691657,0.7585807177530961,0.9883660967404672,0.6073131983402055,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663448707305627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5393979581024,260.5393979581024,-12.61060204189755,244.71615443279688,276.3626414833912,124824.58201988428,124810.31770695384,14.26431293045818,0.0,nan,276.3626414833912,3.2126414833912236,270.03334407326844,-3.1166559267315392,263.70404666317216,-9.445953336827813,257.37474925305753,-15.775250746942447,251.04545184292834,-22.104548157071633,244.71615443279688,-28.433845567203093,1.0,1.0,26022.012520719443,26022.012520719443,275.593109402951,2.443109402950995,275.593109402951,275.593109402951,77070.6822573225,77069.39852185124,1.283735471268301,0.0,8546.071908451686,8546.071908451686,0.8854528590527287,3944.1549059325494,275.593109402951,2.443109402950995,1.0,0.002,0.14104056216809907,0.004849535012573338,0.00021782894414177804,0.0017821710664586642,0.10891447207088902,0.10891447207088902,0.0,1.0600442398867038e-11,1.0,1.0001141740133277,0.05640334945798031,0.09250052182165586,0.0,1.054975948993835e-05,13.552605056991043,0.0,1600049.7967550058,266.57506228591825,6.077480622934672e-05,1.0,1284636.400471177,2597.608548819672,,,,,,,,,,,,,,,,,,,2.0,15264.397622087303,1554.2633561910682,0.37161836387383523,6.173730061729009,2.923042802307117
3086.0,-30.191308699023505,5.000410423133851,35.0505555933806,24.511522810813062,4.971038445414364,-26.675073984584877,-40.1726110727526,1.4548037204914375,-6.574893073484702,-6.574953797132459,40.101082274379365,41034.9506212657,25746.994806098486,25746.994806098486,66781.94542736419,77079.33282204463,77069.44045209607,25746.994806098486,102816.43525819456,102816.43525819456,102816.43525819456,130335.06528811983,125899.8453831982,4435.219904921624,0.0,90949.46121008544,54905.078967950125,40049.313602372575,27518.630029925276,67567.94363229786,20875.10800361197,1554.259025891767,0.0,0.8782692738565125,2.721142613627517,0.001494314320929203,1.0,1.0,-6.518604913058709,333403.15276808373,1558896.2228947266,4.675709302542497,1558896.2228947266,4.675709302542497,0.7585809315693124,0.09250045378226802,3.924529200374445,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924529200374445,1.2849475023530081,1.2852382803987916,3.054233105389761,6471.553452394593,15264.393687865704,6452.976012499773,0.00032709183047643377,23174.617021936752,2363.153270682318,19288.377134516577,1966.8670886099308,0.8323061872504077,0.8323061872504077,35482.4975230359,35405.22815468563,1.0027287790619004,0.8,4282.361548391723,4273.035954225843,1.0027287790619004,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.870448775296,4632.441516551485,6.1923513787405975,5.000410423133851,-3.7640279609246132,8.764438384058465,2.9230509910564866,3.5,0.8351574260161391,0.6,0.00022628388150926372,0.988887296798929,0.00022882676543803775,199.08113211167208,0.0,0.0,0.0,0.0014228721177525097,7.732918386302915e-05,0.0001489546976462346,0.0005845770604455942,0.0925004349120939,0.0925004349120939,0.0925004349120939,0.09251094111804703,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488672.644477209,595.34693908284,0.0,0.0925004349120939,0.09250045378226802,0.09250045378226802,0.371618031926819,0.371618031926819,0.5,9.83297537643788,0.05663541225760582,0.05663541225760582,-5.229594535194337e-12,6.07236477776496e-05,0.05634888407377048,-5.229594535194337e-12,27518.630029925276,20875.10800361197,0.7585809315693124,0.9883672913118232,0.6073138890325909,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663447514970676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5394828517151,260.5394828517151,-12.610517148284885,244.71627338280635,276.3626923206053,124824.16947252389,124809.97607026342,14.193402260494313,0.0,nan,276.3626923206053,3.2126923206052993,270.03340853304246,-3.116591466957516,263.7041247455039,-9.445875254496059,257.3748409579516,-15.775159042048358,251.045557170381,-22.10444282961899,244.71627338280635,-28.433726617193628,1.0,1.0,26022.012520719443,26022.012520719443,275.5931590010851,2.443159001085121,275.5931590010851,275.5931590010851,77070.69946487431,77069.44045209607,1.2590127782459604,0.0,8546.071908451686,8546.071908451686,0.8854530515840012,3944.1518463763173,275.5931590010851,2.443159001085121,1.0,0.002,0.14103002339023563,0.004849587312809916,0.0002178126876134045,0.0017821873164432067,0.10890634380670225,0.10890634380670225,0.0,4.056610949931816e-12,1.0,1.000114063818276,0.05634888407900007,0.09250045378226802,0.0,1.053956821295689e-05,13.539511364306238,0.0,1600049.8490562546,266.5751069265153,6.072365300724414e-05,1.0,1284636.2479689962,2597.60916575051,,,,,,,,,,,,,,,,,,,2.0,15264.393687865704,1554.259025891767,0.371618031926819,6.173730061729009,2.9230509910564866
3087.0,-30.19118639843131,5.000435357284857,35.05055450693708,24.511599295679503,4.9710882513973855,-26.67495893344303,-40.17250353991983,1.4548607752166611,-6.5748467483952595,-6.574907367286181,40.10107988188343,41034.95558787335,25747.006053592708,25747.006053592708,66781.96164146606,77079.35784859188,77069.47027256411,25747.006053592708,102816.47632615682,102816.47632615682,102816.47632615682,130335.03327226761,125899.6764748351,4435.356797432506,0.0,90949.44320185516,54905.040896987106,40049.33589429784,27518.55694611079,67567.89284040863,20875.058816319677,1554.2543302956203,0.0,0.8782695349122489,2.7211473261240053,0.001494314320929203,1.0,1.0,-6.5186699059525495,333403.76418659306,1558896.1195182016,4.675700417844558,1558896.1195182016,4.675700417844558,0.7585811587867421,0.0925003831125954,3.924525114193143,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924525114193143,1.2849472353791225,1.285238013364491,3.054230559930514,6471.548058871896,15264.389760157503,6452.977872086642,0.00032709309039372184,23174.636562506435,2363.1552632658895,19288.382692946172,1966.8676554120084,0.8323057253097241,0.8323057253097241,35482.46796781016,35405.22815468563,1.0027277350305328,0.8,4282.357981389086,4273.035954225843,1.0027277350305328,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.877440944791,4632.441516551485,6.192343670366156,5.000435357284857,-3.7639822907013594,8.764417647986217,2.923059183743777,3.5,0.8351597667839362,0.6,0.00022628388150926372,0.9888746894676645,0.00022882968278931063,199.0810318982244,0.0,0.0,0.0,0.0014228721177525097,7.733012627012071e-05,0.00014895375523914302,0.0005845727532893952,0.0925003643996956,0.0925003643996956,0.0925003643996956,0.09251084934031306,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488671.1161088969,595.3474362687713,0.0,0.0925003643996956,0.0925003831125954,0.0925003831125954,0.3716177018495927,0.3716177018495927,0.5,9.833289896086008,0.05653905006630566,0.05653905006630566,-1.77351466845721e-11,6.061889092734418e-05,0.056237461333637384,-1.77351466845721e-11,27518.55694611079,20875.058816319677,0.7585811587867421,0.9883682742512202,0.6073144190658053,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663446328604593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53956795618126,260.53956795618126,-12.610432043818719,244.71639228297133,276.36274362937064,124823.79980368567,124809.57114947011,14.228654215578413,0.0,nan,276.36274362937064,3.2127436293706637,270.03347336010154,-3.1165266398984386,263.70420309082397,-9.44579690917601,257.37493282155424,-15.775067178445738,251.04566255226578,-22.104337447734196,244.71639228297133,-28.43360771702865,1.0,1.0,26022.012520719443,26022.012520719443,275.59320892030854,2.443208920308564,275.59320892030854,275.59320892030854,77070.73448949595,77069.47027256411,1.264216931842384,0.0,8546.071908451686,8546.071908451686,0.885453310004208,3944.147739764109,275.59320892030854,2.443208920308564,1.0,0.002,0.14101950545385383,0.004849639865545134,0.0002177964640483014,0.0017822035436555312,0.1088982320241507,0.1088982320241507,0.0,7.703832363703533e-12,1.0,1.0001138383451147,0.05623746135137253,0.0925003831125954,0.0,1.0518723418143914e-05,13.512731718794027,0.0,1600049.9032572906,266.5751532516047,6.061890866249087e-05,1.0,1284636.0895358936,2597.6098066744366,,,,,,,,,,,,,,,,,,,2.0,15264.389760157503,1554.2543302956203,0.3716177018495927,6.173730061729009,2.923059183743777
3088.0,-30.191064062258835,5.0004601728099685,35.050553441482016,24.511671275272988,4.971133292923914,-26.67484432674077,-40.17239984879268,1.4549135467996732,-6.574801851258371,-6.574862398391465,40.101078316520564,41034.977452080435,25747.020381385042,25747.020381385042,66781.99783346547,77079.38614077796,77069.50719947388,25747.020381385042,102816.52758085892,102816.52758085892,102816.52758085892,130335.01623494473,125899.52261714595,4435.493617798778,0.0,90949.42697208253,54905.01824154794,40049.34303392731,27518.488654085813,67567.83168801313,20875.01298857704,1554.2498977019184,0.0,0.8782697848902639,2.721151889953736,0.001494314320929203,1.0,1.0,-6.518701254943608,333404.356367425,1558896.0518812223,4.675691910165853,1558896.0518812223,4.675691910165853,0.7585813759971014,0.09250031465499738,3.924521144401941,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924521144401941,1.2849469884472713,1.2852377663767602,3.0542280574114025,6471.542756334192,15264.3858332894,6452.979668722969,0.0003270943267690981,23174.655868988146,2363.157231979131,19288.388063212384,1966.868203026761,0.8323052636576025,0.8323052636576025,35482.439254424615,35405.22815468563,1.002726720737179,0.8,4282.35451598764,4273.035954225843,1.002726720737179,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.884444332463,4632.441516551485,6.192336686143439,5.0004601728099685,-3.7639377483283045,8.764397921138272,2.923067389584553,3.5,0.8351621113098723,0.6,0.00022628388150926372,0.9888620786420617,0.00022883260102359704,199.0809316557231,0.0,0.0,0.0,0.0014228721177525097,7.733103501894087e-05,0.00014895284649032287,0.0005845685955701285,0.09250029592287859,0.09250029592287859,0.09250029592287859,0.09251076699469313,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488669.593752499,595.3479315386169,0.0,0.09250029592287859,0.09250031465499738,0.09250031465499738,0.37161737221290986,0.37161737221290986,0.5,9.833603998949723,0.0564472245312686,0.0564472245312686,-1.2221335055073723e-11,6.054713310277293e-05,0.05616114344786638,-1.2221335055073723e-11,27518.488654085813,20875.01298857704,0.7585813759971014,0.9883697044153177,0.6073152923058835,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663445146726393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5396528032611,260.5396528032611,-12.610347196738871,244.7165111051849,276.36279450131366,124823.37765616552,124809.19203415884,14.185622006661708,0.0,nan,276.36279450131366,3.212794501313681,270.03353782210286,-3.1164621778971195,263.7042811428787,-9.445718857121278,257.3750244636607,-15.774975536339298,251.0457677844255,-22.104232215574484,244.7165111051849,-28.43348889481507,1.0,1.0,26022.012520719443,26022.012520719443,275.5932582101252,2.4432582101252365,275.5932582101252,275.5932582101252,77070.75762303085,77069.50719947388,1.2504235569649609,0.0,8546.071908451686,8546.071908451686,0.8854535610635743,3944.1437501239507,275.5932582101252,2.4432582101252365,1.0,0.002,0.14100900179300813,0.004849692076920814,0.00021778026187412936,0.00178221974244883,0.10889013093706468,0.10889013093706468,0.0,4.322959525071557e-12,1.0,1.0001136839213063,0.056161143460087715,0.09250031465499738,0.0,1.0504444817490941e-05,13.494387301201298,0.0,1600049.955830043,266.5751981487416,6.054714532410799e-05,1.0,1284635.9360879126,2597.61042743184,,,,,,,,,,,,,,,,,,,2.0,15264.3858332894,1554.2498977019184,0.37161737221290986,6.173730061729009,2.923067389584553
3089.0,-30.19094185850996,5.000484884193685,35.050552373249886,24.51173731768506,4.971180318564685,-26.674729640809133,-40.172292350884504,1.454968089928181,-6.574756221336997,-6.574816668470973,40.101076104128836,41035.0023444311,25747.032826135874,25747.032826135874,66782.03517056697,77079.41868407417,77069.5375238002,25747.032826135874,102816.57034993608,102816.57034993608,102816.57034993608,130334.98729847596,125899.35719510796,4435.63010336799,0.0,90949.42221182208,54905.005829042384,40049.351536421884,27518.41694853987,67567.76848496175,20874.96474957909,1554.2452845391847,0.0,0.8782700414612912,2.7211565313844788,0.001494314320929203,1.0,1.0,-6.518761825234037,333404.95857104944,1558895.9562876893,4.675683178105717,1558895.9562876893,4.675683178105717,0.7585815996834336,0.09250024495789275,3.9245189797886026,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9245189797886026,1.2849467332260012,1.2852375110977345,3.0542269794605903,6471.540472285772,15264.381911210774,6452.979366439715,0.00032709478142576453,23174.66743828084,2363.158411718665,19288.38715966751,1966.8681108908252,0.8323048091644318,0.8323048091644318,35482.42359783616,35405.22815468563,1.0027261676720904,0.8,4282.352626403282,4273.035954225843,1.0027261676720904,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.8914526379795,4632.441516551485,6.192329241736372,5.000484884193685,-3.76389265190892,8.764377536102604,2.9230756011967696,3.5,0.8351644574847913,0.6,0.00022628388150926372,0.9888494816403256,0.00022883551613325312,199.08083152183073,0.0,0.0,0.0,0.0014228721177525097,7.733197714080627e-05,0.00014895190436845746,0.0005845645757696681,0.0925002263454104,0.0925002263454104,0.0925002263454104,0.09251067723307445,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488668.07117318356,595.3484268486202,0.0,0.0925002263454104,0.09250024495789275,0.09250024495789275,0.3716170439005452,0.3716170439005452,0.5,9.833917499266073,0.056352229197727866,0.056352229197727866,1.233502189279534e-11,6.044713398978274e-05,0.05605484323695009,1.233502189279534e-11,27518.41694853987,20874.96474957909,0.7585815996834336,0.9883711815261496,0.6073162287957471,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663443970471195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53973760808833,260.53973760808833,-12.610262391911647,244.71662985878456,276.36284535736763,124823.03841852644,124808.859860591,14.178557935461228,0.0,nan,276.36284535736763,3.212845357367655,270.0336022576679,-3.116397742332083,263.7043591579515,-9.445640842048476,257.375116058244,-15.774883941756002,251.0458729585145,-22.10412704148547,244.71662985878456,-28.43337014121542,1.0,1.0,26022.012520719443,26022.012520719443,275.59330748838073,2.4433074883807535,275.59330748838073,275.59330748838073,77070.78557568783,77069.5375238002,1.2480518876254791,0.0,8546.071908451686,8546.071908451686,0.8854536979590316,3944.1415746875455,275.59330748838073,2.4433074883807535,1.0,0.002,0.14099851801843752,0.004849744359988027,0.00021776409075068915,0.0017822359169532502,0.10888204537534457,0.10888204537534457,0.0,7.703939049197306e-12,1.0,1.0001134688147533,0.05605484322461507,0.09250024495789275,0.0,1.0484558220860815e-05,13.468838628461446,0.0,1600050.009222157,266.575243778663,6.044712165476085e-05,1.0,1284635.780042968,2597.6110586951863,,,,,,,,,,,,,,,,,,,2.0,15264.381911210774,1554.2452845391847,0.3716170439005452,6.173730061729009,2.9230756011967696
3090.0,-30.19081979957216,5.000509486771659,35.05055131318337,24.51181401209908,4.971229139701832,-26.674614905646525,-40.17218485297633,1.4550242349918316,-6.574710943165371,-6.574771303844897,40.10107420348263,41035.00392452774,25747.04591281881,25747.04591281881,66782.04983734654,77079.44341489102,77069.57115912551,25747.04591281881,102816.61707194432,102816.61707194432,102816.61707194432,130334.96401419194,125899.1976130966,4435.7664010953295,0.0,90949.40272598347,54904.963193080155,40049.37725878146,27518.346942247626,67567.72420102908,20874.917710403868,1554.240761191163,0.0,0.8782702948624084,2.721161135572731,0.001494314320929203,1.0,1.0,-6.518808288634375,333405.5559646006,1558895.8741634116,4.675674553932532,1558895.8741634116,4.675674553932532,0.7585818201294492,0.09250017605273331,3.924514643061717,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924514643061717,1.2849464705089724,1.2852372483212542,3.054224228895077,6471.534644167508,15264.377990557134,6452.981531912356,0.0003270961541553359,23174.688081945627,2363.1605167866323,19288.39363241015,1966.8687709268863,0.8323043470620379,0.8323043470620379,35482.392230405254,35405.22815468563,1.0027250596255877,0.8,4282.348840686678,4273.035954225843,1.0027250596255877,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.898469421774,4632.441516551485,6.192321939116367,5.000509486771659,-3.7638478531120523,8.764357339883711,2.923083822752207,3.5,0.8351668065006306,0.6,0.00022628388150926372,0.9888368997387798,0.0002288384278226682,199.08073150669728,0.0,0.0,0.0,0.0014228721177525097,7.733291927328262e-05,0.00014895096223598112,0.0005845602323932407,0.09250015750154615,0.09250015750154615,0.09250015750154615,0.09251059121633035,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488666.552573475,595.348920878485,0.0,0.09250015750154615,0.09250017605273331,0.09250017605273331,0.37161671616370834,0.37161671616370834,0.5,9.834230487269151,0.0562579993052168,0.0562579993052168,1.0800249583553523e-12,6.0360679526638705e-05,0.055963015210522826,1.0800249583553523e-12,27518.346942247626,20874.917710403868,0.7585818201294492,0.9883720463731325,0.607316650216595,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266344279915244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5398225284077,260.5398225284077,-12.610177471592294,244.71674854755736,276.3628965092352,124822.65017336943,124808.45230613096,14.197867238474544,0.0,nan,276.3628965092352,3.212896509235236,270.033666916917,-3.1163330830829636,263.7044373245798,-9.445562675420149,257.37520773225117,-15.774792267748808,251.04597813990557,-22.104021860094406,244.71674854755736,-28.43325145244262,1.0,1.0,26022.012520719443,26022.012520719443,275.5933567887712,2.4433567887712115,275.5933567887712,275.5933567887712,77070.81995171665,77069.57115912551,1.2487925911409548,0.0,8546.071908451686,8546.071908451686,0.8854539722242399,3944.137216277026,275.5933567887712,2.4433567887712115,1.0,0.002,0.14098805142268675,0.004849796497775067,0.00021774794599246507,0.0017822520622882692,0.10887397299623253,0.10887397299623253,0.0,8.280734171278725e-12,1.0,1.00011328299892,0.0559630152094428,0.09250017605273331,0.0,1.046737859744542e-05,13.4467674492013,0.0,1600050.06222094,266.5752890568346,6.036067844661375e-05,1.0,1284635.6252446056,2597.6116849158425,,,,,,,,,,,,,,,,,,,2.0,15264.377990557134,1554.240761191163,0.37161671616370834,6.173730061729009,2.923083822752207
3091.0,-30.19069743615928,5.000533895604346,35.05055022182791,24.511862801760458,4.97125323112906,-26.674502369428627,-40.17208147617055,1.4550581670428848,-6.574670560022014,-6.574730751951739,40.10107119024361,41035.04072606209,25747.069333627536,25747.069333627536,66782.11005968963,77079.48844384312,77069.57442764769,25747.069333627536,102816.64376127522,102816.64376127522,102816.64376127522,130334.91999999378,125899.01768197223,4435.9023180215645,0.0,90949.39950648106,54904.951799131144,40049.38634149991,27518.27623871856,67567.66258021847,20874.86986508288,1554.2363205121383,0.0,0.8782705263839264,2.7211652525097003,0.001494314320929203,1.0,1.0,-6.518946734407621,333406.0899805492,1558895.743965882,4.675666674405461,1558895.743965882,4.675666674405461,0.7585820305020297,0.09250010839526261,3.924511974459972,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924511974459972,1.2849463117323296,1.2852370895086809,3.0542225294759997,6471.531043302408,15264.374071075903,6452.9821475215485,0.00032709694999609034,23174.703019984045,2363.1620400426286,19288.39547250722,1966.8689585645682,0.832303889973236,0.832303889973236,35482.372928475954,35405.22815468563,1.0027243777899757,0.8,4282.3465111482965,4273.035954225843,1.0027243777899757,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.905493334802,4632.441516551485,6.192317111319766,5.000533895604346,-3.7638067408522544,8.7643406364566,2.9230920526702184,3.5,0.8351691579057767,0.6,0.00022628388150926372,0.9888242866250986,0.00022884134680953348,199.0806312421777,0.0,0.0,0.0,0.0014228721177525097,7.73338252976289e-05,0.0001489500562116348,0.0005845562791990468,0.09250008948142041,0.09250008948142041,0.09250008948142041,0.09251049124965048,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488665.0332368499,595.3494150928736,0.0,0.09250008948142041,0.09250010839526261,0.09250010839526261,0.37161638935845653,0.37161638935845653,0.5,9.83454251233899,0.05614855433714183,0.05614855433714183,-7.207745511550456e-11,6.019192971962184e-05,0.055784017544112885,-7.207745511550456e-11,27518.27623871856,20874.86986508288,0.7585820305020297,0.9883738390447322,0.6073177487432541,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663441632991208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.53990532274986,260.53990532274986,-12.610094677250117,244.71686701106586,276.36294363441465,124822.03874091637,124808.196317495,13.842423421352663,0.0,nan,276.36294363441465,3.212943634414671,270.0337283097586,-3.1162716902413763,263.7045129850848,-9.445487014915159,257.3752976604262,-15.774702339573764,251.04608233574896,-22.103917664251014,244.71686701106586,-28.43313298893412,1.0,1.0,26022.012520719443,26022.012520719443,275.59339772312336,2.4433977231233825,275.59339772312336,275.59339772312336,77070.80966819519,77069.57442764769,1.2352405474957777,0.0,8546.071908451686,8546.071908451686,0.8854541409931119,3944.134534332272,275.59339772312336,2.4433977231233825,1.0,0.002,0.14097761830469932,0.004849847603258442,0.00021773185078263562,0.0017822681480524395,0.10886592539131781,0.10886592539131781,0.0,-1.1649249273548712e-12,1.0,1.0001129207498647,0.05578401761619034,0.09250010839526261,0.0,1.0433894448464791e-05,13.40375107474314,0.0,1600050.109359264,266.57532943997796,6.0192001797076955e-05,1.0,1284635.4868689824,2597.612244700191,,,,,,,,,,,,,,,,,,,2.0,15264.374071075903,1554.2363205121383,0.37161638935845653,6.173730061729009,2.9230920526702184
3092.0,-30.190575839399546,5.000558297000827,35.050549042132396,24.51195695847275,4.971323791029333,-26.674385876351977,-40.17196996193377,1.4551338150381121,-6.574619913285005,-6.5746799144427435,40.10106643905771,41035.02626713612,25747.069733416738,25747.069733416738,66782.09600055286,77079.50028798569,77069.58609860008,25747.069733416738,102816.65583201681,102816.65583201681,102816.65583201681,130334.84582194415,125898.80859400051,4436.037227943639,0.0,90949.37666398083,54904.9025920741,40049.41563545193,27518.189989927334,67567.60562537926,20874.811456186984,1554.2308959983673,0.0,0.8782708203367428,2.7211704134200754,0.001494314320929203,1.0,1.0,-6.519098215836436,333406.7594477417,1558895.5386735883,4.675656670115983,1558895.5386735883,4.675656670115983,0.7585822855292419,0.09250003141631544,3.9245078387650367,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9245078387650367,1.284945957756382,1.28523673545263,3.054220152275929,6471.5260063007145,15264.370161762956,6452.983767730482,0.0003270981181928829,23174.72162129781,2363.1639368487517,19288.40031542015,1966.8694524042512,0.8323034308940268,0.8323034308940268,35482.34301509331,35405.22815468563,1.0027233211077289,0.8,4282.342900919915,4273.035954225843,1.0027233211077289,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.912502353709,4632.441516551485,6.192306769043805,5.000558297000827,-3.763757852052396,8.764316149053224,2.923100265146032,3.5,0.8351715043274377,0.6,0.00022628388150926372,0.9888117527092667,0.00022884424754182343,199.08053160595338,0.0,0.0,0.0,0.0014228721177525097,7.733480265178793e-05,0.00014894907885747578,0.0005845518275529953,0.09250001335360324,0.09250001335360324,0.09250001335360324,0.09251037479019061,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488663.51136308635,595.3499100468027,0.0,0.09250001335360324,0.09250003141631544,0.09250003141631544,0.3716160616731391,0.3716160616731391,0.5,9.834853320528053,0.05601681919091561,0.05601681919091561,-8.924416761146858e-12,6.000115774895676e-05,0.055581698606317786,-8.924416761146858e-12,27518.189989927334,20874.811456186984,0.7585822855292419,0.9883744641007176,0.6073180466783158,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663440476013623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5399905323552,260.5399905323552,-12.610009467644772,244.71698558028228,276.3629954844085,124821.92794802706,124807.68171437983,14.246233647215565,0.0,nan,276.3629954844085,3.212995484408509,270.03379350359467,-3.1162064964053116,263.70459152277004,-9.445408477229932,257.37538954195526,-15.77461045804472,251.04618756112055,-22.10381243887943,244.71698558028228,-28.433014419717693,1.0,1.0,26022.012520719443,26022.012520719443,275.5934499262834,2.4434499262834493,275.5934499262834,275.5934499262834,77070.8977321637,77069.58609860008,1.3116335636295844,0.0,8546.071908451686,8546.071908451686,0.8854544025444915,3944.130377958862,275.5934499262834,2.4434499262834493,1.0,0.002,0.14096722302433404,0.004849900466385791,0.00021771581860933863,0.00178228419610335,0.1088579093046693,0.1088579093046693,0.0,1.4712688532758644e-11,1.0,1.000112511307597,0.0555816986152422,0.09250003141631544,0.0,1.0396048075497969e-05,13.355130477537639,0.0,1600050.1685075779,266.575380086715,6.000116667337352e-05,1.0,1284635.3133950788,2597.612946471285,,,,,,,,,,,,,,,,,,,2.0,15264.370161762956,1554.2308959983673,0.3716160616731391,6.173730061729009,2.923100265146032
3093.0,-30.19045373941678,5.000582516656615,35.05054799388832,24.512019752897345,4.971360025330472,-26.67427236293895,-40.171866410505004,1.4551786399485898,-6.5745789770787155,-6.574639041703341,40.101067887410174,41035.0521048881,25747.09217065185,25747.09217065185,66782.14427553995,77079.53507181995,77069.65381588705,25747.09217065185,102816.74598653891,102816.74598653891,102816.74598653891,130334.88416525864,125898.71103553822,4436.173129720431,0.0,90949.36497124864,54904.88196919417,40049.425557838294,27518.138178719735,67567.56373655803,20874.777240414573,1554.227345903496,0.0,0.8782710366096098,2.721174559866262,0.001494314320929203,1.0,1.0,-6.518990185416953,333407.29769174865,1558895.6012553652,4.675649309562025,1558895.6012553652,4.675649309562025,0.7585824703997384,0.09249996966637519,3.9245042763182636,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9245042763182636,1.2849457480094724,1.2852365256582556,3.0542178783795104,6471.521188187063,15264.36624117017,6452.985230112984,0.000327099229294458,23174.739678605198,2363.1657781816625,19288.404686579306,1966.8698981384375,0.8323029709967471,0.8323029709967471,35482.31724799587,35405.22815468563,1.0027224108920771,0.8,4282.339791104231,4273.035954225843,1.0027224108920771,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.91954417009,4632.441516551485,6.192301678071769,5.000582516656615,-3.7637165314196923,8.764299048076307,2.923108516059978,3.5,0.8351738617314223,0.6,0.00022628388150926372,0.9887991670947948,0.00022884716031275763,199.08043155748913,0.0,0.0,0.0,0.0014228721177525097,7.73357102270246e-05,0.00014894817128223914,0.0005845477351469326,0.09249995113360393,0.09249995113360393,0.09249995113360393,0.09251032722773378,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488662.017297154,595.3503962567772,0.0,0.09249995113360393,0.09249996966637519,0.09249996966637519,0.37161573208037657,0.37161573208037657,0.5,9.835164580949103,0.05592846225778203,0.05592846225778203,2.2964741219766438e-11,6.0064624619826645e-05,0.05564885628638194,2.2964741219766438e-11,27518.138178719735,20874.777240414573,0.7585824703997384,0.988375791317852,0.6073188055866771,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663439319388654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54007464333637,260.54007464333637,-12.60992535666361,244.71710401086258,276.36304527579387,124821.41800931524,124807.35545617284,14.06255314239705,0.0,nan,276.36304527579387,3.2130452757938883,270.0338570228141,-3.1161429771858593,263.7046687698328,-9.445331230167199,257.3754805168556,-15.774519483144388,251.04629226385921,-22.103707736140763,244.71710401086258,-28.432895989137393,1.0,1.0,26022.012520719443,26022.012520719443,275.59349872281376,2.4434987228137857,275.59349872281376,275.59349872281376,77070.89626717038,77069.65381588705,1.2424512833240442,0.0,8546.071908451686,8546.071908451686,0.8854546278422301,3944.1267976998547,275.59349872281376,2.4434987228137857,1.0,0.002,0.1409568151900224,0.004849951507102556,0.0002176997625865727,0.0017823002366257128,0.10884988129328635,0.10884988129328635,0.0,-7.877145116741424e-13,1.0,1.0001126472696844,0.0556488562634172,0.09249996966637519,0.0,1.0408605741412363e-05,13.371261046927652,0.0,1600050.216626069,266.57542102292126,6.0064601655085426e-05,1.0,1284635.1739241956,2597.613510686805,,,,,,,,,,,,,,,,,,,2.0,15264.36624117017,1554.227345903496,0.37161573208037657,6.173730061729009,2.923108516059978
3094.0,-30.190331962743986,5.0006066679948615,35.05054690547089,24.51209578374403,4.971411837325322,-26.674157582725357,-40.17175891259683,1.4552374457899744,-6.574531768632028,-6.574591692464125,40.10106462245324,41035.060358562856,25747.099947768616,25747.099947768616,66782.16030633147,77079.56008229745,77069.67534070155,25747.099947768616,102816.77528847016,102816.77528847016,102816.77528847016,130334.8362004557,125898.52809509015,4436.308105365549,0.0,90949.3497085789,54904.84993941587,40049.44418795892,27518.060911985543,67567.50509994446,20874.725089693377,1554.222430836726,0.0,0.878271305973237,2.7211793661749697,0.001494314320929203,1.0,1.0,-6.519092041970623,333407.92122385907,1558895.4601814703,4.6756401421392315,1558895.4601814703,4.6756401421392315,0.758582705244371,0.09249989781128998,3.9245006869393797,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9245006869393797,1.2849454728424123,1.2852362504289265,3.054215739021236,6471.516655143595,15264.362334711845,6452.986500863828,0.00032710026704571555,23174.75698532952,2363.167542976401,19288.40848493862,1966.870285463295,0.8323025133402218,0.8323025133402218,35482.291286094354,35405.22815468563,1.002721493795192,0.8,4282.33665777776,4273.035954225843,1.002721493795192,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.926573896878,4632.441516551485,6.192293079297456,5.0006066679948615,-3.7636703313609794,8.764276999355841,2.9231167528178084,3.5,0.8351762150908024,0.6,0.00022628388150926372,0.9887866149780152,0.0002288500654049559,199.08033177404457,0.0,0.0,0.0,0.0014228721177525097,7.733665240154905e-05,0.00014894722910771467,0.0005845435029509435,0.09249987964706405,0.09249987964706405,0.09249987964706405,0.09251022644403785,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488660.5047095303,595.3508882611067,0.0,0.09249987964706405,0.09249989781128998,0.09249989781128998,0.37161540726092696,0.37161540726092696,0.5,9.835474954693092,0.05582559608183146,0.05582559608183146,3.490185918053612e-11,5.992383211150809e-05,0.05549965049351613,3.490185918053612e-11,27518.060911985543,20874.725089693377,0.758582705244371,0.988376886308717,0.6073194547862117,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663438171378318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54015924220073,260.54015924220073,-12.609840757799248,244.71722241378035,276.36309607060656,124821.0962834243,124806.95216109716,14.144122327134856,0.0,nan,276.36309607060656,3.213096070606582,270.03392133924956,-3.116078660750418,263.7047466078844,-9.445253392115603,257.37557187652925,-15.774428123470727,251.04639714515451,-22.103602854845462,244.71722241378035,-28.43277758621963,1.0,1.0,26022.012520719443,26022.012520719443,275.59354859073227,2.4435485907322914,275.59354859073227,275.59354859073227,77070.93690589517,77069.67534070155,1.261565193621209,0.0,8546.071908451686,8546.071908451686,0.8854548548431858,3944.123190374077,275.59354859073227,2.4435485907322914,1.0,0.002,0.14094643526310396,0.004850003665030625,0.00021768375255921924,0.0017823162572325176,0.10884187627960962,0.10884187627960962,0.0,9.791736865771838e-12,1.0,1.0001123453234546,0.05549965045861427,0.09249989781128998,0.0,1.0380694024368498e-05,13.3354029962322,0.0,1600050.2718118068,266.57546823136795,5.992379720964891e-05,1.0,1284635.0123534682,2597.6141643052574,,,,,,,,,,,,,,,,,,,2.0,15264.362334711845,1554.222430836726,0.37161540726092696,6.173730061729009,2.9231167528178084
3095.0,-30.19021013490767,5.0006306984137705,35.05054585228407,24.512167798262112,4.971456372272978,-26.67404348419526,-40.17165151946244,1.455289711305866,-6.574487650541585,-6.574547521250431,40.10106346651973,41035.06384333128,25747.114667066035,25747.114667066035,66782.17851039731,77079.58798617506,77069.71649228514,25747.114667066035,102816.83115935118,102816.83115935118,102816.83115935118,130334.82654428681,125898.38333037465,4436.44321391217,0.0,90949.33261694833,54904.808433654034,40049.47131477144,27517.99538493564,67567.46669970709,20874.681195520254,1554.2181503914812,0.0,0.8782715500599425,2.7211838488494844,0.001494314320929203,1.0,1.0,-6.51910406300459,333408.5029046226,1558895.4102355482,4.675631834985018,1558895.4102355482,4.675631834985018,0.7585829165066225,0.09249983100982359,3.9244965836131267,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9244965836131267,1.2849452282792502,1.2852360058104206,3.0542131269428996,6471.511120463041,15264.358425846543,6452.988467671936,0.00032710156416292465,23174.776860989117,2363.1695697296345,19288.414363859672,1966.870884946406,0.8323020532002839,0.8323020532002839,35482.261606816566,35405.22815468563,1.002720445383239,0.8,4282.333075803354,4273.035954225843,1.002720445383239,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.933620477455,4632.441516551485,6.192286125075152,5.0006306984137705,-3.7636265562115256,8.764257254625296,2.923125009332607,3.5,0.8351785740950305,0.6,0.00022628388150926372,0.9887740577595473,0.00022885297175170432,199.08023194877677,0.0,0.0,0.0,0.0014228721177525097,7.733759366837163e-05,0.00014894628784089208,0.0005845391977734384,0.09249981274675315,0.09249981274675315,0.09249981274675315,0.09251014976833616,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488659.00372563873,595.3513765929256,0.0,0.09249981274675315,0.09249983100982359,0.09249983100982359,0.3716150818507095,0.3716150818507095,0.5,9.835785037882454,0.05573321268173004,0.05573321268173004,-6.230038707144558e-11,5.987070886703805e-05,0.055443458245861166,-6.230038707144558e-11,27517.99538493564,20874.681195520254,0.7585829165066225,0.9883777174479565,0.6073198515153029,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266343702660636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5402435833391,260.5402435833391,-12.6097564166609,244.71734073674824,276.3631464299171,124820.6698706794,124806.56883688891,14.101033790482997,0.0,nan,276.3631464299171,3.213146429917117,270.03398529128566,-3.1160147087143173,263.70482415265764,-9.445175847342341,257.37566301403496,-15.774336985965022,251.0465018753911,-22.103498124608876,244.71734073674824,-28.432659263251736,1.0,1.0,26022.012520719443,26022.012520719443,275.5935975772089,2.4435975772089478,275.5935975772089,275.5935975772089,77070.9593323662,77069.71649228514,1.2428400810604217,0.0,8546.071908451686,8546.071908451686,0.8854551143473671,3944.1190665311924,275.5935975772089,2.4435975772089478,1.0,0.002,0.14093606584902857,0.0048500551637074086,0.00021766775734386799,0.0017823322467317299,0.10883387867193399,0.10883387867193399,0.0,4.075597932057251e-12,1.0,1.0001122316314925,0.05544345830816155,0.09249983100982359,0.0,1.0370179966486042e-05,13.321894706299146,0.0,1600050.3234970986,266.5755123494584,5.987077116742512e-05,1.0,1284634.8616275075,2597.61477405248,,,,,,,,,,,,,,,,,,,2.0,15264.358425846543,1554.2181503914812,0.3716150818507095,6.173730061729009,2.923125009332607
3096.0,-30.190088350106024,5.000654629244689,35.05054479682036,24.512233910523378,4.971502956919021,-26.673929219411647,-40.171547898184485,1.4553438154671572,-6.57444238354617,-6.574502156207651,40.10106129259124,41035.101409869334,25747.126536320975,25747.126536320975,66782.22794619031,77079.62018629441,77069.74714837888,25747.126536320975,102816.87368469985,102816.87368469985,102816.87368469985,130334.79822673071,125898.22027254883,4436.5779541818765,0.0,90949.32710062532,54904.80828176639,40049.4653542877,27517.924542030858,67567.38989631855,20874.63354571313,1554.2135887610038,0.0,0.8782718045018911,2.721188453287392,0.001494314320929203,1.0,1.0,-6.51916266323326,333409.1003106761,1558895.3163043724,4.675623175407534,1558895.3163043724,4.675623175407534,0.7585831378318242,0.09249976225032916,3.9244943043497234,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9244943043497234,1.2849449751127133,1.2852357525865934,3.054211954878047,6471.508636998263,15264.35452206544,6452.988312997231,0.000327102071104563,23174.788914796332,2363.170798875899,19288.41390152663,1966.8708378015563,0.8323016003486279,0.832301600348628,35482.245120946674,35405.22815468563,1.0027198630247207,0.8,4282.331086133509,4273.035954225843,1.0027198630247207,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.940670271779,4632.441516551485,6.192278480644614,5.000654629244689,-3.763581899298565,8.764236528543254,2.9231332696223022,3.5,0.8351809341778006,0.6,0.00022628388150926372,0.988761505148723,0.00022885587710580176,199.08013215887155,0.0,0.0,0.0,0.0014228721177525097,7.733850188610746e-05,0.00014894537962315625,0.000584535293990284,0.09249974408700458,0.09249974408700458,0.09249974408700458,0.09251006158523271,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488657.5006749,595.3518655466581,0.0,0.09249974408700458,0.09249976225032916,0.09249976225032916,0.3716147582314468,0.3716147582314468,0.5,9.836094528790062,0.0556380818065918,0.0556380818065918,8.003553375601768e-11,5.977266147283444e-05,0.05533949297438312,8.003553375601768e-11,27517.924542030858,20874.63354571313,0.7585831378318242,0.9883795725817874,0.6073210978378366,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663435887566101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5403278960427,260.5403278960427,-12.60967210395728,244.7174590055012,276.3631967865697,124820.32806578977,124806.23178688344,14.096278906336455,0.0,nan,276.3631967865697,3.2131967865697106,270.0340492303671,-3.1159507696328888,263.7049016741524,-9.445098325847596,257.3757541179444,-15.774245882055595,251.04660656172143,-22.103393438278545,244.7174590055012,-28.432540994498765,1.0,1.0,26022.012520719443,26022.012520719443,275.5936465294078,2.443646529407829,275.5936465294078,275.5936465294078,77070.9870465805,77069.74714837888,1.2398982016165974,0.0,8546.071908451686,8546.071908451686,0.885455258493425,3944.116775871472,275.5936465294078,2.443646529407829,1.0,0.002,0.14092571587844155,0.004850106810042589,0.00021765179268897478,0.0017823482110780968,0.10882589634448739,0.10882589634448739,0.0,3.767071724003479e-12,1.0,1.000112021248419,0.055339492894347586,0.09249976225032916,0.0,1.0350730257306178e-05,13.296907329539502,0.0,1600050.3764658268,266.5755576164538,5.977258143730069e-05,1.0,1284634.7068269635,2597.6154002832536,,,,,,,,,,,,,,,,,,,2.0,15264.35452206544,1554.2135887610038,0.3716147582314468,6.173730061729009,2.9231332696223022
3097.0,-30.18996677157688,5.000678454644834,35.05054375106181,24.512310639861994,4.971551273555998,-26.67381496705795,-40.1714404701255,1.45539945847957,-6.574397540754774,-6.574457230455856,40.101059461996925,41035.10000377956,25747.13922008049,25747.13922008049,66782.23922386006,77079.64452997412,77069.78139755459,25747.13922008049,102816.92061763507,102816.92061763507,102816.92061763507,130334.77604709716,125898.06352826716,4436.712518830002,0.0,90949.30675344997,54904.76218561086,40049.493964265675,27517.85542946208,67567.34939372775,20874.58711722681,1554.2091194706054,0.0,0.8782720552512708,2.7211930129327078,0.001494314320929203,1.0,1.0,-6.519205462052298,333409.6919297438,1558895.2372062583,4.67561464150463,1558895.2372062583,4.67561464150463,0.7585833558409266,0.09249969431996337,3.9244898360622815,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9244898360622815,1.2849447147456217,1.2852354921605817,3.0542090963339277,6471.5025800862895,15264.350621483136,6452.990647291245,0.0003271035037784456,23174.81011613623,2363.1729608109017,19288.42087888765,1966.8715492943718,0.8323011399975807,0.8323011399975807,35482.212801901005,35405.22815468563,1.0027187213641082,0.8,4282.327185567086,4273.035954225843,1.0027187213641082,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.947728599782,4632.441516551485,6.192271019422128,5.000678454644834,-3.7635375951802557,8.764216049825091,2.923141539920319,3.5,0.8351832971200911,0.6,0.00022628388150926372,0.988748973970298,0.00022885877757286175,199.08003253808488,0.0,0.0,0.0,0.0014228721177525097,7.733944347985357e-05,0.00014894443802941014,0.0005845309331844285,0.09249967624894188,0.09249967624894188,0.09249967624894188,0.0925099769857116,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488656.0016472021,595.3523532076993,0.0,0.09249967624894188,0.09249969431996337,0.09249969431996337,0.3716144351905895,0.3716144351905895,0.5,9.836403530053776,0.05554459081992036,0.05554459081992036,4.774847184307873e-12,5.968970106096094e-05,0.055251768403536516,4.774847184307873e-12,27517.85542946208,20874.58711722681,0.7585833558409266,0.9883803319663658,0.6073214410803693,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663434753246436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54041232417825,260.54041232417825,-12.609587675821729,244.71757721001856,276.3632474383165,124819.93554970648,124805.8199715513,14.115578155168912,0.0,nan,276.3632474383165,3.2132474383165004,270.03411339267046,-3.1158866073295144,263.7049793470158,-9.44502065298417,257.3758453013594,-15.774154698640587,251.04671125568848,-22.1032887443115,244.71757721001856,-28.432422789981416,1.0,1.0,26022.012520719443,26022.012520719443,275.59369546275235,2.4436954627523733,275.59369546275235,275.59369546275235,77071.02096577974,77069.78139755459,1.2395682251517428,0.0,8546.071908451686,8546.071908451686,0.8854555410785474,3944.112285242593,275.59369546275235,2.4436954627523733,1.0,0.002,0.14091538232520257,0.004850158324435789,0.00021763585319024026,0.001782364156090005,0.10881792659512013,0.10881792659512013,0.0,9.280244975262697e-12,1.0,1.0001118437359977,0.05525176839876167,0.09249969431996337,0.0,1.0334318328833577e-05,13.275822412357979,0.0,1600050.4289586828,266.5756024592452,5.968969628611376e-05,1.0,1284634.5535261256,2597.6160204473194,,,,,,,,,,,,,,,,,,,2.0,15264.350621483136,1554.2091194706054,0.3716144351905895,6.173730061729009,2.923141539920319
