time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3098.0,-30.189844876196716,5.000702090913833,35.050542674797306,24.512359464447968,4.971575043666919,-26.673702884209767,-40.17133712824432,1.4554330542934681,-6.574357520245144,-6.574417043398428,40.10105649976323,41035.13432871576,25747.16208166252,25747.16208166252,66782.29641037827,77079.68921041377,77069.78515417414,25747.16208166252,102816.94723583666,102816.94723583666,102816.94723583666,130334.7328265796,125897.88611778054,4436.846708799055,0.0,90949.3029413325,54904.748069943525,40049.50541265441,27517.78559074294,67567.29100339735,20874.539863860275,1554.2047301968746,0.0,0.8782722845962704,2.7211970928658187,0.001494314320929203,1.0,1.0,-6.5193413500940665,333410.2211471865,1558895.109212217,4.675606836072464,1558895.109212217,4.675606836072464,0.7585835638926749,0.09249962761763181,3.9244870816268618,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9244870816268618,1.284944557542747,1.2852353349221328,3.054207326370425,6471.498829746017,15264.346720828,6452.991375964647,0.00032710433898177423,23174.82541021138,2363.174520372541,19288.42305694121,1966.8717713940246,0.8323006847094637,0.8323006847094637,35482.19287911365,35405.22815468563,1.002718017597739,0.8,4282.3247810977155,4273.035954225843,1.002718017597739,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.954793815504,4632.441516551485,6.1922659957627655,5.000702090913833,-3.763496920561624,8.764199011475458,2.923149818298104,3.5,0.8351856623708869,0.6,0.00022628388150926372,0.988736410305803,0.00022886168563295565,199.07993265777225,0.0,0.0,0.0,0.0014228721177525097,7.734034926875448e-05,0.00014894353224050925,0.0005845269681697525,0.09249960918408963,0.09249960918408963,0.09249960918408963,0.09250987858514824,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488654.5017123139,595.3528411077431,0.0,0.09249960918408963,0.09249962761763181,0.09249962761763181,0.3716141131340258,0.3716141131340258,0.5,9.836711584582801,0.055436294769208416,0.055436294769208416,-1.0800249583553523e-11,5.9523153311147325e-05,0.05507569330438855,-1.0800249583553523e-11,27517.78559074294,20874.539863860275,0.7585835638926749,0.9883820324692372,0.6073224739268069,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663433623924312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54049464406427,260.54049464406427,-12.60950535593571,244.71769519355126,276.3632940945582,124819.32339380587,124805.56029531076,13.763098495110603,0.0,nan,276.3632940945582,3.2132940945582504,270.03417431436594,-3.115825685634036,263.7050545341734,-9.44494546582655,257.37593475397296,-15.774065246027021,251.04681497376373,-22.103185026236247,244.71769519355126,-28.432304806448712,1.0,1.0,26022.012520719443,26022.012520719443,275.5937360893824,2.443736089382412,275.5937360893824,275.5937360893824,77071.01066514222,77069.78515417414,1.2255109680845635,0.0,8546.071908451686,8546.071908451686,0.885455715275566,3944.109517034996,275.5937360893824,2.443736089382412,1.0,0.002,0.14090508170181745,0.0048502088063610786,0.00021761996242804812,0.0017823800365668562,0.10880998121402406,0.10880998121402406,0.0,-1.005095746214879e-12,1.0,1.000111487399097,0.0550756933151888,0.09249962761763181,0.0,1.0301381028555247e-05,13.23350860568059,0.0,1600050.4756744301,266.57564247975483,5.952316411139691e-05,1.0,1284634.4163949997,2597.61657519853,,,,,,,,,,,,,,,,,,,2.0,15264.346720828,1554.2047301968746,0.3716141131340258,6.173730061729009,2.923149818298104
3099.0,-30.189723730546582,5.000725722229155,35.050541511570735,24.512453691009455,4.971644902585476,-26.673586867238292,-40.17122945571316,1.455508026619477,-6.574307355613314,-6.5743666903957,40.10105181888115,41035.13176252175,25747.162194259854,25747.162194259854,66782.2939567816,77079.70065471494,77069.79723387434,25747.162194259854,102816.9594281342,102816.9594281342,102816.9594281342,130334.6597345936,125897.67982950907,4436.979905084537,0.0,90949.27896211046,54904.71001998837,40049.52104680232,27517.700306459403,67567.22135326173,20874.482112995527,1554.1993643443484,0.0,0.8782725756483166,2.721202204622286,0.001494314320929203,1.0,1.0,-6.519489973098985,333410.8842396323,1558894.9069568287,4.675596930532132,1558894.9069568287,4.675596930532132,0.7585838162535525,0.0924995516879177,3.9244827655807706,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9244827655807706,1.284944206729382,1.2852349840293802,3.0542048012885386,6471.493479400502,15264.342830573063,6452.993223376304,0.0003271055889904338,23174.8447871324,2363.1764962685934,19288.42857897828,1966.8723344850976,0.8323002270844976,0.8323002270844976,35482.161661215665,35405.22815468563,1.0027169148352404,0.8,4282.321013428152,4273.035954225843,1.0027169148352404,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.961844219606,4632.441516551485,6.192255522992239,5.000725722229155,-3.763448559385198,8.764174281614352,2.9231580793303267,3.5,0.8351880226658076,0.6,0.00022628388150926372,0.9887239240860208,0.0002288645758404614,199.079833391883,0.0,0.0,0.0,0.0014228721177525097,7.734129302612298e-05,0.00014894258848314074,0.0005845226215630749,0.09249953410930786,0.09249953410930786,0.09249953410930786,0.09250976363286895,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488652.99923948286,595.3533297485457,0.0,0.09249953410930786,0.0924995516879177,0.0924995516879177,0.371613790224376,0.371613790224376,0.5,9.837018441750669,0.05530619058146158,0.05530619058146158,-1.3017142919125035e-11,5.9334782406494924e-05,0.05487671729673593,-1.3017142919125035e-11,27517.700306459403,20874.482112995527,0.7585838162535525,0.9883830150069915,0.6073230619915203,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663432503567116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.540579360746,260.540579360746,-12.609420639253983,244.71781328576452,276.3633454357081,124819.20443715766,124805.04061670323,14.163820454403105,0.0,nan,276.3633454357081,3.2133454357081064,270.03423900572136,-3.1157609942786166,263.7051325757567,-9.444867424243284,257.3760261457593,-15.773973854240694,251.04691971576617,-22.103080284233812,244.71781328576452,-28.432186714235456,1.0,1.0,26022.012520719443,26022.012520719443,275.59378785586495,2.4437878558649686,275.59378785586495,275.59378785586495,77071.09794761299,77069.79723387434,1.3007137386448449,0.0,8546.071908451686,8546.071908451686,0.8854559882325004,3944.1051794086743,275.59378785586495,2.4437878558649686,1.0,0.002,0.14089481829425995,0.004850261036274849,0.00021760413368624462,0.0017823958836963886,0.10880206684312231,0.10880206684312231,0.0,1.7382633093337985e-11,1.0,1.000111084719553,0.054876717309753076,0.0924995516879177,0.0,1.0264160166021805e-05,13.18569164106708,0.0,1600050.5342604162,266.57569264438666,5.933479542363784e-05,1.0,1284634.2445743037,2597.617270283414,,,,,,,,,,,,,,,,,,,2.0,15264.342830573063,1554.1993643443484,0.371613790224376,6.173730061729009,2.9231580793303267
3100.0,-30.189602141487562,5.000749175841857,35.05054047853873,24.512511072121583,4.971680550787937,-26.67347387225411,-40.17112220227716,1.4555522728126324,-6.574266806454148,-6.574326204476434,40.10105326369104,41035.1527047468,25747.184132454928,25747.184132454928,66782.33683720173,77079.73904136152,77069.86455557495,25747.184132454928,102817.04868802988,102817.04868802988,102817.04868802988,130334.69786395505,125897.58377877121,4437.114085183838,0.0,90949.27493037577,54904.68855927836,40049.54041233046,27517.64917592516,67567.18958825563,20874.448354477903,1554.195857568332,0.0,0.8782727898327007,2.7212063118566854,0.001494314320929203,1.0,1.0,-6.519382787338145,333411.4173945614,1558894.9693863047,4.675589641075481,1558894.9693863047,4.675589641075481,0.7585839989827581,0.09249949085708388,3.9244803595488156,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9244803595488156,1.2849439996909988,1.2852347769441452,3.0542034209215094,6471.490554568407,15264.338929361715,6452.993377146288,0.00032710621034232176,23174.8579679048,2363.177840333325,19288.429038607053,1966.8723813541887,0.8322997735442383,0.8322997735442383,35482.14425841889,35405.22815468563,1.0027163000869836,0.8,4282.318913094947,4273.035954225843,1.0027163000869836,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.968926961066,4632.441516551485,6.192250251199634,5.000749175841857,-3.763407691699234,8.764156867541091,2.9231663782619717,3.5,0.8351903937891347,0.6,0.00022628388150926372,0.9887113923360669,0.00022886747666031642,199.07973376276723,0.0,0.0,0.0,0.0014228721177525097,7.734223312067765e-05,0.00014894164838858608,0.0005845185738198315,0.09249947279193269,0.09249947279193269,0.09249947279193269,0.0925097170901753,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488651.52423075866,595.3538097536886,0.0,0.09249947279193269,0.09249949085708388,0.09249949085708388,0.37161346544773083,0.37161346544773083,0.5,9.837325748326988,0.055219011514509475,0.055219011514509475,-4.945377440890297e-12,5.93980223015933e-05,0.054943417138304085,-4.945377440890297e-12,27517.64917592516,20874.448354477903,0.7585839989827581,0.9883841143040479,0.6073236574557695,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663431383444845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54066296869263,260.54066296869263,-12.609337031307348,244.7179312324957,276.3633947048723,124818.73016834944,124804.75171801403,13.978450335410454,0.0,nan,276.3633947048723,3.2133947048723144,270.03430201039777,-3.115697989602211,263.70520931594785,-9.444790684052123,257.37611662146054,-15.773883378539438,251.04702392698172,-22.102976073018255,244.7179312324957,-28.43206876750429,1.0,1.0,26022.012520719443,26022.012520719443,275.59383621928646,2.4438362192864815,275.59383621928646,275.59383621928646,77071.09543386084,77069.86455557495,1.2308782858890481,0.0,8546.071908451686,8546.071908451686,0.8854561403956143,3944.10276134656,275.59383621928646,2.4438362192864815,1.0,0.002,0.14088454241321757,0.004850311446680488,0.00021758828126526813,0.0017824117179177509,0.10879414063263407,0.10879414063263407,0.0,-8.169810314373471e-13,1.0,1.0001112197550286,0.05494341714324946,0.09249949085708388,0.0,1.0276632283840764e-05,13.201712330991702,0.0,1600050.5819243381,266.57573319354583,5.939802724697074e-05,1.0,1284634.106423211,2597.6178291611923,,,,,,,,,,,,,,,,,,,2.0,15264.338929361715,1554.195857568332,0.37161346544773083,6.173730061729009,2.9231663782619717
3101.0,-30.189480878136393,5.000772566369083,35.050539406349785,24.51259223688396,4.971733878205411,-26.673359402515402,-40.17101473929358,1.4556123912353767,-6.574219921577594,-6.574279181744045,40.10105005842867,41035.14932626038,25747.19128730012,25747.19128730012,66782.3406135605,77079.7599683836,77069.88681076093,25747.19128730012,102817.07809806106,102817.07809806106,102817.07809806106,130334.65082042405,125897.40347079218,4437.2473496318735,0.0,90949.25307583423,54904.642388944325,40049.56742987767,27517.572722363002,67567.14015224067,20874.39676215271,1554.1909902854945,0.0,0.878273057193862,2.7212110850395077,0.001494314320929203,1.0,1.0,-6.51948132025575,333412.0366328755,1558894.8308916143,4.675580541827092,1558894.8308916143,4.675580541827092,0.758584231711269,0.09249941994612992,3.924475833894384,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924475833894384,1.2849437183828132,1.2852344955723007,3.0542005675031407,6471.484508517284,15264.335041071512,6452.995709738148,0.0003271076406201942,23174.87912406951,2363.179997661741,19288.43601088022,1966.8730923281878,0.8322993145991077,0.8322993145991077,35482.111524415464,35405.22815468563,1.0027151437689361,0.8,4282.314962447518,4273.035954225843,1.0027151437689361,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.975997557191,4632.441516551485,6.19224144209264,5.000772566369083,-3.763361897703684,8.764134464072766,2.9231746629721855,3.5,0.8351927608491959,0.6,0.00022628388150926372,0.9886988943262944,0.00022887036974331298,199.07963440063318,0.0,0.0,0.0,0.0014228721177525097,7.734317506254882e-05,0.0001489407064467149,0.0005845142031332901,0.09249940226382022,0.09249940226382022,0.09249940226382022,0.09250961780641995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488650.03091147006,595.354295487568,0.0,0.09249940226382022,0.09249941994612992,0.09249941994612992,0.37161314539544876,0.37161314539544876,0.5,9.837632187885657,0.0551177959209781,0.0551177959209781,-1.1368683772161603e-12,5.926016643797993e-05,0.05479786148828225,-1.1368683772161603e-12,27517.572722363002,20874.39676215271,0.758584231711269,0.9883848933533095,0.6073240518068541,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663430271745792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54074724707783,260.54074724707783,-12.609252752922146,244.71804916464603,276.36344532949573,124818.40113175486,124804.310589601,14.090542153851201,0.0,nan,276.36344532949573,3.2134453294957552,270.0343660965224,-3.115633903477601,263.7052868635793,-9.44471313642066,257.37620763059675,-15.773792369403225,251.04712839762675,-22.102871602373227,244.71804916464603,-28.431950835353945,1.0,1.0,26022.012520719443,26022.012520719443,275.593885846161,2.443885846161038,275.593885846161,275.593885846161,77071.14160947017,77069.88681076093,1.2547987092402764,0.0,8546.071908451686,8546.071908451686,0.8854564266085915,3944.098213063856,275.593885846161,2.443885846161038,1.0,0.002,0.1408742937598699,0.004850362999650116,0.00021757247381552788,0.0017824275375011075,0.10878623690776394,0.10878623690776394,0.0,1.1316635128988395e-11,1.0,1.0001109251940363,0.05479786148941912,0.09249941994612992,0.0,1.0249403497288963e-05,13.166731658523856,0.0,1600050.6367344446,266.5757800784224,5.926016757484831e-05,1.0,1284633.9459663723,2597.618478275066,,,,,,,,,,,,,,,,,,,2.0,15264.335041071512,1554.1909902854945,0.37161314539544876,6.173730061729009,2.9231746629721855
3102.0,-30.18933364774685,5.000795835961747,35.05053838161063,24.512663727533095,4.97177789446628,-26.673222493849387,-40.17088890597222,1.455666730325662,-6.574176400946726,-6.574235625769755,40.10104928797195,41035.18452615716,25747.206028817083,25747.206028817083,66782.39055497423,77079.79929966692,77069.93233334058,25747.206028817083,102817.13836215765,102817.13836215765,102817.13836215765,130334.64800091615,125897.26716926086,4437.380831655297,0.0,90949.23925544828,54904.624441533975,40049.57201546034,27517.509638758496,67567.08165421884,20874.354582920554,1554.1868420217947,0.0,0.8782732964721303,2.721215505111541,0.001494314320929203,1.0,1.0,-6.519475175232742,333412.6102194447,1558894.797601239,4.675572398342131,1558894.797601239,4.675572398342131,0.7585844379434308,0.0924993547860704,3.924472315924723,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924472315924723,1.284943464117584,1.2852342412495326,3.0541984340297774,6471.479987943237,15264.331150309265,6452.99697927936,0.0003271086756711761,23174.896376869438,2363.1817569577215,19288.43980562386,1966.873479284349,0.8322988587286803,0.8322988587286803,35482.0860789785,35405.22815468563,1.0027142449173176,0.8,4282.311891452846,4273.035954225843,1.0027142449173176,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.983085264282,4632.441516551485,6.192234432137086,5.000795835961747,-3.7633187470653016,8.764114583027048,2.9231829677409684,3.5,0.8351951336402766,0.6,0.00022628388150926372,0.988683720252225,0.00022887388238934086,199.07951376146735,0.0,0.0,0.0,0.0014228721177525097,7.734427803883781e-05,0.00014893960347042593,0.0005845093505644923,0.09249933698138449,0.09249933698138449,0.09249933698138449,0.09250954635736479,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488648.5502527401,595.3547772211243,0.0,0.09249933698138449,0.0924993547860704,0.0924993547860704,0.37161282479356805,0.37161282479356805,0.5,9.837938444495286,0.05503059360296447,0.05503059360296447,6.934897101018578e-11,5.9224823019121686e-05,0.05476045053700318,6.934897101018578e-11,27517.509638758496,20874.354582920554,0.7585844379434308,0.9883864882124058,0.6073250985762377,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663429163037105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54083358818326,260.54083358818326,-12.609166411816716,244.7181714854364,276.36349569091846,124818.09530405568,124803.65989574754,14.43540830815954,0.0,nan,276.36349569091846,3.213495690918478,270.0344308498188,-3.115569150181159,263.7053660087453,-9.444633991254705,257.3763011676386,-15.77369883236139,251.0472363265422,-22.102763673457787,244.7181714854364,-28.43182851456359,1.0,1.0,26022.012520719443,26022.012520719443,275.59393472886086,2.4439347288608815,275.59393472886086,275.59393472886086,77071.17084113343,77069.93233334058,1.2385077928483952,0.0,8546.071908451686,8546.071908451686,0.8854566490931876,3944.0946775043467,275.59393472886086,2.4439347288608815,1.0,0.002,0.14086405210549943,0.004850413849195764,0.00021755667562262755,0.0017824433289394593,0.10877833781131377,0.10877833781131377,0.0,4.56208681942627e-12,1.0,1.0001108495131563,0.05476045046765421,0.0924993547860704,0.0,1.0242402472573174e-05,13.157736382215756,0.0,1600050.6877437232,266.57582359905325,5.9224753670150676e-05,1.0,1284633.7973389723,2597.6190795342195,,,,,,,,,,,,,,,,,,,2.0,15264.331150309265,1554.1868420217947,0.37161282479356805,6.173730061729009,2.9231829677409684
3103.0,-30.18921246228641,5.000819009748879,35.05053735513834,24.512728198338323,4.971824106498225,-26.673108805424594,-40.17078158268703,1.4557204390525056,-6.5741315240266545,-6.574190653048405,40.10104718637489,41035.20599991565,25747.217423626775,25747.217423626775,66782.42342354242,77079.82878387325,77069.96362107719,25747.217423626775,102817.18104470396,102817.18104470396,102817.18104470396,130334.62068870058,125897.10676567003,4437.513923030548,0.0,90949.2315220944,54904.608696388306,40049.58091745122,27517.439643996615,67567.02056144783,20874.307514268185,1554.182331093222,0.0,0.8782735485055571,2.7212200697315234,0.001494314320929203,1.0,1.0,-6.519531232753479,333413.2024623081,1558894.7067955388,4.675563820757127,1558894.7067955388,4.675563820757127,0.7585846570148564,0.09249928713212813,3.9244701522658763,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9244701522658763,1.2849432128020712,1.285233989877148,3.0541973475293105,6471.477685779124,15264.327783795465,6452.996957574726,0.00032710915440739634,23174.90718322394,2363.1828588992103,19288.439740747257,1966.8734726687767,0.8322984678320501,0.8322984678320501,35482.07042925492,35405.22815468563,1.0027136920961046,0.8,4282.310002697004,4273.035954225843,1.0027136920961046,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.990175098891,4632.441516551485,6.192226614151253,5.000819009748879,-3.7632745456577923,8.76409355540667,2.9231912750120372,3.5,0.8351975071462964,0.6,0.00022628388150926372,0.9886712306472654,0.00022887677368857968,199.07941446337568,0.0,0.0,0.0,0.0014228721177525097,7.734521877920315e-05,0.00014893866273006057,0.0005845053364025168,0.09249926945517745,0.09249926945517745,0.09249926945517745,0.09250945957809224,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488647.06594345404,595.3552600765165,0.0,0.09249926945517745,0.09249928713212813,0.09249928713212813,0.3716125063766208,0.3716125063766208,0.5,9.83824412312807,0.05494011392516995,0.05494011392516995,2.1316282072803006e-11,5.912902173577095e-05,0.05465942029491089,2.1316282072803006e-11,27517.439643996615,20874.307514268185,0.7585846570148564,0.9883878683507752,0.6073259655218448,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266342806006083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5409194488559,260.5409194488559,-12.609080551144075,244.71829291822445,276.3635459794679,124817.72019932825,124803.36511396761,14.355085360680489,0.0,nan,276.3635459794679,3.2135459794679377,270.03449536723116,-3.1155046327688183,263.7054447549954,-9.444555245004551,257.3763941427328,-15.773605857267171,251.04734353048354,-22.102656469516432,244.71829291822445,-28.431707081775528,1.0,1.0,26022.012520719443,26022.012520719443,275.5939833626486,2.4439833626486234,275.5939833626486,275.5939833626486,77071.19556812821,77069.96362107719,1.2319470510265091,0.0,8546.071908451686,8546.071908451686,0.8854567859279965,3944.0925030272056,275.5939833626486,2.4439833626486234,1.0,0.002,0.1408538293498796,0.004850464901508348,0.0002175409072481703,0.0017824591006801187,0.10877045362408515,0.10877045362408515,0.0,7.92828910162191e-12,1.0,1.0001106450688673,0.054659420273594606,0.09249928713212813,0.0,1.0223501957837104e-05,13.133454573285409,0.0,1600050.7402580788,266.5758684759733,5.9129000419488875e-05,1.0,1284633.6438775368,2597.619700349246,,,,,,,,,,,,,,,,,,,2.0,15264.327783795465,1554.182331093222,0.3716125063766208,6.173730061729009,2.9231912750120372
3104.0,-30.189065520659135,5.000842087399826,35.050536341619924,24.512809432949894,4.9718742440965356,-26.67297154452748,-40.170655644591875,1.4557802571558334,-6.5740867662788105,-6.574145819557466,40.10104550707202,41035.228461459395,25747.22898525531,25747.22898525531,66782.4574467147,77079.860902332,77070.00038963757,25747.22898525531,102817.22937489288,102817.22937489288,102817.22937489288,130334.60101159102,125896.9541513022,4437.646860288821,0.0,90949.20917284115,54904.576689331974,40049.59164834352,27517.37163669814,67566.96328504165,20874.26186722572,1554.1779182648327,0.0,0.8782737981752958,2.721224619966785,0.001494314320929203,1.0,1.0,-6.519566258193606,333413.79287271143,1558894.634234293,4.675555323619853,1558894.634234293,4.675555323619853,0.7585848729602891,0.09249922034139825,3.9244655449483576,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9244655449483576,1.284942932899493,1.285233709911229,3.0541944272129986,6471.471497979287,15264.323900422598,6452.999391152991,0.0003271106215647502,23174.92869568255,2363.1850525594928,19288.447014875546,1966.8742144234318,0.8322980091183172,0.8322980091183173,35482.03710456598,35405.22815468563,1.0027125149128975,0.8,4282.305980760091,4273.035954225843,1.0027125149128975,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4157.997273358631,4632.441516551485,6.192218823765108,5.000842087399826,-3.763230467663998,8.764072555063823,2.9231995921644254,3.5,0.8351998834755501,0.6,0.00022628388150926372,0.9886560867908538,0.00022888027953560068,199.07929406108477,0.0,0.0,0.0,0.0014228721177525097,7.734632270084825e-05,0.00014893755880841548,0.0005845003178923463,0.09249920273123098,0.09249920273123098,0.09249920273123098,0.09250937789908886,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488645.58583278133,595.3557415859921,0.0,0.09249920273123098,0.09249922034139825,0.09249922034139825,0.37161218855899125,0.37161218855899125,0.5,9.838549354899316,0.054851808737168994,0.054851808737168994,-9.15179043659009e-12,5.9053278675946785e-05,0.0545795613638802,-9.15179043659009e-12,27517.37163669814,20874.26186722572,0.7585848729602891,0.9883892097530358,0.6073268127849102,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663426961625845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54100761479464,260.54100761479464,-12.60899238520534,244.71841810894873,276.363597120619,124817.42275754985,124802.682254782,14.740502767838318,0.0,nan,276.363597120619,3.2135971206189993,270.034561318299,-3.1154386817009936,263.70552551597666,-9.444474484023317,257.37648971362967,-15.77351028637031,251.04745391129484,-22.10254608870514,244.71841810894873,-28.431581891051252,1.0,1.0,26022.012520719443,26022.012520719443,275.59403249853256,2.4440324985325788,275.59403249853256,275.59403249853256,77071.24254759646,77070.00038963757,1.2421579588844907,0.0,8546.071908451686,8546.071908451686,0.8854570773054115,3944.0878726730994,275.59403249853256,2.4440324985325788,1.0,0.002,0.14084362153378008,0.0048505158576990365,0.00021752516188184204,0.0017824748462937163,0.10876258094092102,0.10876258094092102,0.0,8.17555832061112e-12,1.0,1.0001104834747452,0.05457956137303199,0.09249922034139825,0.0,1.0208561419937537e-05,13.114259893870585,0.0,1600050.792661198,266.57591323372117,5.905328782773722e-05,1.0,1284633.4908911022,2597.620319242919,,,,,,,,,,,,,,,,,,,2.0,15264.323900422598,1554.1779182648327,0.37161218855899125,6.173730061729009,2.9231995921644254
3105.0,-30.188944247634446,5.00086497448561,35.050535311140024,24.51285134246575,4.971896436163328,-26.672860179259555,-40.17055240748448,1.4558123702966834,-6.574047409588047,-6.574106315520769,40.10104300081788,41035.272489443014,25747.252046868573,25747.252046868573,66782.52453631158,77079.90667660441,77070.00918121163,25747.252046868573,102817.2612280802,102817.2612280802,102817.2612280802,130334.56570787248,125896.7861909568,4437.779516915679,0.0,90949.21004487455,54904.57586760699,40049.59353029729,27517.304479792285,67566.89801008957,20874.216499002356,1554.1736736007865,0.0,0.878274022074931,2.7212286303787954,0.001494314320929203,1.0,1.0,-6.519682012904184,333414.3131007224,1558894.5259428665,4.675547703532254,1558894.5259428665,4.675547703532254,0.7585850755960355,0.09249915556132556,3.9244639127657255,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9244639127657255,1.2849427826348172,1.285233559612549,3.0541935141411387,6471.469563289582,15264.320537071122,6452.999115180951,0.0003271110052244969,23174.938556328583,2363.186058065556,19288.44618997665,1966.874130307154,0.8322976193915037,0.8322976193915036,35482.025299000816,35405.22815468563,1.0027120978854238,0.8,4282.304555953445,4273.035954225843,1.0027120978854238,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.0043798220695,4632.441516551485,6.192213786934577,5.00086497448561,-3.763190465964238,8.764055440449848,2.923207918938709,3.5,0.8352022625539168,0.6,0.00022628388150926372,0.9886435885382259,0.00022888317299851125,199.0791946914633,0.0,0.0,0.0,0.0014228721177525097,7.73472276458177e-05,0.00014893665386344604,0.0005844965233751739,0.09249913758321565,0.09249913758321565,0.09249913758321565,0.09250928516291766,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488644.10571005003,595.3562230582054,0.0,0.09249913758321565,0.09249915556132556,0.09249915556132556,0.3716118718608848,0.3716118718608848,0.5,9.83885375992328,0.05475203794856043,0.05475203794856043,-1.3642420526593924e-11,5.890593274671119e-05,0.05442430261661002,-1.3642420526593924e-11,27517.304479792285,20874.216499002356,0.7585850755960355,0.9883911575508342,0.6073280511311224,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266342586774783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54109279284023,260.54109279284023,-12.608907207159746,244.71854168662475,276.36364389903656,124816.76937056228,124802.52841401719,14.240956545099815,0.0,nan,276.36364389903656,3.213643899036583,270.03462345656,-3.115376543439993,263.7056030140986,-9.444396985901392,257.3765825716037,-15.773417428396272,251.0475621291177,-22.102437870882284,244.71854168662475,-28.43145831337523,1.0,1.0,26022.012520719443,26022.012520719443,275.59407303129615,2.4440730312961705,275.59407303129615,275.59407303129615,77071.22428642503,77070.00918121163,1.2151052133995108,0.0,8546.071908451686,8546.071908451686,0.8854571805284022,3944.086232329554,275.59407303129615,2.4440730312961705,1.0,0.002,0.1408334427583611,0.004850565713264238,0.00021750945898255713,0.001782490541617262,0.10875472949127857,0.10875472949127857,0.0,5.998192394163215e-13,1.0,1.0001101692669119,0.05442430263025244,0.09249915556132556,0.0,1.0179517900092483e-05,13.076948243377965,0.0,1600050.8386253489,266.57595259041193,5.8905946389131714e-05,1.0,1284633.356090386,2597.620864567967,,,,,,,,,,,,,,,,,,,2.0,15264.320537071122,1554.1736736007865,0.3716118718608848,6.173730061729009,2.923207918938709
3106.0,-30.188823795314114,5.0008878650805215,35.05053418822469,24.51295080771672,4.971967461753223,-26.672744669601045,-40.17044483972711,1.4558883235085427,-6.573997368227651,-6.574056080508601,40.10103825308352,41035.256727861975,25747.251109001012,25747.251109001012,66782.50783686299,77079.91390311591,77070.02054839888,25747.251109001012,102817.27165739989,102817.27165739989,102817.27165739989,130334.4909415773,125896.57982749435,4437.911114082948,0.0,90949.17894454679,54904.52171986159,40049.619138539114,27517.21928417741,67566.83842271652,20874.15879784771,1554.16831604705,0.0,0.8782743127379207,2.721233730286483,0.001494314320929203,1.0,1.0,-6.519835708370067,333414.97464656114,1558894.3207996,4.675537811257929,1558894.3207996,4.675537811257929,0.7585853273281322,0.09249908058121974,3.9244585677263166,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9244585677263166,1.284942427232637,1.285233204129943,3.054190199150299,6471.46253922178,15264.316664390028,6453.002135970654,0.0003271126893624779,23174.962195419306,2363.188468581963,19288.455219319225,1966.8750510438556,0.8322971600416127,0.8322971600416126,35481.986638362614,35405.22815468563,1.0027107322120992,0.8,4282.299890023985,4273.035954225843,1.0027107322120992,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.01147004111,4632.441516551485,6.192203002447813,5.0008878650805215,-3.76314234877767,8.764030213858192,2.923216226688587,3.5,0.8352046361967391,0.6,0.00022628388150926372,0.9886311750351034,0.00022888604691353076,199.07909599441507,0.0,0.0,0.0,0.0014228721177525097,7.734817056235674e-05,0.00014893571094690697,0.0005844920268659993,0.09249906346075365,0.09249906346075365,0.09249906346075365,0.09250917025310748,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488642.62067130074,595.3567060192579,0.0,0.09249906346075365,0.09249908058121974,0.09249908058121974,0.37161155475488467,0.37161155475488467,0.5,9.839156936293131,0.0546275590581331,0.0546275590581331,4.615685611497611e-11,5.871228097475978e-05,0.054220372138559014,4.615685611497611e-11,27517.21928417741,20874.15879784771,0.7585853273281322,0.9883917820610971,0.6073283534614162,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663424782902695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5411798910565,260.5411798910565,-12.608820108943462,244.71866424671896,276.36369553537384,124816.58445013384,124802.02246063943,14.561989494417096,0.0,nan,276.36369553537384,3.2136955353738585,270.0346892776567,-3.115310722343281,263.70568301993796,-9.444316980062013,257.37667676219024,-15.773323237809734,251.0476705044611,-22.102329495538868,244.71866424671896,-28.43133575328102,1.0,1.0,26022.012520719443,26022.012520719443,275.594124596415,2.4441245964150085,275.594124596415,275.594124596415,77071.3160221052,77070.02054839888,1.2954737063118955,0.0,8546.071908451686,8546.071908451686,0.8854575185609607,3944.080860564948,275.594124596415,2.4441245964150085,1.0,0.002,0.14082330212340696,0.004850617405121071,0.0002174938197820499,0.0017825061984380725,0.10874690989102494,0.10874690989102494,0.0,1.82201224593892e-11,1.0,1.0001097565564967,0.05422037209240216,0.09249908058121974,0.0,1.0141370585968332e-05,13.027941192789415,0.0,1600050.8970588571,266.5760026317723,5.8712234817903663e-05,1.0,1284633.1846718,2597.6215580278013,,,,,,,,,,,,,,,,,,,2.0,15264.316664390028,1554.16831604705,0.37161155475488467,6.173730061729009,2.923216226688587
3107.0,-30.18870278608514,5.000910574108796,35.05053320218781,24.513008712697797,4.972000410283368,-26.672632466456843,-40.17034146292133,1.4559300822034422,-6.573957621419083,-6.574016406079015,40.101039972335926,41035.28394986616,25747.273540495728,25747.273540495728,66782.55749036188,77079.95152078175,77070.0898481804,25747.273540495728,102817.36338867614,102817.36338867614,102817.36338867614,130334.53360219215,125896.48983605352,4438.043766138634,0.0,90949.17088128942,54904.503277036216,40049.63067139245,27517.170213516023,67566.80088490847,20874.126467278442,1554.164927617702,0.0,0.8782745214708811,2.72123775508625,0.001494314320929203,1.0,1.0,-6.519719853588583,333415.4971190118,1558894.3950864899,4.675530707350553,1558894.3950864899,4.675530707350553,0.7585855051703457,0.09249902156771778,3.9244554752395966,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9244554752395966,1.2849422318343848,1.2852330086874728,3.054188256881432,6471.458423787118,15264.312779309923,6453.003126194891,0.0003271136196605815,23174.978402764726,2363.1901212712523,19288.458179165733,1966.8753528642028,0.8322967056946495,0.8322967056946495,35481.964270419776,35405.22815468563,1.0027099420726264,0.8,4282.297190450252,4273.035954225843,1.0027099420726264,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.018593710315,4632.441516551485,6.192197788495392,5.000910574108796,-3.763102250370958,8.764012824479755,2.9232245736421945,3.5,0.8352070210406269,0.6,0.00022628388150926372,0.9886187043077131,0.00022888893414951169,199.07899684114173,0.0,0.0,0.0,0.0014228721177525097,7.734907675190188e-05,0.00014893480475736186,0.0005844880099837691,0.09249900392375775,0.09249900392375775,0.09249900392375775,0.09250912737268611,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488641.16446672025,595.357179915717,0.0,0.09249900392375775,0.09249902156771778,0.09249902156771778,0.3716112356216621,0.3716112356216621,0.5,9.839460620270483,0.05454702670425604,0.05454702670425604,-2.8137492336099967e-11,5.878465992736892e-05,0.05429655249042753,-2.8137492336099967e-11,27517.170213516023,20874.126467278442,0.7585855051703457,0.9883930660579529,0.6073290937625506,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266342369789135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54126514938736,260.54126514938736,-12.60873485061262,244.7187857242871,276.36374457446794,124816.01970861781,124801.76532900581,14.254379612021147,0.0,nan,276.36374457446794,3.2137445744679667,270.0347528044448,-3.1152471955551846,263.7057610344213,-9.444238965578677,257.3767692643701,-15.773230735629852,251.0477774943328,-22.102222505667186,244.7187857242871,-28.431214275712875,1.0,1.0,26022.012520719443,26022.012520719443,275.5941723798077,2.4441723798076964,275.5941723798077,275.5941723798077,77071.30766056744,77070.0898481804,1.217812387039885,0.0,8546.071908451686,8546.071908451686,0.8854577141368827,3944.0777526157945,275.5941723798077,2.4441723798076964,1.0,0.002,0.14081314724299987,0.004850667161463854,0.00021747815385797,0.0017825218458728726,0.10873907692898499,0.10873907692898499,0.0,-2.691575261282164e-13,1.0,1.0001099107802884,0.05429655251856502,0.09249902156771778,0.0,1.0155616094163513e-05,13.046240070462034,0.0,1600050.9437944235,266.5760423785809,5.878468806486126e-05,1.0,1284633.0492898189,2597.6221057046937,,,,,,,,,,,,,,,,,,,2.0,15264.312779309923,1554.164927617702,0.3716112356216621,6.173730061729009,2.9232245736421945
3108.0,-30.18858216140903,5.000933230107748,35.050532164554006,24.513084429223113,4.972053258446855,-26.67251861942926,-40.17023410471154,1.4559897051494803,-6.573910777086553,-6.573969409263763,40.10103650105534,41035.29074947311,25747.2794460374,25747.2794460374,66782.57019551052,77079.97601299733,77070.10887629456,25747.2794460374,102817.38832233196,102817.38832233196,102817.38832233196,130334.48126433282,125896.30586602174,4438.175398311085,0.0,90949.15682375556,54904.47151558882,40049.65034240749,27517.092942000858,67566.74328440835,20874.074276800846,1554.1600234278596,0.0,0.878274789701029,2.7212425258771744,0.001494314320929203,1.0,1.0,-6.519833317102609,333416.11602209194,1558894.2450977832,4.675521578550486,1558894.2450977832,4.675521578550486,0.7585857387187727,0.09249895124137446,3.9244521287983867,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9244521287983867,1.284941952845418,1.285232729635372,3.054186315660369,6471.454310572625,15264.308909401634,6453.004122183462,0.0003271145499115861,23174.99458239103,2363.191771133979,19288.461156242225,1966.8756564415194,0.8322962530872867,0.8322962530872867,35481.94006562127,35405.22815468563,1.002709087047033,0.8,4282.294269187498,4273.035954225843,1.002709087047033,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.025703185771,4632.441516551485,6.19218862122726,5.000933230107748,-3.763056629737375,8.763989859845122,2.9232329039741916,3.5,0.8352094011354833,0.6,0.00022628388150926372,0.9886062733796741,0.00022889181224359826,199.07889800306398,0.0,0.0,0.0,0.0014228721177525097,7.735001785238038e-05,0.00014893386365688333,0.0005844838182784245,0.09249893400675858,0.09249893400675858,0.09249893400675858,0.09250902589525166,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488639.6877670913,595.3576602250977,0.0,0.09249893400675858,0.09249895124137446,0.09249895124137446,0.37161092141109786,0.37161092141109786,0.5,9.83976334812672,0.05444786385817224,0.05444786385817224,-1.6086687537608668e-11,5.863217722890113e-05,0.054136092161172655,-1.6086687537608668e-11,27517.092942000858,20874.074276800846,0.7585857387187727,0.9883940966993626,0.6073297121446785,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663422621486353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54135067646,260.54135067646,-12.608649323539964,244.7189064306368,276.363794922273,124815.69516386933,124801.39585288423,14.299310985092784,0.0,nan,276.363794922273,3.213794922272996,270.0348172239377,-3.1151827760622837,263.7058395256438,-9.444160474356181,257.37686182729715,-15.77313817270283,251.04788412897167,-22.102115871028303,244.7189064306368,-28.431093569363185,1.0,1.0,26022.012520719443,26022.012520719443,275.59422160315626,2.4442216031562793,275.59422160315626,275.59422160315626,77071.35288424627,77070.10887629456,1.2440079517109552,0.0,8546.071908451686,8546.071908451686,0.8854579257734376,3944.0743894423786,275.59422160315626,2.4442216031562793,1.0,0.002,0.1408030223744865,0.004850718188271045,0.00021746253755485336,0.0017825374734202562,0.10873126877742667,0.10873126877742667,0.0,1.0975109709931985e-11,1.0,1.0001095860500469,0.05413609217725934,0.09249895124137446,0.0,1.0125599719192247e-05,13.007678419324721,0.0,1600050.9985358622,266.5760892229134,5.8632193315588665e-05,1.0,1284632.8889211104,2597.622754463602,,,,,,,,,,,,,,,,,,,2.0,15264.308909401634,1554.1600234278596,0.37161092141109786,6.173730061729009,2.9232329039741916
3109.0,-30.18846144910966,5.000955764716067,35.05053117185729,24.51315113520252,4.97209650422966,-26.67240565379432,-40.170130658056564,1.4560406992184756,-6.573867880071759,-6.573926473399812,40.10103572800824,41035.31592178489,25747.294271998013,25747.294271998013,66782.6101937829,77080.00706378178,77070.1531036178,25747.294271998013,102817.44737561583,102817.44737561583,102817.44737561583,130334.47798701635,125896.17071240956,4438.307274606793,0.0,90949.14623801062,54904.455057768224,40049.656866936,27517.03061140053,67566.68747833653,20874.032595095632,1554.1559269673874,0.0,0.878275025621138,2.721246883107095,0.001494314320929203,1.0,1.0,-6.519831295016104,333416.68144721596,1558894.2116943672,4.675513549375783,1558894.2116943672,4.675513549375783,0.7585859422799548,0.09249888730691087,3.924448995477647,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924448995477647,1.2849417142329738,1.2852324909689308,3.054184444327334,6471.450345442478,15264.305035823108,6453.005013318528,0.000327115441675399,23175.01038816308,2363.1933828741803,19288.46381990457,1966.8759280594873,0.8322958003831743,0.8322958003831743,35481.917402318686,35405.22815468563,1.002708286474348,0.8,4282.291533966973,4273.035954225843,1.002708286474348,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.032831301876,4632.441516551485,6.192181571576617,5.000955764716067,-3.7630141014836047,8.763969866199671,2.92324125615739,3.5,0.83521178747354,0.6,0.00022628388150926372,0.988593833590438,0.00022889469246174796,199.07879909328722,0.0,0.0,0.0,0.0014228721177525097,7.73509246742419e-05,0.0001489329568350218,0.0005844797928447171,0.09249886992973318,0.09249886992973318,0.09249886992973318,0.09250895503342534,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488638.22507602075,595.3581361085367,0.0,0.09249886992973318,0.09249888730691087,0.09249888730691087,0.37161060625917164,0.37161060625917164,0.5,9.84006587771781,0.0543618177525218,0.0543618177525218,2.7284841053187847e-12,5.859332804902806e-05,0.05409517838370448,2.7284841053187847e-12,27517.03061140053,20874.032595095632,0.7585859422799548,0.9883955050363386,0.6073305863180251,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266342154759506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54143555844166,260.54143555844166,-12.608564441558315,244.71902643382654,276.36384468304203,124815.266608322,124801.07515149095,14.191456831056797,0.0,nan,276.36384468304203,3.213844683042055,270.03488103320143,-3.1151189667985477,263.7059173833771,-9.444082616622893,257.3769537335238,-15.773046266476172,251.04799008367934,-22.10200991632064,244.71902643382654,-28.430973566173435,1.0,1.0,26022.012520719443,26022.012520719443,275.5942697141842,2.444269714184202,275.5942697141842,275.5942697141842,77071.37353699237,77070.1531036178,1.220433374561253,0.0,8546.071908451686,8546.071908451686,0.8854581239317418,3944.071240455035,275.5942697141842,2.444269714184202,1.0,0.002,0.14079290516121204,0.004850768405767369,0.00021744693125745826,0.0017825530734277813,0.10872346562872913,0.10872346562872913,0.0,4.685239609475422e-12,1.0,1.0001095032781089,0.054095178380975995,0.09249888730691087,0.0,1.0117943683165443e-05,12.997841741251221,0.0,1600051.0488083742,266.5761321199282,5.8593325320543954e-05,1.0,1284632.7424096505,2597.6233471643036,,,,,,,,,,,,,,,,,,,2.0,15264.305035823108,1554.1559269673874,0.37161060625917164,6.173730061729009,2.92324125615739
3110.0,-30.188340913753088,5.000978207616197,35.05053017583487,24.51322245122867,4.972143978492275,-26.672292424535875,-40.17002336969597,1.4560954789065823,-6.57382336227829,-6.573881859100816,40.10103364414571,41035.32232476742,25747.30516838796,25747.30516838796,66782.62749315538,77080.03466483767,77070.18425318514,25747.30516838796,102817.4894215731,102817.4894215731,102817.4894215731,130334.45067353119,125896.01192279825,4438.438750732943,0.0,90949.13305787508,54904.42067690626,40049.68042329869,27516.961251958077,67566.64167525677,20873.985955306525,1554.1514560218616,0.0,0.8782752756392225,2.7212514114138555,0.001494314320929203,1.0,1.0,-6.519888152270937,333417.2689762636,1558894.1216553845,4.675505040401385,1558894.1216553845,4.675505040401385,0.7585861594299826,0.09249882071714488,3.9244456098723584,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9244456098723584,1.284941457906885,1.2852322345848366,3.0541824187579047,6471.446053503919,15264.301168020793,6453.006134702878,0.0003271164182895258,23175.027022691538,2363.195079124017,19288.467171797434,1966.8762698574371,0.8322953476132465,0.8322953476132465,35481.89291423841,35405.22815468563,1.002707421442217,0.8,4282.28857851511,4273.035954225843,1.002707421442217,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.0399603831775,4632.441516551485,6.19217357545916,5.000978207616197,-3.762970324073469,8.763948531689666,2.923249609481079,3.5,0.8352141741374511,0.6,0.00022628388150926372,0.9885814122041923,0.00022889756849132887,199.0787003285927,0.0,0.0,0.0,0.0014228721177525097,7.735186518319353e-05,0.0001489320163260702,0.0005844755976402846,0.09249880348500435,0.09249880348500435,0.09249880348500435,0.09250886918072113,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488636.75885384105,595.3586130759543,0.0,0.09249880348500435,0.09249882071714488,0.09249882071714488,0.37161029319541905,0.37161029319541905,0.5,9.840367824948572,0.05427208030755537,0.05427208030755537,-2.8421709430404007e-13,5.8496822532561055e-05,0.05399370682988547,-2.8421709430404007e-13,27516.961251958077,20873.985955306525,0.7585861594299826,0.988396431098802,0.6073310927897538,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663420479457779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5415202809354,260.5415202809354,-12.608479719064576,244.7191458695844,276.36389469227197,124814.88626252217,124800.72147010521,14.164792416923834,0.0,nan,276.36389469227197,3.2138946922719924,270.03494492773325,-3.1150550722667276,263.70599516322085,-9.44400483677913,257.3770453986681,-15.77295460133189,251.04809563413386,-22.10190436586612,244.7191458695844,-28.430854130415582,1.0,1.0,26022.012520719443,26022.012520719443,275.594317973382,2.444317973381999,275.594317973382,275.594317973382,77071.40620606297,77070.18425318514,1.221952877822332,0.0,8546.071908451686,8546.071908451686,0.885458338045063,3944.06783792172,275.594317973382,2.444317973381999,1.0,0.002,0.1407828069294268,0.0048508188726661934,0.00021743135502301926,0.001782568653469648,0.10871567751150962,0.10871567751150962,0.0,8.492667073062288e-12,1.0,1.0001092979385486,0.053993706830169685,0.09249882071714488,0.0,1.0098960799910558e-05,12.973454170422949,0.0,1600051.100900124,266.5761766377217,5.849682281677815e-05,1.0,1284632.590170847,2597.62396303473,,,,,,,,,,,,,,,,,,,2.0,15264.301168020793,1554.1514560218616,0.37161029319541905,6.173730061729009,2.923249609481079
