time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3111.0,-30.188220377515208,5.001000543420008,35.05052919601251,24.513294326048367,4.97218888560335,-26.672179451211893,-40.16991992304099,1.4561479493048806,-6.573779803485195,-6.573838226089918,40.10103212071421,41035.33743255316,25747.318080382236,25747.318080382236,66782.6555129354,77080.06185579857,77070.22021515392,25747.318080382236,102817.53829553616,102817.53829553616,102817.53829553616,130334.43346678423,125895.86335173094,4438.570115053298,0.0,90949.11617690892,54904.39171423746,40049.69384741273,27516.89517124808,67566.58901866082,20873.941614553685,1554.1471647653643,0.0,0.8782755181983608,2.7212558398586584,0.001494314320929203,1.0,1.0,-6.519922518419605,333417.84358328325,1558894.0558298002,4.675496785283507,1558894.0558298002,4.675496785283507,0.7585863697429243,0.09249875568561701,3.9244415809068864,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9244415809068864,1.2849412123865624,1.2852319890089539,3.0541798668111015,6471.440646234868,15264.297300697466,6453.008032616564,0.0003271176838121501,23175.046513469002,2363.197066630195,19288.472844788455,1966.876848341529,0.8322948924213927,0.8322948924213928,35481.86377272894,35405.22815468563,1.0027063920296626,0.8,4282.285061443643,4273.035954225843,1.0027063920296626,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.047097898891,4632.441516551485,6.192166051556428,5.001000543420008,-3.7629273102999976,8.763927853720006,2.923257972697145,3.5,0.8352165636277558,0.6,0.00022628388150926372,0.9885689908954783,0.00022890044457523227,199.0786015632741,0.0,0.0,0.0,0.0014228721177525097,7.735277202507818e-05,0.00014893110948418554,0.0005844714387503337,0.09249873845883338,0.09249873845883338,0.09249873845883338,0.09250878984239957,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488635.29741622583,595.3590885136141,0.0,0.09249873845883338,0.09249875568561701,0.09249875568561701,0.371609980677913,0.371609980677913,0.5,9.840669342358694,0.054185045005908705,0.054185045005908705,-1.5006662579253316e-11,5.8422604695351765e-05,0.053915707670284974,-1.5006662579253316e-11,27516.89517124808,20873.941614553685,0.7585863697429243,0.9883976160834623,0.6073317896988977,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663419415667565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5416046396433,260.5416046396433,-12.608395360356667,244.71926481789214,276.3639444613825,124814.45926252655,124800.35529149373,14.103971032795862,0.0,nan,276.3639444613825,3.213944461382539,270.03500853268,-3.1149914673199532,263.7060726040018,-9.443927395998173,257.3771366753034,-15.772863324696573,251.0482007466004,-22.101799253399577,244.71926481789214,-28.43073518210784,1.0,1.0,26022.012520719443,26022.012520719443,275.5943658144044,2.4443658144044207,275.5943658144044,275.5943658144044,77071.43319352827,77070.22021515392,1.2129783743439475,0.0,8546.071908451686,8546.071908451686,0.8854585928458945,3944.063788811421,275.5943658144044,2.4443658144044207,1.0,0.002,0.14077272328719037,0.004850869085826522,0.00021741580088012499,0.001782584205438962,0.1087079004400625,0.1087079004400625,0.0,6.319087180600702e-12,1.0,1.000109140106125,0.053915707685291636,0.09249875568561701,0.0,1.0084368289075625e-05,12.95470665396718,0.0,1600051.1518985548,266.5762201965148,5.8422619702014345e-05,1.0,1284632.4412805298,2597.624565359315,,,,,,,,,,,,,,,,,,,2.0,15264.297300697466,1554.1471647653643,0.371609980677913,6.173730061729009,2.923257972697145
3112.0,-30.188099913605793,5.0010227784790295,35.05052821870222,24.513366200868063,4.972233638899286,-26.67206655836094,-40.16981270452959,1.4562002735100632,-6.57373596638098,-6.5737942977875035,40.101030232934306,41035.33661679288,25747.330147900942,25747.330147900942,66782.66676469383,77080.0889690316,77070.2520782359,25747.330147900942,102817.58222613684,102817.58222613684,102817.58222613684,130334.40951504081,125895.70830667779,4438.70120836302,0.0,90949.09905016844,54904.34665791502,40049.72488028158,27516.827288903973,67566.55216918555,20873.89599421729,1554.1427808021635,0.0,0.8782757637468175,2.7212602985003724,0.001494314320929203,1.0,1.0,-6.519974413068098,333418.42208018963,1558893.974261937,4.675488428431862,1558893.974261937,4.675488428431862,0.7585865832226446,0.0924986901047759,3.9244375128803144,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9244375128803144,1.2849409675504022,1.2852317441173884,3.054177282837997,6471.435171105928,15264.293437409638,6453.00997968962,0.0003271189670494946,23175.066172328214,2363.199071275942,19288.478664720114,1966.8774418093963,0.8322944375343873,0.8322944375343873,35481.834348684446,35405.22815468563,1.002705352636882,0.8,4282.281510273192,4273.035954225843,1.002705352636882,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.054239756799,4632.441516551485,6.192158318119219,5.0010227784790295,-3.7628840946639786,8.763906873143007,2.9232663410106547,3.5,0.8352189545744728,0.6,0.00022628388150926372,0.9885565772084379,0.0002289033189665902,199.07850285731806,0.0,0.0,0.0,0.0014228721177525097,7.735371194246886e-05,0.00014893016956679488,0.0005844671442475559,0.09249867295578837,0.09249867295578837,0.09249867295578837,0.09250870632632292,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488633.83682091866,595.3595636587766,0.0,0.09249867295578837,0.0924986901047759,0.0924986901047759,0.3716096693127188,0.3716096693127188,0.5,9.840970319851031,0.054096145557195996,0.054096145557195996,-1.5347723092418164e-12,5.8331406535216956e-05,0.05381988471941668,-1.5347723092418164e-12,27516.827288903973,20873.89599421729,0.7585865832226446,0.9883983216647064,0.6073321088523367,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663418356953817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5416886801498,260.5416886801498,-12.608311319850202,244.71938335348676,276.36399400680335,124814.03454222744,124799.9837713057,14.050770921733674,0.0,nan,276.36399400680335,3.213994006803375,270.0350718761286,-3.1149281238713797,263.70614974548744,-9.44385025451254,257.377227614831,-15.772772385168992,251.04830548416143,-22.101694515838545,244.71938335348676,-28.430616646513215,1.0,1.0,26022.012520719443,26022.012520719443,275.59441347109595,2.44441347109597,275.59441347109595,275.59441347109595,77071.46027246314,77070.2520782359,1.208194227234344,0.0,8546.071908451686,8546.071908451686,0.8854588501169933,3944.059700444716,275.59441347109595,2.44441347109597,1.0,0.002,0.14076265756969222,0.004850919285810172,0.00021740027455014445,0.0017825997328819244,0.10870013727507222,0.10870013727507222,0.0,7.43206884923353e-12,1.0,1.0001089461982837,0.05381988472095145,0.0924986901047759,0.0,1.0066441994999167e-05,12.931676446104275,0.0,1600051.2031991992,266.576264033619,5.8331408069989266e-05,1.0,1284632.2913824474,2597.625171760963,,,,,,,,,,,,,,,,,,,2.0,15264.293437409638,1554.1427808021635,0.3716096693127188,6.173730061729009,2.9232663410106547
3113.0,-30.187979442933614,5.001044912811442,35.05052724265188,24.513432627450698,4.972278168274169,-26.67195368180113,-40.169709257874615,1.4562523970642192,-6.573692221491683,-6.573750459517517,40.1010283145326,41035.364235537316,25747.342240629852,25747.342240629852,66782.70647616716,77080.12005296019,77070.28329116845,25747.342240629852,102817.6255317983,102817.6255317983,102817.6255317983,130334.38496487653,125895.55290237725,4438.83206249928,0.0,90949.09023702609,54904.33437985277,40049.728730192575,27516.75943307823,67566.48816327081,20873.850385398084,1554.138400631534,0.0,0.878276008922776,2.7212647480361163,0.001494314320929203,1.0,1.0,-6.520028595651979,333418.9993916706,1558893.8913698462,4.67548008426058,1558893.8913698462,4.67548008426058,0.758586796390907,0.09249862465426546,3.924434699699207,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924434699699207,1.2849407236532238,1.285231500165017,3.0541756732105276,6471.43176049847,15264.289576690708,6453.0104910203045,0.00032711971562167006,23175.080539369654,2363.200536306451,19288.480193121748,1966.8775976629888,0.8322939875162298,0.8322939875162298,35481.81400093619,35405.22815468563,1.0027046338608168,0.8,4282.279054515542,4273.035954225843,1.0027046338608168,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.06138743978,4632.441516551485,6.192150582096893,5.001044912811442,-3.76284096796464,8.763885880776082,2.9232747161591597,3.5,0.8352213474740456,0.6,0.00022628388150926372,0.9885441629926467,0.0002289061935525757,199.07840414591865,0.0,0.0,0.0,0.0014228721177525097,7.735461880437038e-05,0.00014892926270489333,0.0005844631663597024,0.09249860756002527,0.09249860756002527,0.09249860756002527,0.09250862268628923,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488632.3787255369,595.3600379884998,0.0,0.09249860756002527,0.09249862465426546,0.09249862465426546,0.3716093586543058,0.3716093586543058,0.5,9.841270748431691,0.05400545436248194,0.05400545436248194,-3.126388037344441e-11,5.823802581517157e-05,0.053721863865519026,-3.126388037344441e-11,27516.75943307823,20873.850385398084,0.758586796390907,0.9883998457162716,0.6073330929436135,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266341730301547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54177244057104,260.54177244057104,-12.60822755942894,244.71950155053926,276.36404333058755,124813.65209681881,124799.64815397585,14.003942842966223,0.0,nan,276.36404333058755,3.2140433305875717,270.0351349745725,-3.114865025427491,263.7062266185852,-9.443773381414758,257.3773182625802,-15.77268173741976,251.04840990656132,-22.10159009343866,244.71950155053926,-28.430498449460714,1.0,1.0,26022.012520719443,26022.012520719443,275.5944609616793,2.44446096167934,275.5944609616793,275.5944609616793,77071.48664067198,77070.28329116845,1.2033495035284432,0.0,8546.071908451686,8546.071908451686,0.8854590280288324,3944.056873197703,275.5944609616793,2.44446096167934,1.0,0.002,0.14075261018625979,0.004850969387493692,0.00021738477649310144,0.0017826152301346333,0.10869238824655073,0.10869238824655073,0.0,6.6277348192977925e-12,1.0,1.0001087478416535,0.053721863896782907,0.09249862465426546,0.0,1.0048104634366988e-05,12.908118177393916,0.0,1600051.254388573,266.5763077785083,5.823805707905194e-05,1.0,1284632.1417916946,2597.6257769195377,,,,,,,,,,,,,,,,,,,2.0,15264.289576690708,1554.138400631534,0.3716093586543058,6.173730061729009,2.9232747161591597
3114.0,-30.187858867963083,5.001066871091573,35.0505262206618,24.51348096309232,4.972303710943464,-26.6718426100749,-40.16960609061641,1.4562874555726892,-6.573652845776849,-6.573710899041948,40.10102504550123,41035.39840254983,25747.363505252943,25747.363505252943,66782.76190780278,77080.16422161102,77070.28249897073,25747.363505252943,102817.64600422367,102817.64600422367,102817.64600422367,130334.33543393949,125895.37297586368,4438.962458075804,0.0,90949.0886419058,54904.32283277447,40049.73978792369,27516.689429715814,67566.4292176395,20873.802958942146,1554.1340213994793,0.0,0.8782762360297728,2.721268764722084,0.001494314320929203,1.0,1.0,-6.5201828851214145,333419.5203699763,1558893.7501205683,4.675472355040144,1558893.7501205683,4.675472355040144,0.7585870027082587,0.09249855969263025,3.924432371307101,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924432371307101,1.2849405596070702,1.2852313360817404,3.054174251069775,6471.428747152867,15264.28572012272,6453.010727843263,0.00032712036143877173,23175.09388284187,2363.201896961946,19288.48090100142,1966.8776698466268,0.8322935388530194,0.8322935388530194,35481.797159666174,35405.22815468563,1.0027040389497701,0.8,4282.277021952668,4273.035954225843,1.0027040389497701,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.068540809198,4632.441516551485,6.192145043439394,5.001066871091573,-3.762801119356173,8.763867990447746,2.923283097980236,3.5,0.8352237422800675,0.6,0.00022628388150926372,0.9885317381975375,0.0002289090706605574,199.07830534915715,0.0,0.0,0.0,0.0014228721177525097,7.735552322673847e-05,0.00014892835828252525,0.0005844592702495641,0.09249854228533208,0.09249854228533208,0.09249854228533208,0.09250852248344446,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488630.919164596,595.360512728169,0.0,0.09249854228533208,0.09249855969263025,0.09249855969263025,0.3716090486614706,0.3716090486614706,0.5,9.841570126401963,0.05389567662831496,0.05389567662831496,1.460875864722766e-11,5.8053265092894435e-05,0.05352801392052697,1.460875864722766e-11,27516.689429715814,20873.802958942146,0.7585870027082587,0.9884015284082509,0.607334128467407,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663416253851654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54185425524975,260.54185425524975,-12.608145744750232,244.71961931601112,276.36408919447246,124813.07806189335,124799.39942909904,13.678632794285765,0.0,nan,276.36408919447246,3.2140891944724785,270.03519521877934,-3.1148047812206414,263.70630124310804,-9.443698756891933,257.3774072674135,-15.772592732586475,251.04851329171413,-22.101486708285847,244.71961931601112,-28.430380683988858,1.0,1.0,26022.012520719443,26022.012520719443,275.5945004294576,2.444500429457605,275.5945004294576,275.5945004294576,77071.48469995556,77070.28249897073,1.2022009848296875,0.0,8546.071908451686,8546.071908451686,0.8854591752815192,3944.0545331636363,275.5945004294576,2.444500429457605,1.0,0.002,0.1407425990590048,0.004851018550453129,0.00021736933251844095,0.0017826306667189018,0.10868466625922048,0.10868466625922048,0.0,-7.626572984253954e-13,1.0,1.0001083555219639,0.053528013905918215,0.09249855969263025,0.0,1.0011843175990755e-05,12.86153419091907,0.0,1600051.300321338,266.57634715422313,5.805325048413579e-05,1.0,1284632.0067979204,2597.6263230272402,,,,,,,,,,,,,,,,,,,2.0,15264.28572012272,1554.1340213994793,0.3716090486614706,6.173730061729009,2.923283097980236
3115.0,-30.187739004411938,5.001088820991533,35.0505251254608,24.51357536427679,4.97237236704613,-26.671727867293992,-40.16949859270824,1.4563612179610974,-6.573604228790998,-6.573662111703107,40.101020871589164,41035.38817741193,25747.36410947299,25747.36410947299,66782.75228688492,77080.17471930626,77070.29862038924,25747.36410947299,102817.66272986223,102817.66272986223,102817.66272986223,130334.27092750627,125895.17892399982,4439.092003506444,0.0,90949.0626118282,54904.27602272969,40049.76287677611,27516.60819764404,67566.37107442015,20873.748014917874,1554.1288883753496,0.0,0.8782765166470723,2.7212737174678066,0.001494314320929203,1.0,1.0,-6.520312545892409,333420.1628573986,1558893.5697722386,4.675462804686368,1558893.5697722386,4.675462804686368,0.7585872453824114,0.09249848719367265,3.9244277346126855,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9244277346126855,1.2849402144574378,1.2852309908540023,3.0541714629655075,6471.422839494488,15264.281869659866,6453.012982112493,0.0003271217571502344,23175.114631281205,2363.204012713945,19288.487639163002,1966.8783569478878,0.8322930844591323,0.8322930844591324,35481.76362242978,35405.22815468563,1.0027028542606795,0.8,4282.27297436353,4273.035954225843,1.0027028542606795,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.075680328898,4632.441516551485,6.192134556684263,5.001088820991533,-3.762754295500565,8.763843116492097,2.9232914635827614,3.5,0.8352261324522176,0.6,0.00022628388150926372,0.9885193868784669,0.00022891193082597995,199.07820713541588,0.0,0.0,0.0,0.0014228721177525097,7.735646562442736e-05,0.00014892741588483637,0.0005844548813426497,0.09249847058902444,0.09249847058902444,0.09249847058902444,0.09250841486796801,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488629.46041016123,595.360987160426,0.0,0.09249847058902444,0.09249848719367265,0.09249848719367265,0.3716087373174127,0.3716087373174127,0.5,9.841868429715317,0.05376883196254312,0.05376883196254312,-6.758682502550073e-11,5.788291213093544e-05,0.05334956581071992,-6.758682502550073e-11,27516.60819764404,20873.748014917874,0.7585872453824114,0.9884022365701404,0.6073344997648905,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663415213032798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5419383326776,260.5419383326776,-12.608061667322374,244.71973699743077,276.3641396679098,124812.93799122299,124798.88104753877,14.056943684204665,0.0,nan,276.3641396679098,3.2141396679098193,270.0352591338109,-3.114740866189095,263.7063785997384,-9.443621400261577,257.37749806563954,-15.772501934360434,251.04861753153614,-22.10138246846384,244.71973699743077,-28.430263002569205,1.0,1.0,26022.012520719443,26022.012520719443,275.5945511032091,2.4445511032091076,275.5945511032091,275.5945511032091,77071.57187308706,77070.29862038924,1.2732526978215901,0.0,8546.071908451686,8546.071908451686,0.885459468516326,3944.049873285749,275.5945511032091,2.4445511032091076,1.0,0.002,0.1407326213099266,0.004851069299002022,0.0002173539442126608,0.0017826460726040217,0.1086769721063304,0.1086769721063304,0.0,1.6816682595066634e-11,1.0,1.0001079943833788,0.05334956587830675,0.09249848719367265,0.0,9.97846243798008e-06,12.818650565260208,0.0,1600051.3571169141,266.576395771209,5.788297971776046e-05,1.0,1284631.840319385,2597.626996504534,,,,,,,,,,,,,,,,,,,2.0,15264.281869659866,1554.1288883753496,0.3716087373174127,6.173730061729009,2.9232914635827614
3116.0,-30.187618445916836,5.001110536793655,35.05052412066106,24.513614375051134,4.972389881523221,-26.67161761316475,-40.16939556514842,1.4563890508834794,-6.573568225406916,-6.573626098787736,40.10102130960128,41035.42907861174,25747.39285424571,25747.39285424571,66782.82193285745,77080.22564049791,77070.33978973955,25747.39285424571,102817.73264398526,102817.73264398526,102817.73264398526,130334.28977885263,125895.06746995823,4439.222308894398,0.0,90949.06673801887,54904.27018446487,40049.77394839333,27516.557134867377,67566.33108326071,20873.714008612227,1554.1254951454664,0.0,0.8782767103884478,2.721277371874258,0.001494314320929203,1.0,1.0,-6.520286620624745,333420.63711885107,1558893.5886981657,4.675456211015765,1558893.5886981657,4.675456211015765,0.7585874172522213,0.09249842920448877,3.9244260102262163,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9244260102262163,1.2849400842214245,1.285230860588517,3.0541704305256525,6471.420651878325,15264.278008964075,6453.012642206743,0.00032712218894066753,23175.12586580178,2363.2051583162224,19288.486623161974,1966.8782533446156,0.8322926371513218,0.8322926371513218,35481.751149930875,35405.22815468563,1.0027024136748535,0.8,4282.271469065046,4273.035954225843,1.0027024136748535,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.082848916239,4632.441516551485,6.1921307943531,5.001110536793655,-3.762717182153649,8.763827718947304,2.923299863254402,3.5,0.8352285323584006,0.6,0.00022628388150926372,0.9885069641169263,0.0002289148076072609,199.07810835234952,0.0,0.0,0.0,0.0014228721177525097,7.735736884205007e-05,0.00014892651266721366,0.0005844510799234973,0.09249841185817924,0.09249841185817924,0.09249841185817924,0.09250835752458943,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488628.0237574031,595.3614546275769,0.0,0.09249841185817924,0.09249842920448877,0.09249842920448877,0.37160842451571097,0.37160842451571097,0.5,9.842166776003102,0.05366995305968203,0.05366995305968203,-6.0822458181064576e-12,5.7873380796991114e-05,0.053339478162968135,-6.0822458181064576e-12,27516.557134867377,20873.714008612227,0.7585874172522213,0.9884038523649041,0.6073354645828639,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663414172611271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54201967539217,260.54201967539217,-12.607980324607809,244.7198542651917,276.3641850855805,124812.28877301952,124798.68904773719,13.599725282335502,0.0,nan,276.3641850855805,3.2141850855805387,270.0353189214932,-3.1146810785068055,263.70645275744624,-9.443547242553734,257.37758659336106,-15.772413406638918,251.04872042928005,-22.101279570719925,244.7198542651917,-28.430145734808264,1.0,1.0,26022.012520719443,26022.012520719443,275.5945919334664,2.444591933466427,275.5945919334664,275.5945919334664,77071.54114600686,77070.33978973955,1.2013562673091656,0.0,8546.071908451686,8546.071908451686,0.8854595775703242,3944.0481402773476,275.5945919334664,2.444591933466427,1.0,0.002,0.14072264544695434,0.004851117633831862,0.00021733855311228603,0.0017826614405812198,0.10866927655614302,0.10866927655614302,0.0,-6.3064943892077174e-12,1.0,1.0001079739968073,0.05333947816905038,0.09249842920448877,0.0,9.976572249644657e-06,12.816221143135119,0.0,1600051.399343258,266.57643177459306,5.787338687923693e-05,1.0,1284631.7174309646,2597.6274936412397,,,,,,,,,,,,,,,,,,,2.0,15264.278008964075,1554.1254951454664,0.37160842451571097,6.173730061729009,2.923299863254402
3117.0,-30.187498767556573,5.001132274990849,35.050523006813044,24.513713700603716,4.972461268499241,-26.671502763943987,-40.16928803231565,1.456465252332437,-6.573518043967397,-6.573575706216784,40.101016130385126,41035.41150583652,25747.389416432437,25747.389416432437,66782.80092226896,77080.2324453865,77070.3472348843,25747.389416432437,102817.73665131675,102817.73665131675,102817.73665131675,130334.20700342621,125894.8558517129,4439.351151713321,0.0,90949.03595127826,54904.21496220857,40049.80109896632,27516.470352109456,67566.27145107578,20873.65516426957,1554.1200601426663,0.0,0.8782770035433893,2.721282488069403,0.001494314320929203,1.0,1.0,-6.520457279937716,333421.3007490769,1558893.3649128822,4.675446233970696,1558893.3649128822,4.675446233970696,0.7585876712079593,0.0924983544461055,3.9244207467550623,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9244207467550623,1.284939727659185,1.2852305039455891,3.0541671817590252,6471.413768131682,15264.27416618578,6453.015579523436,0.00032712383773974137,23175.149103591957,2363.207527911362,19288.49540299813,1966.8791486387433,0.8322921814560655,0.8322921814560655,35481.71307920191,35405.22815468563,1.0027010688424585,0.8,4282.2668743313825,4273.035954225843,1.0027010688424585,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.089988447525,4632.441516551485,6.192119335552318,5.001132274990849,-3.7626691943480717,8.76380146933892,2.9233082288896948,3.5,0.8352309225399128,0.6,0.00022628388150926372,0.9884946322140618,0.0002289176634196039,199.0780102905439,0.0,0.0,0.0,0.0014228721177525097,7.735831156670785e-05,0.00014892556994255588,0.0005844465964048884,0.09249833807114094,0.09249833807114094,0.09249833807114094,0.09250823880888585,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488626.56645421905,595.3619285371875,0.0,0.09249833807114094,0.0924983544461055,0.0924983544461055,0.3716081147273002,0.3716081147273002,0.5,9.84246377042438,0.05354144552239859,0.05354144552239859,2.2964741219766438e-11,5.766224938952291e-05,0.05311842627907026,2.2964741219766438e-11,27516.470352109456,20873.65516426957,0.7585876712079593,0.9884044137410464,0.6073357405188468,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663413143286049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5421035980975,260.5421035980975,-12.607896401902451,244.719971532229,276.364235663955,124812.16564082775,124798.13456579464,14.031075033108129,0.0,nan,276.364235663955,3.214235663955037,270.03538283759985,-3.1146171624001227,263.70653001129,-9.443469988709978,257.37767718492915,-15.772322815070822,251.04882435858232,-22.101175641417655,244.719971532229,-28.430028467770967,1.0,1.0,26022.012520719443,26022.012520719443,275.59464319721474,2.4446431972147593,275.59464319721474,275.59464319721474,77071.63459658912,77070.3472348843,1.2873617048171582,0.0,8546.071908451686,8546.071908451686,0.8854599104437835,3944.0428504888378,275.59464319721474,2.4446431972147593,1.0,0.002,0.14071271093044432,0.004851168511744349,0.00021732323228796206,0.001782676787179879,0.10866161614398102,0.10866161614398102,0.0,1.9467840967762884e-11,1.0,1.0001075266279458,0.05311842625610552,0.0924983544461055,0.0,9.935222841897796e-06,12.7631006740195,0.0,1600051.4579158549,266.5764819560326,5.766222642478169e-05,1.0,1284631.5454743772,2597.6281892800957,,,,,,,,,,,,,,,,,,,2.0,15264.27416618578,1554.1200601426663,0.3716081147273002,6.173730061729009,2.9233082288896948
3118.0,-30.187378510294117,5.001153835760627,35.05052203751349,24.51377164050939,4.972493544681855,-26.67139130480231,-40.16918479520825,1.456506331092581,-6.57347903297682,-6.573536780181771,40.10101809030592,41035.43434382731,25747.41140001078,25747.41140001078,66782.84574383809,77080.26948882165,77070.41903909165,25747.41140001078,102817.83043910243,102817.83043910243,102817.83043910243,130334.25390509427,125894.77274182248,4439.481163271784,0.0,90949.026716946,54904.19154001115,40049.816863260945,27516.423465991844,67566.24032925279,20873.624347982164,1554.1167959035956,0.0,0.8782772072951572,2.7212864368216385,0.001494314320929203,1.0,1.0,-6.520329463028133,333421.81337382976,1558893.4495978153,4.675439299617739,1558893.4495978153,4.675439299617739,0.7585878438664218,0.09249829715445566,3.924417476743866,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924417476743866,1.2849395354433066,1.2852303116862132,3.054165093760567,6471.409343913503,15264.270309794067,6453.016798384775,0.00032712484899755713,23175.166061182517,2363.209257104365,19288.499046256242,1966.8795201476796,0.8322917296615928,0.8322917296615929,35481.68942717963,35405.22815468563,1.0027002333449588,0.8,4282.264019782863,4273.035954225843,1.0027002333449588,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.097164624656,4632.441516551485,6.192113935926976,5.001153835760627,-3.762629908178965,8.763783743939593,2.923316637473838,3.5,0.8352333249925251,0.6,0.00022628388150926372,0.9884822408270711,0.0002289205330790062,199.0779117544959,0.0,0.0,0.0,0.0014228721177525097,7.735921664136112e-05,0.0001489246648679026,0.0005844425575258202,0.09249828020848881,0.09249828020848881,0.09249828020848881,0.09250820020264662,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488625.1408571872,595.3623924809024,0.0,0.09249828020848881,0.09249829715445566,0.09249829715445566,0.37160780235994173,0.37160780235994173,0.5,9.842761351042713,0.0534605595200901,0.0534605595200901,-2.944489096989855e-11,5.774720494855501e-05,0.05320731715363536,-2.944489096989855e-11,27516.423465991844,20873.624347982164,0.7585878438664218,0.9884055323842619,0.6073363582738972,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663412112899413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5421861288041,260.5421861288041,-12.607813871195901,244.72008854311537,276.3642837144778,124811.63298236264,124797.83463571781,13.79834664485409,0.0,nan,276.3642837144778,3.2142837144778014,270.0354446802021,-3.114555319797887,263.7066056459614,-9.44339435403856,257.3777666116707,-15.772233388329255,251.04892757739697,-22.10107242260301,244.72008854311537,-28.42991145688461,1.0,1.0,26022.012520719443,26022.012520719443,275.59469052526276,2.4446905252627857,275.59469052526276,275.59469052526276,77071.6254369425,77070.41903909165,1.2063978508522268,0.0,8546.071908451686,8546.071908451686,0.8854601172464255,3944.0395641275854,275.59469052526276,2.4446905252627857,1.0,0.002,0.1407027597918686,0.004851217274573219,0.0002173078806687468,0.0017826921187017368,0.1086539403343734,0.1086539403343734,0.0,-6.295164042824375e-13,1.0,1.000107706578061,0.05320731718308025,0.09249829715445566,0.0,9.951845844894001e-06,12.784453786158709,0.0,1600051.5038057957,266.57652096702316,5.774723439344598e-05,1.0,1284631.412645729,2597.6287266296554,,,,,,,,,,,,,,,,,,,2.0,15264.270309794067,1554.1167959035956,0.37160780235994173,6.173730061729009,2.923316637473838
3119.0,-30.187258615739207,5.001175349664833,35.05052101869886,24.513847461808496,4.972545692549964,-26.671278184905933,-40.16908131362868,1.4565652507154228,-6.573432797634609,-6.573490396805262,40.101014712520616,41035.45204654971,25747.416565873024,25747.416565873024,66782.86861242274,77080.29340861145,77070.43894385338,25747.416565873024,102817.8555097264,102817.8555097264,102817.8555097264,130334.20308901038,125894.59293526548,4439.610153744904,0.0,90949.01144968875,54904.17004423281,40049.823783839944,27516.34757928398,67566.17136312393,20873.573105219362,1554.111974405274,0.0,0.8782774718353342,2.7212911453677897,0.001494314320929203,1.0,1.0,-6.520437934089216,333422.42420682544,1558893.3036475037,4.675430296435328,1558893.3036475037,4.675430296435328,0.7585880736923925,0.09249822827583773,3.9244139464355348,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9244139464355348,1.2849392597465012,1.2852300359270188,3.054163001611268,6471.404910900189,15264.266468988973,6453.018030875087,0.00032712586307566584,23175.183018676173,2363.210986287486,19288.50273025226,1966.8798958107266,0.8322912796290862,0.8322912796290862,35481.663892421246,35405.22815468563,1.002699331340774,0.8,4282.260938008043,4273.035954225843,1.002699331340774,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.10432603459,4632.441516551485,6.192104513747796,5.001175349664833,-3.7625849965021985,8.763760346167032,2.9233250287643724,3.5,0.8352357225041064,0.6,0.00022628388150926372,0.9884698869805112,0.00022892339411622882,199.07781351573925,0.0,0.0,0.0,0.0014228721177525097,7.736012386911466e-05,0.00014892375764014905,0.0005844384714385865,0.09249821174366223,0.09249821174366223,0.09249821174366223,0.09250810113176978,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488623.6939067414,595.3628631095393,0.0,0.09249821174366223,0.09249822827583773,0.09249822827583773,0.3716074951714726,0.3716074951714726,0.5,9.843058005935791,0.053362186222898345,0.053362186222898345,-7.594280759803951e-11,5.7599170645517006e-05,0.05305246271603892,-7.594280759803951e-11,27516.34757928398,20873.573105219362,0.7585880736923925,0.9884068797314052,0.6073372401998484,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663411090922905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54226929414335,260.54226929414335,-12.607730705856625,244.72020546242754,276.3643331258418,124811.33328799433,124797.4288359478,13.904452046533825,0.0,nan,276.3643331258418,3.214333125841847,270.0355075931612,-3.1144924068387922,263.70668206050476,-9.443317939495216,257.37785652780303,-15.772143472196944,251.04903099512183,-22.100969004878152,244.72020546242754,-28.429794537572434,1.0,1.0,26022.012520719443,26022.012520719443,275.59473923775164,2.444739237751662,275.59473923775164,275.59473923775164,77071.67021019383,77070.43894385338,1.231266340444563,0.0,8546.071908451686,8546.071908451686,0.8854603405107939,3944.0360161677127,275.59473923775164,2.444739237751662,1.0,0.002,0.14069283761716897,0.004851267343564187,0.00021729257710970066,0.0017827074344374425,0.10864628855485033,0.10864628855485033,0.0,1.1547143016071848e-11,1.0,1.0001073931900404,0.053052462791981725,0.09249822827583773,0.0,9.922878306744851e-06,12.747239606154995,0.0,1600051.5578388649,266.57656720236537,5.7599246588324604e-05,1.0,1284631.2543700498,2597.6293669237334,,,,,,,,,,,,,,,,,,,2.0,15264.266468988973,1554.111974405274,0.3716074951714726,6.173730061729009,2.9233250287643724
3120.0,-30.1871386864334,5.001196748274222,35.05052004598349,24.513914237637096,4.97258818619412,-26.671165999173546,-40.16897419989107,1.4566154895261578,-6.57339050540628,-6.5734480693212936,40.10101401064035,41035.45724071154,25747.43065428285,25747.43065428285,66782.88789499439,77080.3238526545,77070.48366958923,25747.43065428285,102817.91432387207,102817.91432387207,102817.91432387207,130334.2009268575,125894.46152822199,4439.739398635524,0.0,90948.99956975793,54904.13292070484,40049.85183228121,27516.286602985427,67566.13843526664,20873.532348099296,1554.1079593627871,0.0,0.8782777041789724,2.721295440886365,0.001494314320929203,1.0,1.0,-6.520432609071122,333422.9816293685,1558893.2733207913,4.675422389011115,1558893.2733207913,4.675422389011115,0.7585882735294154,0.09249816579888684,3.9244106149488194,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9244106149488194,1.2849390246690606,1.2852298007963812,3.0541609676455748,6471.400601170954,15264.262624926214,6453.019175975762,0.0003271268451051834,23175.199665222608,2363.212683762815,19288.506153034807,1966.8802448374122,0.8322908294930339,0.8322908294930339,35481.63979573756,35405.22815468563,1.0026984801360979,0.8,4282.258029793603,4273.035954225843,1.0026984801360979,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.111506038423,4632.441516551485,6.192097209729067,5.001196748274222,-3.762543171908422,8.763739920182644,2.9233334418517423,3.5,0.8352381262433549,0.6,0.00022628388150926372,0.9884575297198451,0.00022892625601567175,199.07771524860556,0.0,0.0,0.0,0.0014228721177525097,7.736106295052501e-05,0.0001489228185587387,0.0005844342899600112,0.09249814910119492,0.09249814910119492,0.09249814910119492,0.09250803263225539,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488622.26074948936,595.3633293812885,0.0,0.09249814910119492,0.09249816579888684,0.09249816579888684,0.3716071871053872,0.3716071871053872,0.5,9.843354484799997,0.05327755220901054,0.05327755220901054,1.2732925824820995e-11,5.756391499289748e-05,0.053015460250151136,1.2732925824820995e-11,27516.286602985427,20873.532348099296,0.7585882735294154,0.9884076468122763,0.6073376130563766,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663410071167924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54235210423855,260.54235210423855,-12.607647895761431,244.7203222250489,276.36438198340915,124810.92277491088,124797.07771706114,13.845057849752882,0.0,nan,276.36438198340915,3.2143819834091687,270.0355700317453,-3.114429968254683,263.706758080091,-9.443241919908985,257.37794612840315,-15.772053871596825,251.0491341767336,-22.10086582326639,244.7203222250489,-28.429677774951074,1.0,1.0,26022.012520719443,26022.012520719443,275.59478679872024,2.4447867987202585,275.59478679872024,275.59478679872024,77071.69022557652,77070.48366958923,1.206555987286265,0.0,8546.071908451686,8546.071908451686,0.8854605512012207,3944.0326680235635,275.59478679872024,2.4447867987202585,1.0,0.002,0.140682922362801,0.004851316597605664,0.00021727728242518793,0.001782722720248275,0.10863864121259396,0.10863864121259396,0.0,2.6734630134694903e-12,1.0,1.000107318332502,0.05301546023741821,0.09249816579888684,0.0,9.915954034576417e-06,12.738343037491969,0.0,1600051.607406564,266.5766094945937,5.7563902259971655e-05,1.0,1284631.1099339537,2597.629951230863,,,,,,,,,,,,,,,,,,,2.0,15264.262624926214,1554.1079593627871,0.3716071871053872,6.173730061729009,2.9233334418517423
3121.0,-30.187018835239165,5.001218060545591,35.05051907111162,24.513985658437036,4.972634849735445,-26.671053466743786,-40.16887078816069,1.456669471187949,-6.573346630744538,-6.5734041015121,40.101012000554384,41035.47443109621,25747.44090926689,25747.44090926689,66782.9153403631,77080.35088798087,77070.51527638455,25747.44090926689,102817.95618565145,102817.95618565145,102817.95618565145,130334.17472629696,125894.30647272918,4439.868253567774,0.0,90948.98503029978,54904.108533764615,40049.86277392796,27516.21854064551,67566.08131457347,20873.48659151393,1554.1035675943745,0.0,0.8782779504032193,2.721299903606158,0.001494314320929203,1.0,1.0,-6.520485990536031,333423.5606526653,1558893.1864683817,4.675414009186697,1558893.1864683817,4.675414009186697,0.7585884870292302,0.09249810066600296,3.9244070187903812,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9244070187903812,1.284938772078168,1.2852295481483282,3.054158769326671,6471.395943196988,15264.258785556116,6453.020565707053,0.00032712791749747836,23175.21719710229,2363.2144715170107,19288.510307034638,1966.8806684275098,0.8322903791143917,0.8322903791143917,35481.6137846755,35405.22815468563,1.0026975613070166,0.8,4282.2548905339745,4273.035954225843,1.0026975613070166,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.118686952201,4632.441516551485,6.192088982467006,5.001218060545591,-3.7625001257525166,8.763718186298108,2.9233418560150164,3.5,0.8352405302900047,0.6,0.00022628388150926372,0.9884451806740954,0.00022892911608405402,199.07761704557146,0.0,0.0,0.0,0.0014228721177525097,7.73619695859096e-05,0.00014892191192335412,0.0005844301964036939,0.09249808412445501,0.09249808412445501,0.09249808412445501,0.09250794885321495,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488620.82396295795,595.3637967690901,0.0,0.09249808412445501,0.09249810066600296,0.09249810066600296,0.37160688115879453,0.37160688115879453,0.5,9.843650404273554,0.05318978262107521,0.05318978262107521,-4.1382008930668235e-11,5.7470767558243097e-05,0.05291811097606569,-4.1382008930668235e-11,27516.21854064551,20873.48659151393,0.7585884870292302,0.9884088886172915,0.6073383809258327,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663409056877997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5424349956607,260.5424349956607,-12.607565004339278,244.72043888388836,276.36443110741055,124810.55541923558,124796.69676525687,13.858653978714846,0.0,nan,276.36443110741055,3.214431107410576,270.0356326627188,-3.1143673372811804,263.7068342180306,-9.443165781969356,257.3780357733106,-15.771964226689363,251.04923732860527,-22.100762671394705,244.72043888388836,-28.429561116111614,1.0,1.0,26022.012520719443,26022.012520719443,275.59483446492976,2.4448344649297837,275.59483446492976,275.59483446492976,77071.72235389419,77070.51527638455,1.2070775096362922,0.0,8546.071908451686,8546.071908451686,0.8854607786300263,3944.0290538843333,275.59483446492976,2.4448344649297837,1.0,0.002,0.14067302532186007,0.004851366110544218,0.00021726201659987384,0.0017827379921138292,0.10863100829993692,0.10863100829993692,0.0,8.713702936286039e-12,1.0,1.0001071213334272,0.0529181110174477,0.09249810066600296,0.0,9.897742441419946e-06,12.714946373373808,0.0,1600051.6587483408,266.57665336925544,5.747080894025203e-05,1.0,1284630.9599009631,2597.6305581800902,,,,,,,,,,,,,,,,,,,2.0,15264.258785556116,1554.1035675943745,0.37160688115879453,6.173730061729009,2.9233418560150164
3122.0,-30.186899035599247,5.0012392711575195,35.05051811269583,24.514052119944267,4.972678901367126,-26.670941241915422,-40.1687674812041,1.4567210979711973,-6.5733037056513695,-6.573361104304812,40.10101052680972,41035.49844343075,25747.453166248833,25747.453166248833,66782.95160967959,77080.38148662308,77070.55133535936,25747.453166248833,102818.00450160819,102818.00450160819,102818.00450160819,130334.15820557075,125894.16120318646,4439.9970023842925,0.0,90948.9753532202,54904.09227171866,40049.87009055726,27516.15370396257,67566.02379451983,20873.44309509035,1554.099352991524,0.0,0.8782781893189251,2.721304267577981,0.001494314320929203,1.0,1.0,-6.520518445103164,333424.1268961296,1558893.122790172,4.6754058780989425,1558893.122790172,4.6754058780989425,0.7585886937419015,0.09249803707922526,3.924404077103749,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924404077103749,1.284938530506311,1.2852293065218046,3.054157054156821,6471.39230895789,15264.254948618825,6453.021244083558,0.0003271287248090501,23175.23210309716,2363.2159915054744,19288.512334747407,1966.8808751966685,0.832289931291332,0.832289931291332,35481.592507413225,35405.22815468563,1.0026968096974107,0.8,4282.252322593829,4273.035954225843,1.0026968096974107,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.125876066896,4632.441516551485,6.1920812244873495,5.0012392711575195,-3.7624578339677957,8.763697105125315,2.9233502797973365,3.5,0.8352429370849533,0.6,0.00022628388150926372,0.9884328371066353,0.0002289319749550687,199.07751888487653,0.0,0.0,0.0,0.0014228721177525097,7.736287531252553e-05,0.0001489210061967382,0.0005844262038848722,0.0924980205348948,0.0924980205348948,0.0924980205348948,0.09250787149241628,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488619.39177449996,595.3642626866709,0.0,0.0924980205348948,0.09249803707922526,0.09249803707922526,0.37160657579291995,0.37160657579291995,0.5,9.843945908422082,0.053104827267873134,0.053104827267873134,2.034994395216927e-11,5.739865343912243e-05,0.05284265920164444,2.034994395216927e-11,27516.15370396257,20873.44309509035,0.7585886937419015,0.9884102668639831,0.6073392533535334,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266340804668058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5425177114806,260.5425177114806,-12.60748228851935,244.7205554251604,276.364479997774,124810.1783120639,124796.34901612223,13.82929594168149,0.0,nan,276.364479997774,3.214479997774049,270.03569508327666,-3.114304916723313,263.70691016876066,-9.44308983123932,257.3781252542176,-15.771874745782384,251.04934033969417,-22.10065966030581,244.7205554251604,-28.42944457483958,1.0,1.0,26022.012520719443,26022.012520719443,275.5948816814995,2.44488168149951,275.5948816814995,275.5948816814995,77071.74798366432,77070.55133535936,1.1966483049618546,0.0,8546.071908451686,8546.071908451686,0.8854609646685994,3944.026097489268,275.5948816814995,2.44488168149951,1.0,0.002,0.14066314239259872,0.004851415365479949,0.00021724677213334648,0.0017827532336304344,0.10862338606667324,0.10862338606667324,0.0,5.763780945577945e-12,1.0,1.0001069686540807,0.05284265918129449,0.09249803707922526,0.0,9.883626609855054e-06,12.696811288981278,0.0,1600051.709005899,266.5766962943486,5.7398633089178475e-05,1.0,1284630.8131795642,2597.6311517326612,,,,,,,,,,,,,,,,,,,2.0,15264.254948618825,1554.099352991524,0.37160657579291995,6.173730061729009,2.9233502797973365
3123.0,-30.18677937815749,5.001260388129013,35.050517157986626,24.514123680442594,4.972724879579096,-26.670828952380276,-40.16866033254189,1.4567744439927757,-6.573260404416885,-6.573317715825794,40.10100871617524,41035.49790695845,25747.464379260407,25747.464379260407,66782.96228621886,77080.40830234444,77070.58398061435,25747.464379260407,102818.04835987475,102818.04835987475,102818.04835987475,130334.13543493077,125894.00994415513,4440.125490775638,0.0,90948.95978017167,54904.049346094005,40049.90048230852,27516.08707505601,67565.98755736453,20873.398332522378,1554.0950437015395,0.0,0.8782784316399793,2.721308671457655,0.001494314320929203,1.0,1.0,-6.520566269064375,333424.6982930282,1558893.0445557463,4.675397631118864,1558893.0445557463,4.675397631118864,0.7585889038505265,0.09249797292528701,3.9244003060437223,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9244003060437223,1.2849382808898961,1.2852290568489027,3.054154712649577,6471.387347585014,15264.25111464377,6453.022847557282,0.0003271298759703718,23175.25040452853,2363.2178577321033,19288.517127637675,1966.8813639354598,0.8322894808449891,0.8322894808449891,35481.56523127643,35405.22815468563,1.0026958461804578,0.8,4282.249030653083,4273.035954225843,1.0026958461804578,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.133069315157,4632.441516551485,6.192073209311939,5.001260388129013,-3.762415266059414,8.763675654188427,2.9233587084328443,3.5,0.8352453452665269,0.6,0.00022628388150926372,0.9884205083565383,0.00022893483046553673,199.07742084079166,0.0,0.0,0.0,0.0014228721177525097,7.736381473101667e-05,0.00014892006677824705,0.0005844219556406043,0.09249795646552178,0.09249795646552178,0.09249795646552178,0.09250779020979076,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488617.9604403571,595.3647283092217,0.0,0.09249795646552178,0.09249797292528701,0.09249797292528701,0.3716062715800705,0.3716062715800705,0.5,9.844240897695414,0.053018479198669866,0.053018479198669866,7.435119186993688e-11,5.7311408909299644e-05,0.05275144676141963,7.435119186993688e-11,27516.08707505601,20873.398332522378,0.7585889038505265,0.9884109549870654,0.607339571143228,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663407041301902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5426004458483,260.5426004458483,-12.607399554151698,244.72067186320396,276.36452902846986,124809.79840254552,124795.96600581195,13.832396733563426,0.0,nan,276.36452902846986,3.214529028469883,270.0357575954307,-3.114242404569268,263.7069861623921,-9.44301383760785,257.37821472932444,-15.771785270675537,251.04944329626878,-22.1005567037312,244.72067186320396,-28.429328136796016,1.0,1.0,26022.012520719443,26022.012520719443,275.59492888989195,2.444928889891969,275.59492888989195,275.59492888989195,77071.77972626653,77070.58398061435,1.1957456521777203,0.0,8546.071908451686,8546.071908451686,0.885461203158491,3944.022307573941,275.59492888989195,2.444928889891969,1.0,0.002,0.14065327652619952,0.004851464631843855,0.00021723155419145498,0.0017827684532844463,0.10861577709572749,0.10861577709572749,0.0,7.475901408343644e-12,1.0,1.0001067840749638,0.05275144668706844,0.09249797292528701,0.0,9.866562905016651e-06,12.674889267149487,0.0,1600051.7596831378,266.5767395955831,5.7311334558107774e-05,1.0,1284630.6651230028,2597.6317506867504,,,,,,,,,,,,,,,,,,,2.0,15264.25111464377,1554.0950437015395,0.3716062715800705,6.173730061729009,2.9233587084328443
