time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3124.0,-30.186634194479772,5.001281407849011,35.05051621831637,24.514194682147377,4.972770691550753,-26.67069370618534,-40.1685347436927,1.456830193227704,-6.573217379638038,-6.573274618774345,40.101007240860255,41035.530374836635,25747.47607513404,25747.47607513404,66783.00644997068,77080.44673101227,77070.62048530881,25747.47607513404,102818.09656044285,102818.09656044285,102818.09656044285,130334.11869454314,125893.86486082895,4440.253833714188,0.0,90948.94805359228,54904.03165785907,40049.90710637023,27516.022134100298,67565.92924047052,20873.35476745687,1554.0908216921468,0.0,0.8782786711018313,2.7213130455574754,0.001494314320929203,1.0,1.0,-6.520598573998598,333425.2658509835,1558892.980809249,4.675389481449673,1558892.980809249,4.675389481449673,0.7585891109452465,0.0924979095894902,3.924397205226253,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924397205226253,1.284938020028482,1.2852287959284565,3.0541529194842134,6471.383548082783,15264.247281813334,6453.023642918674,0.00032713072622741064,23175.26572806455,2363.2194202979153,19288.519505026103,1966.881606361612,0.8322890331163834,0.8322890331163835,35481.54280301072,35405.22815468563,1.0026950539124542,0.8,4282.246323799018,4273.035954225843,1.0026950539124542,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.140268616872,4632.441516551485,6.192065301274327,5.001281407849011,-3.7623729385849187,8.76365434643393,2.923367144171174,3.5,0.8352477554774783,0.6,0.00022628388150926372,0.9884055497663864,0.00022893829517928833,199.07730188132626,0.0,0.0,0.0,0.0014228721177525097,7.736491583599766e-05,0.00014891896567326607,0.0005844171726933496,0.09249789318333905,0.09249789318333905,0.09249789318333905,0.09250771280819405,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488616.53275843454,595.3651927594289,0.0,0.09249789318333905,0.0924979095894902,0.0924979095894902,0.37160596811714186,0.37160596811714186,0.5,9.844535466147759,0.05293442558621564,0.05293442558621564,-9.265477274311706e-12,5.723913631072719e-05,0.05267604477575105,-9.265477274311706e-12,27516.022134100298,20873.35476745687,0.7585891109452465,0.988412461734769,0.6073405758809167,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266340604036186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5426855008437,260.5426855008437,-12.607314499156303,244.72079262434247,276.36457837731643,124809.54105291246,124795.3206694185,14.220383493960348,0.0,nan,276.36457837731643,3.2145783773164567,270.0358212267362,-3.114178773263802,263.7070640761595,-9.44293592384048,257.3783069255562,-15.77169307444376,251.0495497749515,-22.10045022504849,244.72079262434247,-28.429207375657512,1.0,1.0,26022.012520719443,26022.012520719443,275.59497625846075,2.4449762584607697,275.59497625846075,275.59497625846075,77071.81843138671,77070.62048530881,1.1979460778966313,0.0,8546.071908451686,8546.071908451686,0.8854613992607829,3944.019191252384,275.59497625846075,2.4449762584607697,1.0,0.002,0.1406434247656367,0.004851513783705077,0.0002172163579024451,0.0017827836501914489,0.10860817895122254,0.10860817895122254,0.0,8.093894044575167e-12,1.0,1.0001066314964258,0.05267604478501653,0.0924979095894902,0.0,9.852456468135344e-06,12.656766256837363,0.0,1600051.8100575767,266.57678262036194,5.7239145576204464e-05,1.0,1284630.5180613254,2597.632345616302,,,,,,,,,,,,,,,,,,,2.0,15264.247281813334,1554.0908216921468,0.37160596811714186,6.173730061729009,2.923367144171174
3125.0,-30.186514423849605,5.001302252653263,35.05051524476021,24.51424169065433,4.972794414582059,-26.670583540011148,-40.16843545306472,1.456863533131684,-6.573178845112636,-6.573235917166456,40.10100439240071,41035.57454086104,25747.497201492824,25747.497201492824,66783.07174235386,77080.48784827901,77070.62419763325,25747.497201492824,102818.12139912607,102818.12139912607,102818.12139912607,130334.07644045858,125893.69466597194,4440.381774486639,0.0,90948.94211708156,54904.02881908348,40049.90366444231,27515.9550413325,67565.85870577481,20873.309374448327,1554.08660321358,0.0,0.8782788919428075,2.7213169749109443,0.001494314320929203,1.0,1.0,-6.520734222665396,333425.77552582807,1558892.857730388,4.675381965512237,1558892.857730388,4.675381965512237,0.7585893109322912,0.09249784690017009,3.9243946244107684,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9243946244107684,1.2849378640246965,1.2852286398893682,3.054151281773841,6471.380077971024,15264.243964347072,6453.024457645164,0.0003271315091662756,23175.279456188015,2363.220820176922,19288.521940298102,1966.8818546902462,0.8322886451817041,0.8322886451817041,35481.524135925545,35405.22815468563,1.0026943945064903,0.8,4282.244070879597,4273.035954225843,1.0026943945064903,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.147472909157,4632.441516551485,6.1920596537859565,5.001302252653263,-3.7623339784297007,8.763636231082963,2.9233755857669217,3.5,0.8352501673619777,0.6,0.00022628388150926372,0.9883932097216261,0.00022894115346360478,199.07720374471185,0.0,0.0,0.0,0.0014228721177525097,7.736578638058684e-05,0.00014891809512867688,0.000584413372000471,0.09249783017362606,0.09249783017362606,0.09249783017362606,0.09250761853603012,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488615.10297203,595.365657826376,0.0,0.09249783017362606,0.09249784690017009,0.09249784690017009,0.37160566577634313,0.37160566577634313,0.5,9.84482909388903,0.05283390032019497,0.05283390032019497,3.637978807091713e-12,5.707205383487235e-05,0.05250169450107478,3.637978807091713e-12,27515.9550413325,20873.309374448327,0.7585893109322912,0.9884144599296857,0.6073418635816695,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266340504403162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5427681361734,260.5427681361734,-12.607231863826598,244.72091233222756,276.36462394009766,124808.91577419345,124795.09993560899,13.815838584456111,0.0,nan,276.36462394009766,3.214623940097681,270.0358816185272,-3.1141183814727924,263.7071392969779,-9.442860703022063,257.3783969753958,-15.77160302460419,251.04965465381414,-22.100345346185833,244.72091233222756,-28.42908766777242,1.0,1.0,26022.012520719443,26022.012520719443,275.5950153944582,2.44501539445821,275.5950153944582,275.5950153944582,77071.80944590189,77070.62419763325,1.185248268637224,0.0,8546.071908451686,8546.071908451686,0.8854615624770236,3944.0165975328223,275.5950153944582,2.44501539445821,1.0,0.002,0.14063360561465585,0.0048515619871778775,0.00021720121001297488,0.001782798790731998,0.10860060500648744,0.10860060500648744,0.0,7.449726599495499e-13,1.0,1.0001062786397832,0.0525016944974368,0.09249784690017009,0.0,9.819842599044997e-06,12.614868188451293,0.0,1600051.8550284563,266.57682115488734,5.707205019689354e-05,1.0,1284630.3859980523,2597.6328798708223,,,,,,,,,,,,,,,,,,,2.0,15264.243964347072,1554.08660321358,0.37160566577634313,6.173730061729009,2.9233755857669217
3126.0,-30.18639540800853,5.001323096804673,35.05051419133965,24.51433630138638,4.972861670485919,-26.67046970015818,-40.16832809485493,1.4569359510165376,-6.573130726325132,-6.573187620596803,40.10100012331077,41035.55771080029,25747.496854350306,25747.496854350306,66783.0545651506,77080.49761232226,77070.63857053965,25747.496854350306,102818.13542488996,102818.13542488996,102818.13542488996,130334.0097046077,125893.5009041412,4440.508800466502,0.0,90948.913852203,54903.97390485017,40049.93327483647,27515.874279717736,67565.80755455421,20873.254727189822,1554.0815064491837,0.0,0.8782791702549204,2.7213218780408037,0.001494314320929203,1.0,1.0,-6.520871327197369,333426.4115614661,1558892.6732703529,4.67537249364835,1558892.6732703529,4.67537249364835,0.758589551434887,0.09249777581307828,3.9243896249296553,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9243896249296553,1.284937525167697,1.2852283009556869,3.0541481963626858,6471.3735403550245,15264.240142612212,6453.0271640215515,0.00032713306901692576,23175.30177800153,2363.223096368437,19288.53002983823,1966.882679593769,0.832288192602838,0.832288192602838,35481.48797458107,35405.22815468563,1.002693117124329,0.8,4282.239706588412,4273.035954225843,1.002693117124329,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.154662058984,4632.441516551485,6.192048864676183,5.001323096804673,-3.762287763310733,8.763610860115406,2.923384009629286,3.5,0.8352525741797959,0.6,0.00022628388150926372,0.9883809476078744,0.00022894399376771325,199.0771062266458,0.0,0.0,0.0,0.0014228721177525097,7.73667276690268e-05,0.00014891715384023692,0.0005844089335046792,0.09249775987018179,0.09249775987018179,0.09249775987018179,0.09250751113816767,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488613.6716945666,595.3661233081434,0.0,0.09249775987018179,0.09249777581307828,0.09249777581307828,0.37160536246915477,0.37160536246915477,0.5,9.84512160608972,0.052712934230214614,0.052712934230214614,6.252776074688882e-11,5.689427166544192e-05,0.05231629339942856,6.252776074688882e-11,27515.874279717736,20873.254727189822,0.758589551434887,0.9884149539873167,0.6073420742831679,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663404055992447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54285268069566,260.54285268069566,-12.607147319304318,244.72103144374216,276.3646739176305,124808.73265410442,124794.59761752815,14.135036576249579,0.0,nan,276.3646739176305,3.2146739176305346,270.0359454228454,-3.1140545771546044,263.70721692810025,-9.442783071899726,257.3784884333229,-15.771511566677077,251.0497599385327,-22.100240061467275,244.72103144374216,-28.428968556257814,1.0,1.0,26022.012520719443,26022.012520719443,275.5950653728422,2.4450653728422367,275.5950653728422,275.5950653728422,77071.89464910838,77070.63857053965,1.2560785687237512,0.0,8546.071908451686,8546.071908451686,0.8854618786547535,3944.0115730543034,275.5950653728422,2.4450653728422367,1.0,0.002,0.14062382113801516,0.004851611831661269,0.00021718611995556424,0.001782813896393297,0.10859305997778212,0.10859305997778212,0.0,1.6348861067022602e-11,1.0,1.0001059034234474,0.0523162933369008,0.09249777581307828,0.0,9.785161675127882e-06,12.570314407131407,0.0,1600051.9112283993,266.57686927367484,5.689420913768117e-05,1.0,1284630.2211932666,2597.6335465795273,,,,,,,,,,,,,,,,,,,2.0,15264.240142612212,1554.0815064491837,0.37160536246915477,6.173730061729009,2.923384009629286
3127.0,-30.186275880520654,5.001343774373272,35.05051326227361,24.514393996819877,4.972894863084845,-26.670358806160905,-40.16822496252132,1.4569777806332684,-6.5730918131664,-6.573148768799609,40.101001618197785,41035.58029381862,25747.517395255392,25747.517395255392,66783.09768907401,77080.53436369513,77070.70448598862,25747.517395255392,102818.22188124401,102818.22188124401,102818.22188124401,130334.04760793061,125893.41084861732,4440.636759313287,0.0,90948.90575353289,54903.951651738746,40049.9490019935,27515.825726686606,67565.7747286801,20873.22269894738,1554.078165945446,0.0,0.8782793753711704,2.7213258196152883,0.001494314320929203,1.0,1.0,-6.520768518620741,333426.9232145343,1558892.737862768,4.675365512879539,1558892.737862768,4.675365512879539,0.7585897260100464,0.09249771900429984,3.9243865739900294,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9243865739900294,1.2849373294390793,1.2852281051827765,3.0541462871992078,6471.369495066708,15264.236309748767,6453.0281303973825,0.0003271339829288148,23175.317731520696,2363.2247231746514,19288.532918400262,1966.8829741451223,0.8322877443085052,0.8322877443085052,35481.46590707067,35405.22815468563,1.0026923376002612,0.8,4282.237043273691,4273.035954225843,1.0026923376002612,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.161880681591,4632.441516551485,6.1920430550998535,5.001343774373272,-3.762248720957236,8.763592495330508,2.92339246803605,3.5,0.8352549908674429,0.6,0.00022628388150926372,0.9883686329446851,0.00022894684631490918,199.0770082894476,0.0,0.0,0.0,0.0014228721177525097,7.73676319160725e-05,0.00014891624959319124,0.0005844049305524679,0.09249770261245673,0.09249770261245673,0.09249770261245673,0.09250746788543546,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488612.2662251297,595.3665806755982,0.0,0.09249770261245673,0.09249771900429984,0.09249771900429984,0.37160505748563455,0.37160505748563455,0.5,9.845414548194588,0.05263236418949191,0.05263236418949191,-4.888534022029489e-12,5.695563322660746e-05,0.052380250178885035,-4.888534022029489e-12,27515.825726686606,20873.22269894738,0.7585897260100464,0.9884160724457162,0.6073427035892474,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663403067984313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54293573712715,260.54293573712715,-12.607064262872825,244.7211498460264,276.36472162821264,124808.20477767897,124794.31853478176,13.886242897199143,0.0,nan,276.36472162821264,3.214721628212658,270.0360072717656,-3.1139927282343933,263.70729291535554,-9.44270708464444,257.3785785589245,-15.77142144107546,251.04986420247795,-22.10013579752203,244.7211498460264,-28.42885015397357,1.0,1.0,26022.012520719443,26022.012520719443,275.59511193759215,2.4451119375921735,275.59511193759215,275.59511193759215,77071.89039687671,77070.70448598862,1.1859108880889835,0.0,8546.071908451686,8546.071908451686,0.8854620716025771,3944.0085068599797,275.59511193759215,2.4451119375921735,1.0,0.002,0.14061402470487183,0.004851659947238034,0.00021717100721448053,0.0017828289945565506,0.10858550360724026,0.10858550360724026,0.0,1.7710312383290017e-12,1.0,1.0001060329069311,0.05238025018377357,0.09249771900429984,0.0,9.79712108544465e-06,12.585676528193165,0.0,1600051.9569696854,266.5769081868336,5.695563811514148e-05,1.0,1284630.0886177067,2597.6340829068486,,,,,,,,,,,,,,,,,,,2.0,15264.236309748767,1554.078165945446,0.37160505748563455,6.173730061729009,2.92339246803605
3128.0,-30.186156403800858,5.001364317792671,35.050512238108425,24.514441633969568,4.972923329975832,-26.67024843042257,-40.16812186511231,1.4570153592221884,-6.5730512804680075,-6.5731079943435216,40.100997016811704,41035.61804860169,25747.533248718326,25747.533248718326,66783.15129732002,77080.57832693974,77070.69074192742,25747.533248718326,102818.22399064575,102818.22399064575,102818.22399064575,130333.97361213465,125893.21005010515,4440.763562029498,0.0,90948.90808595993,54903.9478179745,40049.95585331715,27515.7496214889,67565.70547480605,20873.17093799506,1554.0734702856441,0.0,0.878279614132665,2.721329960307116,0.001494314320929203,1.0,1.0,-6.520979555691156,333427.46018941305,1558892.539044212,4.675357387056958,1558892.539044212,4.675357387056958,0.7585899430373431,0.09249765256563419,3.924384963822388,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924384963822388,1.2849371536018686,1.2852279293057747,3.0541454520337883,6471.367725451401,15264.232491102506,6453.027519809873,0.00032713430790656204,23175.327834651278,2363.2257534072573,19288.531093313337,1966.8827880380495,0.8322873027268903,0.8322873027268903,35481.45426069291,35405.22815468563,1.0026919261976825,0.8,4282.235637679278,4273.035954225843,1.0026919261976825,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.16908605733,4632.441516551485,6.192036137984826,5.001364317792671,-3.7622082639170324,8.763572581709703,2.923400910930585,3.5,0.8352574031230243,0.6,0.00022628388150926372,0.988356323677418,0.00022894969768324038,199.07691039394354,0.0,0.0,0.0,0.0014228721177525097,7.736853586667077e-05,0.00014891534564259295,0.0005844011433222056,0.0924976361290457,0.0924976361290457,0.0924976361290457,0.09250735427792052,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488610.8381277999,595.3670451053216,0.0,0.0924976361290457,0.09249765256563419,0.09249765256563419,0.3716047570116559,0.3716047570116559,0.5,9.845706068016597,0.052516851400355335,0.052516851400355335,-1.5916157281026244e-12,5.671387549455176e-05,0.052128438652346176,-1.5916157281026244e-12,27515.7496214889,20873.17093799506,0.7585899430373431,0.9884178789818479,0.6073438848929519,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266340208787227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5430171418133,260.5430171418133,-12.606982858186655,244.7212676163012,276.36476666730687,124807.69244448005,124794.08235847995,13.610086000079578,0.0,nan,276.36476666730687,3.2147666673068898,270.03606685710554,-3.113933142894439,263.70736704692206,-9.442632953077919,257.37866723672727,-15.77133276327271,251.04996742651682,-22.100032573483162,244.7212676163012,-28.428732383698787,1.0,1.0,26022.012520719443,26022.012520719443,275.5951511038169,2.4451511038168974,275.5951511038169,275.5951511038169,77071.89722064647,77070.69074192742,1.2064787190465722,0.0,8546.071908451686,8546.071908451686,0.8854621734329472,3944.0068886415,275.5951511038169,2.4451511038168974,1.0,0.002,0.14060427536826153,0.0048517082579517794,0.00021715596806702215,0.0017828440365592326,0.10857798403351107,0.10857798403351107,0.0,4.626254674483521e-12,1.0,1.000105523266893,0.05212843865393779,0.09249765256563419,0.0,9.750018811380003e-06,12.525166173102841,0.0,1600052.0041781936,266.57694871953197,5.6713877086167486e-05,1.0,1284629.9494810973,2597.634645776715,,,,,,,,,,,,,,,,,,,2.0,15264.232491102506,1554.0734702856441,0.3716047570116559,6.173730061729009,2.923400910930585
3129.0,-30.186037624466092,5.0013848557147345,35.050511165708876,24.514535860531055,4.972992398550348,-26.670134622150318,-40.16801450690252,1.4570893849874638,-6.573003730211894,-6.573060308700864,40.10099356209513,41035.60501589912,25747.533672361933,25747.533672361933,66783.13868826105,77080.5882491142,77070.71534412257,25747.533672361933,102818.24901648451,102818.24901648451,102818.24901648451,130333.92213747882,125893.03229549802,4440.889841980791,0.0,90948.8823796388,54903.89910206002,40049.98141953198,27515.67312099431,67565.65454052629,20873.11931608905,1554.0685919235007,0.0,0.8782798860273331,2.7213348008953577,0.001494314320929203,1.0,1.0,-6.521072769444174,333428.08818120975,1558892.389770908,4.675348133609216,1558892.389770908,4.675348133609216,0.7585901760172813,0.09249758287173956,3.9243804149725,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9243804149725,1.2849368072216774,1.285227582847199,3.0541427352041493,6471.361968815407,15264.228675423443,6453.029685515137,0.0003271356656765057,23175.348147352353,2363.227824726319,19288.5375667513,1966.883448145014,0.8322868525690261,0.8322868525690261,35481.421358757056,35405.22815468563,1.0026907639531275,0.8,4282.2316667641835,4273.035954225843,1.0026907639531275,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.176286299317,4632.441516551485,6.192025517820617,5.0013848557147345,-3.7621625787293076,8.763547434444042,2.9234093478193928,3.5,0.8352598136626836,0.6,0.00022628388150926372,0.9883440864231922,0.00022895253244058244,199.07681306995053,0.0,0.0,0.0,0.0014228721177525097,7.736947718603968e-05,0.00014891440432322403,0.0005843967718333566,0.09249756711644516,0.09249756711644516,0.09249756711644516,0.09250725707562865,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488609.41965716693,595.3675064586907,0.0,0.09249756711644516,0.09249758287173956,0.09249758287173956,0.37160445362492506,0.37160445362492506,0.5,9.845996741922498,0.052393765028796224,0.052393765028796224,-4.320099833421409e-12,5.657848896589712e-05,0.05198753925668598,-4.320099833421409e-12,27515.67312099431,20873.11931608905,0.7585901760172813,0.9884184374800088,0.607344149848881,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663401114118962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5431008227285,260.5431008227285,-12.606899177271487,244.72138511812554,276.36481652730987,124807.56161326551,124793.57096338054,13.990649885008576,0.0,nan,276.36481652730987,3.2148165273098925,270.03613024547656,-3.113869754523421,263.70744396365785,-9.442556036342125,257.3787576818244,-15.771242318175553,251.0500713999767,-22.099928600023276,244.72138511812554,-28.428614881874438,1.0,1.0,26022.012520719443,26022.012520719443,275.5952016682318,2.445201668231846,275.5952016682318,275.5952016682318,77071.98540451044,77070.71534412257,1.2700603878765833,0.0,8546.071908451686,8546.071908451686,0.8854624611116926,3944.002317047363,275.5952016682318,2.445201668231846,1.0,0.002,0.14059455238289745,0.004851757720471625,0.00021714097269864586,0.0017828590423140402,0.10857048634932293,0.10857048634932293,0.0,1.5012685972842776e-11,1.0,1.0001052381218474,0.05198753926100608,0.09249758287173956,0.0,9.723661586243424e-06,12.491305310072965,0.0,1600052.05977165,266.5769962697881,5.6578493285996956e-05,1.0,1284629.7867610976,2597.6353040521685,,,,,,,,,,,,,,,,,,,2.0,15264.228675423443,1554.0685919235007,0.37160445362492506,6.173730061729009,2.9234093478193928
3130.0,-30.185918334399915,5.001405227006515,35.05051023207937,24.514593451190763,4.973025992828958,-26.67002390166943,-40.16791137456892,1.4571315521978159,-6.572965052173117,-6.573021713236331,40.100995434689956,41035.627779901544,25747.55418113743,25747.55418113743,66783.18196103898,77080.62492459945,77070.78641066287,25747.55418113743,102818.3405918003,102818.3405918003,102818.3405918003,130333.96715166853,125892.95007896548,4441.017072703051,0.0,90948.87480113452,54903.87762527286,40049.99686206851,27515.626559868244,67565.62342193676,20873.088703031317,1554.0653529772703,0.0,0.8782800883140434,2.721338716204706,0.001494314320929203,1.0,1.0,-6.520948357417126,333428.59646184876,1558892.470682918,4.675341249145942,1558892.470682918,4.675341249145942,0.7585903471111531,0.09249752680589968,3.9243774611274067,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9243774611274067,1.2849366099136161,1.285227385494488,3.0541409053565958,6471.358091588017,15264.224849755989,6453.030538370634,0.00032713653630454456,23175.36366010176,2363.2294065865267,19288.54011599345,1966.8837080953692,0.8322864054642738,0.8322864054642739,35481.39999352348,35405.22815468563,1.0026900092369992,0.8,4282.2290882068355,4273.035954225843,1.0026900092369992,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.183514338063,4632.441516551485,6.192019686566469,5.001405227006515,-3.7621237988968823,8.763529025903397,2.9234178172888696,3.5,0.8352622335111056,0.6,0.00022628388150926372,0.9883317967152894,0.00022895537941945802,199.07671532757624,0.0,0.0,0.0,0.0014228721177525097,7.737038146279526e-05,0.00014891350004646845,0.0005843927832399558,0.09249751059159793,0.09249751059159793,0.09249751059159793,0.09250721867514931,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488608.0243062322,595.3679605510133,0.0,0.09249751059159793,0.09249752680589968,0.09249752680589968,0.3716041496228527,0.3716041496228527,0.5,9.846287965199624,0.05231574269464545,0.05231574269464545,2.745537130977027e-11,5.66610632404263e-05,0.05207335581923189,2.745537130977027e-11,27515.626559868244,20873.088703031317,0.7585903471111531,0.9884195331698258,0.6073447664893205,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266340014062632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5431831875106,260.5431831875106,-12.606816812489399,244.72150216603293,276.3648642089688,124807.0534687235,124793.28286400835,13.770604715140863,0.0,nan,276.3648642089688,3.2148642089688337,270.0361918003843,-3.1138081996156757,263.7075193918121,-9.44248060818785,257.37884698323194,-15.77115301676804,251.05017457463347,-22.099825425366504,244.72150216603293,-28.428497833967043,1.0,1.0,26022.012520719443,26022.012520719443,275.59524857939283,2.445248579392853,275.59524857939283,275.59524857939283,77071.98094874034,77070.78641066287,1.1945380774704972,0.0,8546.071908451686,8546.071908451686,0.8854626479189814,3943.999348433044,275.59524857939283,2.445248579392853,1.0,0.002,0.1405848133504455,0.004851805547145112,0.0002171259484880887,0.0017828740512026936,0.10856297424404435,0.10856297424404435,0.0,-3.092179290398178e-13,1.0,1.0001054118500192,0.05207335579177652,0.09249752680589968,0.0,9.739709657932424e-06,12.51191985825234,0.0,1600052.105267161,266.57703494782686,5.666103578505499e-05,1.0,1284629.6550598007,2597.6358368432248,,,,,,,,,,,,,,,,,,,2.0,15264.224849755989,1554.0653529772703,0.3716041496228527,6.173730061729009,2.9234178172888696
3131.0,-30.185773860919355,5.001425555447628,35.050509263381805,24.514673847612016,4.973079419851932,-26.669888533172728,-40.16778575079513,1.4571940812261723,-6.572919584643785,-6.572976119751688,40.10099254577546,41035.64983247061,25747.558911478543,25747.558911478543,66783.20874394916,77080.65612287442,77070.81207892451,25747.558911478543,102818.37099040305,102818.37099040305,102818.37099040305,130333.92482399699,125892.78141830846,4441.143405688531,0.0,90948.85659090798,54903.850257592145,40050.00703701759,27515.553833593938,67565.56087061153,20873.039677584533,1554.0607025245988,0.0,0.8782803467012654,2.7213433443786483,0.001494314320929203,1.0,1.0,-6.521033780111338,333429.1969022887,1558892.3458571963,4.675332455405904,1558892.3458571963,4.675332455405904,0.7585905704031474,0.09249746033564622,3.924373639206071,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924373639206071,1.2849363173290103,1.2852270928436713,3.054138626390173,6471.353262731635,15264.221038279498,6453.0320603643995,0.0003271376539095057,23175.381590145324,2363.2312349421386,19288.54466533467,1966.8841719990692,0.8322859578517826,0.8322859578517826,35481.372349468504,35405.22815468563,1.002689032724832,0.8,4282.225751862261,4273.035954225843,1.002689032724832,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.190728682174,4632.441516551485,6.1920100811822385,5.001425555447628,-3.7620797397069907,8.76350529515462,2.9234262707214147,3.5,0.835264648777547,0.6,0.00022628388150926372,0.9883169127387448,0.00022895882746982841,199.07659695086534,0.0,0.0,0.0,0.0014228721177525097,7.737148296041587e-05,0.00014891239854884785,0.0005843878914160469,0.09249744452922026,0.09249744452922026,0.09249744452922026,0.0925071263941498,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488606.6097276697,595.3684206648581,0.0,0.09249744452922026,0.09249746033564622,0.09249746033564622,0.3716038505918203,0.3716038505918203,0.5,9.846578399897133,0.05222459393576173,0.05222459393576173,-9.947598300641403e-12,5.653510788761196e-05,0.05194233964033401,-9.947598300641403e-12,27515.553833593938,20873.039677584533,0.7585905704031474,0.9884208446347307,0.6073456551489913,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663399175032006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54326856782956,260.54326856782956,-12.60673143217042,244.72162337270802,276.36491376293225,124806.8608333183,124792.58605927083,14.274774047455736,0.0,nan,276.36491376293225,3.2149137629322695,270.03625568489247,-3.1137443151075104,263.707597606856,-9.442402393143993,257.3789395288217,-15.77106047117826,251.05028145076693,-22.099718549233046,244.72162337270802,-28.428376627291954,1.0,1.0,26022.012520719443,26022.012520719443,275.5952971763933,2.4452971763932965,275.5952971763933,275.5952971763933,77072.03797926761,77070.81207892451,1.225900343095418,0.0,8546.071908451686,8546.071908451686,0.885462889625177,3943.9955074021013,275.5952971763933,2.4452971763932965,1.0,0.002,0.14057509882645092,0.004851854606700841,0.0002171109652489485,0.0017828890478617833,0.10855548262447424,0.10855548262447424,0.0,1.3110731684334853e-11,1.0,1.0001051467069693,0.05194233965028161,0.09249746033564622,0.0,9.715201176343809e-06,12.480434024504495,0.0,1600052.1584305859,266.5770804153562,5.653511783521026e-05,1.0,1284629.499479016,2597.6364662377623,,,,,,,,,,,,,,,,,,,2.0,15264.221038279498,1554.0607025245988,0.3716038505918203,6.173730061729009,2.9234262707214147
3132.0,-30.18565487786442,5.001445766046497,35.050508350775274,24.514739505853527,4.973119025025673,-26.669777487580937,-40.16768258353693,1.4572416258207606,-6.572878405372705,-6.572934919901248,40.10099223300088,41035.66176916941,25747.57330469462,25747.57330469462,66783.23507386402,77080.68327374673,77070.8600574192,25747.57330469462,102818.4333621138,102818.4333621138,102818.4333621138,130333.92918690563,125892.65914707781,4441.270039827825,0.0,90948.8388019984,54903.81726223103,40050.02393307485,27515.495824791822,67565.51975786667,20873.000978728665,1554.0568572543739,0.0,0.8782805714396124,2.7213475253360726,0.001494314320929203,1.0,1.0,-6.521014047563085,333429.73948253144,1558892.33234319,4.675324806846935,1558892.33234319,4.675324806846935,0.758590763242646,0.09249740042769991,3.9243697841505853,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9243697841505853,1.2849360948593627,1.28522687032368,3.054136154981397,6471.348026112999,15264.217735287079,6453.034111430985,0.0003271388948868736,23175.39982325695,2363.2330942020926,19288.55079610995,1966.8847971641642,0.832285567593683,0.832285567593683,35481.34446574792,35405.22815468563,1.0026880477467919,0.8,4282.222386592588,4273.035954225843,1.0026880477467919,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.197960961559,4632.441516551485,6.19200277293692,5.001445766046497,-3.7620390243404604,8.763484790386958,2.9234347451794944,3.5,0.8352670700512841,0.6,0.00022628388150926372,0.9883046550236039,0.00022896166719346206,199.07649946025754,0.0,0.0,0.0,0.0014228721177525097,7.737238756507792e-05,0.0001489114939441858,0.0005843837673472856,0.09249738443892076,0.09249738443892076,0.09249738443892076,0.09250706329514974,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488605.20802868344,595.368876714246,0.0,0.09249738443892076,0.09249740042769991,0.09249740042769991,0.3716035511725141,0.3716035511725141,0.5,9.84686874792218,0.05214896849844308,0.05214896849844308,1.3642420526593924e-11,5.6514528523621266e-05,0.05192087233814391,1.3642420526593924e-11,27515.495824791822,20873.000978728665,0.758590763242646,0.9884218357705808,0.6073462013794635,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663398211468904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54335284156576,260.54335284156576,-12.606647158434214,244.72174345347142,276.3649622296417,124806.36397388736,124792.27420979421,14.089764093163561,0.0,nan,276.3649622296417,3.214962229641742,270.0363184744179,-3.1136815255820807,263.7076747191887,-9.442325280811303,257.379030963958,-15.770969036042004,251.050387208717,-22.099612791282965,244.72174345347142,-28.42825654652856,1.0,1.0,26022.012520719443,26022.012520719443,275.5953439903428,2.445343990342849,275.5953439903428,275.5953439903428,77072.04929858696,77070.8600574192,1.1892411677690689,0.0,8546.071908451686,8546.071908451686,0.885463133426805,3943.991633071338,275.5953439903428,2.445343990342849,1.0,0.002,0.14056538832047863,0.004851902804176412,0.0002170959862528136,0.0017829040197696142,0.1085479931264068,0.1085479931264068,0.0,6.022427782165218e-12,1.0,1.0001051032909076,0.05192087232450149,0.09249740042769991,0.0,9.711182865947623e-06,12.475270619151745,0.0,1600052.206713283,266.5771215946273,5.651451488120074e-05,1.0,1284629.3588906073,2597.63703498156,,,,,,,,,,,,,,,,,,,2.0,15264.217735287079,1554.0568572543739,0.3716035511725141,6.173730061729009,2.9234347451794944
3133.0,-30.185536021798764,5.0014659030192545,35.0505074244375,24.514811031427257,4.9731649263722995,-26.669665926979224,-40.167579346429534,1.4572948217079467,-6.572834822918196,-6.572891231638125,40.1009900080199,41035.67345020577,25747.58198626861,25747.58198626861,66783.25543647438,77080.70959899535,77070.88890082485,25747.58198626861,102818.47088709346,102818.47088709346,102818.47088709346,130333.89850777286,125892.50232581784,4441.3961819550195,0.0,90948.82291713067,54903.78672950875,40050.0402084688,27515.427620679395,67565.4678291482,20872.955089407616,1554.0524679113291,0.0,0.8782808169606087,2.721351959932198,0.001494314320929203,1.0,1.0,-6.521080394017758,333430.3148344905,1558892.236204912,4.67531645099133,1558892.236204912,4.67531645099133,0.7585909758393293,0.09249733657264846,3.924365981705433,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924365981705433,1.284935845946399,1.2852266213543884,3.054133787368196,6471.343009424733,15264.213926452248,6453.035765389405,0.0003271400612290561,23175.41823089766,2363.23497125906,19288.555739902353,1966.885301290691,0.8322851198511141,0.8322851198511141,35481.31696255392,35405.22815468563,1.0026870762108469,0.8,4282.219067248442,4273.035954225843,1.0026870762108469,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.205191808764,4632.441516551485,6.1919940932661754,5.0014659030192545,-3.761996443702124,8.76346234672138,2.9234432179692327,3.5,0.8352694908483522,0.6,0.00022628388150926372,0.9882924105547156,0.00022896450391868693,199.07640207379575,0.0,0.0,0.0,0.0014228721177525097,7.737329279198905e-05,0.00014891058871727467,0.0005843796486778016,0.09249732074444673,0.09249732074444673,0.09249732074444673,0.092506978619696,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488603.8001482374,595.3693346804014,0.0,0.09249732074444673,0.09249733657264846,0.09249733657264846,0.37160325417173734,0.37160325417173734,0.5,9.847158459963081,0.05206556242859506,0.05206556242859506,2.8819613362429664e-11,5.640871995638008e-05,0.05181083762039407,2.8819613362429664e-11,27515.427620679395,20872.955089407616,0.7585909758393293,0.9884228968168801,0.6073468410515869,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266339725349158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54343677075343,260.54343677075343,-12.606563229246547,244.72186264834355,276.3650108931462,124805.95528979595,124791.92313138438,14.032158411573965,0.0,nan,276.3650108931462,3.2150108931462,270.0363812441967,-3.113618755803259,263.70775159524345,-9.442248404756526,257.3791219462783,-15.770878053721674,251.05049229731256,-22.09950770268742,244.72186264834355,-28.42813735165643,1.0,1.0,26022.012520719443,26022.012520719443,275.5953910536542,2.445391053654248,275.5953910536542,275.5953910536542,77072.08098079357,77070.88890082485,1.192079968721373,0.0,8546.071908451686,8546.071908451686,0.8854633739012083,3943.98781161396,275.5953910536542,2.445391053654248,1.0,0.002,0.1405556983932252,0.004851951387965715,0.00021708104014683067,0.0017829189681523156,0.10854052007341533,0.10854052007341533,0.0,8.299146092571874e-12,1.0,1.0001048806129778,0.051810837591574455,0.09249733657264846,0.0,9.690598859873136e-06,12.448826355952773,0.0,1600052.257693742,266.5771651770818,5.640869113676672e-05,1.0,1284629.2098108523,2597.637638076902,,,,,,,,,,,,,,,,,,,2.0,15264.213926452248,1554.0524679113291,0.37160325417173734,6.173730061729009,2.9234432179692327
3134.0,-30.18541718850468,5.001485943581236,35.050506514700444,24.514877597708278,4.973208080613006,-26.669554661596372,-40.16747610932214,1.457345544322851,-6.572792599490981,-6.572848938177704,40.10098863605749,41035.6917103691,25747.593638578783,25747.593638578783,66783.28534894789,77080.73948477807,77070.92542554253,25747.593638578783,102818.51906412131,102818.51906412131,102818.51906412131,130333.88328949195,125892.36103113423,4441.522258357713,0.0,90948.81170754424,54903.763896129174,40050.05312379452,27515.36422537064,67565.41734916516,20872.91257706124,1554.0483406154992,0.0,0.8782810516647109,2.7213562525192296,0.001494314320929203,1.0,1.0,-6.521110861859029,333430.87181764934,1558892.1769250897,4.675308463271617,1558892.1769250897,4.675308463271617,0.7585911785901529,0.09249727487511107,3.924362800343458,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924362800343458,1.2849356086064039,1.2852263839606841,3.0541318756040114,6471.338958625831,15264.210119039502,6453.036747804511,0.000327140977443287,23175.434162097463,2363.236595789333,19288.558676406847,1966.885600730815,0.8322846744313661,0.8322846744313661,35481.29395166813,35405.22815468563,1.0026862633634845,0.8,4282.216290078305,4273.035954225843,1.0026862633634845,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.212432439527,4632.441516551485,6.191986113483208,5.001485943581236,-3.7619549363290368,8.763440879910274,2.9234517022327586,3.5,0.8352719149236453,0.6,0.00022628388150926372,0.9882801685953156,0.00022896734013279916,199.07630470608743,0.0,0.0,0.0,0.0014228721177525097,7.737419802869198e-05,0.00014890968348057175,0.0005843756224620745,0.09249725903820873,0.09249725903820873,0.09249725903820873,0.09250690357543707,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488602.39831194194,595.369790721437,0.0,0.09249725903820873,0.09249727487511107,0.09249727487511107,0.3716029573861863,0.3716029573861863,0.5,9.847447774432124,0.051984789115635976,0.051984789115635976,-9.890754881780595e-12,5.633868670429365e-05,0.05173807631865657,-9.890754881780595e-12,27515.36422537064,20872.91257706124,0.7585911785901529,0.9884240780135293,0.6073475650761467,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663396299004208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5435201662205,260.5435201662205,-12.606479833779474,244.72198108947958,276.36505924294516,124805.54087416983,124791.59794709996,13.942927069853981,0.0,nan,276.36505924294516,3.2150592429451876,270.0364436122582,-3.1135563877417667,263.70782798158086,-9.442172018419114,257.37921235087924,-15.770787649120734,251.05059672017984,-22.099403279820137,244.72198108947958,-28.428018910520393,1.0,1.0,26022.012520719443,26022.012520719443,275.595437620975,2.445437620975042,275.595437620975,275.595437620975,77072.10585468257,77070.92542554253,1.180429140033084,0.0,8546.071908451686,8546.071908451686,0.8854635750970121,3943.9846143451755,275.595437620975,2.445437620975042,1.0,0.002,0.1405460220772331,0.0048519996536542905,0.0002170661144379502,0.0017829338923247141,0.10853305721897509,0.10853305721897509,0.0,6.7626642133444825e-12,1.0,1.0001047333766546,0.05173807632854732,0.09249727487511107,0.0,9.676986541346572e-06,12.43133817737715,0.0,1600052.307130896,266.577207400509,5.633869659504853e-05,1.0,1284629.0654908055,2597.6382219172488,,,,,,,,,,,,,,,,,,,2.0,15264.210119039502,1554.0483406154992,0.3716029573861863,6.173730061729009,2.9234517022327586
3135.0,-30.185298468730075,5.001505896016887,35.05050560744933,24.51494374489414,4.973253125209864,-26.669443309343993,-40.16737290713934,1.4573979563029853,-6.572749971502503,-6.5728062229457755,40.1009868875545,41035.71441008016,25747.604188591304,25747.604188591304,66783.31859867147,77080.76960423807,77070.95803444358,25747.604188591304,102818.56222303488,102818.56222303488,102818.56222303488,130333.86115044913,125892.21307765848,4441.648072790642,0.0,90948.80319357032,54903.74796185847,40050.06136856872,27515.298927414242,67565.36029598296,20872.868719005084,1554.0441130252636,0.0,0.8782812900912619,2.721360588148097,0.001494314320929203,1.0,1.0,-6.521158841828878,333431.4343572461,1558892.1013740061,4.675300348868047,1558892.1013740061,4.675300348868047,0.7585913848898395,0.09249721255623126,3.9243600912995156,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9243600912995156,1.284935363361665,1.2852261386604473,3.054130350208864,6471.335726496556,15264.206315132435,6453.0371621481445,0.0003271416817348228,23175.447990924164,2363.2380059372126,19288.559914907695,1966.8857270227545,0.832284231245988,0.832284231245988,35481.27435706977,35405.22815468563,1.0026855711947718,0.8,4282.213925217869,4273.035954225843,1.0026855711947718,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.2196768832355,4632.441516551485,6.191977862961353,5.001505896016887,-3.7619131286079246,8.763419024624811,2.923460190973988,3.5,0.8352743402782823,0.6,0.00022628388150926372,0.9882679384937975,0.0002289701736698442,199.07620743148797,0.0,0.0,0.0,0.0014228721177525097,7.737510296894453e-05,0.00014890877854031919,0.0005843716677477863,0.09249719678032223,0.09249719678032223,0.09249719678032223,0.09250682441536355,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488600.9971225995,595.3702465329851,0.0,0.09249719678032223,0.09249721255623126,0.09249721255623126,0.37160266176572376,0.37160266176572376,0.5,9.847736577245998,0.05190187915349043,0.05190187915349043,4.0529357647756115e-11,5.6251443254495825e-05,0.05164738111687939,4.0529357647756115e-11,27515.298927414242,20872.868719005084,0.7585913848898395,0.9884254047653175,0.6073484138960464,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663395349086777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54360328655065,260.54360328655065,-12.606396713449328,244.72209891150487,276.3651076615758,124805.17020707003,124791.27328129347,13.896925776571837,0.0,nan,276.3651076615758,3.2151076615758143,270.03650591157214,-3.113494088427842,263.70790416157394,-9.442095838426042,257.37930241154805,-15.770697588451924,251.0507006615292,-22.099299338470786,244.72209891150487,-28.427901088495105,1.0,1.0,26022.012520719443,26022.012520719443,275.5954841518665,2.4454841518665376,275.5954841518665,275.5954841518665,77072.13606818218,77070.95803444358,1.1780337386007886,0.0,8546.071908451686,8546.071908451686,0.8854637464224412,3943.9818917560133,275.5954841518665,2.4454841518665376,1.0,0.002,0.14053636272328454,0.004852047924853474,0.00021705121511162424,0.001782948790425189,0.10852560755581211,0.10852560755581211,0.0,5.536813195428092e-12,1.0,1.0001045498413708,0.05164738107635003,0.09249721255623126,0.0,9.660019862952434e-06,12.409540881126379,0.0,1600052.3570179634,266.5772500284975,5.625140272513818e-05,1.0,1284628.9197311853,2597.638811581523,,,,,,,,,,,,,,,,,,,2.0,15264.206315132435,1554.0441130252636,0.37160266176572376,6.173730061729009,2.923460190973988
3136.0,-30.18517985597257,5.0015257527922845,35.050504712310925,24.515010031778388,4.973297816957802,-26.66933208867624,-40.16726970495654,1.4574500403523496,-6.572707836528082,-6.572764012586372,40.10098542303687,41035.735817024135,25747.615697762096,25747.615697762096,66783.35151478623,77080.7996124101,77070.99319543937,25747.615697762096,102818.60889320147,102818.60889320147,102818.60889320147,130333.84407657855,125892.07034235887,4441.773734219675,0.0,90948.79414956475,54903.730317459514,40050.070924561376,27515.235183377077,67565.30610793845,20872.825950577982,1554.0399710591846,0.0,0.8782815246962326,2.7213648723856525,0.001494314320929203,1.0,1.0,-6.521194900831119,333431.9902476554,1558892.0380941026,4.675292364527594,1558892.0380941026,4.675292364527594,0.758591587950082,0.09249715104631905,3.924357291561672,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924357291561672,1.2849351196514638,1.2852258948950956,3.054128750583256,6471.3323370818425,15264.202512912303,6453.037686762867,0.0003271424268223349,23175.46222030469,2363.2394569302146,19288.56148301621,1966.885886925322,0.8322837878986054,0.8322837878986054,35481.2541064768,35405.22815468563,1.0026848558535,0.8,4282.211481185833,4273.035954225843,1.0026848558535,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.226927135553,4632.441516551485,6.191969834483917,5.0015257527922845,-3.7618717226986806,8.763397475490965,2.923468686531378,3.5,0.8352767675803937,0.6,0.00022628388150926372,0.9882557195798309,0.00022897300468493226,199.0761102446693,0.0,0.0,0.0,0.0014228721177525097,7.737600791898247e-05,0.00014890787359028127,0.000584367699494964,0.09249713532483705,0.09249713532483705,0.09249713532483705,0.09250674820189943,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488599.5994089275,595.3707012271467,0.0,0.09249713532483705,0.09249715104631905,0.09249715104631905,0.3716023668491435,0.3716023668491435,0.5,9.848024944347046,0.05182007966726587,0.05182007966726587,1.574562702444382e-11,5.6176058308210486e-05,0.05156911175527057,1.574562702444382e-11,27515.235183377077,20872.825950577982,0.758591587950082,0.9884266846670833,0.6073492178288633,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663394403346595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54368613996036,260.54368613996036,-12.60631386003962,244.72221620529245,276.3651560746106,124804.79647069437,124790.9441720002,13.852298694177856,0.0,nan,276.3651560746106,3.2151560746106043,270.0365681007507,-3.113431899249292,263.70798012690375,-9.442019873096228,257.37939215303703,-15.770607846962946,251.0508041791676,-22.099195820832364,244.72221620529245,-28.427783794707523,1.0,1.0,26022.012520719443,26022.012520719443,275.59553047651326,2.4455304765132837,275.59553047651326,275.59553047651326,77072.16620777568,77070.99319543937,1.1730123363086022,0.0,8546.071908451686,8546.071908451686,0.8854639234835155,3943.9790780194803,275.59553047651326,2.4455304765132837,1.0,0.002,0.14052671801388267,0.00485209605406042,0.00021703633817526244,0.0017829636698681942,0.10851816908763122,0.10851816908763122,0.0,8.043456525830273e-12,1.0,1.0001043914560634,0.05156911173952494,0.09249715104631905,0.0,9.645377358263603e-06,12.390729306858516,0.0,1600052.4063436317,266.5772921634719,5.617604256258346e-05,1.0,1284628.7756945926,2597.639394275552,,,,,,,,,,,,,,,,,,,2.0,15264.202512912303,1554.0399710591846,0.3716023668491435,6.173730061729009,2.923468686531378
