time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3137.0,-30.185061345535367,5.001545514167163,35.05050382641848,24.515081801824294,4.973342285796502,-26.669220982405424,-40.167166537698336,1.4575019133335008,-6.572665760579241,-6.572721857206286,40.100983899451094,41035.7425840151,25747.627148421147,25747.627148421147,66783.36973243624,77080.82551781919,77071.0273820893,25747.627148421147,102818.65453051045,102818.65453051045,102818.65453051045,130333.82584627057,125891.92665063833,4441.899195632247,0.0,90948.77612215669,54903.693151539075,40050.09218957513,27515.171315760115,67565.26350533524,20872.78308772054,1554.0358249106482,0.0,0.8782817592273213,2.7213691511034623,0.001494314320929203,1.0,1.0,-6.521235184651914,333432.54541478667,1558891.972263092,4.675284382704293,1558891.972263092,4.675284382704293,0.7585917909864166,0.09249708967650165,3.924353123905463,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924353123905463,1.284934876928979,1.285225652117684,3.0541260840275024,6471.326686970178,15264.198712505588,6453.039785565982,0.00032714375751239787,23175.48223887806,2363.2414982565974,19288.56775647917,1966.8865266405114,0.832283339680484,0.8322833396804838,35481.22396168137,35405.22815468563,1.0026837910050534,0.8,4282.207843028378,4273.035954225843,1.0026837910050534,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.234181131526,4632.441516551485,6.1919617863885605,5.001545514167163,-3.7618303792213,8.763375893388464,2.923477186485318,3.5,0.8352791961386623,0.6,0.00022628388150926372,0.988243511369155,0.00022897583329007677,199.0760131417828,0.0,0.0,0.0,0.0014228721177525097,7.7376912572557e-05,0.00014890696893670672,0.0005843635287180588,0.09249707400076979,0.09249707400076979,0.09249707400076979,0.09250667154322428,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488598.2036366398,595.3711552862676,0.0,0.09249707400076979,0.09249708967650165,0.09249708967650165,0.3716020729360653,0.3716020729360653,0.5,9.848312849802388,0.05173817212909171,0.05173817212909171,-5.5138116294983774e-12,5.609662701999696e-05,0.051486672554347024,-5.5138116294983774e-12,27515.171315760115,20872.78308772054,0.7585917909864166,0.9884275775400883,0.6073497009417382,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663393462140777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5437687454102,260.5437687454102,-12.606231254589773,244.72233304718154,276.3652044436163,124804.38039121796,124790.56954874478,13.810842473182497,0.0,nan,276.3652044436163,3.215204443616301,270.036630164345,-3.1133698356549644,263.70805588506374,-9.441944114936234,257.3794816057745,-15.770518394225462,251.05090732648003,-22.099092673519948,244.72233304718154,-28.42766695281844,1.0,1.0,26022.012520719443,26022.012520719443,275.5955766321698,2.445576632169832,275.5955766321698,275.5955766321698,77072.19675077332,77071.0273820893,1.1693686840153532,0.0,8546.071908451686,8546.071908451686,0.8854641870544704,3943.9748895249904,275.5955766321698,2.445576632169832,1.0,0.002,0.14051708872316745,0.004852144099876227,0.00021702148502518424,0.0017829785222727712,0.10851074251259211,0.10851074251259211,0.0,7.297955208901419e-12,1.0,1.0001042246305907,0.051486672559860835,0.09249708967650165,0.0,9.629954955247603e-06,12.370915858894099,0.0,1600052.455594244,266.57733423942074,5.609663253380859e-05,1.0,1284628.63184556,2597.6399762109936,,,,,,,,,,,,,,,,,,,2.0,15264.198712505588,1554.0358249106482,0.3716020729360653,6.173730061729009,2.923477186485318
3138.0,-30.18494283913732,5.0015651781865165,35.050502946975016,24.515148542728298,4.973384432828003,-26.669110111933826,-40.16706337044013,1.4575516963719817,-6.572623880220874,-6.572679892848952,40.100982313832745,41035.75708827546,25747.638838271305,25747.638838271305,66783.39592654677,77080.8550523233,77071.0601723073,25747.638838271305,102818.69901057861,102818.69901057861,102818.69901057861,130333.80637991847,125891.7819328531,4442.024447065376,0.0,90948.76338241903,54903.66538187519,40050.10888949315,27515.10736933987,67565.21625883302,20872.740155410826,1554.0316797277064,0.0,0.8782819929580143,2.7213734105065983,0.001494314320929203,1.0,1.0,-6.521280392599181,333433.0980673554,1558891.9037505547,4.67527642812367,1558891.9037505547,4.67527642812367,0.758591993672151,0.0924970284791882,3.9243496843820207,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9243496843820207,1.284934643985777,1.2852254191217678,3.0541239608957573,6471.32218830878,15264.194914002814,6453.041083926115,0.0003271447900303964,23175.499304858968,2363.24323850234,19288.571637364494,1966.8869223806798,0.8322828942598212,0.832282894259821,35481.19908348954,35405.22815468563,1.0026829121966754,0.8,4282.204840494185,4273.035954225843,1.0026829121966754,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.241438801947,4632.441516551485,6.191953790371921,5.0015651781865165,-3.7617892016990653,8.763354379885582,2.923485690754727,3.5,0.8352816259299221,0.6,0.00022628388150926372,0.9882313037372349,0.00022897866183100725,199.07591604230055,0.0,0.0,0.0,0.0014228721177525097,7.737781723591021e-05,0.0001489060642733535,0.0005843594663337038,0.09249701284109774,0.09249701284109774,0.09249701284109774,0.09250659420033841,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488596.80991563847,595.3716086744442,0.0,0.09249701284109774,0.0924970284791882,0.0924970284791882,0.37160177991836096,0.37160177991836096,0.5,9.848600267848012,0.051655280677266546,0.051655280677266546,4.035882739117369e-12,5.601262807886087e-05,0.051399500249772245,4.035882739117369e-12,27515.10736933987,20872.740155410826,0.758591993672151,0.9884286564067047,0.6073503403152465,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663392525457007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5438509365477,260.5438509365477,-12.606149063452278,244.72244949753514,276.3652523755338,124803.96533362426,124790.22376082043,13.741572803823258,0.0,nan,276.3652523755338,3.2152523755338507,270.0366917999555,-3.1133082000444574,263.708131224357,-9.441868775643002,257.3795706487561,-15.770429351243877,251.05101007314863,-22.098989926851345,244.72244949753514,-28.42755050246484,1.0,1.0,26022.012520719443,26022.012520719443,275.5956224334031,2.4456224334031162,275.5956224334031,275.5956224334031,77072.22126033067,77071.0601723073,1.1610880233638454,0.0,8546.071908451686,8546.071908451686,0.8854644045768105,3943.971432803931,275.5956224334031,2.4456224334031162,1.0,0.002,0.14050747573746106,0.004852192042095926,0.00021700665696963354,0.0017829933492575364,0.10850332848481677,0.10850332848481677,0.0,6.227169821459988e-12,1.0,1.0001040482246915,0.05139950024573636,0.0924970284791882,0.0,9.613647290764767e-06,12.349965189532277,0.0,1600052.5046087978,266.5773761197791,5.601262404297813e-05,1.0,1284628.4886482283,2597.640555510192,,,,,,,,,,,,,,,,,,,2.0,15264.194914002814,1554.0316797277064,0.37160177991836096,6.173730061729009,2.923485690754727
3139.0,-30.18482442920687,5.001584753305233,35.0505020632364,24.51521489946174,4.973428579666327,-26.66899912832493,-40.16696020318193,1.457603269345293,-6.572581621298582,-6.572637537026477,40.10098043020341,41035.776378603405,25747.649484941103,25747.649484941103,66783.42586354451,77080.88484576276,77071.09009403347,25747.649484941103,102818.73957897458,102818.73957897458,102818.73957897458,130333.78143910863,125891.63202381464,4442.149415293985,0.0,90948.75349819021,54903.64499379888,40050.120560434814,27515.041860134053,67565.16242056887,20872.696120827946,1554.0274510384838,0.0,0.8782822299468982,2.721377709807245,0.001494314320929203,1.0,1.0,-6.521338522816109,333433.6558758602,1558891.822362292,4.675268362659464,1558891.822362292,4.675268362659464,0.7585921993842191,0.09249696671287724,3.924346745367196,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924346745367196,1.284934402667258,1.2852251777486394,3.0541222471910348,6471.318557174111,15264.19111936947,6453.041780396936,0.0003271455979851009,23175.51414271887,2363.2447515429703,19288.573719162385,1966.8871346649862,0.8322824512276179,0.8322824512276179,35481.17782549036,35405.22815468563,1.002682161269724,0.8,4282.202274878892,4273.035954225843,1.002682161269724,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.248699507799,4632.441516551485,6.191945538993084,5.001584753305233,-3.761747747459933,8.763332500765166,2.923494198590844,3.5,0.8352840567402412,0.6,0.00022628388150926372,0.9882191062051353,0.0002289814881015785,199.07581902195463,0.0,0.0,0.0,0.0014228721177525097,7.737872190904196e-05,0.00014890515960022178,0.0005843554784455132,0.09249695116309993,0.09249695116309993,0.09249695116309993,0.09250651358514335,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488595.41748641833,595.3720616271983,0.0,0.09249695116309993,0.09249696671287724,0.09249696671287724,0.3716014876883325,0.3716014876883325,0.5,9.848887119287705,0.05156872893564923,0.05156872893564923,-4.376943252282217e-12,5.5915727898536716e-05,0.05129901421037175,-4.376943252282217e-12,27515.041860134053,20872.696120827946,0.7585921993842191,0.9884298871042694,0.6073511097800732,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663391593387945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5439329617256,260.5439329617256,-12.606067038274375,244.72256562905505,276.36530029436994,124803.5943957444,124789.88056887152,13.713826872888184,0.0,nan,276.36530029436994,3.2153002943699676,270.036753361326,-3.1132466386739566,263.7082064282624,-9.441793571737605,257.3796594952078,-15.77034050479216,251.05111256213257,-22.098887437867404,244.72256562905505,-28.427434370944923,1.0,1.0,26022.012520719443,26022.012520719443,275.5956682904512,2.4456682904512377,275.5956682904512,275.5956682904512,77072.25130782655,77071.09009403347,1.1612137930787867,0.0,8546.071908451686,8546.071908451686,0.8854645904459596,3943.968479094032,275.5956682904512,2.4456682904512377,1.0,0.002,0.14049788154859302,0.004852239983216632,0.00021699185811682023,0.0017830081497633718,0.10849592905841011,0.10849592905841011,0.0,7.880192158526977e-12,1.0,1.000103844871309,0.051299014214748695,0.09249696671287724,0.0,9.594849440922254e-06,12.32581554932567,0.0,1600052.554049068,266.5774183787014,5.591573227547997e-05,1.0,1284628.3441151022,2597.641140213503,,,,,,,,,,,,,,,,,,,2.0,15264.19111936947,1554.0274510384838,0.3716014876883325,6.173730061729009,2.923494198590844
3140.0,-30.18470585919955,5.001604159301332,35.05050114055192,24.515263409726344,4.9734525569636165,-26.66889001757593,-40.1668573153205,1.4576367176360758,-6.572543993995396,-6.572599736865206,40.10097754748033,41035.79938013045,25747.6699324249,25747.6699324249,66783.46931255535,77080.92756538943,77071.09209600008,25747.6699324249,102818.76202842497,102818.76202842497,102818.76202842497,130333.7379617248,125891.46396440794,4442.273997316848,0.0,90948.74914080274,54903.620964600545,40050.14241800244,27514.97593329982,67565.11835130226,20872.65149770092,1554.0233121519425,0.0,0.8782824460213524,2.7213815478361343,0.001494314320929203,1.0,1.0,-6.521479828300471,333434.1536889687,1558891.6978044026,4.6752610089803674,1558891.6978044026,4.6752610089803674,0.758592395221394,0.09249690608776182,3.9243439949236674,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9243439949236674,1.284934246157191,1.285225021203155,3.0541204786626777,6471.314809874741,15264.187326753772,6453.042558676922,0.0003271464360962458,23175.529275325873,2363.246294639441,19288.576045493348,1966.887371884726,0.8322820081623413,0.8322820081623413,35481.157931431226,35405.22815468563,1.002681458523295,0.8,4282.199873876713,4273.035954225843,1.002681458523295,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.255965287275,4632.441516551485,6.191939637041105,5.001604159301332,-3.7617097803634096,8.76331393966474,2.9235027123819677,3.5,0.8352864892519908,0.6,0.00022628388150926372,0.9882068923460768,0.00022898431822515315,199.075721870543,0.0,0.0,0.0,0.0014228721177525097,7.737962414188494e-05,0.0001489042573673788,0.0005843515282182412,0.09249689023639486,0.09249689023639486,0.09249689023639486,0.09250642043218524,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488594.02488583594,595.3725145861277,0.0,0.09249689023639486,0.09249690608776182,0.09249690608776182,0.3716011959237988,0.3716011959237988,0.5,9.849173004328335,0.05146531186755965,0.05146531186755965,-7.389644451905042e-13,5.5742869790265104e-05,0.05111990856471493,-7.389644451905042e-13,27514.97593329982,20872.65149770092,0.758592395221394,0.9884311748751367,0.6073518463590395,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266339066553284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54401303208266,260.54401303208266,-12.605986967917318,244.7226813440035,276.3653447201336,124803.00775270803,124789.62075345007,13.386999257997235,0.0,nan,276.3653447201336,3.2153447201336007,270.03681204492716,-3.113187955072817,263.7082793697048,-9.441720630295151,257.37974669448323,-15.770253305516746,251.05121401924384,-22.098785980756134,244.7226813440035,-28.427318655996487,1.0,1.0,26022.012520719443,26022.012520719443,275.5957063248683,2.445706324868297,275.5957063248683,275.5957063248683,77072.24901497178,77071.09209600008,1.1569189716974506,0.0,8546.071908451686,8546.071908451686,0.8854647643894635,3943.9657148982856,275.5957063248683,2.445706324868297,1.0,0.002,0.14048832085913326,0.004852286943385284,0.0002169771089685706,0.001783022892640349,0.10848855448428531,0.10848855448428531,0.0,1.608919594775493e-12,1.0,1.0001034823837993,0.0511199085654539,0.09249690608776182,0.0,9.561346546833024e-06,12.282775548673097,0.0,1600052.5979470005,266.5774560060046,5.574287052922955e-05,1.0,1284628.215127448,2597.641662028355,,,,,,,,,,,,,,,,,,,2.0,15264.187326753772,1554.0233121519425,0.3716011959237988,6.173730061729009,2.9235027123819677
3141.0,-30.184587926935723,5.001623563390577,35.05050014231081,24.51535278176891,4.973518145874556,-26.66877731963159,-40.16675390359012,1.4577075275518332,-6.572497163925959,-6.572552734437873,40.10097350537127,41035.80339364265,25747.66977167958,25747.66977167958,66783.47316532223,77080.94042608209,77071.10724925243,25747.66977167958,102818.777020932,102818.777020932,102818.777020932,130333.67477867367,125891.2770637074,4442.397714966262,0.0,90948.72683875132,54903.58976285023,40050.15230655677,27514.897757741663,67565.05006429843,20872.598619195043,1554.0183718120481,0.0,0.8782827164398428,2.7213863196542185,0.001494314320929203,1.0,1.0,-6.521611233195699,333434.7726926942,1558891.52315124,4.675251805809624,1558891.52315124,4.675251805809624,0.758592628726824,0.09249683766839295,3.9243398721648695,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9243398721648695,1.2849339148260477,1.2852246897970327,3.054118057656016,6471.309680052136,15264.183541291944,6453.044302540315,0.0003271476325389095,23175.547939628195,2363.248197868609,19288.581258017726,1966.887903414288,0.8322815628033506,0.8322815628033506,35481.12811136009,35405.22815468563,1.0026804051462697,0.8,4282.196274910042,4273.035954225843,1.0026804051462697,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.2632153611,4632.441516551485,6.191928802526194,5.001623563390577,-3.761664856350662,8.76328841974124,2.923511207779633,3.5,0.8352889165084666,0.6,0.00022628388150926372,0.9881947443422794,0.00022898713315852866,199.07562524176626,0.0,0.0,0.0,0.0014228721177525097,7.73805309783817e-05,0.00014890335053088202,0.0005843473555872823,0.09249682256736327,0.09249682256736327,0.09249682256736327,0.09250631703579053,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488592.63185177353,595.372967628637,0.0,0.09249682256736327,0.09249683766839295,0.09249683766839295,0.3716009030163835,0.3716009030163835,0.5,9.849457816548021,0.0513435730148899,0.0513435730148899,-2.518163455533795e-11,5.557051190407947e-05,0.05094150124216412,-2.518163455533795e-11,27514.897757741663,20872.598619195043,0.758592628726824,0.9884322308910833,0.6073525196028249,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663389745694185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5440952279399,260.5440952279399,-12.605904772060057,244.7227969862568,276.36539346959637,124802.86853172847,124789.12617008976,13.742361638682896,0.0,nan,276.36539346959637,3.2153934695963926,270.0368741729397,-3.113125827060287,263.7083548762864,-9.441645123713556,257.3798355796209,-15.770164420379103,251.05131628293927,-22.09868371706071,244.7227969862568,-28.427203013743167,1.0,1.0,26022.012520719443,26022.012520719443,275.59575510042043,2.445755100420456,275.59575510042043,275.59575510042043,77072.33251308829,77071.10724925243,1.225263835862279,0.0,8546.071908451686,8546.071908451686,0.8854650251208687,3943.9615715256937,275.59575510042043,2.445755100420456,1.0,0.002,0.14047879353719128,0.004852335475672329,0.000216962415454758,0.0017830376013476526,0.108481207727379,0.108481207727379,0.0,1.6802410591348904e-11,1.0,1.000103121316838,0.05094150126734576,0.09249683766839295,0.0,9.527974190347212e-06,12.239902949743737,0.0,1600052.6526424326,266.577502836074,5.557053708571402e-05,1.0,1284628.054738433,2597.6423108764598,,,,,,,,,,,,,,,,,,,2.0,15264.183541291944,1554.0183718120481,0.3716009030163835,6.173730061729009,2.923511207779633
3142.0,-30.18446961326621,5.00164280810383,35.05049926375865,24.51541026765483,4.973551888022027,-26.668667463139144,-40.1666509109549,1.4577497301582472,-6.572459058054733,-6.57251468676392,40.10097497508267,41035.82305577499,25747.689405634654,25747.689405634654,66783.51246140964,77080.97654306078,77071.17188582868,25747.689405634654,102818.86129146333,102818.86129146333,102818.86129146333,130333.71169604479,125891.18937431725,4442.522321727528,0.0,90948.71922716184,54903.56570935928,40050.170575336175,27514.850404581462,67565.02097991764,20872.567389770655,1554.0151105120135,0.0,0.8782829172841695,2.7213901797574747,0.001494314320929203,1.0,1.0,-6.5215130478140395,333435.2737671259,1558891.5866548538,4.675244970463434,1558891.5866548538,4.675244970463434,0.758592799265054,0.09249678289106211,3.9243369412865348,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9243369412865348,1.2849337173532513,1.2852244922795493,3.054116246065994,6471.305841510265,15264.179747006323,6453.045143493437,0.00032714849422038725,23175.56330862499,2363.2497650701303,19288.583771682883,1966.8881597367995,0.8322811193333309,0.8322811193333309,35481.106912201845,35405.22815468563,1.0026796562982156,0.8,4282.193716396227,4273.035954225843,1.0026796562982156,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.27049253772,4632.441516551485,6.191922688011881,5.00164280810383,-3.7616267337969185,8.76326954190075,2.9235197349453905,3.5,0.8352913528415401,0.6,0.00022628388150926372,0.9881825572123983,0.00022898995722773786,199.07552830057588,0.0,0.0,0.0,0.0014228721177525097,7.738143414952098e-05,0.00014890244735974275,0.0005843433748218121,0.09249676734042322,0.09249676734042322,0.09249676734042322,0.09250627526771944,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488591.2635256033,595.3734129025346,0.0,0.09249676734042322,0.09249678289106211,0.09249678289106211,0.37160060853018173,0.37160060853018173,0.5,9.84974303383034,0.051261443925170624,0.051261443925170624,6.0254023992456496e-12,5.562870916264728e-05,0.05100163894985599,6.0254023992456496e-12,27514.850404581462,20872.567389770655,0.758592799265054,0.9884332379806368,0.6073530720573901,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663388825945996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5441763023486,260.5441763023486,-12.605823697651374,244.72291234538406,276.3654402592801,124802.38138903063,124788.82652210289,13.554866927734734,0.0,nan,276.3654402592801,3.215440259280115,270.0369346765252,-3.113065323474757,263.7084290937492,-9.441570906250774,257.3799235109734,-15.770076489026565,251.05141792817963,-22.098582071820346,244.72291234538406,-28.427087654615917,1.0,1.0,26022.012520719443,26022.012520719443,275.59580071140266,2.4458007114026827,275.59580071140266,275.59580071140266,77072.33255544992,77071.17188582868,1.1606696212402312,0.0,8546.071908451686,8546.071908451686,0.8854652104753726,3943.9586259929674,275.59580071140266,2.4458007114026827,1.0,0.002,0.140469254966926,0.00485238235743676,0.0002169477005739837,0.0017830522988619266,0.10847385028699184,0.10847385028699184,0.0,-5.640895736624962e-13,1.0,1.0001032430701131,0.051001638943830585,0.09249678289106211,0.0,9.539219438410654e-06,12.25434767238863,0.0,1600052.6974315934,266.57754094194524,5.5628703137244884e-05,1.0,1284627.924906018,2597.6428361090834,,,,,,,,,,,,,,,,,,,2.0,15264.179747006323,1554.0151105120135,0.37160060853018173,6.173730061729009,2.9235197349453905
3143.0,-30.184351316623463,5.001661919391535,35.050498297974734,24.515463527664565,4.973579364623864,-26.66855824850809,-40.16654802309347,1.457786298959966,-6.572419701431272,-6.572475099572623,40.10097070204759,41035.84035821004,25747.705204293245,25747.705204293245,66783.54556250329,77081.01563823888,77071.16072715279,25747.705204293245,102818.86593144604,102818.86593144604,102818.86593144604,130333.64311839406,125890.99727588402,4442.645842510043,0.0,90948.711198952,54903.5359285928,40050.19474484356,27514.777186948017,67564.97193179157,20872.517622610383,1554.0105828396952,0.0,0.8782831483473421,2.7213941998994966,0.001494314320929203,1.0,1.0,-6.521711935324447,333435.79511648096,1558891.4020239369,4.675237106680045,1558891.4020239369,4.675237106680045,0.7585930091598753,0.0924967191639592,3.9243337548652857,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9243337548652857,1.2849335462419842,1.2852243211295604,3.054114172941235,6471.301448807669,15264.175964292604,6453.046375674174,0.00032714949983538775,23175.58008061781,2363.2514753374303,19288.587454753564,1966.8885353054882,0.8322806759380744,0.8322806759380744,35481.083864688066,35405.22815468563,1.002678842158194,0.8,4282.190934805479,4273.035954225843,1.002678842158194,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.277756274658,4632.441516551485,6.191915671203325,5.001661919391535,-3.761587486608359,8.763249405999893,2.923528246372873,3.5,0.8352937846779637,0.6,0.00022628388150926372,0.9881703719984694,0.00022899278092261425,199.0754313734309,0.0,0.0,0.0,0.0014228721177525097,7.738233641160263e-05,0.00014890154509766108,0.0005843393595783469,0.09249670357924766,0.09249670357924766,0.09249670357924766,0.09250616673816442,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488589.87391136755,595.3738648200673,0.0,0.09249670357924766,0.0924967191639592,0.0924967191639592,0.3716003183805856,0.3716003183805856,0.5,9.850026905618273,0.05114748962324711,0.05114748962324711,-7.844391802791506e-12,5.5398141341811424e-05,0.05076316424816696,-7.844391802791506e-12,27514.777186948017,20872.517622610383,0.7585930091598753,0.988434445439019,0.6073537690452486,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663387913752266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5442558880721,260.5442558880721,-12.60574411192789,244.7230274129693,276.36548436314393,124801.83324104939,124788.52726860208,13.3059724472847,0.0,nan,276.36548436314393,3.2154843631439576,270.03699297313295,-3.113007026867024,263.7085015830984,-9.441498416901595,257.3800101930676,-15.769989806932358,251.0515188030202,-22.098481196979776,244.7230274129693,-28.42697258703069,1.0,1.0,26022.012520719443,26022.012520719443,275.5958389928858,2.445838992885797,275.5958389928858,275.5958389928858,77072.33982424777,77071.16072715279,1.1790970949805342,0.0,8546.071908451686,8546.071908451686,0.8854654119908864,3943.955423639612,275.5958389928858,2.445838992885797,1.0,0.002,0.14045976100271518,0.004852429389104822,0.00021693305526891533,0.0017830669490607864,0.10846652763445766,0.10846652763445766,0.0,4.329701527860941e-12,1.0,1.0001027604167123,0.05076316425601135,0.0924967191639592,0.0,9.494612181538827e-06,12.197042661971562,0.0,1600052.74327595,266.5775802985687,5.539814918620323e-05,1.0,1284627.7898203465,2597.6433825937693,,,,,,,,,,,,,,,,,,,2.0,15264.175964292604,1554.0105828396952,0.3716003183805856,6.173730061729009,2.923528246372873
3144.0,-30.184233579101445,5.001681026203955,35.0504972805779,24.51555300448092,4.973644433192612,-26.66844577786963,-40.16644461136309,1.45785662117115,-6.572373316272547,-6.572428574485801,40.10096726709026,41035.84234367749,25747.705499797998,25747.705499797998,66783.54784347549,77081.02829967588,77071.18358194342,25747.705499797998,102818.88908174142,102818.88908174142,102818.88908174142,130333.59136389632,125890.82255414197,4442.768809754358,0.0,90948.68809800345,54903.502099446516,40050.206665063255,27514.702282154904,67564.90894721815,20872.467064195585,1554.0058106514628,0.0,0.8782834138628983,2.72139892287262,0.001494314320929203,1.0,1.0,-6.521810043617279,333436.40783667285,1558891.25360482,4.6752280703804,1558891.25360482,4.6752280703804,0.758593236814078,0.0924966517926923,3.924329498805715,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924329498805715,1.2849332171932477,1.2852239920063615,3.054111642765256,6471.296087668382,15264.172185181573,6453.048283534684,0.0003271507564045386,23175.59932867047,2363.2534380925667,19288.593157476305,1966.8891168213718,0.8322802307690245,0.8322802307690245,35481.05308043119,35405.22815468563,1.002677754722428,0.8,4282.1872194718035,4273.035954225843,1.002677754722428,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.2850130260795,4632.441516551485,6.191904936564414,5.001681026203955,-3.76154299202438,8.763224018228335,2.923536749624837,3.5,0.8352962141785248,0.6,0.00022628388150926372,0.9881582445380173,0.00022899559130335013,199.075334904499,0.0,0.0,0.0,0.0014228721177525097,7.738324327748594e-05,0.0001489006382317778,0.0005843351670039637,0.09249663686474094,0.09249663686474094,0.09249663686474094,0.09250607117176537,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488588.4925289844,595.3743140999825,0.0,0.09249663686474094,0.0924966517926923,0.0924966517926923,0.3716000255525527,0.3716000255525527,0.5,9.850309911182888,0.051024893693124795,0.051024893693124795,4.945377440890297e-12,5.5258213251363486e-05,0.050618530868518974,4.945377440890297e-12,27514.702282154904,20872.467064195585,0.758593236814078,0.988435400625596,0.6073543646115882,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663387007882954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5443376223965,260.5443376223965,-12.605662377603494,244.72314248719084,276.36553275757035,124801.69055846862,124788.02536002776,13.665198440874125,0.0,nan,276.36553275757035,3.2155327575703723,270.0370547035186,-3.112945296481371,263.7085766494404,-9.441423350559603,257.38009859537385,-15.769901404626125,251.05162054128493,-22.098379458715044,244.72314248719084,-28.426857512809136,1.0,1.0,26022.012520719443,26022.012520719443,275.59588819227616,2.445888192276186,275.59588819227616,275.59588819227616,77072.42032334351,77071.18358194342,1.2367414000909775,0.0,8546.071908451686,8546.071908451686,0.8854656811523776,3943.951146299744,275.59588819227616,2.445888192276186,1.0,0.002,0.1404502940878811,0.004852477568751978,0.00021691845483011598,0.0017830815597652018,0.108459227415058,0.108459227415058,0.0,1.4595317576054923e-11,1.0,1.0001024677084884,0.050618530863573596,0.0924966517926923,0.0,9.467556937427712e-06,12.162285240452945,0.0,1600052.7974955693,266.57762668372743,5.5258208305986045e-05,1.0,1284627.6310599488,2597.6440248539748,,,,,,,,,,,,,,,,,,,2.0,15264.172185181573,1554.0058106514628,0.3716000255525527,6.173730061729009,2.923536749624837
3145.0,-30.184115463533185,5.001699981133387,35.050496386101315,24.51561038559305,4.973678709184456,-26.66833604626246,-40.16634161872787,1.4578992841927059,-6.572335046175283,-6.5723903699844435,40.10096879096421,41035.862674331154,25747.724186916646,25747.724186916646,66783.58686124781,77081.06437638158,77071.25014772982,25747.724186916646,102818.97433464647,102818.97433464647,102818.97433464647,130333.62948406901,125890.73685907308,4442.892624995929,0.0,90948.68120109741,54903.47946859217,40050.22414722804,27514.655149422546,67564.87929665059,20872.43600059617,1554.0025566015888,0.0,0.8782836153507517,2.721402798802292,0.001494314320929203,1.0,1.0,-6.521704119635842,333436.91097795207,1558891.3194479935,4.675221213139995,1558891.3194479935,4.675221213139995,0.7585934073040427,0.0924965969760076,3.924326699562698,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924326699562698,1.2849330175663118,1.285223792334251,3.0541099387386352,6471.292477040451,15264.16839881271,6453.048969667106,0.00032715155932580694,23175.61410247321,2363.254944601185,19288.59520837203,1966.889325954534,0.8322797887074598,0.8322797887074599,35481.03283338575,35405.22815468563,1.002677039507586,0.8,4282.184775867916,4273.035954225843,1.002677039507586,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.29229579978,4632.441516551485,6.191898586091214,5.001699981133387,-3.7615048176044867,8.763204798737874,2.923545283378903,3.5,0.8352986523939723,0.6,0.00022628388150926372,0.9881460782985321,0.0002289984107399355,199.07523812590657,0.0,0.0,0.0,0.0014228721177525097,7.738414647789473e-05,0.000148899735031369,0.0005843312057414125,0.09249658164680974,0.09249658164680974,0.09249658164680974,0.09250603043894841,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488587.13300212857,595.3747565121864,0.0,0.09249658164680974,0.0924965969760076,0.0924965969760076,0.3715997319549177,0.3715997319549177,0.5,9.850593358623863,0.050943366192768735,0.050943366192768735,1.3073986337985843e-12,5.532380913564339e-05,0.05068625034857632,1.3073986337985843e-12,27514.655149422546,20872.43600059617,0.7585934073040427,0.988436411882386,0.6073549320521828,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663386102225849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54441834971095,260.54441834971095,-12.605581650289025,244.72325735220534,276.36557934718456,124801.21976765116,124787.72293118255,13.496836468619572,0.0,nan,276.36557934718456,3.215579347184587,270.037114948215,-3.1128850517849855,263.7086505492189,-9.441349450781104,257.3801861502247,-15.76981384977529,251.05172175121712,-22.09827824878286,244.72325735220534,-28.42674264779464,1.0,1.0,26022.012520719443,26022.012520719443,275.5959341858281,2.4459341858281505,275.5959341858281,275.5959341858281,77072.4205241529,77071.25014772982,1.1703764230769593,0.0,8546.071908451686,8546.071908451686,0.8854658581819279,3943.9483330605117,275.5959341858281,2.4459341858281505,1.0,0.002,0.14044081451143384,0.004852524243515491,0.0002169038311250447,0.0017830961706509928,0.10845191556252234,0.10845191556252234,0.0,1.7760372165998017e-12,1.0,1.000102604808032,0.050686250347268924,0.0924965969760076,0.0,9.480220280160824e-06,12.1785516845165,0.0,1600052.8424879455,266.5776649538247,5.532380782824475e-05,1.0,1284627.5006924102,2597.644552251938,,,,,,,,,,,,,,,,,,,2.0,15264.16839881271,1554.0025566015888,0.3715997319549177,6.173730061729009,2.923545283378903
3146.0,-30.183997641134702,5.001718887175665,35.05049546050641,24.515686521213524,4.973728316829449,-26.668225045338833,-40.16623845146967,1.4579557111226762,-6.572291142363497,-6.572346343464872,40.10096609617461,41035.866474908944,25747.729712618737,25747.729712618737,66783.59618752768,77081.08666101318,77071.27531079775,25747.729712618737,102819.00502341648,102819.00502341648,102819.00502341648,130333.59021994492,125890.57458881798,4443.015631126937,0.0,90948.66175444628,54903.44152924957,40050.24469466301,27514.58519652843,67564.82989119145,20872.388859536848,1553.9980784655259,0.0,0.878283864490093,2.7214072680109616,0.001494314320929203,1.0,1.0,-6.521786832314376,333437.4907936188,1558891.2030107772,4.675212734178273,1558891.2030107772,4.675212734178273,0.7585936226351091,0.0924965331828507,3.924322501942528,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924322501942528,1.2849327535359953,1.2852235282441855,3.0541072995012533,6471.2868848131375,15264.164623941957,6453.051040358456,0.00032715287589054595,23175.633936667273,2363.256967126111,19288.601397807044,1966.8899571012573,0.8322793434914257,0.8322793434914257,35481.00247181264,35405.22815468563,1.002675967003259,0.8,4282.181111547693,4273.035954225843,1.002675967003259,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.299566640031,4632.441516551485,6.191889088313879,5.001718887175665,-3.7614622546101235,8.763181141785788,2.9235538031596215,3.5,0.8353010866170347,0.6,0.00022628388150926372,0.9881339424173403,0.00022900122321037756,199.07514158761808,0.0,0.0,0.0,0.0014228721177525097,7.738505121944216e-05,0.00014889883028982155,0.0005843270302192684,0.09249651817539271,0.09249651817539271,0.09249651817539271,0.09250594202416731,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488585.7567114975,595.3752041708858,0.0,0.09249651817539271,0.0924965331828507,0.0924965331828507,0.37159944282428753,0.37159944282428753,0.5,9.850876051073033,0.05085069354794314,0.05085069354794314,-4.087041816092096e-11,5.52011013610354e-05,0.05055951115048174,-4.087041816092096e-11,27514.58519652843,20872.388859536848,0.7585936226351091,0.9884372726916965,0.6073554324194171,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663385203768034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5444996202414,260.5444996202414,-12.605500379758553,244.72337213479176,276.3656271056648,124800.88956132541,124787.3019036622,13.587657663238176,0.0,nan,276.3656271056648,3.2156271056648507,270.0371761114992,-3.1128238885007704,263.7087251173427,-9.441274882657297,257.3802741231684,-15.769725876831558,251.05182312898162,-22.098176871018353,244.72337213479176,-28.426627865208218,1.0,1.0,26022.012520719443,26022.012520719443,275.5959811567493,2.445981156749326,275.5959811567493,275.5959811567493,77072.46304069064,77071.27531079775,1.1877298928884557,0.0,8546.071908451686,8546.071908451686,0.8854661236475184,3943.9441144522407,275.5959811567493,2.445981156749326,1.0,0.002,0.1404313586401247,0.004852571923856886,0.00021688924662360116,0.0017831107639062482,0.10844462331180058,0.10844462331180058,0.0,1.0529849561735638e-11,1.0,1.0001023483164273,0.05055951119135216,0.0924965331828507,0.0,9.456512124931098e-06,12.148094115625518,0.0,1600052.89382104,266.5777088576365,5.520114223145356e-05,1.0,1284627.3504581407,2597.6451600203513,,,,,,,,,,,,,,,,,,,2.0,15264.164623941957,1553.9980784655259,0.37159944282428753,6.173730061729009,2.9235538031596215
3147.0,-30.1838797177963,5.001737688957676,35.05049457570673,24.515748128201835,4.973768431429454,-26.668114902878372,-40.16613542390985,1.4580036078143994,-6.572250428142297,-6.572305591354411,40.10096542650647,41035.88740261573,25747.742411762458,25747.742411762458,66783.62981437819,77081.11952532882,77071.31858000775,25747.742411762458,102819.06099177021,102819.06099177021,102819.06099177021,130333.58770838525,125890.44889635913,4443.138812026123,0.0,90948.65457161008,54903.42241459227,40050.25795224201,27514.526716615048,67564.78466885706,20872.349776902007,1553.9942246195099,0.0,0.8782840881530851,2.7214114038588018,0.001494314320929203,1.0,1.0,-6.521785431988292,333438.0274899804,1558891.1740760999,4.67520512225602,1558891.1740760999,4.67520512225602,0.7585938145284518,0.09249647443769363,3.9243198555825884,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9243198555825884,1.284932529420066,1.2852233040775398,3.054105772661673,6471.283649623283,15264.160847135221,6453.051469813783,0.00032715358190205974,23175.647734786446,2363.258374142694,19288.602681477758,1966.8900879992411,0.8322789033648338,0.8322789033648338,35480.98333057032,35405.22815468563,1.0026752908504937,0.8,4282.178801402529,4273.035954225843,1.0026752908504937,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.306851846505,4632.441516551485,6.1918812942650225,5.001737688957676,-3.7614221869829003,8.763159875940577,2.9235623397842643,3.5,0.835303525652647,0.6,0.00022628388150926372,0.988121796300156,0.00022900403812216565,199.0750449667177,0.0,0.0,0.0,0.0014228721177525097,7.73859547456421e-05,0.00014889792676362162,0.0005843230904535625,0.09249645928829575,0.09249645928829575,0.09249645928829575,0.09250587675619804,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488584.39115895104,595.3756484348945,0.0,0.09249645928829575,0.09249647443769363,0.09249647443769363,0.3715991533659992,0.3715991533659992,0.5,9.851158548210561,0.05076986787810256,0.05076986787810256,1.4415491023100913e-10,5.516321209597663e-05,0.050520159366101325,1.4415491023100913e-10,27514.526716615048,20872.349776902007,0.7585938145284518,0.9884384319685559,0.6073561486762288,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663384307627534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5445804814007,260.5445804814007,-12.605419518599263,244.72348678106914,276.365674181707,124800.494999024,124786.97578501182,13.519214012206728,0.0,nan,276.365674181707,3.2156741817070156,270.0372367015879,-3.1127632984120623,263.7087992214761,-9.441200778523864,257.3803617413524,-15.769638258647603,251.05192426121175,-22.098075738788225,244.72348678106914,-28.426513218930836,1.0,1.0,26022.012520719443,26022.012520719443,275.5960269719122,2.446026971912204,275.5960269719122,275.5960269719122,77072.48078301702,77071.31858000775,1.162203009269433,0.0,8546.071908451686,8546.071908451686,0.8854662910083975,3943.9414548605014,275.5960269719122,2.446026971912204,1.0,0.002,0.14042191012685207,0.004852618938078534,0.00021687467202463062,0.0017831253300359079,0.10843733601231531,0.10843733601231531,0.0,2.060538371873033e-12,1.0,1.0001022686989398,0.050520159221946415,0.09249647443769363,0.0,9.44914890869404e-06,12.138633812646216,0.0,1600052.9415328265,266.5777495718577,5.51630679410664e-05,1.0,1284627.2113965326,2597.6457225902623,,,,,,,,,,,,,,,,,,,2.0,15264.160847135221,1553.9942246195099,0.3715991533659992,6.173730061729009,2.9235623397842643
3148.0,-30.183761976184726,5.001756417006731,35.050493685906105,24.515819444227986,4.973814808294117,-26.66800429773744,-40.16603232650084,1.4580571205218313,-6.572208066086489,-6.572263136404165,40.100963510101536,41035.89633937177,25747.7511588535,25747.7511588535,66783.64749822527,77081.14525537753,77071.34979234521,25747.7511588535,102819.1009511987,102819.1009511987,102819.1009511987,130333.56226245814,125890.30065492143,4443.2616075367105,0.0,90948.63908622068,54903.39013343368,40050.276614207774,27514.461311259445,67564.73792546723,20872.305815477044,1553.98999996605,0.0,0.8782843258001352,2.721415713193818,0.001494314320929203,1.0,1.0,-6.521838713398154,333438.58660826046,1558891.091271155,4.675197034417059,1558891.091271155,4.675197034417059,0.758594020044859,0.09249641304339203,3.9243161572531373,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9243161572531373,1.2849322790260342,1.285223053626845,3.0541034895844703,6471.278812056652,15264.157076278063,6453.05301723719,0.0003271547031417117,23175.665629825566,2363.260198928846,19288.607306829876,1966.8905596538957,0.8322784603004757,0.8322784603004757,35480.95658038016,35405.22815468563,1.0026743459164174,0.8,4282.175572937968,4273.035954225843,1.0026743459164174,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.3141370941585,4632.441516551485,6.191872549784346,5.001756417006731,-3.761380847974035,8.763137264980767,2.92357087646713,3.5,0.8353059647048944,0.6,0.00022628388150926372,0.9881096690615282,0.000229006848727814,199.0749484948095,0.0,0.0,0.0,0.0014228721177525097,7.738685889416499e-05,0.00014889702261509875,0.0005843189916153179,0.0924963980775623,0.0924963980775623,0.0924963980775623,0.09250579678410985,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488583.02223419084,595.376093734355,0.0,0.0924963980775623,0.09249641304339203,0.09249641304339203,0.3715988658169132,0.3715988658169132,0.5,9.851440494299524,0.0506854449081402,0.0506854449081402,-3.041122909053229e-11,5.50703176713796e-05,0.05042442300600669,-3.041122909053229e-11,27514.461311259445,20872.305815477044,0.758594020044859,0.9884393775329432,0.6073567011336557,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266338341642902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5446615603962,260.5446615603962,-12.60533843960377,244.72360134136616,276.36572177939746,124800.14228917831,124786.58665580495,13.555633373351414,0.0,nan,276.36572177939746,3.2157217793974837,270.03729769180813,-3.1127023081918423,263.7088736042097,-9.441126395790263,257.3804495166076,-15.76955048339238,251.05202542898803,-22.097974571011946,244.72360134136616,-28.426398658633815,1.0,1.0,26022.012520719443,26022.012520719443,275.59607307910613,2.4460730791061565,275.59607307910613,275.59607307910613,77072.51654194157,77071.34979234521,1.1667495963629335,0.0,8546.071908451686,8546.071908451686,0.885466524897815,3943.937738039403,275.59607307910613,2.4460730791061565,1.0,0.002,0.14041247952911803,0.004852666231798518,0.00021686012585147877,0.0017831398856247617,0.10843006292573938,0.10843006292573938,0.0,1.1476240530799986e-11,1.0,1.0001020749575458,0.05042442303641792,0.09249641304339203,0.0,9.431239612492262e-06,12.115625677094194,0.0,1600052.991099823,266.5777919339135,5.507034808260869e-05,1.0,1284627.0665254116,2597.646308662602,,,,,,,,,,,,,,,,,,,2.0,15264.157076278063,1553.98999996605,0.3715988658169132,6.173730061729009,2.92357087646713
3149.0,-30.183619162603364,5.001775053009352,35.05049282173905,24.51589072532954,4.9738586197882535,-26.667871384639934,-40.16591082382945,1.458110832627632,-6.572166795155965,-6.572221810165477,40.10096247153001,41035.93044553486,25747.762277376907,25747.762277376907,66783.69272291177,77081.18201262332,77071.3896939561,25747.762277376907,102819.151971333,102819.151971333,102819.151971333,130333.55277523803,125890.16839739234,4443.384377845692,0.0,90948.62391957651,54903.37231621089,40050.27955929514,27514.40080390503,67564.68036320017,20872.265307419657,1553.9860361091462,0.0,0.8782845539813848,2.72141990752595,0.001494314320929203,1.0,1.0,-6.521854536497415,333439.1308652992,1558891.0463961693,4.675189268730193,1558891.0463961693,4.675189268730193,0.7585942160316761,0.09249635383921853,3.9243125146131597,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9243125146131597,1.2849320276990859,1.2852228022430223,3.0541012520641924,6471.274071019679,15264.153305711088,6453.054497610254,0.00032715579938740516,23175.683277238128,2363.2619984641165,19288.611731764027,1966.8910108716054,0.8322780174817211,0.8322780174817211,35480.93023298965,35405.22815468563,1.0026734152111656,0.8,4282.1723930870585,4273.035954225843,1.0026734152111656,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.321430093751,4632.441516551485,6.191864364077409,5.001775053009352,-3.7613403809913084,8.76311543400066,2.9235794222435243,3.5,0.8353084063552927,0.6,0.00022628388150926372,0.9880949596568401,0.00022901025786818186,199.07483148024042,0.0,0.0,0.0,0.0014228721177525097,7.738792446656475e-05,0.00014889595704269896,0.000584314267597967,0.09249633883691538,0.09249633883691538,0.09249633883691538,0.0925057274297394,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488581.65905567317,595.3765372068975,0.0,0.09249633883691538,0.09249635383921853,0.09249635383921853,0.3715985787488338,0.3715985787488338,0.5,9.851722129462226,0.05060688446695849,0.05060688446695849,1.4551915228366852e-11,5.50150095364188e-05,0.05036727366808691,1.4551915228366852e-11,27514.40080390503,20872.265307419657,0.7585942160316761,0.9884408889956983,0.6073577233688139,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663382528725502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5447448636681,260.5447448636681,-12.605255136331891,244.7237201386061,276.36576958870427,124799.86098038897,124785.93346861629,13.927511772663042,0.0,nan,276.36576958870427,3.2157695887042905,270.03735969870576,-3.1126403012942205,263.70894980868275,-9.441050191317231,257.3805399186691,-15.769460081330863,251.05213002864045,-22.09786997135953,244.7237201386061,-28.42627986139388,1.0,1.0,26022.012520719443,26022.012520719443,275.5961190743449,2.4461190743449492,275.5961190743449,275.5961190743449,77072.55335688795,77071.3896939561,1.1636629318527412,0.0,8546.071908451686,8546.071908451686,0.8854667552652877,3943.9340771862253,275.5961190743449,2.4461190743449492,1.0,0.002,0.14040305961604646,0.0048527132357435165,0.00021684559567492374,0.0017831544097178193,0.10842279783746187,0.10842279783746187,0.0,5.392743109705611e-12,1.0,1.0001019593172125,0.050367273653534994,0.09249635383921853,0.0,9.420547628927131e-06,12.101889137122848,0.0,1600053.0394400272,266.577833204844,5.5014994984503574e-05,1.0,1284626.9255050817,2597.6468791568404,,,,,,,,,,,,,,,,,,,2.0,15264.153305711088,1553.9860361091462,0.3715985787488338,6.173730061729009,2.9235794222435243
