time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3150.0,-30.18350158352602,5.001793598589764,35.05049196712788,24.51595041146504,4.973900255865522,-26.667761399593168,-40.16580783119423,1.4581600629516718,-6.572125498516527,-6.572180436433959,40.100961018790535,41035.95624755594,25747.773113641,25747.773113641,66783.72936119695,77081.21268461001,77071.42400980473,25747.773113641,102819.19712344573,102819.19712344573,102819.19712344573,130333.53549990134,125890.02857615352,4443.506923747813,0.0,90948.61736024152,54903.360887762865,40050.28496942073,27514.338376455613,67564.62334587635,20872.223421368384,1553.981979373309,0.0,0.8782847839964516,2.721424106960483,0.001494314320929203,1.0,1.0,-6.521892666867188,333439.67574735155,1558890.9836255992,4.675181440635686,1558890.9836255992,4.675181440635686,0.758594414875301,0.09249629420099133,3.9243104553840302,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9243104553840302,1.2849317973431487,1.2852225718349566,3.0541001969896926,6471.271835443419,15264.150041343963,6453.054478614047,0.0003271562643899386,23175.69376690442,2363.263068112395,19288.611674983094,1966.8910050815616,0.8322776383301977,0.8322776383301977,35480.915338483945,35405.22815468563,1.002672889072053,0.8,4282.170595478013,4273.035954225843,1.002672889072053,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.328726025705,4632.441516551485,6.191856106154759,5.001793598589764,-3.7612998981640415,8.763093496753806,2.923587971465993,3.5,0.8353108489902837,0.6,0.00022628388150926372,0.9880828495137024,0.00022901306466419514,199.0747351417116,0.0,0.0,0.0,0.0014228721177525097,7.738882771748805e-05,0.00014889505379177568,0.0005843104163500329,0.09249627924986291,0.09249627924986291,0.09249627924986291,0.0925056529122696,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488580.2960293396,595.3769806091123,0.0,0.09249627924986291,0.09249629420099133,0.09249629420099133,0.371598293119289,0.371598293119289,0.5,9.852003317815761,0.05052811813226299,0.05052811813226299,-2.8535396268125623e-11,5.4937917411734816e-05,0.05028776956675074,-2.8535396268125623e-11,27514.338376455613,20872.223421368384,0.758594414875301,0.9884422654044581,0.6073586178003978,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663381645385035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54482749499624,260.54482749499624,-12.605172505003736,244.7238380239668,276.3658169660054,124799.46976307077,124785.65459396296,13.815169107795354,0.0,nan,276.3658169660054,3.215816966005434,270.03742117761226,-3.112578822387718,263.70902538920353,-9.440974610796445,257.380629600803,-15.769370399196987,251.05223381238608,-22.0977661876139,244.7238380239668,-28.42616197603317,1.0,1.0,26022.012520719443,26022.012520719443,275.5961644634708,2.4461644634708364,275.5961644634708,275.5961644634708,77072.57417784166,77071.42400980473,1.1501680369256064,0.0,8546.071908451686,8546.071908451686,0.8854668854948344,3943.9320076609506,275.5961644634708,2.4461644634708364,1.0,0.002,0.14039365457536865,0.00485276020536702,0.00021683108848670335,0.0017831689179991978,0.10841554424335167,0.10841554424335167,0.0,6.485901225816715e-12,1.0,1.0001017984294651,0.050287769595286136,0.09249629420099133,0.0,9.405674459584466e-06,12.082781335404544,0.0,1600053.0877793953,266.57787450148345,5.4937945947131084e-05,1.0,1284626.7843229554,2597.6474503058075,,,,,,,,,,,,,,,,,,,2.0,15264.150041343963,1553.981979373309,0.371598293119289,6.173730061729009,2.923587971465993
3151.0,-30.183384169750894,5.001812063288514,35.05049111223674,24.51602186718958,4.973945818812008,-26.66765117090799,-40.165704768709816,1.4582128108193668,-6.572083764272804,-6.572138613531156,40.10095930063744,41035.961908996906,25747.782797706615,25747.782797706615,66783.74470670352,77081.2381121676,77071.45599138885,25747.782797706615,102819.23878909547,102819.23878909547,102819.23878909547,130333.5133203053,125889.88410736626,4443.6292129390295,0.0,90948.60063398727,54903.32439472657,40050.306932511885,27514.27453120982,67564.5814637217,20872.180539909998,1553.9778448732588,0.0,0.8782850174591423,2.721428352140312,0.001494314320929203,1.0,1.0,-6.521942303582534,333440.2265464354,1558890.9093870455,4.6751734952109985,1558890.9093870455,4.6751734952109985,0.7585946166319739,0.09249623406964601,3.924306546242442,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924306546242442,1.2849315505281982,1.285222324964153,3.054097741338263,6471.26663221271,15264.146276206058,6453.056283224958,0.00032715748053088446,23175.712590819734,2363.264987617559,19288.61706908587,1966.8915551269672,0.8322771950807846,0.8322771950807846,35480.88706346603,35405.22815468563,1.0026718902748544,0.8,4282.1671829828965,4273.035954225843,1.0026718902748544,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.336025177233,4632.441516551485,6.191847566385454,5.001812063288514,-3.761259092866411,8.763071156154925,2.9235965244710993,3.5,0.8353132927060284,0.6,0.00022628388150926372,0.988070756555747,0.00022901586754581454,199.0746389387164,0.0,0.0,0.0,0.0014228721177525097,7.738973159074934e-05,0.0001488941499185144,0.0005843062872224296,0.09249621919684738,0.09249621919684738,0.09249621919684738,0.0925055756829111,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488578.9342088663,595.3774236054861,0.0,0.09249621919684738,0.09249623406964601,0.09249623406964601,0.37159800838049184,0.37159800838049184,0.5,9.852283990067006,0.050446650965625395,0.050446650965625395,-7.958078640513122e-12,5.484925833343368e-05,0.05019630994860336,-7.958078640513122e-12,27514.27453120982,20872.180539909998,0.7585946166319739,0.9884431052468305,0.6073590780848819,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663380766330627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54490991851293,260.54490991851293,-12.605090081487049,244.7239551703988,276.36586466660924,124799.07304370865,124785.29261883567,13.780424873005028,0.0,nan,276.36586466660924,3.2158646666092636,270.0374827673779,-3.1125172326220536,263.7091008681394,-9.44089913186059,257.38071896890017,-15.769281031099808,251.05233706965183,-22.09766293034815,244.7239551703988,-28.42604482960118,1.0,1.0,26022.012520719443,26022.012520719443,275.59621002862906,2.446210028629082,275.59621002862906,275.59621002862906,77072.60933726531,77071.45599138885,1.1533458764606621,0.0,8546.071908451686,8546.071908451686,0.885467132716314,3943.928078973654,275.59621002862906,2.446210028629082,1.0,0.002,0.14038426664165846,0.004852807182419705,0.00021681660791702162,0.001783183399092388,0.10840830395851081,0.10840830395851081,0.0,7.009409545843948e-12,1.0,1.000101613343007,0.050196309956561436,0.09249623406964601,0.0,9.388565147758073e-06,12.060800915280886,0.0,1600053.1366155334,266.5779162357272,5.484926629151232e-05,1.0,1284626.641607842,2597.648027656617,,,,,,,,,,,,,,,,,,,2.0,15264.146276206058,1553.9778448732588,0.37159800838049184,6.173730061729009,2.9235965244710993
3152.0,-30.183266725848224,5.0018304299687895,35.05049027445092,24.516088782716565,4.973986781137586,-26.667541375149618,-40.165601776074595,1.4582614216893848,-6.572043045925454,-6.57209782655415,40.1009580856704,41035.969587426,25747.794614902392,25747.794614902392,66783.7642023284,77081.26682630059,77071.49192951614,25747.794614902392,102819.28654441853,102819.28654441853,102819.28654441853,130333.50022659515,125889.748823123,4443.751403472153,0.0,90948.58592060566,54903.288647219444,40050.330303762465,27514.213682176614,67564.54398593908,20872.139752474504,1553.9738775730764,0.0,0.8782852433848244,2.721432491938117,0.001494314320929203,1.0,1.0,-6.521972290105339,333440.7637031638,1558890.8568901026,4.675165806295541,1558890.8568901026,4.675165806295541,0.7585948118879091,0.09249617540100934,3.9243027941434723,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9243027941434723,1.284931323070946,1.2852220974554283,3.054095361894136,6471.261590456131,15264.142511675902,6453.057975742286,0.0003271586548679239,23175.73100025181,2363.266864857195,19288.62212813343,1966.892071006249,0.8322767522596743,0.8322767522596743,35480.85992433998,35405.22815468563,1.0026709316025075,0.8,4282.163907577896,4273.035954225843,1.0026709316025075,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.343329875857,4632.441516551485,6.191839531362377,5.0018304299687895,-3.76121909219852,8.763049522167309,2.9236050839862058,3.5,0.8353157382817731,0.6,0.00022628388150926372,0.9880586606545261,0.00022901867117825275,199.07454271112917,0.0,0.0,0.0,0.0014228721177525097,7.739063486117348e-05,0.00014889324664809023,0.0005843021838501937,0.09249616052358761,0.09249616052358761,0.09249616052358761,0.09250550402993685,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488577.5766996589,595.3778652234241,0.0,0.09249616052358761,0.09249617540100934,0.09249617540100934,0.3715977242503546,0.3715977242503546,0.5,9.8525642731762,0.05036769671437469,0.05036769671437469,3.808509063674137e-12,5.478062871588918e-05,0.050125536448831554,3.808509063674137e-12,27514.213682176614,20872.139752474504,0.7585948118879091,0.9884439420804325,0.6073595286303721,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266337989111006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54499175650045,260.54499175650045,-12.605008243499526,244.72407167562662,276.36591183735624,124798.6333066252,124784.95077629625,13.682530328962297,0.0,nan,276.36591183735624,3.215911837356259,270.03754380501783,-3.112456194982144,263.7091757726794,-9.440824227320604,257.3808077403377,-15.769192259662304,251.05243970798472,-22.09756029201526,244.72407167562662,-28.42592832437336,1.0,1.0,26022.012520719443,26022.012520719443,275.59625502082775,2.4462550208277776,275.59625502082775,275.59625502082775,77072.63286188006,77071.49192951614,1.140932363923639,0.0,8546.071908451686,8546.071908451686,0.885467370006084,3943.9243081141894,275.59625502082775,2.4462550208277776,1.0,0.002,0.1403748919463954,0.004852853911667914,0.00021680214732951666,0.0017831978579609957,0.10840107366475833,0.10840107366475833,0.0,5.290512385819346e-12,1.0,1.0001014701256608,0.050125536445023045,0.09249617540100934,0.0,9.375324986701627e-06,12.043790946789395,0.0,1600053.1842884012,266.5779569540745,5.4780624907380115e-05,1.0,1284626.5024276853,2597.6485907070182,,,,,,,,,,,,,,,,,,,2.0,15264.142511675902,1553.9738775730764,0.3715977242503546,6.173730061729009,2.9236050839862058
3153.0,-30.18314934568771,5.001848713663166,35.05048943097413,24.516155279148393,4.974029803321869,-26.667431430800715,-40.165502520371206,1.45831187937278,-6.57200157879879,-6.572056262731299,40.1009562446237,41035.99760592437,25747.804527683376,25747.804527683376,66783.80213360775,77081.29581853835,77071.52156468619,25747.804527683376,102819.32609236956,102819.32609236956,102819.32609236956,130333.47563442374,125889.60235793059,4443.87327649315,0.0,90948.57415146173,54903.275903103546,40050.331387064645,27514.149542054172,67564.48092911881,20872.096641844222,1553.9697353507968,0.0,0.8782854759090477,2.721436710944895,0.001494314320929203,1.0,1.0,-6.522030393356545,333441.3110917073,1558890.777340962,4.675157892814954,1558890.777340962,4.675157892814954,0.7585950134472497,0.09249611549943107,3.924299558712324,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924299558712324,1.2849310869722734,1.2852218613033275,3.0540934050862476,6471.257444215025,15264.138751663093,6453.059047244117,0.0003271595974202471,23175.74710869029,2363.2685074607834,19288.625330924107,1966.892397600007,0.8322763119766432,0.8322763119766432,35480.83652229485,35405.22815468563,1.002670104940312,0.8,4282.161083198971,4273.035954225843,1.002670104940312,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.3506355947775,4632.441516551485,6.191831036874699,5.001848713663166,-3.7611785228796837,8.76302723654285,2.923613644706903,3.5,0.8353181842019722,0.6,0.00022628388150926372,0.9880465714778892,0.00022902147332063037,199.07444653586194,0.0,0.0,0.0,0.0014228721177525097,7.739150536702059e-05,0.00014889237614224314,0.0005842982859906341,0.09249610072542265,0.09249610072542265,0.09249610072542265,0.09250542535076703,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488576.21888703766,595.3783069088558,0.0,0.09249610072542265,0.09249611549943107,0.09249611549943107,0.3715974412330121,0.3715974412330121,0.5,9.852843991400263,0.05028431935215849,0.05028431935215849,3.0809133022557944e-11,5.4683932489751896e-05,0.05002586937473552,3.0809133022557944e-11,27514.149542054172,20872.096641844222,0.7585950134472497,0.9884454259875086,0.607360510161764,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663379020535617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54507329688806,260.54507329688806,-12.604926703111914,244.72418766395126,276.3659589298022,124798.24160677093,124784.60883286022,13.63277391071059,0.0,nan,276.3659589298022,3.215958929802241,270.03760467665137,-3.1123953233486077,263.7092504234819,-9.440749576518101,257.38089617030795,-15.769103829692028,251.05254191713374,-22.09745808286624,244.72418766395126,-28.425812336048722,1.0,1.0,26022.012520719443,26022.012520719443,275.59630005234555,2.4463000523455776,275.59630005234555,275.59630005234555,77072.66208865335,77071.52156468619,1.140523967158515,0.0,8546.071908451686,8546.071908451686,0.8854675746207823,3943.9210565058856,275.59630005234555,2.4463000523455776,1.0,0.002,0.1403655358941359,0.004852900713787703,0.00021678771587883876,0.0017832122919043392,0.10839385793941939,0.10839385793941939,0.0,7.783177748132974e-12,1.0,1.0001012684261288,0.05002586934392639,0.09249611549943107,0.0,9.356680601272025e-06,12.019838548076502,0.0,1600053.2327996255,266.5779984212012,5.4683901680618874e-05,1.0,1284626.3605965588,2597.6491644820426,,,,,,,,,,,,,,,,,,,2.0,15264.138751663093,1553.9697353507968,0.3715974412330121,6.173730061729009,2.923613644706903
3154.0,-30.183032099581357,5.001866907788037,35.050488592139864,24.516221845429413,4.974072544249694,-26.667321635198846,-40.16539956266058,1.4583620709925047,-6.571960559386355,-6.5720151590217215,40.1009546919947,41036.00914268171,25747.815304696196,25747.815304696196,66783.8244473779,77081.32469524675,77071.55390299267,25747.815304696196,102819.36920768887,102819.36920768887,102819.36920768887,130333.45630453569,125889.46133051238,4443.994974023308,0.0,90948.56194873288,54903.24636116302,40050.3506528554,27514.087096846826,67564.43774970222,20872.0547216491,1553.9656850833508,0.0,0.8782857048378396,2.7214408830949464,0.001494314320929203,1.0,1.0,-6.522076078146085,333441.8524204745,1558890.7102546354,4.675150101700053,1558890.7102546354,4.675150101700053,0.7585952115431474,0.09249605637568273,3.924296250219224,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924296250219224,1.284930852118637,1.2852216263965446,3.054091388457763,6471.253171221255,15264.134994288113,6453.060208213392,0.0003271605728918248,23175.76353815087,2363.2701827995156,19288.628801138962,1966.892751463442,0.8322758717048054,0.8322758717048055,35480.812591784765,35405.22815468563,1.0026692596105724,0.8,4282.158195039924,4273.035954225843,1.0026692596105724,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.357946064591,4632.441516551485,6.191822743172832,5.001866907788037,-3.761138320677151,8.763005228465188,2.9236222110046546,3.5,0.8353206317156155,0.6,0.00022628388150926372,0.9880344962669981,0.0002290242722943498,199.07435047052465,0.0,0.0,0.0,0.0014228721177525097,7.73924083502803e-05,0.0001488914731589834,0.0005842942498074148,0.09249604163383895,0.09249604163383895,0.09249604163383895,0.0925053501733075,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488574.86479929695,595.378747396088,0.0,0.09249604163383895,0.09249605637568273,0.09249605637568273,0.37159715862011217,0.37159715862011217,0.5,9.853123226660665,0.050200425946741234,0.050200425946741234,-7.275957614183426e-12,5.4599635348040465e-05,0.04993908087561749,-7.275957614183426e-12,27514.087096846826,20872.0547216491,0.7585952115431474,0.9884463879472192,0.6073610690686546,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266337815389475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5451545560224,260.5451545560224,-12.604845443977581,244.72430320364725,276.3660059083709,124797.84842872081,124784.26267681236,13.5857519084628,0.0,nan,276.3660059083709,3.216005908370903,270.03766536744723,-3.112334632552745,263.7093248265061,-9.4406751734939,257.3809842855583,-15.76901571444165,251.05264374460458,-22.097356255395397,244.72430320364725,-28.425696796352725,1.0,1.0,26022.012520719443,26022.012520719443,275.59634494005167,2.446344940051688,275.59634494005167,275.59634494005167,77072.69102871028,77071.55390299267,1.1371257176069776,0.0,8546.071908451686,8546.071908451686,0.8854677838560254,3943.91773147032,275.59634494005167,2.446344940051688,1.0,0.002,0.14035619607453154,0.004852947355446198,0.00021677330929127854,0.0017832266974360158,0.10838665464563926,0.10838665464563926,0.0,6.7272940690310534e-12,1.0,1.0001010927932954,0.04993908088289345,0.09249605637568273,0.0,9.340445051320818e-06,11.998980622531551,0.0,1600053.2808033598,266.5780394406136,5.459964262399808e-05,1.0,1284626.2203356996,2597.6497319047658,,,,,,,,,,,,,,,,,,,2.0,15264.134994288113,1553.9656850833508,0.37159715862011217,6.173730061729009,2.9236222110046546
3155.0,-30.182914908362637,5.001885012554493,35.050487756506335,24.516288411710434,4.974115144392072,-26.667211903094998,-40.16529657002536,1.458412130293861,-6.571919597510657,-6.571974111045653,40.10095310654709,41036.02011998547,25747.82603149963,25747.82603149963,66783.84615148511,77081.35351859545,77071.58573311928,25747.82603149963,102819.41176461891,102819.41176461891,102819.41176461891,130333.4363487128,125889.31989512304,4444.116453589761,0.0,90948.54953075736,54903.216097316676,40050.37048160076,27514.024584093884,67564.39506569464,20872.012748638244,1553.9616330636302,0.0,0.8782859335888658,2.7214450496189535,0.001494314320929203,1.0,1.0,-6.522123641776773,333442.3930160085,1558890.6417500582,4.675142316637634,1558890.6417500582,4.675142316637634,0.7585954095826661,0.09249599733570374,3.92429290535067,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92429290535067,1.2849306178842217,1.2852213921091231,3.0540893420474684,6471.248835123403,15264.131238140253,6453.061413676469,0.0003271615647482033,23175.78012761265,2363.2718744538297,19288.63240434877,1966.8931188885879,0.8322754314262518,0.8322754314262518,35480.78839816494,35405.22815468563,1.002668404986797,0.8,4282.155275126319,4273.035954225843,1.002668404986797,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.365259472353,4632.441516551485,6.191814433051205,5.001885012554493,-3.761098180525072,8.762983193079565,2.9236307807550963,3.5,0.8353230802157418,0.6,0.00022628388150926372,0.988022426868058,0.00022902706998925444,199.07425445025206,0.0,0.0,0.0,0.0014228721177525097,7.739331164958961e-05,0.00014889056985967412,0.0005842902069739375,0.09249598264076998,0.09249598264076998,0.09249598264076998,0.09250527468078702,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488573.5129476296,595.3791871537298,0.0,0.09249598264076998,0.09249599733570374,0.09249599733570374,0.371596876734741,0.371596876734741,0.5,9.85340196548061,0.050115609063311695,0.050115609063311695,-3.9335645851679146e-11,5.451353501939593e-05,0.04985046926890391,-3.9335645851679146e-11,27514.024584093884,20872.012748638244,0.7585954095826661,0.988447333637035,0.6073616152425411,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663377291499518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54523556726474,260.54523556726474,-12.604764432735237,244.7244183655197,276.36605276898564,124797.45657703509,124783.9122720539,13.544304981178552,0.0,nan,276.36605276898564,3.216052768985662,270.03772588831987,-3.112274111680108,263.7093990076125,-9.440600992387488,257.3810721269265,-15.768927873073494,251.05274524622396,-22.097254753776014,244.7244183655197,-28.425581634480267,1.0,1.0,26022.012520719443,26022.012520719443,275.59638971256066,2.4463897125606877,275.59638971256066,275.59638971256066,77072.71985675964,77071.58573311928,1.1341236403532093,0.0,8546.071908451686,8546.071908451686,0.8854679953916901,3943.9143698774233,275.59638971256066,2.4463897125606877,1.0,0.002,0.14034687282868874,0.004852993918506228,0.00021675892827383725,0.0017832410777445637,0.10837946413691862,0.10837946413691862,0.0,6.018401055296607e-12,1.0,1.0001009134701098,0.04985046930823955,0.09249599733570374,0.0,9.323868526584933e-06,11.977684678212713,0.0,1600053.3287369849,266.5780804024893,5.451357435504178e-05,1.0,1284626.0802649688,2597.6502985584984,,,,,,,,,,,,,,,,,,,2.0,15264.131238140253,1553.9616330636302,0.371596876734741,6.173730061729009,2.9236307807550963
3156.0,-30.182797769043802,5.001903027997207,35.05048692338658,24.516354977991455,4.974157581812296,-26.66710223396067,-40.16519357739014,1.4584620379136344,-6.571878713749129,-6.571933140321914,40.10095150769285,41036.03049981277,25747.83675542511,25747.83675542511,66783.86725523788,77081.3822797928,77071.61724394915,25747.83675542511,102819.45399937427,102819.45399937427,102819.45399937427,130333.41610941404,125889.1783945606,4444.237714853446,0.0,90948.53686186858,54903.185047117164,40050.390905279346,27513.96211003978,67564.35301531912,20871.970797890273,1553.9575848791903,0.0,0.8782861619720116,2.7214492083324964,0.001494314320929203,1.0,1.0,-6.522172240337625,333442.9325962491,1558890.5726660106,4.675134544097836,1558890.5726660106,4.675134544097836,0.7585956073652562,0.09249593841676101,3.9242895193735277,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9242895193735277,1.2849303843596311,1.285221158531687,3.054087261956429,6471.2444276600945,15264.127484801016,6453.062670144494,0.00032716257518422944,23175.79689594043,2363.2735843474,19288.63616001578,1966.893501860042,0.8322749913032961,0.8322749913032961,35480.763907200235,35405.22815468563,1.0026675398596565,0.8,4282.1523193263365,4273.035954225843,1.0026675398596565,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.372575745,4632.441516551485,6.191806118000913,5.001903027997207,-3.7610581187543444,8.76296114675155,2.923639353872624,3.5,0.8353255296778926,0.6,0.00022628388150926372,0.9880103629731548,0.0002290298664766253,199.074158472596,0.0,0.0,0.0,0.0014228721177525097,7.739421495864603e-05,0.00014888966655061768,0.0005842861579876083,0.09249592377098866,0.09249592377098866,0.09249592377098866,0.09250519911155211,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488572.1634510002,595.3796261440328,0.0,0.09249592377098866,0.09249593841676101,0.09249593841676101,0.37159659551826346,0.37159659551826346,0.5,9.853680202660557,0.050029869678553496,0.050029869678553496,3.6209257814334705e-11,5.442657277399121e-05,0.04976089998427824,3.6209257814334705e-11,27513.96211003978,20871.970797890273,0.7585956073652562,0.988448261172511,0.607362146878081,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663376433339923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54531635616144,260.54531635616144,-12.604683643838541,244.7245332078196,276.36609950448195,124797.06516216705,124783.5580301868,13.507131980263038,0.0,nan,276.36609950448195,3.2160995044819742,270.0377862451714,-3.1122137548285878,263.7094729858338,-9.44052701416615,257.381159726501,-15.768840273498995,251.0528464671607,-22.097153532839286,244.7245332078196,-28.425466792180373,1.0,1.0,26022.012520719443,26022.012520719443,275.5964343704556,2.44643437045562,275.5964343704556,275.5964343704556,77072.74850385786,77071.61724394915,1.13125990871049,0.0,8546.071908451686,8546.071908451686,0.8854682095271069,3943.9109669703953,275.5964343704556,2.44643437045562,1.0,0.002,0.14033756633523095,0.004853040398376884,0.0002167445730928641,0.0017832554325673408,0.10837228654643205,0.10837228654643205,0.0,5.66020494363606e-12,1.0,1.0001007322080375,0.04976089994806898,0.09249593841676101,0.0,9.307112877605316e-06,11.956158633337393,0.0,1600053.3765775578,266.57812128625085,5.4426536564733397e-05,1.0,1284625.940457452,2597.65086414759,,,,,,,,,,,,,,,,,,,2.0,15264.127484801016,1553.9575848791903,0.37159659551826346,6.173730061729009,2.923639353872624
3157.0,-30.182680679187957,5.001920954271803,35.05048609220587,24.516421579197072,4.974199895702427,-26.66699262169364,-40.165094391535945,1.4585118294434187,-6.571837901044091,-6.571892239840769,40.10094989726161,41036.05566894442,25747.847460226105,25747.847460226105,66783.90312917053,77081.41098632113,77071.64850685421,25747.847460226105,102819.49596708032,102819.49596708032,102819.49596708032,130333.39562747999,125889.03687214525,4444.358755334726,0.0,90948.52399889285,54903.168646945,40050.39483549761,27513.899660399667,67564.29449589728,20871.928859915744,1553.953539616402,0.0,0.8782863900169827,2.721453359917093,0.001494314320929203,1.0,1.0,-6.522221555110491,333443.47125016426,1558890.5030813685,4.6751267830696825,1558890.5030813685,4.6751267830696825,0.7585958049398716,0.092495879602569,3.9242861022325615,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9242861022325615,1.284930151378326,1.2852209254976592,3.054085156320004,6471.23996606918,15264.123734328425,6453.063965649325,0.00032716359973723513,23175.8137988847,2363.275307968032,19288.640032366413,1966.8938967299143,0.832274551381434,0.832274551381434,35480.73919082151,35405.22815468563,1.0026666667700668,0.8,4282.149336321271,4273.035954225843,1.0026666667700668,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.379894764351,4632.441516551485,6.191797794291039,5.001920954271803,-3.7610181300952576,8.76293908436706,2.923647930218767,3.5,0.8353279800625047,0.6,0.00022628388150926372,0.9879983043311192,0.0002290326618145962,199.07406253555976,0.0,0.0,0.0,0.0014228721177525097,7.739508488909373e-05,0.00014888879662017,0.0005842822353546635,0.0924958650170629,0.0924958650170629,0.0924958650170629,0.0925051234375129,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488570.8163368097,595.3800643581735,0.0,0.0924958650170629,0.092495879602569,0.092495879602569,0.3715963149451038,0.3715963149451038,0.5,9.853957934351374,0.0499432604567005,0.0499432604567005,-3.4049207897624e-11,5.433879670135866e-05,0.04967068473030167,-3.4049207897624e-11,27513.899660399667,20871.928859915744,0.7585958049398716,0.9884496482565338,0.6073630454534867,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663375579414313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.545396947419,260.545396947419,-12.604603052580956,244.72464777898625,276.3661461158294,124796.67455852637,124783.20047022098,13.474088305412918,0.0,nan,276.3661461158294,3.2161461158294173,270.03784644848196,-3.11215355151802,263.7095467811114,-9.440453218888592,257.38124711373973,-15.768752886260245,251.05294744636524,-22.09705255363474,244.72464777898625,-28.425352221013725,1.0,1.0,26022.012520719443,26022.012520719443,275.5964789290975,2.446478929097509,275.5964789290975,275.5964789290975,77072.77717889343,77071.64850685421,1.128672039223602,0.0,8546.071908451686,8546.071908451686,0.88546842563335,3943.9075327437245,275.5964789290975,2.446478929097509,1.0,0.002,0.14032827671801792,0.004853086798515645,0.00021673024394267627,0.0017832697627258541,0.10836512197133813,0.10836512197133813,0.0,6.668530311282339e-12,1.0,1.0001005496385131,0.04967068476435088,0.092495879602569,0.0,9.290236451687364e-06,11.934477442207264,0.0,1600053.4243337903,266.5781620989559,5.433883075056656e-05,1.0,1284625.800890098,2597.6514287652935,,,,,,,,,,,,,,,,,,,2.0,15264.123734328425,1553.953539616402,0.3715963149451038,6.173730061729009,2.923647930218767
3158.0,-30.182563711170506,5.0019387919365546,35.05048526203435,24.516482732165628,4.974242068043131,-26.666883133245676,-40.16499146874992,1.45856148134446,-6.571797138203181,-6.571851387773352,40.100948263871274,41036.07845794054,25747.858097847453,25747.858097847453,66783.936555788,77081.4436110686,77071.67936327573,25747.858097847453,102819.53746112318,102819.53746112318,102819.53746112318,130333.37473044905,125888.89515892987,4444.479571519191,0.0,90948.51954239643,54903.15435466138,40050.405764150055,27513.837269325864,67564.24303347591,20871.88695841048,1553.9494988154968,0.0,0.8782866178867257,2.721457506623505,0.001494314320929203,1.0,1.0,-6.522272461934051,333444.0092683636,1558890.4325056763,4.675119028007622,1558890.4325056763,4.675119028007622,0.7585960022261147,0.09249582089806664,3.9242839573668302,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9242839573668302,1.2849299190504466,1.285220693117205,3.054084039281182,6471.237599197956,15264.119986769569,6453.063804892242,0.00032716408185900304,23175.825330290907,2363.276483844219,19288.639551852735,1966.8938477311556,0.8322741165399792,0.8322741165399792,35480.723676881134,35405.22815468563,1.0026661187505501,0.8,4282.147463953022,4273.035954225843,1.0026661187505501,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.387216443413,4632.441516551485,6.191789450494967,5.0019387919365546,-3.7609781979403603,8.762916989876915,2.9236565096915985,3.5,0.8353304313404567,0.6,0.00022628388150926372,0.9879862583952517,0.00022903545427525277,199.07396669844357,0.0,0.0,0.0,0.0014228721177525097,7.73959876046479e-05,0.00014888789390461583,0.0005842783734960185,0.09249580634483834,0.09249580634483834,0.09249580634483834,0.09250504784402847,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488569.4715893756,595.3805018006988,0.0,0.09249580634483834,0.09249582089806664,0.09249582089806664,0.3715960349950514,0.3715960349950514,0.5,9.854235152389355,0.04985563885685451,0.04985563885685451,-1.290345608140342e-11,5.424957015520704e-05,0.04957892583928469,-1.290345608140342e-11,27513.837269325864,20871.88695841048,0.7585960022261147,0.9884508958784411,0.6073638453643072,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663374729715318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5454773530254,260.5454773530254,-12.604522646974601,244.72476210598208,276.3661926000491,124796.32534523391,124782.88229590376,13.443049330177871,0.0,nan,276.3661926000491,3.216192600049112,270.03790650125677,-3.1120934987432065,263.70962040243023,-9.440379597569745,257.3813343036276,-15.768665696372352,251.05304820480632,-22.09695179519366,244.72476210598208,-28.425237894017897,1.0,1.0,26022.012520719443,26022.012520719443,275.59652339176193,2.446523391761957,275.59652339176193,275.59652339176193,77072.80514659008,77071.67936327573,1.1257833143463358,0.0,8546.071908451686,8546.071908451686,0.8854685612785649,3943.905377153664,275.59652339176193,2.446523391761957,1.0,0.002,0.14031900425950694,0.004853133107209051,0.00021671594126935375,0.0017832840624489338,0.10835797063467688,0.10835797063467688,0.0,3.71828739673119e-12,1.0,1.0001003639441242,0.04957892585218815,0.09249582089806664,0.0,9.27307131000528e-06,11.912425365637242,0.0,1600053.4720292964,266.5782028617968,5.424958305866312e-05,1.0,1284625.6614876026,2597.6519927162276,,,,,,,,,,,,,,,,,,,2.0,15264.119986769569,1553.9494988154968,0.3715960349950514,6.173730061729009,2.9236565096915985
3159.0,-30.182446880169127,5.001956542702075,35.050484434181215,24.51655443236234,4.974286235244306,-26.666773568626457,-40.164888511039294,1.4586129149545621,-6.571756356509354,-6.571810519785856,40.10094667013352,41036.07846421664,25747.86852911477,25747.86852911477,66783.94699333141,77081.46846793048,77071.71101699672,25747.86852911477,102819.57954611149,102819.57954611149,102819.57954611149,130333.35451638637,125888.75434634982,4444.600170036559,0.0,90948.5006578838,54903.11061966861,40050.43337579465,27513.77497027489,67564.20834606954,20871.84512561343,1553.9454617242457,0.0,0.8782868456916584,2.7214616549149833,0.001494314320929203,1.0,1.0,-6.522320328157207,333444.54749729484,1558890.3636431633,4.67511127515381,1558890.3636431633,4.67511127515381,0.7585961994732742,0.09249576228529327,3.9242796897934915,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9242796897934915,1.284929678385801,1.2852204523980981,3.0540812900542433,6471.231773915972,15264.116240672878,6453.066051439695,0.00032716545975579705,23175.8457212997,2363.2785631484453,19288.64626693341,1966.8945324788192,0.8322736740176965,0.8322736740176965,35480.69280926635,35405.22815468563,1.0026650283729825,0.8,4282.143738558931,4273.035954225843,1.0026650283729825,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.394540799073,4632.441516551485,6.1917810531193815,5.001956542702075,-3.7609382731541707,8.762894815856246,2.923665092310918,3.5,0.8353328835174052,0.6,0.00022628388150926372,0.9879742267281105,0.00022903824349614012,199.07387097368286,0.0,0.0,0.0,0.0014228721177525097,7.739689063625847e-05,0.00014888699087300527,0.0005842741943574035,0.09249574780954739,0.09249574780954739,0.09249574780954739,0.09250497251764343,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488568.1294371245,595.3809384003664,0.0,0.09249574780954739,0.09249576228529327,0.09249576228529327,0.3715957556305594,0.3715957556305594,0.5,9.854511872205197,0.04976778902971546,0.04976778902971546,3.7402969610411674e-11,5.416327650209496e-05,0.04949019162864943,3.7402969610411674e-11,27513.77497027489,20871.84512561343,0.7585961994732742,0.9884515578316027,0.6073641572772732,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663373884216464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5455577756305,260.5455577756305,-12.60444222436945,244.72487622766877,276.36623932357634,124795.93313934756,124782.48724792388,13.445891423663971,0.0,nan,276.36623932357634,3.21623932357636,270.03796670440323,-3.1120332955967456,263.709694085222,-9.44030591477798,257.38142146605054,-15.768578533949437,251.05314884686206,-22.09685115313792,244.72487622766877,-28.425123772331204,1.0,1.0,26022.012520719443,26022.012520719443,275.59656796364067,2.446567963640689,275.59656796364067,275.59656796364067,77072.83956075904,77071.71101699672,1.1285437623155303,0.0,8546.071908451686,8546.071908451686,0.8854688311676375,3943.901088242459,275.59656796364067,2.446567963640689,1.0,0.002,0.14030974840212238,0.004853179364567561,0.00021670166424037592,0.0017832983422016613,0.10835083212018795,0.10835083212018795,0.0,6.442037008003165e-12,1.0,1.000100184371679,0.04949019159124646,0.09249576228529327,0.0,9.25647190944453e-06,11.89110005883223,0.0,1600053.5197510435,266.5782436434906,5.416323909912535e-05,1.0,1284625.5220306504,2597.6525568876455,,,,,,,,,,,,,,,,,,,2.0,15264.116240672878,1553.9454617242457,0.3715957556305594,6.173730061729009,2.923665092310918
3160.0,-30.182329993847087,5.001974196628737,35.050483616423264,24.516616074275248,4.974326004438603,-26.666664394014393,-40.16478558825327,1.4586603960700637,-6.571716200973185,-6.571770286087553,40.10094530638701,41036.09480025076,25747.88018107633,25747.88018107633,66783.97498132709,77081.5006603408,77071.74403157394,25747.88018107633,102819.62421265026,102819.62421265026,102819.62421265026,130333.33844422219,125888.6178326496,4444.720611572586,0.0,90948.4927182579,54903.0868244996,40050.45099306477,27513.714231571925,67564.1652246367,20871.80437603824,1553.941514242347,0.0,0.8782870691786687,2.721465738729481,0.001494314320929203,1.0,1.0,-6.522360362372638,333445.0773723376,1558890.304718018,4.675103669253756,1558890.304718018,4.675103669253756,0.7585963930703289,0.09249570449647336,3.924276940916042,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924276940916042,1.2849294562154794,1.2852202301775002,3.054079678797519,6471.228359856318,15264.112495730233,6453.066620638053,0.0003271662131868222,23175.859932308405,2363.2800122680433,19288.64796830539,1966.8947059704785,0.8322732370942565,0.8322732370942564,35480.672926466774,35405.22815468563,1.0026643260266912,0.8,4282.1413389156605,4273.035954225843,1.0026643260266912,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.401868145671,4632.441516551485,6.191772944868822,5.001974196628737,-3.76089885024577,8.762873046874507,2.923673678445078,3.5,0.8353353366985937,0.6,0.00022628388150926372,0.987962189522017,0.00022904103406906843,199.07377520368766,0.0,0.0,0.0,0.0014228721177525097,7.7397793371285e-05,0.00014888608813797872,0.0005842702425030633,0.09249569004289801,0.09249569004289801,0.09249569004289801,0.09250489987843932,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488566.79054500035,595.3813739501886,0.0,0.09249569004289801,0.09249570449647336,0.09249570449647336,0.37159547690860567,0.37159547690860567,0.5,9.85478814682327,0.04968168467217993,0.04968168467217993,1.0516032489249483e-11,5.408511435689434e-05,0.04940992371490438,1.0516032489249483e-11,27513.714231571925,20871.80437603824,0.7585963930703289,0.988452602933587,0.6073647867003809,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663373042836674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54563781735374,260.54563781735374,-12.604362182646241,244.72499015095482,276.366285483735,124795.54015933762,124782.1579475686,13.382211769040447,0.0,nan,276.366285483735,3.216285483735021,270.0380264171902,-3.1119735828097532,263.709767350629,-9.440232649370955,257.3815082840896,-15.768491715910386,251.05324921752378,-22.096750782476192,244.72499015095482,-28.425009849045153,1.0,1.0,26022.012520719443,26022.012520719443,275.59661206046786,2.446612060467885,275.59661206046786,275.59661206046786,77072.86197544765,77071.74403157394,1.1179438737162855,0.0,8546.071908451686,8546.071908451686,0.8854690050116037,3943.898325620622,275.59661206046786,2.446612060467885,1.0,0.002,0.14030050755865403,0.00485322543607163,0.00021668741011483922,0.0017833125957979962,0.10834370505741961,0.10834370505741961,0.0,5.9128353255277766e-12,1.0,1.0001000219351652,0.04940992370438835,0.09249570449647336,0.0,9.241456075134461e-06,11.871809066062262,0.0,1600053.5667498782,266.5782837990268,5.408510384086185e-05,1.0,1284625.38473836,2597.653112302118,,,,,,,,,,,,,,,,,,,2.0,15264.112495730233,1553.941514242347,0.37159547690860567,6.173730061729009,2.923673678445078
3161.0,-30.182188334970085,5.0019917763188335,35.050482791751,24.51669224482032,4.9743722514529845,-26.666532276609676,-40.16466426020486,1.4587161838862974,-6.571674879638977,-6.571728868787569,40.10094346945913,41036.11730558389,25747.8890371328,25747.8890371328,66784.00634271669,77081.5331351205,77071.77414143896,25747.8890371328,102819.66317857176,102819.66317857176,102819.66317857176,130333.31374602286,125888.47300869296,4444.8407373299015,0.0,90948.47214970509,54903.05628385581,40050.462073165865,27513.650567451095,67564.11264061696,20871.76159112078,1553.937399677772,0.0,0.8782873008889216,2.721469942893135,0.001494314320929203,1.0,1.0,-6.522417456111043,333445.62283611484,1558890.2253462942,4.675095783495928,1558890.2253462942,4.675095783495928,0.7585965933510934,0.0924956454457984,3.924272579643992,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924272579643992,1.2849291951771213,1.2852199690800705,3.0540769050726175,6471.22248266609,15264.108755790212,6453.068906239876,0.0003271676047367662,23175.88044762066,2363.2821042476953,19288.654800122193,1966.8954026219142,0.8322727951464925,0.8322727951464925,35480.64138111222,35405.22815468563,1.0026632117088268,0.8,4282.137531725559,4273.035954225843,1.0026632117088268,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.409195800742,4632.441516551485,6.191764163837848,5.0019917763188335,-3.7608585490500612,8.762850325368895,2.923682264950791,3.5,0.8353377899859403,0.6,0.00022628388150926372,0.9879476013966892,0.00022904441611008505,199.07365913659532,0.0,0.0,0.0,0.0014228721177525097,7.739885755123909e-05,0.00014888502395802463,0.0005842654170381149,0.09249563111550112,0.09249563111550112,0.09249563111550112,0.09250482224902946,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488565.4520712205,595.3818093402048,0.0,0.09249563111550112,0.0924956454457984,0.0924956454457984,0.3715951990370477,0.3715951990370477,0.5,9.855063860242296,0.04959267152753455,0.04959267152753455,-1.000444171950221e-11,5.3989148568689416e-05,0.049311412676502187,-1.000444171950221e-11,27513.650567451095,20871.76159112078,0.7585965933510934,0.9884538364020294,0.6073655924982065,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663372206047083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54572038838853,260.54572038838853,-12.604279611611446,244.72510824969234,276.3663325270694,124795.2742479792,124781.46915936268,13.805088616551807,0.0,nan,276.3663325270694,3.216332527069426,270.0380876715935,-3.111912328406504,263.7098428161258,-9.440157183874192,257.38159796066844,-15.768402039331534,251.05335310518194,-22.096646894818036,244.72510824969234,-28.424891750307637,1.0,1.0,26022.012520719443,26022.012520719443,275.59665700100817,2.446657001008191,275.59665700100817,275.59665700100817,77072.90938871421,77071.77414143896,1.1352472752478207,0.0,8546.071908451686,8546.071908451686,0.8854692808262699,3943.8939425422122,275.59665700100817,2.446657001008191,1.0,0.002,0.14029128514068454,0.004853271649974375,0.0002166731849711916,0.0017833268229675307,0.1083365924855958,0.1083365924855958,0.0,7.938722162287304e-12,1.0,1.0000998225738125,0.04931141268650663,0.0924956454457984,0.0,9.223028081954288e-06,11.848134694731291,0.0,1600053.6150909755,266.578325120361,5.3989158573131135e-05,1.0,1284625.2434071265,2597.6536840562703,,,,,,,,,,,,,,,,,,,2.0,15264.108755790212,1553.937399677772,0.3715951990370477,6.173730061729009,2.923682264950791
3162.0,-30.182071623041107,5.002009252344928,35.05048198763343,24.51674718121069,4.974409861882177,-26.666423474544565,-40.16456137234343,1.458761705042931,-6.571635258324704,-6.571689182175111,40.10094241541652,41036.143380075,25747.90156316949,25747.90156316949,66784.04494324449,77081.56667156062,77071.80997299214,25747.90156316949,102819.71153616163,102819.71153616163,102819.71153616163,130333.303232804,125888.34241521049,4444.960817593513,0.0,90948.46821893219,54903.04489454023,40050.47036043551,27513.59169664237,67564.06205707788,20871.722150895133,1553.9335545031145,0.0,0.8782875202277667,2.721473971033627,0.001494314320929203,1.0,1.0,-6.522444796410696,333446.1455077223,1558890.1798035968,4.675088318774686,1558890.1798035968,4.675088318774686,0.7585967830380438,0.09249558866185965,3.9242708067838548,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9242708067838548,1.2849289821778607,1.2852197560326089,3.054076031604877,6471.220631892762,15264.105516023252,6453.068631286458,0.00032716797092213404,23175.889916085893,2363.2830697624463,19288.65397826803,1966.8953188161126,0.8322724196614425,0.8322724196614424,35480.62855790154,35405.22815468563,1.0026627587378358,0.8,4282.135984099879,4273.035954225843,1.0026627587378358,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.416529445271,4632.441516551485,6.191756256462417,5.002009252344928,-3.760819579596944,8.762828831941873,2.9236908584850183,3.5,0.8353402452814338,0.6,0.00022628388150926372,0.9879355824992295,0.00022904720258867708,199.0735635096913,0.0,0.0,0.0,0.0014228721177525097,7.739976000114438e-05,0.00014888412150811933,0.0005842616116279729,0.0924955742827889,0.0924955742827889,0.0924955742827889,0.09250475336928078,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488564.1191341828,595.3822429668438,0.0,0.0924955742827889,0.09249558866185965,0.09249558866185965,0.3715949215465356,0.3715949215465356,0.5,9.85533921092776,0.04950868074780601,0.04950868074780601,-1.2107648217352107e-11,5.392385043023751e-05,0.0492443857644389,-1.2107648217352107e-11,27513.59169664237,20871.722150895133,0.7585967830380438,0.9884551477503759,0.6073664331402664,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663371372776349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5458019758133,260.5458019758133,-12.6041980241867,244.72522537717677,276.36637857442724,124794.85487653212,124781.2142380515,13.640638480591987,0.0,nan,276.36637857442724,3.2163785744272673,270.0381479349882,-3.1118520650117603,263.70991729553833,-9.440082704461645,257.3816866561049,-15.768313343895102,251.05345601664413,-22.096543983355843,244.72522537717677,-28.424774622823207,1.0,1.0,26022.012520719443,26022.012520719443,275.59670088037177,2.446700880371793,275.59670088037177,275.59670088037177,77072.92294198499,77071.80997299214,1.1129689928493463,0.0,8546.071908451686,8546.071908451686,0.88546939294511,3943.892160817774,275.59670088037177,2.446700880371793,1.0,0.002,0.14028207525950098,0.004853317484745903,0.00021665897841715206,0.0017833410258619965,0.10832948920857603,0.10832948920857603,0.0,4.279148650004894e-12,1.0,1.0000996869373586,0.04924438577654655,0.09249558866185965,0.0,9.210488870527396e-06,11.832025259864126,0.0,1600053.661481345,266.5783647416753,5.3923862537885725e-05,1.0,1284625.1079815505,2597.6542319193263,,,,,,,,,,,,,,,,,,,2.0,15264.105516023252,1553.9335545031145,0.3715949215465356,6.173730061729009,2.9236908584850183
