time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3163.0,-30.18193023543193,5.002026663496286,35.0504811675972,24.5168229675852,4.974458211800382,-26.666291390992026,-40.16444004429502,1.458819358020749,-6.571593572475763,-6.571647390348825,40.10094034470473,41036.17029417465,25747.909246916854,25747.909246916854,66784.0795410915,77081.59933547342,77071.83813829758,25747.909246916854,102819.74738521443,102819.74738521443,102819.74738521443,130333.27417560531,125888.19369141929,4445.080484186029,0.0,90948.45062211795,54903.02154398035,40050.47675348622,27513.526790390883,67564.0035438771,20871.678492881067,1553.9293722229227,0.0,0.8782877548596407,2.72147821335103,0.001494314320929203,1.0,1.0,-6.522511746791793,333446.6959060125,1558890.0903311162,4.675080333591056,1558890.0903311162,4.675080333591056,0.7585969858350008,0.09249552928721079,3.9242669675651203,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9242669675651203,1.2849287124123727,1.2852194862060742,3.0540736849109367,6471.2156595298975,15264.101781207732,6453.070289702959,0.0003271691282985786,23175.908105596725,2363.2849245763564,19288.65893538593,1966.895824301462,0.8322719803470369,0.8322719803470369,35480.60078858308,35405.22815468563,1.0026617778061322,0.8,4282.132632637329,4273.035954225843,1.0026617778061322,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.423861397876,4632.441516551485,6.191747187181047,5.002026663496286,-3.7607790330767528,8.76280569657304,2.923699450046755,3.5,0.8353427000133585,0.6,0.00022628388150926372,0.9879210227319873,0.00022905057823701376,199.07344766510636,0.0,0.0,0.0,0.0014228721177525097,7.740082420609832e-05,0.0001488830573031654,0.0005842568638049169,0.09249551508142301,0.09249551508142301,0.09249551508142301,0.09250467331180141,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488562.78429757484,595.3826771611155,0.0,0.09249551508142301,0.09249552928721079,0.09249552928721079,0.37159464522747676,0.37159464522747676,0.5,9.855613935945513,0.04941897938152806,0.04941897938152806,1.5347723092418164e-11,5.381787303804231e-05,0.04913564355700828,1.5347723092418164e-11,27513.526790390883,20871.678492881067,0.7585969858350008,0.9884565158682596,0.6073673574942184,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663370544419317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5458859780284,260.5458859780284,-12.604114021971554,244.72534606979406,276.3664258862399,124794.60442052524,124780.56005266706,14.044367858190364,0.0,nan,276.3664258862399,3.2164258862399038,270.03820992296284,-3.111790077037142,263.7099939596759,-9.440006040324079,257.38177799639783,-15.768222003602148,251.0535620331001,-22.096437966899884,244.72534606979406,-28.42465393020592,1.0,1.0,26022.012520719443,26022.012520719443,275.5967459679,2.4467459679000285,275.5967459679,275.5967459679,77072.97587945945,77071.83813829758,1.1377411618741462,0.0,8546.071908451686,8546.071908451686,0.8854696357441274,3943.888302402946,275.5967459679,2.4467459679000285,1.0,0.002,0.14027288571759164,0.004853363633022764,0.00021664480421096968,0.0017833552039159643,0.10832240210548484,0.10832240210548484,0.0,8.12693402157949e-12,1.0,1.000099466867036,0.049135643541660556,0.09249552928721079,0.0,9.19014728467708e-06,11.80589263734247,0.0,1600053.7102356805,266.5784064275242,5.3817857690319215e-05,1.0,1284624.965372065,2597.6548088449917,,,,,,,,,,,,,,,,,,,2.0,15264.101781207732,1553.9293722229227,0.37159464522747676,6.173730061729009,2.923699450046755
3164.0,-30.1818137814634,5.002043965030742,35.05048038000247,24.516883422061824,4.974495645769763,-26.666182838737765,-40.16434099813921,1.4588646949078266,-6.571554428062541,-6.571608196355027,40.1009396440805,41036.196553360496,25747.922534768753,25747.922534768753,66784.11908812926,77081.62870482552,77071.87761347895,25747.922534768753,102819.80014824771,102819.80014824771,102819.80014824771,130333.26999047352,125888.06977186838,4445.200218605145,0.0,90948.4377492602,54903.005565703,40050.48020395245,27513.46984222581,67563.95004617826,20871.64040684295,1553.9256302667175,0.0,0.8782879701795174,2.721482191305559,0.001494314320929203,1.0,1.0,-6.5225234279020015,333447.21209134994,1558890.060058019,4.675073005651495,1558890.060058019,4.675073005651495,0.7585971717318828,0.09249547352034262,3.9242638346568923,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9242638346568923,1.2849285002754924,1.2852192740211883,3.0540717509305138,6471.211561657452,15264.098544618735,6453.071579926551,0.00032717007658467035,23175.923327594523,2363.2864767881515,19288.662791950588,1966.8962175616127,0.8322716001128831,0.8322716001128831,35480.57812805036,35405.22815468563,1.002660977338845,0.8,4282.129897751097,4273.035954225843,1.002660977338845,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.431201496983,4632.441516551485,6.191739453450577,5.002043965030742,-3.76074047491179,8.762784439942532,2.923708051164656,3.5,0.835345157475616,0.6,0.00022628388150926372,0.9879090307469126,0.00022905335862572374,199.07335224976262,0.0,0.0,0.0,0.0014228721177525097,7.740169297987254e-05,0.00014888218852939118,0.0005842529880704591,0.09249545923894871,0.09249545923894871,0.09249545923894871,0.09250460844596872,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488561.45737127436,595.3831088486199,0.0,0.09249545923894871,0.09249547352034262,0.09249547352034262,0.37159436902217585,0.37159436902217585,0.5,9.855888394999948,0.04933798155855129,0.04933798155855129,2.893330020015128e-11,5.3768292502809345e-05,0.049084768453042216,2.893330020015128e-11,27513.46984222581,20871.64040684295,0.7585971717318828,0.9884578838638651,0.607368227069514,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266336971913739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5459686969281,260.5459686969281,-12.60403130307185,244.72546527338528,276.366472120453,124794.11703690478,124780.28722743991,13.829809464846909,0.0,nan,276.366472120453,3.2164721204530338,270.0382707510447,-3.111729248955271,263.71006938163634,-9.439930618363633,257.38186801223503,-15.768131987764946,251.05366664281433,-22.096333357185642,244.72546527338528,-28.424534726614695,1.0,1.0,26022.012520719443,26022.012520719443,275.5967897809962,2.4467897809961983,275.5967897809962,275.5967897809962,77072.98970938766,77071.87761347895,1.112095908712945,0.0,8546.071908451686,8546.071908451686,0.8854698338747836,3943.885153830177,275.5967897809962,2.4467897809961983,1.0,0.002,0.14026370569501512,0.00485340925738987,0.00021663064354818183,0.0017833693621633671,0.10831532177409091,0.10831532177409091,0.0,5.711548855397153e-12,1.0,1.000099363922515,0.049084768424108915,0.09249547352034262,0.0,9.180629125573291e-06,11.793664144672965,0.0,1600053.7560889232,266.57844557193744,5.3768263569509145e-05,1.0,1284624.8316273752,2597.6553499083716,,,,,,,,,,,,,,,,,,,2.0,15264.098544618735,1553.9256302667175,0.37159436902217585,6.173730061729009,2.923708051164656
3165.0,-30.18169752744775,5.002061195782569,35.050479571684,24.516955157183133,4.974539567422603,-26.66607381796496,-40.16423811027778,1.4589158489774448,-6.5715132255373305,-6.571566879120568,40.10093746787617,41036.19385353519,25747.930912095995,25747.930912095995,66784.12476563119,77081.65319184477,77071.9029865671,25747.930912095995,102819.8338986631,102819.8338986631,102819.8338986631,130333.23884147432,125887.91935846739,4445.3194830069215,0.0,90948.41837556589,54902.959001905714,40050.510415177974,27513.404942811216,67563.91535798919,20871.59672242069,1553.9214599912193,0.0,0.878288202636913,2.7214863855789355,0.001494314320929203,1.0,1.0,-6.5225996266635775,333447.75623957306,1558889.9660271907,4.675065094476662,1558889.9660271907,4.675065094476662,0.7585973733823186,0.09249541453777546,3.9242594952658028,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9242594952658028,1.2849282609193822,1.2852190346109127,3.0540689426956384,6471.205611344731,15264.094813238724,6453.073920473214,0.00032717148736105143,23175.944018300874,2363.2885866530237,19288.669788001193,1966.8969309602355,0.8322711589555922,0.8322711589555922,35480.546740941216,35405.22815468563,1.0026598686116304,0.8,4282.126109659539,4273.035954225843,1.0026598686116304,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.4385381319335,4632.441516551485,6.191730544047565,5.002061195782569,-3.7607003285976552,8.762761524380224,2.9237166482333774,3.5,0.835347613780965,0.6,0.00022628388150926372,0.987897059508832,0.00022905613427148854,199.07325699833936,0.0,0.0,0.0,0.0014228721177525097,7.740259546034259e-05,0.00014888128604892114,0.0005842488004448628,0.09249540041322132,0.09249540041322132,0.09249540041322132,0.09250452723947139,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488560.1265619334,595.383541726541,0.0,0.09249540041322132,0.09249541453777546,0.09249541453777546,0.3715940943669174,0.3715940943669174,0.5,9.856162179398746,0.04924891324674263,0.04924891324674263,-2.461320036672987e-11,5.365358322251268e-05,0.04896725245697553,-2.461320036672987e-11,27513.404942811216,20871.59672242069,0.7585973733823186,0.9884584753825136,0.6073684989406525,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266336889905133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54605093744664,260.54605093744664,-12.60394906255334,244.72558328312437,276.36651859175043,124793.6823161396,124779.9324862459,13.74982989365599,0.0,nan,276.36651859175043,3.2165185917504573,270.0383315300336,-3.1116684699663892,263.71014446830793,-9.439855531692046,257.3819574065985,-15.768042593401503,251.05377034486526,-22.09622965513472,244.72558328312437,-28.424416716875612,1.0,1.0,26022.012520719443,26022.012520719443,275.59683406720734,2.4468340672073623,275.59683406720734,275.59683406720734,77073.02422697013,77071.9029865671,1.1212404030229663,0.0,8546.071908451686,8546.071908451686,0.8854701083055058,3943.8807927421317,275.59683406720734,2.4468340672073623,1.0,0.002,0.14025454765107073,0.004853455185211017,0.0002166165177730616,0.0017833834906828463,0.1083082588865308,0.1083082588865308,0.0,8.45590784892547e-12,1.0,1.0000991260926277,0.04896725248158873,0.09249541453777546,0.0,9.158646564770446e-06,11.765423509927228,0.0,1600053.8042638262,266.57848677446265,5.3653607835713046e-05,1.0,1284624.6906375864,2597.655920281927,,,,,,,,,,,,,,,,,,,2.0,15264.094813238724,1553.9214599912193,0.3715940943669174,6.173730061729009,2.9237166482333774
3166.0,-30.181581202176957,5.002078332295538,35.050478773888756,24.51701135085898,4.9745788837605645,-26.665965193586334,-40.16413529226554,1.4589628667781624,-6.571473409044131,-6.571526985450493,40.10093615652889,41036.22070841263,25747.942300418847,25747.942300418847,66784.16300883147,77081.68900771193,77071.93620083424,25747.942300418847,102819.87850125309,102819.87850125309,102819.87850125309,130333.22348564616,125887.78482118313,4445.438664463025,0.0,90948.41829350845,54902.9499611093,40050.52036933239,27513.344984393065,67563.86535372546,20871.556507198573,1553.9175589834267,0.0,0.8782884240777608,2.7214904349146916,0.001494314320929203,1.0,1.0,-6.5226388723305035,333448.2816416063,1558889.9093668067,4.675057558228229,1558889.9093668067,4.675057558228229,0.7585975648921626,0.09249535767564009,3.924257932876752,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924257932876752,1.2849280409174555,1.2852188145592007,3.0540682496700597,6471.20414290669,15264.09108173479,6453.073142253381,0.0003271717373438455,23175.953224572317,2363.289525431449,19288.667461850033,1966.8966937588305,0.8322707279802072,0.8322707279802072,35480.53544007388,35405.22815468563,1.0026594694166224,0.8,4282.124745764573,4273.035954225843,1.0026594694166224,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.445881144256,4632.441516551485,6.191722349247919,5.002078332295538,-3.7606612789547444,8.762739611250282,2.9237252527852298,3.5,0.8353500722243513,0.6,0.00022628388150926372,0.9878850810898836,0.00022905891164953738,199.0731616886253,0.0,0.0,0.0,0.0014228721177525097,7.740349733784969e-05,0.00014888038417141403,0.0005842450286344099,0.09249534352736064,0.09249534352736064,0.09249534352736064,0.09250445597483127,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488558.80202346115,595.383972606276,0.0,0.09249534352736064,0.09249535767564009,0.09249535767564009,0.3715938196205069,0.3715938196205069,0.5,9.856435531043811,0.049162344958972426,0.049162344958972426,3.7061909097246826e-11,5.357640634429117e-05,0.04888811311997188,3.7061909097246826e-11,27513.344984393065,20871.556507198573,0.7585975648921626,0.9884597729746232,0.6073693459302636,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663368082320408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54613237438065,260.54613237438065,-12.60386762561933,244.725700286513,276.36656446223407,124793.2921156996,124779.67663736662,13.615478332984718,0.0,nan,276.36656446223407,3.216564462234089,270.03839162708715,-3.1116083729128263,263.7102187919504,-9.439781208049567,257.382045956825,-15.767954043174996,251.05387312167406,-22.09612687832592,244.725700286513,-28.424299713486988,1.0,1.0,26022.012520719443,26022.012520719443,275.5968778473726,2.4468778473726047,275.5968778473726,275.5968778473726,77073.0454921846,77071.93620083424,1.1092913503525779,0.0,8546.071908451686,8546.071908451686,0.885470207113724,3943.8792225411357,275.5968778473726,2.4468778473726047,1.0,0.002,0.14024540440790728,0.004853500778322133,0.00021660241422114248,0.0017833975908247846,0.10830120711057124,0.10830120711057124,0.0,5.045927217728341e-12,1.0,1.0000989659389372,0.04888811308290997,0.09249535767564009,0.0,9.143841922338678e-06,11.746403855949488,0.0,1600053.8508660374,266.57852659095585,5.3576369282382075e-05,1.0,1284624.5545051116,2597.6564710054236,,,,,,,,,,,,,,,,,,,2.0,15264.09108173479,1553.9175589834267,0.3715938196205069,6.173730061729009,2.9237252527852298
3167.0,-30.18146508904761,5.002095393636657,35.05047796704609,24.517082701809727,4.974624568980242,-26.665856123257548,-40.16403617626054,1.459015594445611,-6.571432602763082,-6.571486079914989,40.10093429825223,41036.23730955807,25747.951272183895,25747.951272183895,66784.18858174197,77081.71369233889,77071.96504949564,25747.951272183895,102819.91632167954,102819.91632167954,102819.91632167954,130333.1981666062,125887.64064769886,4445.557518907341,0.0,90948.4014244738,54902.9250072015,40050.52935252478,27513.28184492666,67563.81119745145,20871.514063543436,1553.913482500003,0.0,0.8782886530901614,2.7214945872172276,0.001494314320929203,1.0,1.0,-6.522699567185441,333448.82036929356,1558889.8290740238,4.675049764301334,1558889.8290740238,4.675049764301334,0.7585977631160734,0.09249529948493872,3.9242540342972334,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9242540342972334,1.2849277941984674,1.285218567784381,3.0540658019971985,6471.19895658161,15264.087355533467,6453.0749536569,0.00032717295042727527,23175.97195023617,2363.2914349177518,19288.672876256373,1966.8972458746232,0.8322702891457295,0.8322702891457294,35480.507241376465,35405.22815468563,1.0026584733180637,0.8,4282.121342480534,4273.035954225843,1.0026584733180637,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.453224394733,4632.441516551485,6.191713573003224,5.002095393636657,-3.7606214813266203,8.762716874963278,2.9237338576262792,3.5,0.8353525307503655,0.6,0.00022628388150926372,0.9878731246721021,0.00022906168399345066,199.07306655281775,0.0,0.0,0.0,0.0014228721177525097,7.740436675206232e-05,0.00014887951475720142,0.0005842410364101622,0.09249528545812973,0.09249528545812973,0.09249528545812973,0.09250437856073107,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488557.47762560856,595.3844034129469,0.0,0.09249528545812973,0.09249529948493872,0.09249529948493872,0.37159354574643044,0.37159354574643044,0.5,9.856708305107016,0.04907240478297581,0.04907240478297581,-1.4210854715202004e-12,5.347715188008806e-05,0.04878651272952084,-1.4210854715202004e-12,27513.28184492666,20871.514063543436,0.7585977631160734,0.9884609437820037,0.6073700784822805,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663367270056438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5462137135474,260.5462137135474,-12.60378628645259,244.7258164877844,276.3666109392907,124792.90998914531,124779.31085802618,13.59913111910637,0.0,nan,276.3666109392907,3.2166109392907174,270.03845204899807,-3.11154795100191,263.71029315869407,-9.439706841305906,257.38213426841384,-15.767865731586141,251.05397537810347,-22.096024621896504,244.7258164877844,-28.424183512215563,1.0,1.0,26022.012520719443,26022.012520719443,275.5969221285714,2.4469221285714298,275.5969221285714,275.5969221285714,77073.08491647762,77071.96504949564,1.1198669819714269,0.0,8546.071908451686,8546.071908451686,0.8854704536666878,3943.8753044687196,275.5969221285714,2.4469221285714298,1.0,0.002,0.1402362801704715,0.0048535464917488875,0.00021658834047062663,0.0017834116678498153,0.10829417023531332,0.10829417023531332,0.0,8.320441991643834e-12,1.0,1.0000987603228393,0.04878651273094192,0.09249529948493872,0.0,9.124836223392185e-06,11.721987394716734,0.0,1600053.8985980644,266.5785673972369,5.347715330117353e-05,1.0,1284624.4149200795,2597.6570356963825,,,,,,,,,,,,,,,,,,,2.0,15264.087355533467,1553.913482500003,0.37159354574643044,6.173730061729009,2.9237338576262792
3168.0,-30.18134897313845,5.002112354473899,35.0504771802803,24.517144448496424,4.974663562800017,-26.665747719541848,-40.163933428097494,1.4590623009871186,-6.571393267706185,-6.571446680073775,40.1009332657128,41036.248884107416,25747.963412213758,25747.963412213758,66784.21229632117,77081.74533070016,77072.00093698487,25747.963412213758,102819.96434919862,102819.96434919862,102819.96434919862,130333.18786531458,125887.51154028269,4445.676325031884,0.0,90948.39219216861,54902.895713168204,40050.55164333378,27513.223516115962,67563.77515944975,20871.474990737246,1553.9096709241192,0.0,0.8782888707892587,2.7214985862807346,0.001494314320929203,1.0,1.0,-6.522726508886251,333449.33926825883,1558889.7844592286,4.675042355399922,1558889.7844592286,4.675042355399922,0.7585979512183191,0.09249524347218413,3.9242510771750108,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9242510771750108,1.2849275756531184,1.2852183491895763,3.054064020052138,6471.195180853854,15264.083628959752,6453.0757833160205,0.00032717379815732804,23175.987061877935,2363.292975876363,19288.675356163003,1966.897498754723,0.8322698534765256,0.8322698534765256,35480.485852301565,35405.22815468563,1.002657717764619,0.8,4282.11876104579,4273.035954225843,1.002657717764619,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.46057265789,4632.441516551485,6.1917055512099965,5.002112354473899,-3.7605828449434644,8.762695199417363,2.923742468351343,3.5,0.8353549909575265,0.6,0.00022628388150926372,0.9878611681241829,0.00022906445643464937,199.07297141482354,0.0,0.0,0.0,0.0014228721177525097,7.740526803594624e-05,0.00014887861347331747,0.0005842370592909882,0.09249522941344494,0.09249522941344494,0.09249522941344494,0.09250431051561411,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488556.1589609218,595.3848323944584,0.0,0.09249522941344494,0.09249524347218413,0.09249524347218413,0.37159327215987475,0.37159327215987475,0.5,9.856980718678285,0.048987728199335834,0.048987728199335834,1.3244516594568267e-11,5.341236760614265e-05,0.04872017118754002,1.3244516594568267e-11,27513.223516115962,20871.474990737246,0.7585979512183191,0.9884618220149951,0.6073705737617877,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266336646135565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5462943646561,260.5462943646561,-12.603705635343886,244.72593197242693,276.36665675686623,124792.48469482352,124779.00059974894,13.484095074561893,0.0,nan,276.36665675686623,3.216656756866257,270.0385117999819,-3.111488200018073,263.71036684309666,-9.439633156903312,257.38222188623166,-15.767778113768316,251.05407692933312,-22.095923070666856,244.72593197242693,-28.424068027573043,1.0,1.0,26022.012520719443,26022.012520719443,275.596965727709,2.4469657277090278,275.596965727709,275.596965727709,77073.10649062076,77072.00093698487,1.1055536358908284,0.0,8546.071908451686,8546.071908451686,0.885470640680224,3943.8723325608858,275.596965727709,2.4469657277090278,1.0,0.002,0.14022716834102053,0.004853591865476642,0.00021657428521129355,0.0017834257201322892,0.10828714260564677,0.10828714260564677,0.0,5.343582781119904e-12,1.0,1.0000986260724305,0.0487201711742955,0.09249524347218413,0.0,9.112425304680525e-06,11.706042800387653,0.0,1600053.944653172,266.5786067322938,5.341235436162606e-05,1.0,1284624.2804728327,2597.6575796026223,,,,,,,,,,,,,,,,,,,2.0,15264.083628959752,1553.9096709241192,0.37159327215987475,6.173730061729009,2.923742468351343
3169.0,-30.18123296908198,5.00212923897572,35.050476381763815,24.51721077030527,4.974706918898118,-26.665638980282967,-40.16383434701709,1.459112921402548,-6.5713526834279605,-6.57140599245133,40.10093135118472,41036.27282251591,25747.972503594516,25747.972503594516,66784.24532611042,77081.77358559938,77072.02853327912,25747.972503594516,102820.00103687364,102820.00103687364,102820.00103687364,130333.1614215638,125887.36666019159,4445.794761372211,0.0,90948.38057703103,54902.87977964561,40050.55644153935,27513.160384690153,67563.7168262295,20871.432537568988,1553.9056003575322,0.0,0.8782890988330325,2.721502716537379,0.001494314320929203,1.0,1.0,-6.5227915490865485,333449.8751277624,1558889.7017350292,4.675034594443125,1558889.7017350292,4.675034594443125,0.7585981488765285,0.09249518554096804,3.9242479026907326,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9242479026907326,1.2849273387943814,1.285218112277239,3.0540621124714855,6471.191138919355,15264.079906312163,6453.076800097052,0.00032717471496895964,23176.002850041812,2363.294585821031,19288.67839538955,1966.8978086695815,0.8322694176470017,0.8322694176470017,35480.4628910279,35405.22815468563,1.0026569066745286,0.8,4282.1159898633105,4273.035954225843,1.0026569066745286,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.467919305384,4632.441516551485,6.191696798732397,5.00212923897572,-3.7605432531364116,8.76267249211213,2.9237510771933053,3.5,0.8353574506266587,0.6,0.00022628388150926372,0.987849223249695,0.00022906722623606982,199.07287636856515,0.0,0.0,0.0,0.0014228721177525097,7.740613716219108e-05,0.00014887774434707264,0.0005842331760113269,0.09249517160820823,0.09249517160820823,0.09249517160820823,0.09250423260083732,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488554.83893692406,595.3852617744529,0.0,0.09249517160820823,0.09249518554096804,0.09249518554096804,0.37159299972576626,0.37159299972576626,0.5,9.85725252963355,0.04889837628246596,0.04889837628246596,5.5138116294983774e-12,5.330902337163934e-05,0.04861444336478371,5.5138116294983774e-12,27513.160384690153,20871.432537568988,0.7585981488765285,0.9884631643027597,0.6073714524625569,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663365657418766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54637483921033,260.54637483921033,-12.603625160789647,244.72604689107473,276.3667027873215,124792.1111292223,124778.65655167961,13.454577542683468,0.0,nan,276.3667027873215,3.2167027873215375,270.0385716080829,-3.111428391917059,263.71044042883693,-9.439559571163045,257.3823092496054,-15.767690750394593,251.05417807034064,-22.095821929659337,244.72604689107473,-28.423953108925247,1.0,1.0,26022.012520719443,26022.012520719443,275.59700964445176,2.447009644451782,275.59700964445176,275.59700964445176,77073.13986015822,77072.02853327912,1.111326879094122,0.0,8546.071908451686,8546.071908451686,0.8854708414400871,3943.869142204186,275.59700964445176,2.447009644451782,1.0,0.002,0.14021807628800442,0.004853637403799738,0.00021656026106647708,0.001783439747214182,0.10828013053323854,0.10828013053323854,0.0,8.28065914448839e-12,1.0,1.0000984121013703,0.0486144433592699,0.09249518554096804,0.0,9.092647652374486e-06,11.680634685586847,0.0,1600053.992118817,266.578647316572,5.330901785782771e-05,1.0,1284624.1416312358,2597.6581412863748,,,,,,,,,,,,,,,,,,,2.0,15264.079906312163,1553.9056003575322,0.37159299972576626,6.173730061729009,2.9237510771933053
3170.0,-30.18111705243744,5.002146032170953,35.050475592953674,24.517277615983062,4.974747882389633,-26.665530558959826,-40.163731563929446,1.4591613805778152,-6.57131301008701,-6.5713662418932515,40.100930035224906,41036.2750343585,25747.983514026444,25747.983514026444,66784.25854838494,77081.80141488591,77072.06173463305,25747.983514026444,102820.0452486595,102820.0452486595,102820.0452486595,130333.14589737047,125887.23281710845,4445.9130802620175,0.0,90948.36549725753,54902.839083857405,40050.58490377792,27513.100648710977,67563.6855524889,20871.39247064168,1553.901713916767,0.0,0.8782893195130494,2.7215067513589504,0.001494314320929203,1.0,1.0,-6.522830740441009,333450.39864633314,1558889.6448747746,4.675027084097676,1558889.6448747746,4.675027084097676,0.7585983396465905,0.0924951290903736,3.9242441264092087,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9242441264092087,1.284927112048417,1.285217885479963,3.0540597125024633,6471.1860536729855,15264.076185294323,6453.078543623745,0.00032717590204719163,23176.021309478976,2363.296468159767,19288.68360690751,1966.8983400965174,0.8322689796206932,0.8322689796206932,35480.43557690653,35405.22815468563,1.0026559418234677,0.8,4282.112693338228,4273.035954225843,1.0026559418234677,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.475270416128,4632.441516551485,6.191688501119764,5.002146032170953,-3.760504390163206,8.762650422334158,2.9237596912754777,3.5,0.8353599117929936,0.6,0.00022628388150926372,0.9878372875315751,0.0002290699939812009,199.07278139401708,0.0,0.0,0.0,0.0014228721177525097,7.740703877149266e-05,0.00014887684273777105,0.0005842290756720455,0.09249511516511799,0.09249511516511799,0.09249511516511799,0.09250416162691212,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488553.5239085563,595.3856895580908,0.0,0.09249511516511799,0.0924951290903736,0.0924951290903736,0.37159272746986954,0.37159272746986954,0.5,9.85752390518295,0.048811444821978967,0.048811444821978967,-2.97859514830634e-11,5.323180624827728e-05,0.04853550145224972,-2.97859514830634e-11,27513.100648710977,20871.39247064168,0.7585983396465905,0.9884638175414745,0.607371766338564,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663364857100219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5464549438615,260.5464549438615,-12.6035450561385,244.72616130978375,276.3667485779219,124791.69408185345,124778.30134925547,13.392732597960311,0.0,nan,276.3667485779219,3.216748577921919,270.03863112429406,-3.111368875705921,263.7105136706777,-9.439486329322278,257.38239621706464,-15.767603782935339,251.05427876342685,-22.095721236573127,244.72616130978375,-28.42383869021623,1.0,1.0,26022.012520719443,26022.012520719443,275.597053279994,2.447053279994009,275.597053279994,275.597053279994,77073.16753427204,77072.06173463305,1.1057996389863547,0.0,8546.071908451686,8546.071908451686,0.8854710802586113,3943.8653470412546,275.597053279994,2.447053279994009,1.0,0.002,0.1402089990003222,0.004853682699575314,0.00021654625930673849,0.001783453747444794,0.10827312965336924,0.10827312965336924,0.0,6.751532492799139e-12,1.0,1.000098252346661,0.04853550148203567,0.0924951290903736,0.0,9.077880020808735e-06,11.661662598203582,0.0,1600054.0385530733,266.57868698991297,5.323183603422876e-05,1.0,1284624.005987321,2597.6586900340635,,,,,,,,,,,,,,,,,,,2.0,15264.076185294323,1553.901713916767,0.37159272746986954,6.173730061729009,2.9237596912754777
3171.0,-30.18100114653063,5.002162741284127,35.05047480162681,24.517344391811662,4.974788832171399,-26.665422148655576,-40.16363255269823,1.4592098258260213,-6.571273011969993,-6.571326151230787,40.10092838434049,41036.292455426126,25747.99358476103,25747.99358476103,66784.28604018716,77081.82922564763,77072.09140102568,25747.99358476103,102820.08498578671,102820.08498578671,102820.08498578671,130333.12424264311,125887.09311264716,4446.031129995962,0.0,90948.35038924834,54902.81358561728,40050.59644847896,27513.0392568564,67563.63570533536,20871.351230629214,1553.8977408747364,0.0,0.8782895433136171,2.721510820910019,0.001494314320929203,1.0,1.0,-6.522885299068719,333450.9266457989,1558889.573542966,4.675019467553806,1558889.573542966,4.675019467553806,0.7585985334363945,0.09249507205890728,3.9242403471208123,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9242403471208123,1.284926885367699,1.2852176587479482,3.054057310037402,6471.180963137809,15264.072466392132,6453.080291833609,0.00032717709056617815,23176.039779514656,2363.2983515792507,19288.688832423788,1966.8988729508842,0.8322685418184816,0.8322685418184816,35480.40824103097,35405.22815468563,1.0026549762041421,0.8,4282.109394187645,4273.035954225843,1.0026549762041421,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.482622027407,4632.441516551485,6.191679976819999,5.002162741284127,-3.7604652898134394,8.762628031097567,2.9237683059543325,3.5,0.8353623731298093,0.6,0.00022628388150926372,0.9878253530746355,0.00022907276150075363,199.07268642835749,0.0,0.0,0.0,0.0014228721177525097,7.740790730339546e-05,0.00014887597420586827,0.0005842251046955856,0.09249505819117915,0.09249505819117915,0.09249505819117915,0.09250408700596997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488552.2098315191,595.3861170153239,0.0,0.09249505819117915,0.09249507205890728,0.09249507205890728,0.3715924560568784,0.3715924560568784,0.5,9.857794747675708,0.04872284702628349,0.04872284702628349,1.2391865311656147e-11,5.313926078542863e-05,0.0484408521620594,1.2391865311656147e-11,27513.0392568564,20871.351230629214,0.7585985334363945,0.9884649537134567,0.6073724722926,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266336406110963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5465347436386,260.5465347436386,-12.603465256361403,244.7262753174756,276.36679416978734,124791.28236531279,124777.9406047016,13.341760611150942,0.0,nan,276.36679416978734,3.216794169787363,270.0386903993205,-3.1113096006794763,263.71058662887197,-9.439413371128012,257.38248285842377,-15.767517141576207,251.05437908795207,-22.095620912047906,244.7262753174756,-28.42372468252438,1.0,1.0,26022.012520719443,26022.012520719443,275.5970968420048,2.4470968420048393,275.5970968420048,275.5970968420048,77073.19517858535,77072.09140102568,1.1037775596632855,0.0,8546.071908451686,8546.071908451686,0.8854713192672568,3943.8615488564164,275.5970968420048,2.4470968420048393,1.0,0.002,0.14019993941369643,0.004853727983782939,0.00021653228503452416,0.0017834677207577915,0.10826614251726208,0.10826614251726208,0.0,5.792315412034288e-12,1.0,1.0000980607986223,0.048440852149667535,0.09249507205890728,0.0,9.06017450881244e-06,11.638916432979702,0.0,1600054.0853463376,266.57872698803,5.313924839356332e-05,1.0,1284623.8691825452,2597.6592434782046,,,,,,,,,,,,,,,,,,,2.0,15264.072466392132,1553.8977408747364,0.3715924560568784,6.173730061729009,2.9237683059543325
3172.0,-30.180885324854213,5.002179366381631,35.05047400832014,24.5174057194032,4.9748296728520005,-26.665313825075106,-40.16352976961059,1.4592581646494858,-6.571233096468859,-6.571286143843528,40.10092674440923,41036.307723974845,25748.00367246123,25748.00367246123,66784.31139643607,77081.86097356101,77072.1211046622,25748.00367246123,102820.12477712343,102820.12477712343,102820.12477712343,130333.10277805726,125886.95382795368,4446.148950103589,0.0,90948.34373761814,54902.79045480741,40050.61475867859,27512.978000933832,67563.59275961242,20871.310082827415,1553.8937763842673,0.0,0.878289766619983,2.72151488199992,0.001494314320929203,1.0,1.0,-6.522939164572563,333451.45354841265,1558889.5026844745,4.675011867831444,1558889.5026844745,4.675011867831444,0.7585987268306256,0.09249501513194726,3.9242378497527417,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9242378497527417,1.2849266591850337,1.2852174325140988,3.0540559040480133,6471.1779840150075,15264.068751138717,6453.080572616273,0.0003271777323689103,23176.05283363459,2363.299682729025,19288.68967170196,1966.89895853344,0.8322681092489125,0.8322681092489125,35480.390177378096,35405.22815468563,1.0026543381192388,0.8,4282.10721409611,4273.035954225843,1.0026543381192388,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.489975869209,4632.441516551485,6.191671453309051,5.002179366381631,-3.7604262715211774,8.762605637902809,2.9237769232570914,3.5,0.8353648352163118,0.6,0.00022628388150926372,0.9878134274459853,0.00022907552703988442,199.07259153180118,0.0,0.0,0.0,0.0014228721177525097,7.740880893175913e-05,0.00014887507257750458,0.0005842211946933299,0.09249500132233862,0.09249500132233862,0.09249500132233862,0.09250401255370386,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488550.8983438954,595.3865436301991,0.0,0.09249500132233862,0.09249501513194726,0.09249501513194726,0.371592185091113,0.371592185091113,0.5,9.858065064345325,0.04863322429167738,0.04863322429167738,-2.8990143619012088e-12,5.304737464939535e-05,0.04834697927094567,-2.8990143619012088e-12,27512.978000933832,20871.310082827415,0.7585987268306256,0.9884659573100413,0.6073730843470653,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266336326910456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5466142763962,260.5466142763962,-12.603385723603765,244.72638897333482,276.36683957943654,124790.91448856042,124777.61737071573,13.29711784470649,0.0,nan,276.36683957943654,3.2168395794365665,270.038749458224,-3.1112505417759735,263.71065933700686,-9.439340662993118,257.38256921580347,-15.767430784196506,251.05447909457143,-22.095520905428543,244.72638897333482,-28.423611026665156,1.0,1.0,26022.012520719443,26022.012520719443,275.59714032509845,2.4471403250984736,275.59714032509845,275.59714032509845,77073.22219288393,77072.1211046622,1.1010882217233302,0.0,8546.071908451686,8546.071908451686,0.8854714772050529,3943.8590390015056,275.59714032509845,2.4471403250984736,1.0,0.002,0.1401908973863316,0.004853773184003862,0.0002165183378424004,0.0017834816687073685,0.10825916892120019,0.10825916892120019,0.0,6.549768973712622e-12,1.0,1.000097870821932,0.04834697927384468,0.09249501513194726,0.0,9.042614236685514e-06,11.616356853754409,0.0,1600054.1320436778,266.5787669035311,5.304737754840971e-05,1.0,1284623.732662102,2597.659795772239,,,,,,,,,,,,,,,,,,,2.0,15264.068751138717,1553.8937763842673,0.371592185091113,6.173730061729009,2.9237769232570914
3173.0,-30.18076960360401,5.002195909829756,35.050473213989335,24.517472145985835,4.97487253304892,-26.665205389943406,-40.16343075837938,1.459308310930889,-6.571193123264322,-6.571246080811012,40.10092512790682,41036.32938580561,25748.013472462346,25748.013472462346,66784.34285826796,77081.88898071682,77072.15143810045,25748.013472462346,102820.1649105628,102820.1649105628,102820.1649105628,130333.0817765078,125886.81523293923,4446.26654356857,0.0,90948.33133613746,54902.771707867665,40050.62180918866,27512.916865944997,67563.53867513366,20871.269024083736,1553.8898166054585,0.0,0.8782899901389163,2.7215189487177316,0.001494314320929203,1.0,1.0,-6.522990861541757,333451.9811849449,1558889.4328375983,4.67500426087731,1558889.4328375983,4.67500426087731,0.7585989201282335,0.09249495826634195,3.924234547086846,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924234547086846,1.2849264245451586,1.2852171978211258,3.054053891432699,6471.173719524663,15264.065038061417,6453.081748831157,0.00032717870714734845,23176.06917854921,2363.3013494464685,19288.69318748696,1966.8993170437366,0.8322676739910562,0.8322676739910562,35480.36628894136,35405.22815468563,1.002653494278367,0.8,4282.104331014871,4273.035954225843,1.002653494278367,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.497331839028,4632.441516551485,6.1916628574763815,5.002195909829756,-3.760387229596457,8.762583139426212,2.9237855430636452,3.5,0.8353672980181843,0.6,0.00022628388150926372,0.9878015123128514,0.00022907829021180548,199.07249671761775,0.0,0.0,0.0,0.0014228721177525097,7.740967748202497e-05,0.00014887420402723875,0.0005842172946137459,0.09249494451564644,0.09249494451564644,0.09249494451564644,0.09250393859485122,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488549.5894526595,595.3869694010612,0.0,0.09249494451564644,0.09249495826634195,0.09249495826634195,0.37159191459649954,0.37159191459649954,0.5,9.858334866258238,0.04854315405134457,0.04854315405134457,1.318767317570746e-11,5.295754669987218e-05,0.048255219269265126,1.318767317570746e-11,27512.916865944997,20871.269024083736,0.7585989201282335,0.9884672142379588,0.607373891162228,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663362481081857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5466937651494,260.5466937651494,-12.60330623485055,244.72650234234806,276.3668851879319,124790.54717237965,124777.2574120153,13.289760364356646,0.0,nan,276.3668851879319,3.2168851879319504,270.0388086188203,-3.111191381179651,263.7107320497119,-9.43926795028807,257.3826554806037,-15.76734451939626,251.0545789114808,-22.095421088519174,244.72650234234806,-28.42349765765192,1.0,1.0,26022.012520719443,26022.012520719443,275.5971839375322,2.447183937532202,275.5971839375322,275.5971839375322,77073.25517858587,77072.15143810045,1.1037404854141641,0.0,8546.071908451686,8546.071908451686,0.8854716860712247,3943.85571982228,275.5971839375322,2.447183937532202,1.0,0.002,0.14018187252182585,0.0048538183201445265,0.0002165044171799961,0.0017834955893638645,0.10825220858999805,0.10825220858999805,0.0,6.543860505553445e-12,1.0,1.0000976851217165,0.04825521925607745,0.09249495826634195,0.0,9.025449164868117e-06,11.594304961251584,0.0,1600054.178811587,266.57880687673565,5.2957533512199007e-05,1.0,1284623.5959516375,2597.660348835163,,,,,,,,,,,,,,,,,,,2.0,15264.065038061417,1553.8898166054585,0.37159191459649954,6.173730061729009,2.9237855430636452
3174.0,-30.18065395988455,5.002212363245194,35.050472428268215,24.517539026588224,4.974913102636362,-26.665097253636507,-40.16332801021633,1.4593563881494664,-6.571153682964848,-6.571206562387161,40.10092378818981,41036.32961827358,25748.024305664818,25748.024305664818,66784.3539239384,77081.91657952561,77072.18412549123,25748.024305664818,102820.20843115605,102820.20843115605,102820.20843115605,130333.0657880255,125886.68180819375,4446.3839798317495,0.0,90948.31561711668,54902.72862336802,40050.652215276285,27512.857356869463,67563.50957214575,20871.229102807087,1553.8859471317905,0.0,0.8782902096485842,2.72152296001618,0.001494314320929203,1.0,1.0,-6.523031090134566,333452.50164915295,1558889.3749512162,4.674996790371736,1558889.3749512162,4.674996790371736,0.7585991099392633,0.09249490219129344,3.9242306683981014,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9242306683981014,1.2849261995867327,1.2852169728117926,3.0540514075129304,6471.1684563967365,15264.061326832967,6453.08362079587,0.00032717994062757657,23176.088080021662,2363.3032768602593,19288.69878291476,1966.8998876185813,0.8322672366585487,0.8322672366585487,35480.338234081886,35405.22815468563,1.0026525032619595,0.8,4282.100945090546,4273.035954225843,1.0026525032619595,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.504690426531,4632.441516551485,6.191654506231634,5.002212363245194,-3.7603486202323846,8.762560983477579,2.9237941659477986,3.5,0.835369761699371,0.6,0.00022628388150926372,0.9877896053174756,0.00022908105156313734,199.07240196704802,0.0,0.0,0.0,0.0014228721177525097,7.741057882307934e-05,0.00014887330268618438,0.0005842131801068382,0.09249488847120556,0.09249488847120556,0.09249488847120556,0.09250386770521343,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488548.28403810126,595.3873940539605,0.0,0.09249488847120556,0.09249490219129344,0.09249490219129344,0.3715916446124013,0.3715916446124013,0.5,9.858604224990195,0.048455345168349595,0.048455345168349595,-7.958078640513122e-13,5.2879422298701684e-05,0.048175472252580676,-7.958078640513122e-13,27512.857356869463,20871.229102807087,0.7585991099392633,0.9884678038020605,0.6073741562293196,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663361696929365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5467730026118,260.5467730026118,-12.603226997388163,244.72661544245102,276.36693056274726,124790.13635692353,124776.888609969,13.24774695451953,0.0,nan,276.36693056274726,3.2169305627472795,270.0388675387026,-3.111132461297359,263.710804514652,-9.439195485347966,257.38274149059083,-15.767258509409146,251.054678466527,-22.09532153347297,244.72661544245102,-28.423384557548957,1.0,1.0,26022.012520719443,26022.012520719443,275.5972272807999,2.44722728079995,275.5972272807999,275.5972272807999,77073.28254717738,77072.18412549123,1.0984216861543246,0.0,8546.071908451686,8546.071908451686,0.8854719313660174,3943.851821740092,275.5972272807999,2.44722728079995,1.0,0.002,0.14017286257440026,0.0048538632961603045,0.0002164905193117753,0.0017835094873588802,0.10824525965588766,0.10824525965588766,0.0,6.670655347540411e-12,1.0,1.000097523736454,0.04817547225337648,0.09249490219129344,0.0,9.0105310032192e-06,11.575139523701235,0.0,1600054.2249710248,266.57884631703513,5.287942309450955e-05,1.0,1284623.4610996593,2597.6608943797546,,,,,,,,,,,,,,,,,,,2.0,15264.061326832967,1553.8859471317905,0.3715916446124013,6.173730061729009,2.9237941659477986
3175.0,-30.180538317319467,5.002228733785837,35.050471639572784,24.51760038910436,4.974953668486605,-26.66498911873991,-40.16322906883431,1.4594044615309796,-6.571113931320724,-6.571166718059429,40.10092213027725,41036.358822076,25748.034232110815,25748.034232110815,66784.39305418682,77081.9481734087,77072.21345587356,25748.034232110815,102820.24768798437,102820.24768798437,102820.24768798437,130333.04395728344,125886.5428089993,4446.501148284147,0.0,90948.30852243475,54902.71913806446,40050.65487152254,27512.796269299066,67563.4511408216,20871.188063438778,1553.8819950492075,0.0,0.8782904321381945,2.7215270045947952,0.001494314320929203,1.0,1.0,-6.523085904157824,333453.0264074501,1558889.3033153953,4.674989218453128,1558889.3033153953,4.674989218453128,0.7585993026353517,0.09249484556102947,3.924228099679375,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924228099679375,1.2849259746463393,1.2852167478204963,3.0540499430400825,6471.165353354504,15264.057617908695,6453.083990836906,0.0003271806147411666,23176.10144269279,2363.3046394734993,19288.699888992178,1966.900000407089,0.8322668045221957,0.8322668045221957,35480.3196543351,35405.22815468563,1.0026518469467531,0.8,4282.098702711943,4273.035954225843,1.0026518469467531,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.512049357416,4632.441516551485,6.1916459364568786,5.002228733785837,-3.7603097840511652,8.762538517837003,2.9238027892445055,3.5,0.8353722254984302,0.6,0.00022628388150926372,0.9877776985957641,0.0002290838129175739,199.07230721751432,0.0,0.0,0.0,0.0014228721177525097,7.741144677895533e-05,0.0001488724347303084,0.0005842093916363599,0.09249483191570294,0.09249483191570294,0.09249483191570294,0.09250379334211417,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488546.97965633747,595.387818354781,0.0,0.09249483191570294,0.09249484556102947,0.09249484556102947,0.3715913754209005,0.3715913754209005,0.5,9.85887305054919,0.04836604875862349,0.04836604875862349,7.901235221652314e-11,5.2786738706345204e-05,0.048080813901606234,7.901235221652314e-11,27512.796269299066,20871.188063438778,0.7585993026353517,0.9884692378278456,0.6073751137511383,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266336091704445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54685203402545,260.54685203402545,-12.603147965974529,244.7267283223048,276.36697574572486,124789.77096970986,124776.55767162477,13.21329808505103,0.0,nan,276.36697574572486,3.2169757457248807,270.03892626105,-3.111073738949983,263.71087677637416,-9.439123223625813,257.3828272916942,-15.767172708305793,251.05477780700465,-22.095222192995323,244.7267283223048,-28.42327167769517,1.0,1.0,26022.012520719443,26022.012520719443,275.5972705571585,2.447270557158504,275.5972705571585,275.5972705571585,77073.3093965149,77072.21345587356,1.0959406413458055,0.0,8546.071908451686,8546.071908451686,0.8854720938160829,3943.8492401777717,275.5972705571585,2.447270557158504,1.0,0.002,0.14016387033328606,0.00485390825973883,0.00021647664893288584,0.0017835233590601477,0.10823832446644292,0.10823832446644292,0.0,7.993033318554055e-12,1.0,1.0000973321689928,0.04808081382259388,0.09249484556102947,0.0,8.99282385173904e-06,11.552391278776323,0.0,1600054.271474787,266.57888606867925,5.278665969399299e-05,1.0,1284623.32513522,2597.661444424973,,,,,,,,,,,,,,,,,,,2.0,15264.057617908695,1553.8819950492075,0.3715913754209005,6.173730061729009,2.9238027892445055
