time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3176.0,-30.180422843521665,5.002245023652446,35.05047084949721,24.51766685061159,4.974996245437803,-26.66488093463179,-40.16312632067127,1.4594543281713301,-6.571074140980102,-6.571126837634818,40.10092051274168,41036.36359895686,25748.04391592365,25748.04391592365,66784.4075148805,77081.97598781544,77072.24358197459,25748.04391592365,102820.28749789824,102820.28749789824,102820.28749789824,130333.02287894816,125886.40478714356,4446.618091804605,0.0,90948.29565044647,54902.68322854808,40050.68046877599,27512.73538104991,67563.41584982589,20871.14716860894,1553.8780518317697,0.0,0.8782906546686031,2.7215310527859824,0.001494314320929203,1.0,1.0,-6.523137802292013,333453.55163940357,1558889.2334237874,4.6749816451484945,1558889.2334237874,4.6749816451484945,0.758599495089989,0.09249478902471711,3.9242247223891735,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9242247223891735,1.2849257413151833,1.2852165144365384,3.054047869235261,6471.160959210936,15264.053912816085,6453.085261084813,0.0003271816233715257,23176.118108515126,2363.306338914423,19288.703685848177,1966.9003875786511,0.832266369869824,0.832266369869824,35480.295226122835,35405.22815468563,1.0026509840391513,0.8,4282.0957544855155,4273.035954225843,1.0026509840391513,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.519410346324,4632.441516551485,6.191637305302211,5.002245023652446,-3.7602709388461277,8.762515962498574,2.9238114149630086,3.5,0.835374689989431,0.6,0.00022628388150926372,0.9877658094050458,0.0002290865702727246,199.07221260634685,0.0,0.0,0.0,0.0014228721177525097,7.741234813905674e-05,0.000148871533370207,0.0005842053517113511,0.09249477544695396,0.09249477544695396,0.09249477544695396,0.09250371963310275,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488545.6779531887,595.3882417856754,0.0,0.09249477544695396,0.09249478902471711,0.09249478902471711,0.3715911066569512,0.3715911066569512,0.5,9.859141361296818,0.04827624283319665,0.04827624283319665,-2.3078428057488054e-11,5.2696654734063486e-05,0.04798903534282317,-2.3078428057488054e-11,27512.73538104991,20871.14716860894,0.758599495089989,0.9884699681751304,0.6073755017089268,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663360141087823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5469310643417,260.5469310643417,-12.603068935658257,244.7268410110866,276.3670211175746,124789.40474182078,124776.19162733738,13.2131144834383,0.0,nan,276.3670211175746,3.2170211175746317,270.03898509629425,-3.1110149037057226,263.7109490749909,-9.439050925009099,257.3829130537028,-15.767086946297184,251.05487703240104,-22.09512296759894,244.7268410110866,-28.42315898891337,1.0,1.0,26022.012520719443,26022.012520719443,275.5973139627232,2.4473139627232285,275.5973139627232,275.5973139627232,77073.3421713559,77072.24358197459,1.0985893813049188,0.0,8546.071908451686,8546.071908451686,0.885472307401533,3943.8458460011193,275.5973139627232,2.4473139627232285,1.0,0.002,0.14015489525961353,0.004853953157424797,0.0002164628050820277,0.001783537204117052,0.10823140254101385,0.10823140254101385,0.0,9.199079865906956e-12,1.0,1.0000971464307213,0.0479890353659016,0.09249478902471711,0.0,8.97565537990016e-06,11.530335037924935,0.0,1600054.3180278963,266.5789258590199,5.2696677812491544e-05,1.0,1284623.1890481953,2597.661994966285,,,,,,,,,,,,,,,,,,,2.0,15264.053912816085,1553.8780518317697,0.3715911066569512,6.173730061729009,2.9238114149630086
3177.0,-30.180282801894048,5.002261230045625,35.05047007013005,24.51773827141153,4.975038726412976,-26.664750649330536,-40.16300520217044,1.4595065653335049,-6.571034567765935,-6.571087191110755,40.100919241671434,41036.38430841324,25748.05395534513,25748.05395534513,66784.43826375838,77082.01098109808,77072.27792691562,25748.05395534513,102820.33188226074,102820.33188226074,102820.33188226074,130333.00814025106,125886.27325102755,4446.734889223499,0.0,90948.27793531722,54902.651229042945,40050.69634030475,27512.676257990315,67563.37259829507,20871.107528845103,1553.874198519915,0.0,0.878290874611064,2.7215350770375513,0.001494314320929203,1.0,1.0,-6.523172920625484,333454.07379301725,1558889.178502763,4.674974159921051,1558889.178502763,4.674974159921051,0.758599684492113,0.0924947332522823,3.924220696030276,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924220696030276,1.2849254968922017,1.285216269958245,3.054045316651925,6471.155550593149,15264.050208197257,6453.087237427218,0.0003271828947557002,23176.137373547845,2363.3083034010438,19288.709593267882,1966.900989967816,0.8322659329454575,0.8322659329454575,35480.26610313888,35405.22815468563,1.0026499552925845,0.8,4282.092239649883,4273.035954225843,1.0026499552925845,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.526773841926,4632.441516551485,6.191628755959012,5.002261230045625,-3.7602322894335156,8.76249351947914,2.9238200436290787,3.5,0.8353771553225939,0.6,0.00022628388150926372,0.987751390915867,0.00022908991431482353,199.07209786613566,0.0,0.0,0.0,0.0014228721177525097,7.741341066573602e-05,0.0001488704708435277,0.0005842005827119431,0.09249471969090794,0.09249471969090794,0.09249471969090794,0.09250365018924639,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488544.3799372438,595.3886640335434,0.0,0.09249471969090794,0.0924947332522823,0.0924947332522823,0.37159083838909696,0.37159083838909696,0.5,9.859409255093404,0.04818952968315671,0.04818952968315671,-8.810729923425242e-12,5.262334479994024e-05,0.047914270485250654,-8.810729923425242e-12,27512.676257990315,20871.107528845103,0.758599684492113,0.9884710560680869,0.6073761970468711,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266335936895517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54701231847264,260.54701231847264,-12.602987681527338,244.72695778619507,276.36706685073545,124789.11632422471,124775.53140919431,13.584915030429963,0.0,nan,276.36706685073545,3.2170668507354776,270.0390450378346,-3.1109549621653514,263.71102322492766,-9.43897677507232,257.38300141202717,-15.766998587972807,251.054979599116,-22.095020400883982,244.72695778619507,-28.423042213804905,1.0,1.0,26022.012520719443,26022.012520719443,275.5973576280458,2.447357628045836,275.5973576280458,275.5973576280458,77073.38218254026,77072.27792691562,1.104255624639336,0.0,8546.071908451686,8546.071908451686,0.885472562035127,3943.8417995104273,275.5973576280458,2.447357628045836,1.0,0.002,0.14014593416590854,0.004853997941061692,0.00021644898271634994,0.0017835510227710734,0.10822449135817497,0.10822449135817497,0.0,5.487423449662687e-12,1.0,1.0000969951293943,0.047914270494061384,0.0924947332522823,0.0,8.96166911962323e-06,11.51236675122726,0.0,1600054.3643500344,266.57896543223404,5.2623353610670165e-05,1.0,1284623.0537589036,2597.6625422805323,,,,,,,,,,,,,,,,,,,2.0,15264.050208197257,1553.874198519915,0.37159083838909696,6.173730061729009,2.9238200436290787
3178.0,-30.180142910255753,5.002277352100997,35.0504693010598,24.517802951764338,4.975079250707761,-26.66462069442827,-40.1628841535188,1.4595570263615467,-6.5709951122323105,-6.571047661942158,40.10091798005298,41036.41532426646,25748.064082112316,25748.064082112316,66784.47940637878,77082.0473988482,77072.31215383543,25748.064082112316,102820.37623594774,102820.37623594774,102820.37623594774,130332.99343615281,125886.14192694768,4446.851509205135,0.0,90948.264549071,54902.632440889,40050.70234242444,27512.61720020508,67563.31954262953,20871.067930344914,1553.8703508092358,0.0,0.8782910938801356,2.7215390893826203,0.001494314320929203,1.0,1.0,-6.523208402590569,333454.5944009396,1558889.1239905178,4.6749666976132245,1558889.1239905178,4.6749666976132245,0.7585998735950624,0.0924946776895662,3.924217693150524,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924217693150524,1.2849252607800203,1.2852160337926324,3.0540435408424518,6471.151787865967,15264.04699960308,6453.088307804379,0.0003271837571928425,23176.151697143483,2363.309764001314,19288.712792696846,1966.9013162187748,0.8322655566270835,0.8322655566270835,35480.24438305959,35405.22815468563,1.0026491880479562,0.8,4282.0896182664155,4273.035954225843,1.0026491880479562,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.534139008811,4632.441516551485,6.191620225161691,5.002277352100997,-3.76019374831648,8.762471100417477,2.923828674263775,3.5,0.8353796212182214,0.6,0.00022628388150926372,0.9877369880960379,0.00022909325482024177,199.0719832489472,0.0,0.0,0.0,0.0014228721177525097,7.741447259312634e-05,0.00014886940891613737,0.0005841959684375667,0.09249466417613536,0.09249466417613536,0.09249466417613536,0.09250358060249121,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488543.08399381104,595.389085607168,0.0,0.09249466417613536,0.0924946776895662,0.0924946776895662,0.371590571004808,0.371590571004808,0.5,9.859676728745763,0.048105199329484094,0.048105199329484094,-5.0249582272954285e-11,5.254970983514795e-05,0.0478392593515764,-5.0249582272954285e-11,27512.61720020508,20871.067930344914,0.7585998735950624,0.988472441237004,0.607377133066623,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663358600779178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5470952005718,260.5470952005718,-12.602904799428188,244.7270778609662,276.36711254015825,124788.80422927727,124774.94713326205,13.85709601521117,0.0,nan,276.36711254015825,3.2171125401582685,270.0391056043327,-3.1108943956672874,263.71109866849656,-9.438901331503416,257.38309173266003,-15.766908267339943,251.0550847968169,-22.094915203183064,244.7270778609662,-28.422922139033773,1.0,1.0,26022.012520719443,26022.012520719443,275.5974011622029,2.4474011622029366,275.5974011622029,275.5974011622029,77073.41358052092,77072.31215383543,1.1014266854908783,0.0,8546.071908451686,8546.071908451686,0.8854727519421792,3943.8387816162767,275.5974011622029,2.4474011622029366,1.0,0.002,0.14013698710415506,0.004854042657193407,0.00021643518196791696,0.0017835648243854823,0.10821759098395847,0.10821759098395847,0.0,6.353399143593785e-12,1.0,1.0000968433294488,0.047839259401825984,0.0924946776895662,0.0,8.94763682734506e-06,11.494339338134791,0.0,1600054.4105337046,266.57900488776767,5.2549760084730224e-05,1.0,1284622.9188702318,2597.6630879742247,,,,,,,,,,,,,,,,,,,2.0,15264.04699960308,1553.8703508092358,0.371590571004808,6.173730061729009,2.923828674263775
3179.0,-30.18000318511909,5.002293399141604,35.050468533771785,24.51787273110824,4.975122000444382,-26.664490666837747,-40.162766841799,1.459609473538784,-6.570955222352779,-6.5710076886814415,40.10091649254769,41036.45301395854,25748.07306498685,25748.07306498685,66784.52607894539,77082.08008109216,77072.34458638428,25748.07306498685,102820.41765137113,102820.41765137113,102820.41765137113,130332.97455205877,125886.00665957616,4446.967892482621,0.0,90948.24570086565,54902.61859971545,40050.696779055776,27512.55690068765,67563.25367974343,20871.027462892856,1553.86643383674,0.0,0.8782913164188161,2.721543146938044,0.001494314320929203,1.0,1.0,-6.523253431681326,333455.12085954595,1558889.0597183194,4.674959124034375,1558889.0597183194,4.674959124034375,0.7586000653531118,0.09249462170368042,3.9242139345444667,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9242139345444667,1.284925015374541,1.2852157883316189,3.054041198972691,6471.146825724961,15264.043792672172,6453.090213526453,0.0003271849303223342,23176.169092173404,2363.3115378007174,19288.71848902766,1966.9018970828631,0.8322651777485288,0.8322651777485288,35480.21719674432,35405.22815468563,1.0026482277130293,0.8,4282.086337166175,4273.035954225843,1.0026482277130293,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.541505505728,4632.441516551485,6.191611417343683,5.002293399141604,-3.7601548883616713,8.762448287503275,2.923837306467221,3.5,0.8353820875620632,0.6,0.00022628388150926372,0.9877226026448384,0.00022909659139452746,199.07186876830997,0.0,0.0,0.0,0.0014228721177525097,7.741550175026603e-05,0.0001488683797589977,0.0005841913702633163,0.09249460825617559,0.09249460825617559,0.09249460825617559,0.09250350877280966,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488541.7892716795,595.3895067719274,0.0,0.09249460825617559,0.09249462170368042,0.09249462170368042,0.3715903044873103,0.3715903044873103,0.5,9.859943722719004,0.048020574260590365,0.048020574260590365,2.7284841053187847e-12,5.246632866828804e-05,0.047754257000121925,2.7284841053187847e-12,27512.55690068765,20871.027462892856,0.7586000653531118,0.9884740956306028,0.6073782830009257,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663357836600824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5471796018208,260.5471796018208,-12.602820398179176,244.72720062693523,276.3671585766883,124788.46749787827,124774.35641415454,14.111083723725631,0.0,nan,276.3671585766883,3.217158576688348,270.0391669867415,-3.110833013258457,263.7111753968091,-9.43882460319088,257.3831838068529,-15.766816193147065,251.05519221689798,-22.094807783102,244.72720062693523,-28.42279937306475,1.0,1.0,26022.012520719443,26022.012520719443,275.5974449304877,2.447444930487734,275.5974449304877,275.5974449304877,77073.45128448188,77072.34458638428,1.10669809760293,0.0,8546.071908451686,8546.071908451686,0.8854729896425712,3943.835004217189,275.5974449304877,2.447444930487734,1.0,0.002,0.14012805594041652,0.004854087383224833,0.00021642140596852752,0.0017835786000531472,0.10821070298426376,0.10821070298426376,0.0,6.0216744784957754e-12,1.0,1.000096671306176,0.04775425699739344,0.09249462170368042,0.0,8.931735804921829e-06,11.47391130196804,0.0,1600054.4572128719,266.5790447776472,5.246632593980394e-05,1.0,1284622.7824657941,2597.6636398001233,,,,,,,,,,,,,,,,,,,2.0,15264.043792672172,1553.86643383674,0.3715903044873103,6.173730061729009,2.923837306467221
3180.0,-30.17988813163809,5.0023093578643545,35.05046777632469,24.517927423026435,4.9751603798157475,-26.66438328049951,-40.16266419840974,1.4596555205506239,-6.570916141529494,-6.570968532265985,40.100915242851336,41036.47506505316,25748.083698937986,25748.083698937986,66784.55876399114,77082.11283280053,77072.37793390063,25748.083698937986,102820.46163283862,102820.46163283862,102820.46163283862,130332.95989728569,125885.87576513516,4447.084132150536,0.0,90948.2425135056,54902.60471370468,40050.70866644546,27512.49826444707,67563.20693089253,20870.98814325041,1553.8626153818593,0.0,0.8782915336196924,2.7215471214958957,0.001494314320929203,1.0,1.0,-6.5232912547942306,333455.63655997306,1558889.0057203777,4.6749517321174645,1558889.0057203777,4.6749517321174645,0.7586002529701519,0.09249456663687693,3.924212322607771,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924212322607771,1.2849247999161397,1.2852155728244603,3.0540404565807147,6471.145252685447,15264.040587068734,6453.089761747263,0.000327185225754389,23176.177799948255,2363.312425746637,19288.717138629425,1966.9017593805659,0.8322648067824406,0.8322648067824406,35480.20553746837,35405.22815468563,1.002647815858452,0.8,4282.084930015087,4273.035954225843,1.002647815858452,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.548875612791,4632.441516551485,6.191603001213694,5.0023093578643545,-3.760116666034735,8.762426023899089,2.923845942911306,3.5,0.835384555117516,0.6,0.00022628388150926372,0.9877107574423851,0.0002290993388542326,199.07177450193575,0.0,0.0,0.0,0.0014228721177525097,7.741640223483968e-05,0.00014886747927442403,0.0005841875966042517,0.09249455320517051,0.09249455320517051,0.09249455320517051,0.09250343942404858,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488540.4977535805,595.389926905528,0.0,0.09249455320517051,0.09249456663687693,0.09249456663687693,0.37159003859389583,0.37159003859389583,0.5,9.860210290949311,0.04793777331491356,0.04793777331491356,-2.8421709430404007e-12,5.2390736470897536e-05,0.04767727747173467,-2.8421709430404007e-12,27512.49826444707,20870.98814325041,0.7586002529701519,0.9884752633530579,0.6073790296400168,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663357075978194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54726260582765,260.54726260582765,-12.602737394172323,244.72732129359326,276.36720391804255,124788.02728835467,124774.14980971797,13.87747863670166,0.0,nan,276.36720391804255,3.2172039180425713,270.03922739316005,-3.11077260683993,263.71125086828397,-9.438749131716008,257.3832743433911,-15.766725656608855,251.05529781849515,-22.09470218150483,244.72732129359326,-28.422678706406714,1.0,1.0,26022.012520719443,26022.012520719443,275.5974879889902,2.4474879889902468,275.5974879889902,275.5974879889902,77073.46912419982,77072.37793390063,1.0911902991938405,0.0,8546.071908451686,8546.071908451686,0.8854730915840714,3943.83338422081,275.5974879889902,2.4474879889902468,1.0,0.002,0.1401191391769104,0.004854131903811065,0.00021640765184414288,0.001783592354516655,0.10820382592207144,0.10820382592207144,0.0,6.3607977392188264e-12,1.0,1.0000965155213022,0.04767727747457684,0.09249456663687693,0.0,8.9173353844726e-06,11.455411002275374,0.0,1600054.502954045,266.5790838584705,5.239073931306848e-05,1.0,1284622.648848918,2597.6641803491,,,,,,,,,,,,,,,,,,,2.0,15264.040587068734,1553.8626153818593,0.37159003859389583,6.173730061729009,2.923845942911306
3181.0,-30.179773001417825,5.002325172915504,35.050466964273795,24.517975584045075,4.975184971153649,-26.664277204157433,-40.162565536424495,1.4596891759549826,-6.570880319023274,-6.570932520984046,40.10091215862065,41036.50259368444,25748.101010961884,25748.101010961884,66784.60360464633,77082.15365056784,77072.37595805338,25748.101010961884,102820.47696901526,102820.47696901526,102820.47696901526,130332.91149810408,125885.7116554049,4447.199842699178,0.0,90948.23820915507,54902.58716040374,40050.72338750148,27512.43452908882,67563.1579165903,20870.944949289198,1553.8586306411175,0.0,0.8782917407408923,2.7215507783821926,0.001494314320929203,1.0,1.0,-6.523447242527311,333456.1108379455,1558888.8724559462,4.674944683240614,1558888.8724559462,4.674944683240614,0.7586004403653339,0.09249451067651825,3.924209670565534,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924209670565534,1.2849246424393082,1.2852154153119923,3.054038766908379,6471.141672472523,15264.0368918673,6453.090470382573,0.0003271860239211037,23176.19236590081,2363.3139110604347,19288.719256787786,1966.9019753726081,0.8322643751079374,0.8322643751079374,35480.186355018035,35405.22815468563,1.002647138253843,0.8,4282.082614896551,4273.035954225843,1.002647138253843,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.556245798628,4632.441516551485,6.191596190859527,5.002325172915504,-3.76008085983674,8.762406032752244,2.923854579457905,3.5,0.8353870227022586,0.6,0.00022628388150926372,0.9876989044927136,0.00022910208817684586,199.07168017277647,0.0,0.0,0.0,0.0014228721177525097,7.74172677999123e-05,0.00014886661370935143,0.0005841838051425806,0.09249449702322723,0.09249449702322723,0.09249449702322723,0.0925033483163355,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488539.2024239966,595.3903481886312,0.0,0.09249449702322723,0.09249451067651825,0.09249451067651825,0.37158977353625466,0.37158977353625466,0.5,9.86047580964581,0.047834268605015495,0.047834268605015495,-6.45172804070171e-11,5.220196078425943e-05,0.04748527845674744,-6.45172804070171e-11,27512.43452908882,20870.944949289198,0.7586004403653339,0.988476644136363,0.6073798777189459,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663356319541847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5473432201616,260.5473432201616,-12.602656779838355,244.72744013054705,276.3672463097627,124787.42183073949,124773.94388338066,13.477947358842105,0.0,nan,276.3672463097627,3.217246309762743,270.0392850739183,-3.110714926081698,263.7113238380908,-9.4386761619092,257.3833626022495,-15.766637397750458,251.05540136640147,-22.09459863359851,244.72744013054705,-28.422559869452925,1.0,1.0,26022.012520719443,26022.012520719443,275.59752376907267,2.4475237690726885,275.59752376907267,275.59752376907267,77073.4748715978,77072.37595805338,1.0989135444251588,0.0,8546.071908451686,8546.071908451686,0.8854732593035238,3943.8307189183615,275.59752376907267,2.4475237690726885,1.0,0.002,0.14011025832274612,0.004854175695407588,0.00021639395177946373,0.0017836060502525331,0.10819697588973186,0.10819697588973186,0.0,2.0319969665227866e-12,1.0,1.0000961269214508,0.04748527852126472,0.09249451067651825,0.0,8.881421972540103e-06,11.409274728522195,0.0,1600054.544711083,266.5791196809767,5.2202025301539834e-05,1.0,1284622.5259646256,2597.664677479372,,,,,,,,,,,,,,,,,,,2.0,15264.0368918673,1553.8586306411175,0.37158977353625466,6.173730061729009,2.923854579457905
3182.0,-30.17965847722744,5.002340989014596,35.05046609173774,24.518059996794932,4.975246890729337,-26.664167940455663,-40.162466385494895,1.4597563442643402,-6.570836543329392,-6.570888594494973,40.10090877525227,41036.51396634963,25748.10059464531,25748.10059464531,66784.61456099495,77082.1679722148,77072.39518249338,25748.10059464531,102820.49577713868,102820.49577713868,102820.49577713868,130332.85904740436,125885.54418541538,4447.314861988982,0.0,90948.21844334881,54902.564399250914,40050.726715664336,27512.36327026568,67563.08998593001,20870.89682380855,1553.8540998437788,0.0,0.8782919919449114,2.7215552380102865,0.001494314320929203,1.0,1.0,-6.523556640806532,333456.68936324347,1558888.7262658689,4.674936134112844,1558888.7262658689,4.674936134112844,0.7586006559590984,0.09249444894844813,3.9242058825006763,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9242058825006763,1.2849243281525289,1.2852151009540913,3.0540365658286825,6471.137008648769,15264.033202038323,6453.091935570487,0.0003271871029171252,23176.209701156815,2363.315678764595,19288.723636332514,1966.9024219618846,0.8322639415611491,0.8322639415611491,35480.15895561355,35405.22815468563,1.002646170392106,0.8,4282.0793080787,4273.035954225843,1.002646170392106,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.563601687724,4632.441516551485,6.19158513872329,5.002340989014596,-3.760039069723583,8.762380058738179,2.9238631992614423,3.5,0.8353894855032692,0.6,0.00022628388150926372,0.9876871140875718,0.0002291048230575585,199.07158634024177,0.0,0.0,0.0,0.0014228721177525097,7.741813766352447e-05,0.00014886574384573927,0.0005841798277022889,0.09249443592677593,0.09249443592677593,0.09249443592677593,0.09250325662774032,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488537.91008981585,595.3907684820692,0.0,0.09249443592677593,0.09249444894844813,0.09249444894844813,0.37158950680922775,0.37158950680922775,0.5,9.860740407294998,0.04771794132921059,0.04771794132921059,-4.433786671143025e-11,5.2051165596367355e-05,0.047331953688456,-4.433786671143025e-11,27512.36327026568,20870.89682380855,0.7586006559590984,0.9884778001554224,0.6073806567298131,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266335556991553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54742521768486,260.54742521768486,-12.602574782315116,244.72755770513652,276.3672927302149,124787.23029010644,124773.52108652987,13.709203576582262,0.0,nan,276.3672927302149,3.217292730214922,270.03934572520546,-3.1106542747945127,263.71139872020734,-9.438601279792636,257.38345171518347,-15.766548284816508,251.05550471016142,-22.094495289838562,244.72755770513652,-28.42244229486346,1.0,1.0,26022.012520719443,26022.012520719443,275.59756994506773,2.4475699450677553,275.59756994506773,275.59756994506773,77073.55485280247,77072.39518249338,1.1596703090908704,0.0,8546.071908451686,8546.071908451686,0.8854734988668566,3943.8269119131796,275.59756994506773,2.4475699450677553,1.0,0.002,0.14010140614249605,0.004854220830171527,0.0002163802995174559,0.0017836197130613356,0.10819014975872795,0.10819014975872795,0.0,1.2578791307171766e-11,1.0,1.0000958166080884,0.04733195373279386,0.09249444894844813,0.0,8.852742020562295e-06,11.372430489191732,0.0,1600054.5958527664,266.5791634566706,5.2051209934234066e-05,1.0,1284622.3760702559,2597.6652838795326,,,,,,,,,,,,,,,,,,,2.0,15264.033202038323,1553.8540998437788,0.37158950680922775,6.173730061729009,2.9238631992614423
3183.0,-30.17954343667985,5.0023566041687335,35.05046529758116,24.51810431610795,4.975263436928198,-26.664062749316994,-40.16236786320803,1.4597827512687438,-6.570803995576455,-6.570856034442766,40.10090930814008,41036.53422087725,25748.125211250728,25748.125211250728,66784.65943212798,77082.21149040188,77072.43419237735,25748.125211250728,102820.55940362808,102820.55940362808,102820.55940362808,130332.87740003783,125885.44687066495,4447.430529372886,0.0,90948.21118173355,54902.53391892768,40050.75251422875,27512.31799640975,67563.0705106385,20870.866711802777,1553.8510759358574,0.0,0.8782921665694874,2.7215585423539324,0.001494314320929203,1.0,1.0,-6.523536643695195,333457.1181898587,1558888.7492913266,4.674930191185035,1558888.7492913266,4.674930191185035,0.7586008098091315,0.09249439976351989,3.9242025186263296,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9242025186263296,1.2849242045917364,1.2852149773653376,3.054034241555268,6471.132083792309,15264.029503906224,6453.093578362495,0.000327188249225094,23176.22771761791,2363.3175159323428,19288.72854674776,1966.9029226848884,0.8322635064586036,0.8322635064586036,35480.13462441171,35405.22815468563,1.0026453109122946,0.8,4282.076371560403,4273.035954225843,1.0026453109122946,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.5709803313885,4632.441516551485,6.191580072344685,5.0023566041687335,-3.7600059197405913,8.762362523909324,2.9238718457395274,3.5,0.8353919559255792,0.6,0.00022628388150926372,0.9876752706756702,0.00022910757029935818,199.0714920847318,0.0,0.0,0.0,0.0014228721177525097,7.741900202092586e-05,0.00014886487948833786,0.0005841759350231404,0.09249438611430895,0.09249438611430895,0.09249438611430895,0.09250320731323759,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488536.636621238,595.3911828296434,0.0,0.09249438611430895,0.09249439976351989,0.09249439976351989,0.37158923891798923,0.37158923891798923,0.5,9.861005021006749,0.04762647202011294,0.04762647202011294,-1.000444171950221e-11,5.203886632898502e-05,0.04731939074758884,-1.000444171950221e-11,27512.31799640975,20870.866711802777,0.7586008098091315,0.988478749224579,0.6073811315963744,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663354820239594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54750426900233,260.54750426900233,-12.602495730997646,244.727673923596,276.36733461439053,124786.52743809225,124773.31081240773,13.216625684525901,0.0,nan,276.36733461439053,3.217334614390552,270.0394024762301,-3.1105975237698544,263.7114703381,-9.438529661899963,257.3835381999314,-15.766461800068555,251.05560606176562,-22.09439393823436,244.727673923596,-28.422326076403976,1.0,1.0,26022.012520719443,26022.012520719443,275.5976070697766,2.447607069776609,275.5976070697766,275.5976070697766,77073.53242618006,77072.43419237735,1.0982338027097285,0.0,8546.071908451686,8546.071908451686,0.8854737116036646,3943.823531219461,275.5976070697766,2.447607069776609,1.0,0.002,0.14009255631165993,0.0048542638327373966,0.0002163666458283661,0.0017836333483193841,0.10818332291418305,0.10818332291418305,0.0,-5.8522496744484176e-12,1.0,1.0000957912040898,0.04731939075759328,0.09249439976351989,0.0,8.850389892441337e-06,11.369407909429414,0.0,1600054.634019681,266.5791960044235,5.203887633342674e-05,1.0,1284622.2649625232,2597.665733367835,,,,,,,,,,,,,,,,,,,2.0,15264.029503906224,1553.8510759358574,0.37158923891798923,6.173730061729009,2.9238718457395274
3184.0,-30.179428743637196,5.002372151724625,35.050464346910374,24.518166516814404,4.975299680470438,-26.66395590122303,-40.162269096448995,1.4598268405168997,-6.570764321125807,-6.570816045979819,40.10090319583243,41036.548933684615,25748.1329035379,25748.1329035379,66784.68183722251,77082.24185604508,77072.40350171979,25748.1329035379,102820.53640525769,102820.53640525769,102820.53640525769,130332.7747499971,125885.23012738794,4447.54462260916,0.0,90948.19763765208,54902.50472499703,40050.76990295005,27512.238344739402,67563.00824768946,20870.812291963754,1553.8462407697957,0.0,0.8782924067976129,2.721562604524273,0.001494314320929203,1.0,1.0,-6.523815500147236,333457.64485182805,1558888.4851881182,4.6749220156005435,1558888.4851881182,4.6749220156005435,0.7586010280386528,0.0924943362569079,3.9241988496460385,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9241988496460385,1.2849239982941587,1.2852147710210757,3.054031876481202,6471.127072484163,15264.025819935952,6453.095288121217,0.0003271894184149214,23176.24593510484,2363.319373599021,19288.733657331,1966.903443819347,0.8322630727746351,0.8322630727746351,35480.108086346714,35405.22815468563,1.002644373477015,0.8,4282.073168697103,4273.035954225843,1.002644373477015,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.5783297314365,4632.441516551485,6.191570979787395,5.002372151724625,-3.7599671806156865,8.76233933234031,2.9238804579593833,3.5,0.8353944165598238,0.6,0.00022628388150926372,0.9876634631918558,0.00022911030927273208,199.07139811402982,0.0,0.0,0.0,0.0014228721177525097,7.741986853208954e-05,0.0001488640129771742,0.00058417198847872,0.0924943229793416,0.0924943229793416,0.0924943229793416,0.09250308283826657,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488535.3398851892,595.3916044203048,0.0,0.0924943229793416,0.0924943362569079,0.0924943362569079,0.3715889736111315,0.3715889736111315,0.5,9.861267794594426,0.047486844752540947,0.047486844752540947,4.331468517193571e-11,5.1724854017720645e-05,0.047000545832588614,4.331468517193571e-11,27512.238344739402,20870.812291963754,0.7586010280386528,0.9884799917787325,0.6073819090950261,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663354080088416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54758266886455,260.54758266886455,-12.602417331135428,244.7277891515289,276.36737618617934,124786.07786306752,124772.97015520961,13.107707857887691,0.0,nan,276.36737618617934,3.217376186179365,270.03945877925855,-3.1105412207414247,263.7115413723431,-9.438458627656871,257.38362396540697,-15.766376034593009,251.05570655847032,-22.094293441529658,244.7277891515289,-28.42221084847108,1.0,1.0,26022.012520719443,26022.012520719443,275.59764346703906,2.447643467039086,275.59764346703906,275.59764346703906,77073.57067140295,77072.40350171979,1.1671696831617737,0.0,8546.071908451686,8546.071908451686,0.8854739436358272,3943.8198438942686,275.59764346703906,2.447643467039086,1.0,0.002,0.1400837661180809,0.004854308011186819,0.00021635308754677538,0.0017836469215590808,0.10817654377338769,0.10817654377338769,0.0,9.105856259988832e-12,1.0,1.0000951458544467,0.04700054578927393,0.0924943362569079,0.0,8.790751438496827e-06,11.292793824089504,0.0,1600054.6801167415,266.57923567887417,5.172481070303547e-05,1.0,1284622.1285060602,2597.6662854050287,,,,,,,,,,,,,,,,,,,2.0,15264.025819935952,1553.8462407697957,0.3715889736111315,6.173730061729009,2.9238804579593833
3185.0,-30.17931443256949,5.002387682973616,35.050463410483935,24.51824565595018,4.975360458523148,-26.66384694346447,-40.16216624351216,1.4598929604840698,-6.570721821770576,-6.570773497870504,40.100901697393816,41036.55502571505,25748.134905095754,25748.134905095754,66784.68993081081,77082.25989538133,77072.44628321083,25748.134905095754,102820.58118830658,102820.58118830658,102820.58118830658,130332.7578832676,125885.0990442385,4447.658839029102,0.0,90948.18482272339,54902.47991781887,40050.78322767169,27512.176694961014,67562.9599226327,20870.770993988142,1553.8422015515898,0.0,0.8782926433448074,2.7215669229294703,0.001494314320929203,1.0,1.0,-6.523822359487781,333458.2052241507,1558888.4204430704,4.674913965290449,1558888.4204430704,4.674913965290449,0.7586012268455198,0.09249427715798271,3.924196080579569,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924196080579569,1.2849236889129791,1.2852144615698846,3.05403045678095,6471.124064309689,15264.022132838685,6453.095602614185,0.0003271900687067321,23176.259023552957,2363.320708249296,19288.734597371524,1966.9035396768036,0.8322626433269182,0.8322626433269182,35480.08805743619,35405.22815468563,1.0026436659723696,0.8,4282.070751419789,4273.035954225843,1.0026436659723696,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.585683929945,4632.441516551485,6.19156051168898,5.002387682973616,-3.759926504448295,8.76231418742191,2.923889075812358,3.5,0.8353968788035309,0.6,0.00022628388150926372,0.9876516951833111,0.00022911303915421798,199.07130445637722,0.0,0.0,0.0,0.0014228721177525097,7.742077090207835e-05,0.00014886311060718536,0.0005841680351875996,0.09249426430374343,0.09249426430374343,0.09249426430374343,0.09250301406800925,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488534.06690816546,595.3920185073263,0.0,0.09249426430374343,0.09249427715798271,0.09249427715798271,0.3715887034463831,0.3715887034463831,0.5,9.861530269208632,0.04736433705585341,0.04736433705585341,-3.6209257814334705e-11,5.16760999289545e-05,0.04695113838272391,-3.6209257814334705e-11,27512.176694961014,20870.770993988142,0.7586012268455198,0.9884808185918276,0.6073824336989764,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266335334314142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54766273139654,260.54766273139654,-12.602337268603435,244.72790372609938,276.36742173666903,124785.93879327948,124772.55310253015,13.385690749336543,0.0,nan,276.36742173666903,3.2174217366690527,270.0395181345749,-3.110481865425072,263.71161453246754,-9.438385467532441,257.38371093034226,-15.766289069657716,251.0558073282263,-22.09419267177367,244.72790372609938,-28.422096273900593,1.0,1.0,26022.012520719443,26022.012520719443,275.5976910211314,2.4476910211314475,275.5976910211314,275.5976910211314,77073.641827782,77072.44628321083,1.195544571179198,0.0,8546.071908451686,8546.071908451686,0.8854741187559811,3943.817060982467,275.5976910211314,2.4476910211314475,1.0,0.002,0.14007498516429237,0.0048543525759384195,0.00021633954467114585,0.0017836604664686001,0.10816977233557293,0.10816977233557293,0.0,1.1139745809823909e-11,1.0,1.0000950458802647,0.04695113841893317,0.09249427715798271,0.0,8.781507893624072e-06,11.280918086808104,0.0,1600054.7299067932,266.5792781782294,5.1676136138212314e-05,1.0,1284621.9833155032,2597.66687277635,,,,,,,,,,,,,,,,,,,2.0,15264.022132838685,1553.8422015515898,0.3715887034463831,6.173730061729009,2.923889075812358
3186.0,-30.179199841801204,5.0024030921789295,35.05046259605551,24.518307926505827,4.9753966514815,-26.663740192465422,-40.16206747675312,1.4599369951959706,-6.570685060715675,-6.57073681414369,40.10090335307626,41036.56920248675,25748.149833283518,25748.149833283518,66784.71903577028,77082.29024324406,77072.51482812793,25748.149833283518,102820.66466141144,102820.66466141144,102820.66466141144,130332.79771112197,125885.02398655165,4447.773724570317,0.0,90948.1712124257,54902.45014425674,40050.8011868544,27512.133049710523,67562.93423656492,20870.742308289475,1553.8391572200367,0.0,0.8782928360662593,2.721570644567701,0.001494314320929203,1.0,1.0,-6.52370730499274,333458.6883624308,1558888.4919823895,4.674907406485265,1558888.4919823895,4.674907406485265,0.758601387634285,0.09249422686714864,3.9241923934513983,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9241923934513983,1.2849234828707468,1.2852142554810257,3.054028076974714,6471.119021785844,15264.018441912287,6453.097330711446,0.00032719124573360177,23176.277331406563,2363.3225751308105,19288.739762769885,1966.904066400849,0.8322622087642776,0.8322622087642776,35480.061388097194,35405.22815468563,1.0026427239002536,0.8,4282.067532713108,4273.035954225843,1.0026427239002536,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.593056034796,4632.441516551485,6.191553125381855,5.0024030921789295,-3.759890286591846,8.762293378770776,2.9238977146586778,3.5,0.8353993470453365,0.6,0.00022628388150926372,0.9876398985321629,0.00022911577574535855,199.07121056964797,0.0,0.0,0.0,0.0014228721177525097,7.742163743154645e-05,0.00014886224407771728,0.0005841640858818836,0.09249421369596153,0.09249421369596153,0.09249421369596153,0.09250297962524258,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488532.8068618149,595.3924285419736,0.0,0.09249421369596153,0.09249422686714864,0.09249422686714864,0.37158843458549906,0.37158843458549906,0.5,9.861793226168704,0.04728412312289265,0.04728412312289265,-1.5631940186722204e-11,5.175342801067018e-05,0.047029509150945614,-1.5631940186722204e-11,27512.133049710523,20870.742308289475,0.758601387634285,0.9884816251752803,0.607382874444163,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266335260696741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54774194471855,260.54774194471855,-12.602258055281425,244.72801759090697,276.3674662985036,124785.47229436312,124772.2285838486,13.243710514527027,0.0,nan,276.3674662985036,3.2174662985036093,270.0395765570073,-3.110423442992669,263.71168681549085,-9.438313184509127,257.3837970739623,-15.766202926037693,251.0559073324402,-22.094092667559778,244.72801759090697,-28.421982409093005,1.0,1.0,26022.012520719443,26022.012520719443,275.5977357254925,2.447735725492521,275.5977357254925,275.5977357254925,77073.65105047997,77072.51482812793,1.1362223520409316,0.0,8546.071908451686,8546.071908451686,0.8854743519357806,3943.813355418655,275.5977357254925,2.447735725492521,1.0,0.002,0.14006618955220101,0.004854396110924734,0.0002163259765474531,0.0017836740229834854,0.10816298827372654,0.10816298827372654,0.0,-4.690614216484867e-13,1.0,1.000095204540106,0.047029509166577554,0.09249422686714864,0.0,8.796163758594599e-06,11.299744232035641,0.0,1600054.7731446037,266.5793149392843,5.1753443642610364e-05,1.0,1284621.8581361484,2597.6673791920985,,,,,,,,,,,,,,,,,,,2.0,15264.018441912287,1553.8391572200367,0.37158843458549906,6.173730061729009,2.9238977146586778
3187.0,-30.179085428123972,5.002418456208003,35.050461776869376,24.518373899068706,4.975441357963158,-26.663632749513635,-40.1619685702957,1.4599886707933705,-6.570644158099924,-6.570695828733875,40.10090158136915,41036.59088773164,25748.15501141328,25748.15501141328,66784.74589914492,77082.31780458325,77072.54822473606,25748.15501141328,102820.70323614935,102820.70323614935,102820.70323614935,130332.77430108789,125884.8862788208,4447.888022267084,0.0,90948.1611690009,54902.43421838875,40050.80772290239,27512.07106493855,67562.87878784095,20870.700681335813,1553.8351375275888,0.0,0.8782930651753649,2.7215748048619317,0.001494314320929203,1.0,1.0,-6.523750354984827,333459.22815611353,1558888.415430269,4.6748996093173165,1558888.415430269,4.6748996093173165,0.7586015837220442,0.09249416972715352,3.9241895302914225,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9241895302914225,1.2849232410762332,1.285214013631795,3.054026423402987,6471.115518065777,15264.014760399594,6453.097992673538,0.00032719202455727567,23176.291681876744,2363.3240384715214,19288.741741418875,1966.9042681668946,0.8322617788117573,0.8322617788117573,35480.04067859287,35405.22815468563,1.0026419923544398,0.8,4282.065033295334,4273.035954225843,1.0026419923544398,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.600418802718,4632.441516551485,6.191543408449496,5.002418456208003,-3.7598508287826435,8.762269284990648,2.9239063425739036,3.5,0.8354018121639725,0.6,0.00022628388150926372,0.9876281202634489,0.0002291185081373571,199.0711168281017,0.0,0.0,0.0,0.0014228721177525097,7.742250519564322e-05,0.0001488613763136205,0.0005841602543946811,0.09249415680905461,0.09249415680905461,0.09249415680905461,0.09250290585854572,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488531.5326709561,595.3928430096886,0.0,0.09249415680905461,0.09249416972715352,0.09249416972715352,0.3715881701583505,0.3715881701583505,0.5,9.862055678692426,0.04720159137468727,0.04720159137468727,6.423306331271306e-12,5.167063392264026e-05,0.046945473749019584,6.423306331271306e-12,27512.07106493855,20870.700681335813,0.7586015837220442,0.9884828340257747,0.6073836938860108,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266335187657827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5478212210851,260.5478212210851,-12.60217877891489,244.72813092180553,276.36751152033514,124785.1391031937,124771.88485177586,13.254251417841775,0.0,nan,276.36751152033514,3.217511520335165,270.0396354006563,-3.1103645993436544,263.7117592809497,-9.43824071905027,257.38388316123616,-15.766116838763821,251.05600704152755,-22.093992958472427,244.72813092180553,-28.421869078194447,1.0,1.0,26022.012520719443,26022.012520719443,275.59778061873374,2.447780618733759,275.59778061873374,275.59778061873374,77073.68418899222,77072.54822473606,1.1359642561583314,0.0,8546.071908451686,8546.071908451686,0.885474533006507,3943.8104779428795,275.59778061873374,2.447780618733759,1.0,0.002,0.14005740966255775,0.004854440411227263,0.00021631243461626618,0.0017836875745622215,0.10815621730813309,0.10815621730813309,0.0,9.178487830885373e-12,1.0,1.0000950344732602,0.04694547374259628,0.09249416972715352,0.0,8.780443638076468e-06,11.279548593586524,0.0,1600054.8210125994,266.57935584190005,5.167062749933393e-05,1.0,1284621.7182777266,2597.6679449925045,,,,,,,,,,,,,,,,,,,2.0,15264.014760399594,1553.8351375275888,0.3715881701583505,6.173730061729009,2.9239063425739036
3188.0,-30.17897084218412,5.002433674174769,35.050460948986476,24.51842240933331,4.9754639931086,-26.66352735865109,-40.16187001308424,1.4600205115334062,-6.570609044841092,-6.570660592429889,40.100899701455525,41036.61144453977,25748.172741913517,25748.172741913517,66784.78418645328,77082.35800292081,77072.56210032968,25748.172741913517,102820.7348422432,102820.7348422432,102820.7348422432,130332.74838019261,125884.74619266519,4448.002187527428,0.0,90948.15392033383,54902.4073696751,40050.829500731925,27512.013537949413,67562.84303868134,20870.661902163985,1553.831468310847,0.0,0.8782932635051206,2.7215783822774444,0.001494314320929203,1.0,1.0,-6.523839942694394,333459.6922329038,1558888.3342011392,4.674892859651352,1558888.3342011392,4.674892859651352,0.7586017604046136,0.09249411592356173,3.924186378163952,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924186378163952,1.284923092090749,1.2852138646125961,3.054024324349836,6471.11107042403,15264.011079158867,6453.099311513803,0.0003271930478515757,23176.30845120222,2363.3257484668284,19288.745683520683,1966.9046701494071,0.8322613467167641,0.8322613467167641,35480.01787895612,35405.22815468563,1.0026411869765797,0.8,4282.062281620717,4273.035954225843,1.0026411869765797,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.60779184827,4632.441516551485,6.191536694656626,5.002433674174769,-3.7598157526985436,8.762249426873312,2.923914982542972,3.5,0.8354042807265635,0.6,0.00022628388150926372,0.9876163244130753,0.00022912124467337115,199.0710229455055,0.0,0.0,0.0,0.0014228721177525097,7.742336990454575e-05,0.00014886051160471796,0.0005841563918857511,0.09249410265612606,0.09249410265612606,0.09249410265612606,0.09250282990263275,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488530.2611102917,595.3932566159554,0.0,0.09249410265612606,0.09249411592356173,0.09249411592356173,0.37158790621300436,0.37158790621300436,0.5,9.862317477402591,0.047112677486836674,0.047112677486836674,6.355094228638336e-11,5.1547588782341336e-05,0.04682064973547995,6.355094228638336e-11,27512.013537949413,20870.661902163985,0.7586017604046136,0.9884839237481081,0.607384319529676,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663351148330526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5478985582116,260.5478985582116,-12.602101441788363,244.72824364497882,276.36755347142207,124784.5503903594,124771.62036132919,12.930029030263281,0.0,nan,276.36755347142207,3.217553471422093,270.03969150614813,-3.1103084938518464,263.7118295408642,-9.43817045913579,257.38396757557365,-15.766032424426328,251.0561056102829,-22.093894389717065,244.72824364497882,-28.42175635502116,1.0,1.0,26022.012520719443,26022.012520719443,275.5978174786601,2.447817478660113,275.5978174786601,275.5978174786601,77073.68031521178,77072.56210032968,1.1182148820953444,0.0,8546.071908451686,8546.071908451686,0.8854747323519653,3943.8073100547717,275.5978174786601,2.447817478660113,1.0,0.002,0.1400486531201354,0.004854483531499936,0.00021629892618647292,0.001783701074879979,0.10814946309323646,0.10814946309323646,0.0,1.0664516145175718e-12,1.0,1.0000947818405563,0.046820649671929004,0.09249411592356173,0.0,8.757094541634877e-06,11.249552784239311,0.0,1600054.8620310896,266.5793909551589,5.154752523139905e-05,1.0,1284621.5980373684,2597.6684314277272,,,,,,,,,,,,,,,,,,,2.0,15264.011079158867,1553.831468310847,0.37158790621300436,6.173730061729009,2.923914982542972
