time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3189.0,-30.178856857634596,5.0024489106605285,35.050460060620786,24.518506682384782,4.97552630218404,-26.663418541671078,-40.161767195072,1.4600879764811874,-6.5705648634138925,-6.570616265596247,40.1008962855061,41036.60660922677,25748.170155409487,25748.170155409487,66784.77676463626,77082.37207230189,77072.58326379422,25748.170155409487,102820.75341920371,102820.75341920371,102820.75341920371,130332.69552993671,125884.57997703945,4448.1155528972595,0.0,90948.13458437237,54902.36908288283,40050.85055721059,27511.942110733,67562.79266794359,20870.613673222528,1553.8269212706887,0.0,0.8782935170019823,2.7215828824883634,0.001494314320929203,1.0,1.0,-6.523942902889019,333460.27603479003,1558888.1866039068,4.674884232511303,1558888.1866039068,4.674884232511303,0.7586019768877186,0.09249405411301861,3.9241826793952748,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9241826793952748,1.284922776416733,1.2852135488671446,3.0540221960565224,6471.106560825887,15264.007405182925,6453.1006769531205,0.0003271940874432334,23176.325368825,2363.3274735842515,19288.74976491018,1966.9050863353111,0.8322609153069586,0.8322609153069586,35479.99112540702,35405.22815468563,1.0026402419302798,0.8,4282.059052750768,4273.035954225843,1.0026402419302798,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.615149135933,4632.441516551485,6.191525118826967,5.0024489106605285,-3.759773799547267,8.762222710207796,2.9239236040566263,3.5,0.835406744016179,0.6,0.00022628388150926372,0.9876045906225541,0.0002291239668768871,199.0709295557285,0.0,0.0,0.0,0.0014228721177525097,7.742427200584378e-05,0.00014885960950341995,0.0005841523012748648,0.09249404152237303,0.09249404152237303,0.09249404152237303,0.09250273886211943,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488528.98644221807,595.3936711573349,0.0,0.09249404152237303,0.09249405411301861,0.09249405411301861,0.37158764214572504,0.37158764214572504,0.5,9.86257837997261,0.04700880590991119,0.04700880590991119,7.73070496506989e-12,5.140218235055727e-05,0.04667336270722444,7.73070496506989e-12,27511.942110733,20870.613673222528,0.7586019768877186,0.9884845508513671,0.6073847007910516,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663350427006108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5479778607393,260.5479778607393,-12.602022139260669,244.72835612771757,276.3675995937377,124784.41365948327,124771.15503507543,13.258624407846103,0.0,nan,276.3675995937377,3.2175995937377024,270.0397509005549,-3.1102490994450704,263.7119022073511,-9.438097792648875,257.38405351413866,-15.76594648586132,251.0562048209357,-22.093795179064273,244.72835612771757,-28.421643872282402,1.0,1.0,26022.012520719443,26022.012520719443,275.59786428189045,2.4478642818904746,275.59786428189045,275.59786428189045,77073.75887926015,77072.58326379422,1.1756154659233289,0.0,8546.071908451686,8546.071908451686,0.8854749662678322,3943.803592792251,275.59786428189045,2.4478642818904746,1.0,0.002,0.14003992412642183,0.00485452823402424,0.00021628546434231225,0.001783714551930289,0.10814273217115612,0.10814273217115612,0.0,1.6272601321976055e-11,1.0,1.0000944837466528,0.04667336269949374,0.09249405411301861,0.0,8.729543991214781e-06,11.214159431696878,0.0,1600054.913656403,266.5794351365861,5.14021746198523e-05,1.0,1284621.4467768944,2597.6690433557624,,,,,,,,,,,,,,,,,,,2.0,15264.007405182925,1553.8269212706887,0.37158764214572504,6.173730061729009,2.9239236040566263
3190.0,-30.178742478136076,5.002464013607686,35.05045929636431,24.518564098421507,4.97555914779041,-26.663312315546424,-40.16166849816216,1.4601289784701457,-6.570529057293356,-6.570580536146845,40.100898101681864,41036.62515980529,25748.186622310706,25748.186622310706,66784.811782116,77082.40576316613,77072.65096614904,25748.186622310706,102820.83758845975,102820.83758845975,102820.83758845975,130332.73762705748,125884.50780579139,4448.229821266089,0.0,90948.12473101394,54902.34410110595,40050.86736656444,27511.90003859773,67562.76740516217,20870.58605878916,1553.8239750341916,0.0,0.8782937039335983,2.721586507308795,0.001494314320929203,1.0,1.0,-6.5238295451858335,333460.74660679925,1558888.2650782834,4.67487787075715,1558888.2650782834,4.67487787075715,0.7586021332408462,0.09249400539132924,3.9241794605682543,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9241794605682543,1.2849225845651444,1.2852133569721407,3.0540201469774244,6471.102219073161,15264.003722978661,6453.10192162977,0.000327195083275762,23176.34186838231,2363.3291560708612,19288.753485331978,1966.905465712754,0.8322604833356437,0.8322604833356437,35479.967843317914,35405.22815468563,1.002639419510488,0.8,4282.056242849265,4273.035954225843,1.002639419510488,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.622532826346,4632.441516551485,6.191518085391446,5.002464013607686,-3.759738371287966,8.762202384895652,2.923932256520122,3.5,0.8354092161486062,0.6,0.00022628388150926372,0.987592816326377,0.00022912669854261277,199.07083584245012,0.0,0.0,0.0,0.0014228721177525097,7.74251379586905e-05,0.00014885874355057322,0.0005841484239671566,0.09249399236117868,0.09249399236117868,0.09249399236117868,0.0925027063562501,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488527.7346716366,595.3940785057941,0.0,0.09249399236117868,0.09249400539132924,0.09249400539132924,0.3715873769786715,0.3715873769786715,0.5,9.862839782330163,0.046944339321498774,0.046944339321498774,-9.094947017729282e-13,5.147885349288117e-05,0.04675099096101576,-9.094947017729282e-13,27511.90003859773,20870.58605878916,0.7586021332408462,0.9884854387568095,0.6073852024698128,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663349704803957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5480561287214,260.5480561287214,-12.601943871278593,244.72846821410386,276.36764404331143,124783.93542938432,124770.84977008299,13.085659301325487,0.0,nan,276.36764404331143,3.217644043311452,270.03980887749873,-3.1101911225012486,263.71197371164783,-9.438026288352148,257.38413854580375,-15.765861454196227,251.0563033799628,-22.09369662003718,244.72846821410386,-28.42153178589612,1.0,1.0,26022.012520719443,26022.012520719443,275.5979079333835,2.447907933383533,275.5979079333835,275.5979079333835,77073.76144549155,77072.65096614904,1.1104793425038224,0.0,8546.071908451686,8546.071908451686,0.8854751698314144,3943.8003578710955,275.5979079333835,2.447907933383533,1.0,0.002,0.1400311806127682,0.00485457136672069,0.00021627197624983366,0.0017837280239371225,0.10813598812491683,0.10813598812491683,0.0,1.8695635317644843e-13,1.0,1.0000946409031366,0.046750990961925254,0.09249400539132924,0.0,8.744061063536541e-06,11.232807308043727,0.0,1600054.9557729242,266.5794709427066,5.147885440237587e-05,1.0,1284621.3248539015,2597.669536598433,,,,,,,,,,,,,,,,,,,2.0,15264.003722978661,1553.8239750341916,0.3715873769786715,6.173730061729009,2.923932256520122
3191.0,-30.17862835501118,5.002479078890286,35.0504585080747,24.518629791587614,4.9756050934285225,-26.663205010165292,-40.161569661553926,1.4601817399257617,-6.570488020567211,-6.57053939114185,40.10089587269635,41036.64899379877,25748.19084905305,25748.19084905305,66784.83984285183,77082.43334003253,77072.67849947934,25748.19084905305,102820.86934853239,102820.86934853239,102820.86934853239,130332.70541583379,125884.36206787627,4448.343347957515,0.0,90948.11639388218,54902.33201350368,40050.871533753896,27511.836067301396,67562.7076010553,20870.543008063763,1553.8198575579554,0.0,0.878293935648001,2.721590684150584,0.001494314320929203,1.0,1.0,-6.523898086071881,333461.28850454406,1558888.1687673994,4.674869984934268,1558888.1687673994,4.674869984934268,0.7586023323564726,0.09249394815646064,3.9241769047454835,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9241769047454835,1.2849223376901544,1.285213110041284,3.0540187446657634,6471.099247743024,15264.000052486028,6453.102218457654,0.0003271957245967808,23176.354838615756,2363.3304786665944,19288.754372570387,1966.9055561858931,0.8322600558579659,0.8322600558579659,35479.94935680035,35405.22815468563,1.002638766490236,0.8,4282.054011722442,4273.035954225843,1.002638766490236,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.629903801469,4632.441516551485,6.1915081275966,5.002479078890286,-3.759698860075755,8.76217793896604,2.923940894093615,3.5,0.8354116840267471,0.6,0.00022628388150926372,0.9875810685723603,0.00022912942411540754,199.07074233931144,0.0,0.0,0.0,0.0014228721177525097,7.742600514620439e-05,0.00014885787636305934,0.000584144640513376,0.0924939354281173,0.0924939354281173,0.0924939354281173,0.09250262760209903,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488526.46650123224,595.3944909907116,0.0,0.0924939354281173,0.09249394815646064,0.09249394815646064,0.3715871163003144,0.3715871163003144,0.5,9.863100528306271,0.04686887307644838,0.04686887307644838,-1.6541434888495132e-11,5.1370574624343135e-05,0.04664130506995434,-1.6541434888495132e-11,27511.836067301396,20870.543008063763,0.7586023323564726,0.9884867290577425,0.6073860928740783,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266334898893152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5481347178698,260.5481347178698,-12.601865282130177,244.72858005101045,276.36768938470215,124783.63901899112,124770.499664347,13.139354644152643,0.0,nan,276.36768938470215,3.217689384702169,270.03986751798925,-3.1101324820107266,263.71204565124464,-9.43795434875534,257.38422378450787,-15.76577621549211,251.0564019177647,-22.093598082235275,244.72858005101045,-28.421419948989524,1.0,1.0,26022.012520719443,26022.012520719443,275.59795230014123,2.447952300141253,275.59795230014123,275.59795230014123,77073.79979096258,77072.67849947934,1.1212914832431125,0.0,8546.071908451686,8546.071908451686,0.8854753314655661,3943.797789269211,275.59795230014123,2.447952300141253,1.0,0.002,0.14002245761660076,0.004854615457251521,0.00021625852225012817,0.00178374148765269,0.10812926112506409,0.10812926112506409,0.0,9.902818148832537e-12,1.0,1.0000944189159666,0.04664130508649578,0.09249394815646064,0.0,8.723543453366816e-06,11.206448723672809,0.0,1600055.003761835,266.57951197943277,5.1370591165778023e-05,1.0,1284621.184450881,2597.6701046026983,,,,,,,,,,,,,,,,,,,2.0,15264.000052486028,1553.8198575579554,0.3715871163003144,6.173730061729009,2.923940894093615
3192.0,-30.178514047211394,5.002493991812705,35.050457716032966,24.51867840662601,4.975627147082717,-26.66309992778694,-40.16147110434247,1.460213029540223,-6.570453529894621,-6.5705047830831464,40.10089419809511,41036.66706975816,25748.209379749056,25748.209379749056,66784.87644950721,77082.47327798812,77072.69347272637,25748.209379749056,102820.90285247542,102820.90285247542,102820.90285247542,130332.68287602343,125884.22604614706,4448.456829876372,0.0,90948.10823624406,54902.30203543707,40050.89577867444,27511.78002354801,67562.67580222245,20870.505256086926,1553.8162742931306,0.0,0.8782941297859531,2.7215941977472076,0.001494314320929203,1.0,1.0,-6.523982335961136,333461.74430863216,1558888.0964105458,4.674863377934389,1558888.0964105458,4.674863377934389,0.7586025054803196,0.09249389558304542,3.9241736028950847,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9241736028950847,1.2849221912836382,1.2852129636016365,3.054016522957575,6471.09454020997,15263.996380670025,6453.103722621187,0.0003271968155199719,23176.3722606835,2363.3322552230884,19288.758868615845,1966.906014654938,0.8322596242267554,0.8322596242267553,35479.925474188,35405.22815468563,1.0026379228577262,0.8,4282.051129344144,4273.035954225843,1.0026379228577262,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.637286552306,4632.441516551485,6.191501591882146,5.002493991812705,-3.7596643276447637,8.76215831945747,2.9239495454765456,3.5,0.8354141558504417,0.6,0.00022628388150926372,0.9875693019591438,0.00022913215412868836,199.07064868495334,0.0,0.0,0.0,0.0014228721177525097,7.7426869891247e-05,0.00014885701161801673,0.0005841407555972682,0.09249388247215257,0.09249388247215257,0.09249388247215257,0.0925025541498845,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488525.20397686417,595.3949016655582,0.0,0.09249388247215257,0.09249389558304542,0.09249389558304542,0.3715868554797265,0.3715868554797265,0.5,9.863360659658301,0.046787089305325935,0.046787089305325935,-1.0459189070388675e-11,5.1253188530608895e-05,0.046522447122015365,-1.0459189070388675e-11,27511.78002354801,20870.505256086926,0.7586025054803196,0.9884877361134703,0.6073866462880422,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663348274844415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5482114145787,260.5482114145787,-12.601788585421275,244.72869149849836,276.3677313306304,124783.04838289045,124770.22542604557,12.822956844860006,0.0,nan,276.3677313306304,3.2177313306304427,270.039923364235,-3.110076635764983,263.7121153977978,-9.437884602202189,257.3843074313706,-15.76569256862939,251.05649946493986,-22.093500535060116,244.72869149849836,-28.421308501501613,1.0,1.0,26022.012520719443,26022.012520719443,275.5979886602618,2.447988660261842,275.5979886602618,275.5979886602618,77073.79591157347,77072.69347272637,1.102438847097801,0.0,8546.071908451686,8546.071908451686,0.885475540279623,3943.79447090956,275.5979886602618,2.447988660261842,1.0,0.002,0.14001375685120238,0.004854658226254227,0.0002162450996780961,0.0017837549005311204,0.10812254983904805,0.10812254983904805,0.0,2.0921632482018282e-13,1.0,1.000094178358126,0.046522447132474554,0.09249389558304542,0.0,8.701310343624653e-06,11.177886572307806,0.0,1600055.044057993,266.57954647010536,5.1253198989797966e-05,1.0,1284621.0663544154,2597.67058236533,,,,,,,,,,,,,,,,,,,2.0,15263.996380670025,1553.8162742931306,0.3715868554797265,6.173730061729009,2.9239495454765456
3193.0,-30.178400323951728,5.0025089215975385,35.050456858563685,24.51876288922506,4.97568850352188,-26.66299144120799,-40.16136832125483,1.460279611214723,-6.570409717564644,-6.57046081805838,40.10089071101481,41036.6588657245,25748.206979501032,25748.206979501032,66784.86584522553,77082.48703540023,77072.7126998931,25748.206979501032,102820.91967939414,102820.91967939414,102820.91967939414,130332.62835822822,125884.05889434768,4448.569463880546,0.0,90948.08745903376,54902.25925163766,40050.92023044011,27511.70867883408,67562.6289092742,20870.45706172591,1553.8117402497612,0.0,0.8782943815894384,2.7215986613649203,0.001494314320929203,1.0,1.0,-6.524092866115325,333462.3233488786,1558887.9457394218,4.67485480843503,1558887.9457394218,4.67485480843503,0.7586027209492239,0.09249383445108406,3.92416966190223,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92416966190223,1.284921879742966,1.285212651990464,3.0540141963239162,6471.089610352436,15263.99271635778,6453.10538507286,0.0003271979642812155,23176.39024173765,2363.334088780333,19288.763837795148,1966.9065213702079,0.8322591929375872,0.8322591929375872,35479.896968589426,35405.22815468563,1.002636915922435,0.8,4282.047689020385,4273.035954225843,1.002636915922435,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.6446514991485,4632.441516551485,6.191490049581194,5.0025089215975385,-3.7596227181436648,8.762131639741202,2.9239581760062925,3.5,0.8354166217160836,0.6,0.00022628388150926372,0.9875575956673719,0.00022913487021113493,199.07055550960646,0.0,0.0,0.0,0.0014228721177525097,7.742777172381368e-05,0.00014885610978545004,0.0005841366300088507,0.09249382201469177,0.09249382201469177,0.09249382201469177,0.09250246245772552,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488523.93721095024,595.3953136309176,0.0,0.09249382201469177,0.09249383445108406,0.09249383445108406,0.37158659467808375,0.37158659467808375,0.5,9.86361985277829,0.046687384039216795,0.046687384039216795,-1.0459189070388675e-11,5.110049374934533e-05,0.04636795194306842,-1.0459189070388675e-11,27511.70867883408,20870.45706172591,0.7586027209492239,0.9884882652347191,0.6073869464261104,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663347567979164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5482900827637,260.5482900827637,-12.601709917236292,244.7288028837011,276.3677772818026,124782.90200637117,124769.74943690488,13.152569466264113,0.0,nan,276.3677772818026,3.2177772818026256,270.0399824022051,-3.110017597794865,263.7121875225812,-9.437812477418788,257.3843926429557,-15.765607357044303,251.0565977633363,-22.093402236663678,244.7288028837011,-28.421197116298885,1.0,1.0,26022.012520719443,26022.012520719443,275.59803487511164,2.4480348751116594,275.59803487511164,275.59803487511164,77073.87383732999,77072.7126998931,1.1611374368803808,0.0,8546.071908451686,8546.071908451686,0.8854757895139858,3943.790510211741,275.59803487511164,2.4480348751116594,1.0,0.002,0.14000508498104633,0.004854702622359569,0.00021623172588884306,0.0017837682888736208,0.10811586294442153,0.10811586294442153,0.0,1.4762463820816585e-11,1.0,1.000093865672566,0.04636795195352761,0.09249383445108406,0.0,8.672411696725567e-06,11.140761460623446,0.0,1600055.095239706,266.57959028243533,5.11005042085344e-05,1.0,1284620.9163282518,2597.671189300646,,,,,,,,,,,,,,,,,,,2.0,15263.99271635778,1553.8117402497612,0.37158659467808375,6.173730061729009,2.9239581760062925
3194.0,-30.17826208918857,5.0025237230390545,35.050456122241606,24.518819397222273,4.975722818198569,-26.66286359868374,-40.16125135878099,1.46032432075787,-6.570373903568566,-6.57042507879859,40.10089250290972,41036.70846455319,25748.22281032962,25748.22281032962,66784.93127488281,77082.53179362038,77072.78032709459,25748.22281032962,102821.00313742421,102821.00313742421,102821.00313742421,130332.66969922697,125883.9867137596,4448.682985467374,0.0,90948.08351113579,54902.26015471194,40050.91484047094,27511.66656180276,67562.5814022737,20870.429413886184,1553.8087919525549,0.0,0.8782945686652714,2.7216022872175283,0.001494314320929203,1.0,1.0,-6.523981523758778,333462.7940517267,1558888.0231645931,4.674848441780821,1558888.0231645931,4.674848441780821,0.7586028773285121,0.09249378620934152,3.9241674808942433,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9241674808942433,1.2849216705437294,1.2852124427438867,3.0540129961647287,6471.087067359133,15263.989044145508,6453.10538303525,0.0003271984946056603,23176.40211686644,2363.335299706469,19288.763831704597,1966.9065207491444,0.8322587662416917,0.8322587662416917,35479.88119313635,35405.22815468563,1.0026363586684655,0.8,4282.045785090325,4273.035954225843,1.0026363586684655,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.652041988291,4632.441516551485,6.191482853184117,5.0025237230390545,-3.759587351447482,8.762111074486537,2.9239668364777383,3.5,0.8354190961364967,0.6,0.00022628388150926372,0.9875433664449882,0.00022913817174819635,199.07044225169702,0.0,0.0,0.0,0.0014228721177525097,7.742879798002526e-05,0.00014885508352923847,0.0005841322781512339,0.09249377336830605,0.09249377336830605,0.09249377336830605,0.0925024298770973,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488522.6936381748,595.3957183095062,0.0,0.09249377336830605,0.09249378620934152,0.09249378620934152,0.37158633259201873,0.37158633259201873,0.5,9.863879531358254,0.046625711182741725,0.046625711182741725,-6.758682502550073e-11,5.117522999853463e-05,0.04644355503978659,-6.758682502550073e-11,27511.66656180276,20870.429413886184,0.7586028773285121,0.9884899287260696,0.6073881076304193,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663346860314688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5483701339567,260.5483701339567,-12.601629866043254,244.7289182059121,276.3678220619774,124782.57941483095,124769.19562009389,13.383794737056787,0.0,nan,276.3678220619774,3.217822061977415,270.0400412907913,-3.1099587092086836,263.7122605195682,-9.437739480431787,257.3844797483527,-15.765520251647274,251.05669897713878,-22.093301022861198,244.7289182059121,-28.421081794087883,1.0,1.0,26022.012520719443,26022.012520719443,275.5980785276212,2.4480785276212487,275.5980785276212,275.5980785276212,77073.88789935573,77072.78032709459,1.1075722611421952,0.0,8546.071908451686,8546.071908451686,0.8854759274442193,3943.7883182987143,275.5980785276212,2.4480785276212487,1.0,0.002,0.13999639897151067,0.004854745521305248,0.00021621832660505592,0.0017837816741834538,0.10810916330252796,0.10810916330252796,0.0,7.885094487070088e-13,1.0,1.000094018730221,0.04644355510737341,0.09249378620934152,0.0,8.686550046824158e-06,11.158922821501996,0.0,1600055.1373626948,266.5796260964314,5.117529758535966e-05,1.0,1284620.7943718403,2597.6716826790985,,,,,,,,,,,,,,,,,,,2.0,15263.989044145508,1553.8087919525549,0.37158633259201873,6.173730061729009,2.9239668364777383
3195.0,-30.17814838005616,5.0025384817331044,35.05045536899059,24.518889106716983,4.975768319799731,-26.662756710056335,-40.16115259202195,1.4603766414179729,-6.570333422847966,-6.570384499014206,40.100890535600605,41036.718093007206,25748.22767654971,25748.22767654971,66784.94576955691,77082.55291748611,77072.80996816405,25748.22767654971,102821.03764471375,102821.03764471375,102821.03764471375,130332.64194039305,125883.84610871365,4448.795831679389,0.0,90948.06437720836,54902.22951966917,40050.927619487986,27511.604295679295,67562.53191516729,20870.387553444634,1553.804769610333,0.0,0.8782947963159086,2.7216064066084873,0.001494314320929203,1.0,1.0,-6.524041243259148,333463.3285091028,1558887.9381603508,4.674840694267815,1558887.9381603508,4.674840694267815,0.7586030726940317,0.09249373024488096,3.924163699279363,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924163699279363,1.284921425731604,1.2852121978763613,3.054010634965509,6471.082064261322,15263.98586677113,6453.107331300391,0.0003271996793394426,23176.419575439766,2363.3370799854965,19288.769655199478,1966.9071145803591,0.8322583905772891,0.8322583905772891,35479.85384032631,35405.22815468563,1.0026353924547164,0.8,4282.04248389593,4273.035954225843,1.0026353924547164,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.659420663397,4632.441516551485,6.191473037828693,5.0025384817331044,-3.7595483378344925,8.762086819567596,2.9239754831152585,3.5,0.8354215666043595,0.6,0.00022628388150926372,0.9875316619389777,0.00022914088755895143,199.07034908811812,0.0,0.0,0.0,0.0014228721177525097,7.742966459255629e-05,0.00014885421691670744,0.0005841283145091993,0.09249371765685818,0.09249371765685818,0.09249371765685818,0.09250235440288944,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488521.4347725238,595.3961277784489,0.0,0.09249371765685818,0.09249373024488096,0.09249373024488096,0.37158607492092294,0.37158607492092294,0.5,9.864138610832143,0.04655456499386901,0.04655456499386901,1.2562395568238571e-11,5.10761662440018e-05,0.04634325575506182,1.2562395568238571e-11,27511.604295679295,20870.387553444634,0.7586030726940317,0.988490867296289,0.6073886950319393,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663346158733675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5484501040904,260.5484501040904,-12.601549895909557,244.72903261476716,276.36786759338787,124782.21029926403,124768.84005686284,13.370242401190767,0.0,nan,276.36786759338787,3.2178675933878935,270.0401005976904,-3.1098994023095656,263.7123336019573,-9.437666398042666,257.3845666062337,-15.765433393766273,251.05679961050606,-22.093200389493916,244.72903261476716,-28.420967385232814,1.0,1.0,26022.012520719443,26022.012520719443,275.5981225757908,2.448122575790819,275.5981225757908,275.5981225757908,77073.9240545181,77072.80996816405,1.1140863540495047,0.0,8546.071908451686,8546.071908451686,0.8854761665992158,3943.78451777576,275.5981225757908,2.448122575790819,1.0,0.002,0.1399877317215028,0.004854789267535498,0.00021620495844299297,0.001783795048807723,0.10810247922149649,0.10810247922149649,0.0,7.250716086565356e-12,1.0,1.000093815741374,0.04634325574249942,0.09249373024488096,0.0,8.667788157966917e-06,11.134819708664848,0.0,1600055.18471224,266.579666577152,5.107615368160623e-05,1.0,1284620.6558971312,2597.6722428830067,,,,,,,,,,,,,,,,,,,2.0,15263.98586677113,1553.804769610333,0.37158607492092294,6.173730061729009,2.9239754831152585
3196.0,-30.178034614948256,5.002553155490202,35.05045465061872,24.51895085340368,4.9758064591887905,-26.662650507537695,-40.161053895112104,1.4604223442024262,-6.570295378026117,-6.570346416800613,40.10089003868489,41036.73431626089,25748.237995098847,25748.237995098847,66784.97231135974,77082.58307738362,77072.85237177863,25748.237995098847,102821.09036687747,102821.09036687747,102821.09036687747,130332.64076267011,125883.7319750598,4448.908787610319,0.0,90948.05336008458,54902.204569081056,40050.94310111503,27511.55039579265,67562.49349690767,20870.35156406524,1553.8012048565574,0.0,0.8782950048171003,2.7216102717222346,0.001494314320929203,1.0,1.0,-6.524040985561669,333463.83007159637,1558887.916689838,4.67483359845995,1558887.916689838,4.67483359845995,0.758603250773426,0.09249367806285891,3.9241604883822614,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9241604883822614,1.2849212118850704,1.285211983981435,3.054008644331772,6471.0778463473025,15263.982202674444,6453.108498486132,0.000327200643720509,23176.435731755202,2363.3387274711754,19288.773143995768,1966.9074703385731,0.8322579609412178,0.8322579609412178,35479.83061557261,35405.22815468563,1.0026345720610421,0.8,4282.039680914202,4273.035954225843,1.0026345720610421,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.666809376836,4632.441516551485,6.191464518639122,5.002553155490202,-3.75951122943563,8.762064384925832,2.9239841415263617,3.5,0.8354240404361033,0.6,0.00022628388150926372,0.9875199518209462,0.00022914360473629474,199.0702558787649,0.0,0.0,0.0,0.0014228721177525097,7.74305306011652e-05,0.00014885335090809854,0.0005841244381968601,0.09249366540446156,0.09249366540446156,0.09249366540446156,0.09250229551025793,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488520.18395259476,595.3965347016236,0.0,0.09249366540446156,0.09249367806285891,0.09249367806285891,0.3715858173208264,0.3715858173208264,0.5,9.864397496825536,0.046490985111290684,0.046490985111290684,-1.7053025658242404e-13,5.10387744725449e-05,0.04630543123892039,-1.7053025658242404e-13,27511.55039579265,20870.35156406524,0.758603250773426,0.9884918222329447,0.6073892805353481,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266334545917892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54852934369893,260.54852934369893,-12.601470656301046,244.7291462190678,276.3679124682999,124781.77870878657,124768.53060303185,13.248105754739115,0.0,nan,276.3679124682999,3.2179124682999145,270.0401592184887,-3.1098407815112523,263.7124059686217,-9.437594031378296,257.38465271878493,-15.765347281215043,251.05689946893034,-22.093100531069638,244.7291462190678,-28.42085378093219,1.0,1.0,26022.012520719443,26022.012520719443,275.59816561977107,2.448165619771089,275.59816561977107,275.59816561977107,77073.94397692164,77072.85237177863,1.0916051430103835,0.0,8546.071908451686,8546.071908451686,0.8854763696611337,3943.7812908241726,275.59816561977107,2.448165619771089,1.0,0.002,0.13997907154916675,0.004854832512671926,0.00021619160010036563,0.0017838084053990399,0.10809580005018281,0.10809580005018281,0.0,5.499405618392128e-12,1.0,1.00009373920802,0.04630543123909092,0.09249367806285891,0.0,8.660711413275488e-06,11.125727650783432,0.0,1600055.2292921997,266.57970462197386,5.103877464307516e-05,1.0,1284620.525945417,2597.672768607015,,,,,,,,,,,,,,,,,,,2.0,15263.982202674444,1553.8012048565574,0.3715858173208264,6.173730061729009,2.9239841415263617
3197.0,-30.177920980485894,5.0025677676427,35.05045392959969,24.519017279986315,4.9758486387213825,-26.662544018562976,-40.16095516327766,1.460471668765433,-6.570256098962432,-6.5703070530382215,40.1008885237895,41036.746734020075,25748.245317608384,25748.245317608384,66784.99205162846,77082.60978857748,77072.88443476235,25748.245317608384,102821.12975237073,102821.12975237073,102821.12975237073,130332.62087352978,125883.59945417097,4449.021419358822,0.0,90948.03949005643,54902.17640381488,40050.95898471283,27511.491121159044,67562.45010587187,20870.311781553406,1553.7973540897171,0.0,0.8782952241468496,2.7216142675218165,0.001494314320929203,1.0,1.0,-6.5240872701611465,333464.34851372277,1558887.851233248,4.674826134131986,1558887.851233248,4.674826134131986,0.7586034391826215,0.09249362389222941,3.9241569790789077,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9241569790789077,1.2849209810920603,1.2852117531361975,3.0540064617387976,6471.073221694694,15263.978543489438,6453.109951014727,0.0003272017136091278,23176.452923502588,2363.3404805415294,19288.77748570094,1966.9079130692887,0.8322575309244468,0.8322575309244468,35479.80523241103,35405.22815468563,1.0026336754236909,0.8,4282.0366174355095,4273.035954225843,1.0026336754236909,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.674197206984,4632.441516551485,6.191455280363444,5.0025677676427,-3.759473166303064,8.762040933945764,2.923992798912641,3.5,0.8354265139750403,0.6,0.00022628388150926372,0.9875082553000974,0.00022914631882292214,199.07016277653852,0.0,0.0,0.0,0.0014228721177525097,7.74313969251763e-05,0.00014885248458408742,0.0005841205162338822,0.09249361133687486,0.09249361133687486,0.09249361133687486,0.09250222517198502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488518.9305712967,595.3969424077133,0.0,0.09249361133687486,0.09249362389222941,0.09249362389222941,0.3715855614123888,0.3715855614123888,0.5,9.86465589306187,0.046422528743278235,0.046422528743278235,1.34718902700115e-11,5.095407578892264e-05,0.04621978287707407,1.34718902700115e-11,27511.491121159044,20870.311781553406,0.7586034391826215,0.9884927492560569,0.6073898544193493,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663344763650182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54860834101424,260.54860834101424,-12.601391658985733,244.72925917926582,276.3679575027362,124781.3932480565,124768.18565133277,13.207596723711815,0.0,nan,276.3679575027362,3.217957502736226,270.040217838072,-3.109782161927967,263.71247817336655,-9.437521826633429,257.3847385086732,-15.765261491326783,251.05699884397166,-22.093001156028322,244.72925917926582,-28.420740820734153,1.0,1.0,26022.012520719443,26022.012520719443,275.5982087353137,2.448208735313699,275.5982087353137,275.5982087353137,77073.97577375088,77072.88443476235,1.0913389885245124,0.0,8546.071908451686,8546.071908451686,0.8854765915946762,3943.777763974302,275.5982087353137,2.448208735313699,1.0,0.002,0.13997042739651747,0.004854875930803605,0.0002161782670666205,0.001783821740270916,0.10808913353331025,0.10808913353331025,0.0,7.337536394452782e-12,1.0,1.000093565873516,0.04621978286360218,0.09249362389222941,0.0,8.644689864868409e-06,11.105144879644405,0.0,1600055.2752525476,266.57974390103755,5.095406231703237e-05,1.0,1284620.3916204285,2597.673312023411,,,,,,,,,,,,,,,,,,,2.0,15263.978543489438,1553.7973540897171,0.3715855614123888,6.173730061729009,2.923992798912641
3198.0,-30.177807373831197,5.002582301969606,35.05045322436697,24.51907874727624,4.975888184641842,-26.662437817988458,-40.16085646636782,1.4605186210918022,-6.570217785578393,-6.570268676773656,40.10088753839671,41036.766002848475,25748.25470603819,25748.25470603819,66785.02070888667,77082.64007160465,77072.92089320543,25748.25470603819,102821.17559924362,102821.17559924362,102821.17559924362,130332.61054333454,125883.47657161676,4449.133971717776,0.0,90948.03045526953,54902.15635611403,40050.97122128389,27511.43494409091,67562.4061653748,20870.274168553486,1553.793674301848,0.0,0.8782954361025461,2.721618162822743,0.001494314320929203,1.0,1.0,-6.524112448433073,333464.85395031946,1558887.8086565386,4.674818920763344,1558887.8086565386,4.674818920763344,0.7586036210385363,0.09249357120371027,3.9241541190979183,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9241541190979183,1.2849207613989853,1.2852115333934069,3.0540047581030683,6471.0696118950145,15263.974885479336,6453.110698025426,0.0003272025207082114,23176.46751248817,2363.341968204042,19288.77971856591,1966.90814075815,0.832257103381805,0.832257103381805,35479.784545863295,35405.22815468563,1.0026329446901179,0.8,4282.034120788352,4273.035954225843,1.0026329446901179,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.681590039456,4632.441516551485,6.191446531446016,5.002582301969606,-3.759435866562002,8.762018168531608,2.924001462171128,3.5,0.8354289891917509,0.6,0.00022628388150926372,0.9874965617908924,0.00022914903227499086,199.07006969718242,0.0,0.0,0.0,0.0014228721177525097,7.743226295169777e-05,0.00014885161855756596,0.0005841166920970646,0.09249355864319987,0.09249355864319987,0.09249355864319987,0.09250216081952468,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488517.6814343749,595.3973487585539,0.0,0.09249355864319987,0.09249357120371027,0.09249357120371027,0.3715853060058395,0.3715853060058395,0.5,9.864913940375994,0.0463554093855123,0.0463554093855123,6.934897101018578e-12,5.08911952579183e-05,0.04615622834057831,6.934897101018578e-12,27511.43494409091,20870.274168553486,0.7586036210385363,0.9884938163009573,0.6073905346473508,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266334407104152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5486868981395,260.5486868981395,-12.601313101860455,244.7293715837185,276.36800221253026,124781.00264200971,124767.86864016918,13.134001840538662,0.0,nan,276.36800221253026,3.21800221253028,270.04027608679723,-3.1097239132027426,263.7125499610273,-9.437450038972656,257.3848238352683,-15.765176164731656,251.0570977094953,-22.092902290504668,244.7293715837185,-28.420628416281488,1.0,1.0,26022.012520719443,26022.012520719443,275.5982513776836,2.4482513776836186,275.5982513776836,275.5982513776836,77074.00108333868,77072.92089320543,1.0801901332451962,0.0,8546.071908451686,8546.071908451686,0.8854767724640858,3943.774889693408,275.5982513776836,2.4482513776836186,1.0,0.002,0.13996179513170395,0.004854919112955402,0.0002161649519523552,0.0017838350540787145,0.10808247597617761,0.10808247597617761,0.0,6.031069740841666e-12,1.0,1.0000934372590897,0.04615622833364341,0.09249357120371027,0.0,8.63280070381413e-06,11.089870690404586,0.0,1600055.3201111385,266.5797822144216,5.08911883230212e-05,1.0,1284620.2606652183,2597.673841807416,,,,,,,,,,,,,,,,,,,2.0,15263.974885479336,1553.793674301848,0.3715853060058395,6.173730061729009,2.924001462171128
3199.0,-30.177693885725358,5.002596766456289,35.05045252175559,24.519139830395602,4.9759296270127455,-26.662331534468297,-40.16075776945797,1.4605672678811108,-6.570179093281297,-6.570229905151534,40.10088620290236,41036.789709373465,25748.263065463663,25748.263065463663,66785.05277483712,77082.67058640342,77072.95372835104,25748.263065463663,102821.2167938147,102821.2167938147,102821.2167938147,130332.59372937761,125883.34743932595,4449.246290051651,0.0,90948.02412298381,54902.14321489469,40050.97878676569,27511.37693556291,67562.3557223286,20870.23526087459,1553.7898979574757,0.0,0.8782956515358501,2.721622098466519,0.001494314320929203,1.0,1.0,-6.524153812891768,333465.3645945582,1558887.7509519341,4.6748115890455315,1558887.7509519341,4.6748115890455315,0.7586038063364409,0.09249351791977066,3.9241517328911604,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9241517328911604,1.2849205337774843,1.2852113057203962,3.0540034420297655,6471.0668232936105,15263.97123069997,6453.1108752505,0.0003272031152435288,23176.479992015215,2363.343240761648,19288.780248303516,1966.9081947763525,0.8322566781042207,0.8322566781042205,35479.76728617283,35405.22815468563,1.0026323350072572,0.8,4282.032037726562,4273.035954225843,1.0026323350072572,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.688983610875,4632.441516551485,6.191437534024763,5.002596766456289,-3.75939828400584,8.76199505046213,2.9240101263058156,3.5,0.8354314646588045,0.6,0.00022628388150926372,0.9874848806330387,0.0002291517429251188,199.06997671504175,0.0,0.0,0.0,0.0014228721177525097,7.743312898717569e-05,0.00014885075252208803,0.000584112938451705,0.09249350543263161,0.09249350543263161,0.09249350543263161,0.09250209245550588,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488516.4327864007,595.39775493273,0.0,0.09249350543263161,0.09249351791977066,0.09249351791977066,0.3715850516611948,0.3715850516611948,0.5,9.86517153527773,0.046285543924170724,0.046285543924170724,-3.410605131648481e-12,5.081187021005462e-05,0.04607609225973874,-3.410605131648481e-12,27511.37693556291,20870.23526087459,0.7586038063364409,0.988495028937622,0.6073913390176723,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26633433821218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5487652567402,260.5487652567402,-12.601234743259795,244.729483530239,276.368046983215,124780.6544544247,124767.553644046,13.100810378663235,0.0,nan,276.368046983215,3.218046983215004,270.04033429263956,-3.1096657073604206,263.71262160204884,-9.437378397951136,257.3849089114523,-15.76509108854765,251.05719622084675,-22.09280377915323,244.729483530239,-28.42051646976097,1.0,1.0,26022.012520719443,26022.012520719443,275.5982939914388,2.4482939914388453,275.5982939914388,275.5982939914388,77074.03184858158,77072.95372835104,1.0781202305370243,0.0,8546.071908451686,8546.071908451686,0.8854769233712987,3943.7724915556164,275.5982939914388,2.4482939914388453,1.0,0.002,0.13995317785669636,0.004854962312190872,0.00021615166016269178,0.001783848347825759,0.10807583008134589,0.10807583008134589,0.0,7.988450612811393e-12,1.0,1.0000932750814913,0.04607609226314935,0.09249351791977066,0.0,8.617810203677754e-06,11.070612450038162,0.0,1600055.3653907666,266.5798209067187,5.081187362065975e-05,1.0,1284620.1283608736,2597.6743770495573,,,,,,,,,,,,,,,,,,,2.0,15263.97123069997,1553.7898979574757,0.3715850516611948,6.173730061729009,2.9240101263058156
3200.0,-30.177580509717487,5.002611154241067,35.050451830563894,24.519206466525816,4.975970727802018,-26.662225385965137,-40.160659107472725,1.4606155963591683,-6.5701408478277585,-6.570191590952651,40.10088512762993,41036.798429877526,25748.272294384107,25748.272294384107,66785.07072426163,77082.6969855575,77072.98882747687,25748.272294384107,102821.26112186098,102821.26112186098,102821.26112186098,130332.58160206124,125883.22312497455,4449.358477086694,0.0,90948.00864234201,54902.110056328995,40050.99842890335,27511.32048020026,67562.3189091036,20870.19744214463,1553.7862066805367,0.0,0.878295863496141,2.721625987549053,0.001494314320929203,1.0,1.0,-6.524184872178694,333465.8692142037,1558887.7044908144,4.674804375525023,1558887.7044908144,4.674804375525023,0.7586039883896083,0.09249346543024532,3.9241479482976658,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9241479482976658,1.284920307645462,1.2852110795372014,3.0540010341095996,6471.061721199721,15263.967577332563,6453.11266272587,0.00032720430897787876,23176.498399301217,2363.3451177824454,19288.785591187014,1966.9087395988452,0.8322562476378477,0.8322562476378477,35479.73991179618,35405.22815468563,1.0026313680324634,0.8,4282.028733929305,4273.035954225843,1.0026313680324634,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.696379866208,4632.441516551485,6.191428741718448,5.002611154241067,-3.7593610647168045,8.761972218957872,2.9240187935959145,3.5,0.8354339410274042,0.6,0.00022628388150926372,0.9874732111620651,0.00022915445092730295,199.06988382483104,0.0,0.0,0.0,0.0014228721177525097,7.743399472514988e-05,0.00014884988678411386,0.0005841089778282203,0.09249345295610616,0.09249345295610616,0.09249345295610616,0.09250202720684707,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488515.1872556852,595.3981601051282,0.0,0.09249345295610616,0.09249346543024532,0.09249346543024532,0.37158479796018534,0.37158479796018534,0.5,9.86542874489411,0.0462159420553121,0.0462159420553121,-6.474465408246033e-11,5.074312491615274e-05,0.04600671877398099,-6.474465408246033e-11,27511.32048020026,20870.19744214463,0.7586039883896083,0.9884958332189921,0.607391799045371,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663342696512516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54884341167116,260.54884341167116,-12.60115658832882,244.7295950796216,276.368091743693,124780.26055855532,124767.19380048149,13.066758073838415,0.0,nan,276.368091743693,3.218091743693037,270.0403924109003,-3.109607589099653,263.71269307808876,-9.437306921911215,257.38499374527345,-15.76500625472653,251.05729441244966,-22.092705587550313,244.7295950796216,-28.420404920378388,1.0,1.0,26022.012520719443,26022.012520719443,275.59833641268546,2.448336412685478,275.59833641268546,275.59833641268546,77074.06290979998,77072.98882747687,1.0740823231026297,0.0,8546.071908451686,8546.071908451686,0.8854771627145067,3943.7686880391543,275.59833641268546,2.448336412685478,1.0,0.002,0.1399445735569869,0.004855005364471138,0.0002161383882075375,0.0017838616179649692,0.10806919410376875,0.10806919410376875,0.0,6.172506516327614e-12,1.0,1.0000931346884983,0.046006718838725646,0.09249346543024532,0.0,8.60483273763675e-06,11.053940210922653,0.0,1600055.410161326,266.5798591521722,5.074318966080682e-05,1.0,1284619.9976175865,2597.6749059765393,,,,,,,,,,,,,,,,,,,2.0,15263.967577332563,1553.7862066805367,0.37158479796018534,6.173730061729009,2.9240187935959145
3201.0,-30.17746714735823,5.002625463478387,35.05045114709693,24.519268108438723,4.976009510102415,-26.662119481610908,-40.16056048041207,1.4606618367287902,-6.570102774449538,-6.57015344305215,40.10088396824994,41036.81486118359,25748.281725219204,25748.281725219204,66785.0965864028,77082.72700740393,77073.02227733273,25748.281725219204,102821.30400255193,102821.30400255193,102821.30400255193,130332.56784452673,125883.0973626356,4449.470481891125,0.0,90947.99845049635,54902.08627419624,40051.01352922234,27511.263841974804,67562.27737119715,20870.159480312803,1553.7825108738414,0.0,0.8782960748747839,2.721629859850854,0.001494314320929203,1.0,1.0,-6.524222032803834,333466.3716458891,1558887.6543958131,4.674797181801617,1558887.6543958131,4.674797181801617,0.7586041702842652,0.09249341307415705,3.9241448923999265,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9241448923999265,1.2849200912839065,1.285210863126684,3.0539991700798117,6471.057771544278,15263.963925502396,6453.113649141476,0.0003272052043040579,23176.51385060719,2363.3466933771665,19288.78853964927,1966.909040258322,0.8322558200073708,0.8322558200073708,35479.7178081514,35405.22815468563,1.0026305872415833,0.8,4282.0260662535475,4273.035954225843,1.0026305872415833,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.7037769397275,4632.441516551485,6.19141999677761,5.002625463478387,-3.7593239899167905,8.761949453395179,2.9240274618550828,3.5,0.8354364176728808,0.6,0.00022628388150926372,0.9874615432446315,0.0002291571586329663,199.06979094588948,0.0,0.0,0.0,0.0014228721177525097,7.743486016561264e-05,0.00014884902134365107,0.000584105126844416,0.09249340060974875,0.09249340060974875,0.09249340060974875,0.09250196105624844,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488513.9433475161,595.3985647451262,0.0,0.09249340060974875,0.09249341307415705,0.09249341307415705,0.3715845451676499,0.3715845451676499,0.5,9.865685533816619,0.04614525899233968,0.04614525899233968,2.8990143619012088e-12,5.066860262559203e-05,0.04593141024832903,2.8990143619012088e-12,27511.263841974804,20870.159480312803,0.7586041702842652,0.9884968237449366,0.6073924156777791,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663342014538912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5489211879519,260.5489211879519,-12.601078812048058,244.72970628063865,276.36813609524023,124779.86702460454,124766.86357412834,13.00345047617676,0.0,nan,276.36813609524023,3.2181360952402542,270.04045013234037,-3.1095498676596094,263.71276416942,-9.437235830579993,257.38507820650113,-15.764921793498843,251.0573922435713,-22.09260775642869,244.72970628063865,-28.420293719361325,1.0,1.0,26022.012520719443,26022.012520719443,275.59837847464803,2.4483784746480524,275.59837847464803,275.59837847464803,77074.08808620257,77073.02227733273,1.0658088698401116,0.0,8546.071908451686,8546.071908451686,0.8854773559739052,3943.765616861926,275.59837847464803,2.4483784746480524,1.0,0.002,0.13993598333860327,0.004855048323752534,0.00021612513792450893,0.0017838748649459963,0.10806256896225445,0.10806256896225445,0.0,2.870505048935268e-12,1.0,1.0000929822816238,0.045931410245430015,0.09249341307415705,0.0,8.590745199768164e-06,11.035841959748225,0.0,1600055.454721559,266.57989722555044,5.066859972657767e-05,1.0,1284619.8674413073,2597.6754326098016,,,,,,,,,,,,,,,,,,,2.0,15263.963925502396,1553.7825108738414,0.3715845451676499,6.173730061729009,2.9240274618550828
