time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3202.0,-30.17735389076106,5.002639702021704,35.05045046099679,24.519334779493533,4.976050278883893,-26.66201347380638,-40.16046178350223,1.460709854145104,-6.5700643493142366,-6.570114930897363,40.10088252464987,41036.82230861512,25748.29019008023,25748.29019008023,66785.11249869535,77082.753275951,77073.05300241856,25748.29019008023,102821.34319249878,102821.34319249878,102821.34319249878,130332.54881595337,125882.96658042609,4449.582235527286,0.0,90947.98245771253,54902.05145967428,40051.03444226472,27511.20562345459,67562.2400657193,20870.12040409072,1553.77873094588,0.0,0.878296289311042,2.721633769279891,0.001494314320929203,1.0,1.0,-6.524271339370955,333466.87887476466,1558887.5920202988,4.674789884022478,1558887.5920202988,4.674789884022478,0.758604355248538,0.0924933601536752,3.9241410231762313,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9241410231762313,1.2849198666075166,1.2852106383994508,3.0539966928341333,6471.052522557947,15263.960277178003,6453.115541215483,0.0003272064362515881,23176.53262728527,2363.348608065473,19288.794195185095,1966.9096169624793,0.832255389767699,0.8322553897676991,35479.68982162549,35405.22815468563,1.0026295986435239,0.8,4282.0226885763595,4273.035954225843,1.0026295986435239,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.711174247247,4632.441516551485,6.191411019242239,5.002639702021704,-3.759286656380432,8.761926358402135,2.9240361303987426,3.5,0.8354388943996407,0.6,0.00022628388150926372,0.9874498863613509,0.00022915986384189688,199.06969815368637,0.0,0.0,0.0,0.0014228721177525097,7.743572622794607e-05,0.00014884815528131765,0.0005841011523635244,0.09249334778193696,0.09249334778193696,0.09249334778193696,0.09250189148084152,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488512.7004553488,595.3989690402271,0.0,0.09249334778193696,0.0924933601536752,0.0924933601536752,0.37158429313794766,0.37158429313794766,0.5,9.865941827109436,0.046071017244287304,0.046071017244287304,4.604316927725449e-12,5.0581583138864517e-05,0.04584359152642037,4.604316927725449e-12,27511.20562345459,20870.12040409072,0.758604355248538,0.9884976050783985,0.6073928612890526,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663341336288463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54899882539274,260.54899882539274,-12.601001174607234,244.72981719641564,276.3681804543472,124779.47510450074,124766.49486567355,12.980238827165033,0.0,nan,276.3681804543472,3.218180454347248,270.04050780277856,-3.109492197221414,263.7128351511922,-9.437164848807754,257.3851624996084,-15.764837500391593,251.05748984801443,-22.09251015198555,244.72981719641564,-28.42018280358434,1.0,1.0,26022.012520719443,26022.012520719443,275.59842058203185,2.448420582031872,275.59842058203185,275.59842058203185,77074.11916877453,77073.05300241856,1.0661663559731096,0.0,8546.071908451686,8546.071908451686,0.8854776006691789,3943.7617282921124,275.59842058203185,2.448420582031872,1.0,0.002,0.13992740954973734,0.0048550912997291995,0.00021611191317581218,0.0017838880937963927,0.1080559565879061,0.1080559565879061,0.0,6.972204931454673e-12,1.0,1.0000928045525712,0.04584359152181605,0.0924933601536752,0.0,8.57431782007357e-06,11.014737894593724,0.0,1600055.4996766946,266.57993565068574,5.058157853454759e-05,1.0,1284619.7360222428,2597.675964270974,,,,,,,,,,,,,,,,,,,2.0,15263.960277178003,1553.77873094588,0.37158429313794766,6.173730061729009,2.9240361303987426
3203.0,-30.177240416174996,5.002653795681568,35.05044974062438,24.51937812091785,4.9760708913218,-26.661909285421487,-40.16036343583835,1.460739762445583,-6.57003019956602,-6.570080622449144,40.10088017068306,41036.847409451046,25748.307703332957,25748.307703332957,66785.155112784,77082.79649641874,77073.05809524594,25748.307703332957,102821.3657985789,102821.3657985789,102821.3657985789,130332.51293152514,125882.81928425751,4449.693647267628,0.0,90947.98065266946,54902.03157310625,40051.05453284801,27511.147132946233,67562.20166579424,20870.08086522018,1553.7750395368912,0.0,0.8782964844062751,2.7216372530521946,0.001494314320929203,1.0,1.0,-6.5243969744770425,333467.3307377107,1558887.4903096827,4.674783244466692,1558887.4903096827,4.674783244466692,0.7586045308967513,0.09249330830956104,3.9241386569202716,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9241386569202716,1.2849197266648125,1.2852104984250783,3.0539951838905286,6471.049325287517,15263.956630513587,6453.116006650235,0.0003272071369018606,23176.54614275198,2363.3499862595263,19288.795586400716,1966.9097588269917,0.8322549644625507,0.8322549644625508,35479.67270622988,35405.22815468563,1.002628994058151,0.8,4282.020622929431,4273.035954225843,1.002628994058151,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.718573698742,4632.441516551485,6.191404214311271,5.002653795681568,-3.7592525393875484,8.761906335069117,2.924044801465107,3.5,0.8354413718471735,0.6,0.00022628388150926372,0.9874382071905243,0.00022916257428714492,199.06960518296964,0.0,0.0,0.0,0.0014228721177525097,7.743658923456478e-05,0.00014884729227469893,0.0005840974135930562,0.09249329567583411,0.09249329567583411,0.09249329567583411,0.09250181067057375,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488511.45731914666,595.3993733696101,0.0,0.09249329567583411,0.09249330830956104,0.09249330830956104,0.37158404156661523,0.37158404156661523,0.5,9.86619725803206,0.045981153221930526,0.045981153221930526,-7.202061169664375e-11,5.0422883134615404e-05,0.045683647972111885,-7.202061169664375e-11,27511.147132946233,20870.08086522018,0.7586045308967513,0.9884987976434811,0.6073935780311819,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663340661388918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5490745366679,260.5490745366679,-12.60092546333209,244.72992773322963,276.368221340079,124778.90924455987,124766.25104272578,12.658201834098703,0.0,nan,276.368221340079,3.218221340079026,270.0405626187377,-3.109437381262296,263.712903897361,-9.437096102638975,257.3852451759876,-15.764754824012357,251.05758645461208,-22.0924135453879,244.72992773322963,-28.420072266770347,1.0,1.0,26022.012520719443,26022.012520719443,275.5984554864062,2.4484554864062034,275.5984554864062,275.5984554864062,77074.1151817103,77073.05809524594,1.0570864643523237,0.0,8546.071908451686,8546.071908451686,0.8854777503145906,3943.759350204873,275.5984554864062,2.4484554864062034,1.0,0.002,0.1399188656751209,0.0048551333665775905,0.00021609873275973472,0.0017839012681894813,0.10804936637986735,0.10804936637986735,0.0,9.492159662449762e-13,1.0,1.0000924808292304,0.0456836480441325,0.09249330830956104,0.0,8.54440047271124e-06,10.97630447939487,0.0,1600055.539513815,266.57996980043396,5.04229551552271e-05,1.0,1284619.618948169,2597.676437899036,,,,,,,,,,,,,,,,,,,2.0,15263.956630513587,1553.7750395368912,0.37158404156661523,6.173730061729009,2.924044801465107
3204.0,-30.177127572253887,5.002667903669027,35.050448943844685,24.519462638441496,4.976131728442049,-26.661801642170854,-40.160264529380925,1.4608057891336776,-6.569987316081665,-6.570037569125582,40.100876510856715,41036.8500048991,25748.305647621393,25748.305647621393,66785.1556525205,77082.80965999421,77073.07268131513,25748.305647621393,102821.37832893652,102821.37832893652,102821.37832893652,130332.45448541854,125882.65026275438,4449.804222664161,0.0,90947.9589140179,54901.999222536295,40051.06632386845,27511.076156482017,67562.14248035046,20870.032870496656,1553.7705464547014,0.0,0.878296731917278,2.721641624438031,0.001494314320929203,1.0,1.0,-6.524525101458778,333467.8977786712,1558887.3321742255,4.674774821080042,1558887.3321742255,4.674774821080042,0.7586047434781779,0.0924932488653104,3.9241345719270755,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9241345719270755,1.284919417722148,1.2852101894125014,3.0539927390027457,6471.044144863683,15263.952991991435,6453.117855723444,0.00032720835143063075,23176.56472962264,2363.3518815928624,19288.80111340428,1966.910322424506,0.8322545354942401,0.8322545354942401,35479.64315900959,35405.22815468563,1.0026279503303481,0.8,4282.017056892966,4273.035954225843,1.0026279503303481,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.725956095317,4632.441516551485,6.191392729276353,5.002667903669027,-3.759211808928115,8.761879712597143,2.924053452555869,3.5,0.8354438435873911,0.6,0.00022628388150926372,0.9874265930775352,0.0002291652696976689,199.06951272904834,0.0,0.0,0.0,0.0014228721177525097,7.743745715359822e-05,0.00014884642435566552,0.0005840933997217953,0.09249323686989357,0.09249323686989357,0.09249323686989357,0.09250171782127815,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488510.21281726466,595.3997780787568,0.0,0.09249323686989357,0.0924932488653104,0.0924932488653104,0.37158378897847744,0.37158378897847744,0.5,9.866451662495365,0.045871867906669195,0.045871867906669195,-1.1652900866465643e-11,5.025304392347607e-05,0.04551246766681061,-1.1652900866465643e-11,27511.076156482017,20870.032870496656,0.7586047434781779,0.9884996715719022,0.6073941485327247,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663339993356821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5491522714411,260.5491522714411,-12.600847728558904,244.73003821672683,276.3682663261244,124778.76392034054,124765.76740889976,12.996511440739129,0.0,nan,276.3682663261244,3.2182663261244215,270.04062070427636,-3.1093792957236133,263.7129750823924,-9.437024917607573,257.38532946050805,-15.76467053949193,251.05768383861823,-22.092316161381746,244.73003821672683,-28.419961783273152,1.0,1.0,26022.012520719443,26022.012520719443,275.5985002464869,2.4485002464869012,275.5985002464869,275.5985002464869,77074.1962721324,77073.07268131513,1.1235908172675408,0.0,8546.071908451686,8546.071908451686,0.8854780086553682,3943.755244786711,275.5985002464869,2.4485002464869012,1.0,0.002,0.13991035381303374,0.004855176918581514,0.0002160856056665408,0.0017839144065391634,0.10804280283327039,0.10804280283327039,0.0,1.2205704329193434e-11,1.0,1.0000921343667755,0.04551246767846351,0.0924932488653104,0.0,8.512381355666234e-06,10.935170842855568,0.0,1600055.589581003,266.5800126839183,5.025305557637694e-05,1.0,1284619.4720325368,2597.6770322525376,,,,,,,,,,,,,,,,,,,2.0,15263.952991991435,1553.7705464547014,0.37158378897847744,6.173730061729009,2.924053452555869
3205.0,-30.1770141665238,5.0026818170225384,35.05044822654504,24.519501614291244,4.976147008965875,-26.661698048975,-40.16016621664164,1.4608308929951113,-6.56995602450985,-6.570006270860449,40.100877226966794,41036.874876701906,25748.329513020915,25748.329513020915,66785.20438972281,77082.85601371058,77073.11243310562,25748.329513020915,102821.44194612654,102821.44194612654,102821.44194612654,130332.47535229738,125882.55984999504,4449.915502302335,0.0,90947.95805734636,54901.97692656165,40051.090145316346,27511.03340617084,67562.1235514872,20870.00448107483,1553.7676758791652,0.0,0.8782968989930255,2.7216448007481784,0.001494314320929203,1.0,1.0,-6.5245006648230515,333468.3099987858,1558887.3631155083,4.674769135097678,1558887.3631155083,4.674769135097678,0.7586048903707703,0.09249320271546212,3.9241321760934764,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9241321760934764,1.2849193002597783,1.2852100719235504,3.053991153607947,6471.040785602348,15263.949344617447,6453.11843350065,0.0003272090940052544,23176.578661498148,2363.3533022487954,19288.80284041901,1966.9104985309982,0.8322541097259681,0.8322541097259681,35479.625829669865,35405.22815468563,1.0026273381878013,0.8,4282.014965425249,4273.035954225843,1.0026273381878013,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.733362216097,4632.441516551485,6.1913874418965404,5.0026818170225384,-3.759180010581088,8.761861827603626,2.924062131458222,3.5,0.8354463232737777,0.6,0.00022628388150926372,0.9874149212905321,0.00022916797855709441,199.0694198149191,0.0,0.0,0.0,0.0014228721177525097,7.743831987157804e-05,0.00014884556163768567,0.0005840896576911472,0.09249319011138771,0.09249319011138771,0.09249319011138771,0.09250167247614387,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488508.9892402284,595.4001761948163,0.0,0.09249319011138771,0.09249320271546212,0.09249320271546212,0.371583534707402,0.371583534707402,0.5,9.866706117004508,0.04578731258783364,0.04578731258783364,7.986500349943526e-11,5.024635061090521e-05,0.04550560603740905,7.986500349943526e-11,27511.03340617084,20870.00448107483,0.7586048903707703,0.9885006698883242,0.6073946868385339,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663339324645646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54922757137064,260.54922757137064,-12.600772428629341,244.7301483394923,276.36830680322026,124778.1359174041,124765.54648858748,12.589428816599401,0.0,nan,276.36830680322026,3.218306803220287,270.0406751105032,-3.109324889496804,263.71304341775607,-9.436956582243909,257.3854117250034,-15.764588274996584,251.05778003224833,-22.092219967751646,244.7301483394923,-28.419851660507675,1.0,1.0,26022.012520719443,26022.012520719443,275.59853619622123,2.448536196221255,275.59853619622123,275.59853619622123,77074.17297123007,77073.11243310562,1.06053812445316,0.0,8546.071908451686,8546.071908451686,0.8854781601712705,3943.752836973944,275.59853619622123,2.448536196221255,1.0,0.002,0.13990184323753618,0.004855218278264086,0.0002160724753392447,0.0017839275212434506,0.10803623766962235,0.10803623766962235,0.0,-3.4173046337127033e-12,1.0,1.0000921205006783,0.04550560595754405,0.09249320271546212,0.0,8.511095856809471e-06,10.933518556984641,0.0,1600055.6262817273,266.5800439754901,5.024627074590171e-05,1.0,1284619.3652298092,2597.6774643276894,,,,,,,,,,,,,,,,,,,2.0,15263.949344617447,1553.7676758791652,0.371583534707402,6.173730061729009,2.924062131458222
3206.0,-30.1769014736444,5.002695765478926,35.050447410796565,24.519585852418118,4.976209118831434,-26.661590414391814,-40.160067345108814,1.4608980499718514,-6.569912128462192,-6.569962179854002,40.1008729333498,41036.88020369907,25748.32473968334,25748.32473968334,66785.20494338241,77082.8692838985,77073.12188996577,25748.32473968334,102821.44662964912,102821.44662964912,102821.44662964912,130332.40545463968,125882.37996941527,4450.025485224405,0.0,90947.93810983605,54901.94899174464,40051.09902010156,27510.95882499057,67562.05784509213,20869.95395486247,1553.762986435444,0.0,0.8782971545452479,2.7216492777668515,0.001494314320929203,1.0,1.0,-6.524652740022759,333468.8907063068,1558887.177595781,4.674760438054554,1558887.177595781,4.674760438054554,0.758605110335322,0.09249314172219886,3.9241284088092425,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9241284088092425,1.2849189860286383,1.2852097576213013,3.053988968547922,6471.036155722353,15263.945712259832,6453.119902499317,0.0003272101661656536,23176.595828431044,2363.3550527887755,19288.807231354334,1966.910946281792,0.832253682729907,0.832253682729907,35479.59858046585,35405.22815468563,1.0026263756355747,0.8,4282.011676735003,4273.035954225843,1.0026263756355747,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.740738289223,4632.441516551485,6.19137531287305,5.002695765478926,-3.759138537310681,8.761834302789607,2.9240707751593127,3.5,0.8354487929026607,0.6,0.00022628388150926372,0.9874033230179778,0.0002291706704182762,199.06932748491934,0.0,0.0,0.0,0.0014228721177525097,7.74391875020689e-05,0.00014884469400719484,0.000584085692254152,0.09249312992550023,0.09249312992550023,0.09249312992550023,0.09250157237219972,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488507.7472031214,595.4005800701708,0.0,0.09249312992550023,0.09249314172219886,0.09249314172219886,0.37158328305988625,0.37158328305988625,0.5,9.866959374912183,0.04567581509758156,0.04567581509758156,7.332801033044234e-12,5.0051391781380516e-05,0.045309439831214604,7.332801033044234e-12,27510.95882499057,20869.95395486247,0.758605110335322,0.9885016394336167,0.6073953563964761,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663338665160058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54930507156047,260.54930507156047,-12.60069492843951,244.7302584697041,276.3683516733899,124778.02052603195,124765.06323447908,12.957291552881156,0.0,nan,276.3683516733899,3.2183516733899182,270.0407330326793,-3.10926696732065,263.71311439194204,-9.436885608057935,257.385495751197,-15.76450424880295,251.0578771104507,-22.092122889549273,244.7302584697041,-28.41974153029588,1.0,1.0,26022.012520719443,26022.012520719443,275.5985813938016,2.4485813938016463,275.5985813938016,275.5985813938016,77074.2560490868,77073.12188996577,1.134159121036646,0.0,8546.071908451686,8546.071908451686,0.8854783984196175,3943.7490508532887,275.5985813938016,2.4485813938016463,1.0,0.002,0.13989336935458116,0.004855261886888563,0.00021605940735950686,0.0017839406112964465,0.10802970367975342,0.10802970367975342,0.0,1.8655953518131874e-11,1.0,1.0000917234633804,0.0453094398238818,0.09249314172219886,0.0,8.47440350854821e-06,10.886381580825594,0.0,1600055.677501106,266.5800878715378,5.0051384448579483e-05,1.0,1284619.2147735707,2597.6780730052214,,,,,,,,,,,,,,,,,,,2.0,15263.945712259832,1553.762986435444,0.37158328305988625,6.173730061729009,2.9240707751593127
3207.0,-30.176788409107953,5.00270957620174,35.050446717953974,24.519638169463747,4.976239663097657,-26.661485601883605,-40.15996885774655,1.4609368496260993,-6.569877789750819,-6.569927916358333,40.100874861247405,41036.90185399747,25748.34176850251,25748.34176850251,66785.24362249998,77082.90584430535,77073.18800831135,25748.34176850251,102821.52977681386,102821.52977681386,102821.52977681386,130332.44876343006,125882.31228863217,4450.136474797895,0.0,90947.93325430513,54901.92923935695,40051.11557216464,27510.9189866162,67562.03455878084,20869.92784506815,1553.7601839675845,0.0,0.8782973330937013,2.7216527539164983,0.001494314320929203,1.0,1.0,-6.524542904869975,333469.3419812074,1558887.2608974369,4.674754361632703,1558887.2608974369,4.674754361632703,0.7586052597959803,0.09249309578508862,3.924125902613564,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924125902613564,1.2849188044830198,1.2852095760345998,3.0539874495746173,6471.032937200193,15263.942069401633,6453.1203845263035,0.00032721087244658886,23176.609393121555,2363.356436002259,19288.808672165254,1966.9110932036174,0.832253257799213,0.832253257799213,35479.58045285878,35405.22815468563,1.0026257352951913,0.8,4282.009488924875,4273.035954225843,1.0026257352951913,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.748143178167,4632.441516551485,6.1913683834735185,5.00270957620174,-3.7591045197026642,8.761814095904404,2.9240794526386935,3.5,0.8354512721824838,0.6,0.00022628388150926372,0.9873916866424126,0.0002291733711863965,199.06923485050467,0.0,0.0,0.0,0.0014228721177525097,7.744005177027043e-05,0.0001488438297389933,0.0005840819277229867,0.09249308350232352,0.09249308350232352,0.09249308350232352,0.09250154247973559,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488506.5328586604,595.4009752412919,0.0,0.09249308350232352,0.09249309578508862,0.09249309578508862,0.37158302903794466,0.37158302903794466,0.5,9.867213130551976,0.04560528064320124,0.04560528064320124,7.275957614183426e-11,5.012660750480791e-05,0.04538501148834939,7.275957614183426e-11,27510.9189866162,20869.92784506815,0.7586052597959803,0.9885025526339792,0.6073958861954376,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663338004010662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5493815361494,260.5493815361494,-12.600618463850594,244.73036838324816,276.3683946890251,124777.56137299772,124764.7772233221,12.784149675599963,0.0,nan,276.3683946890251,3.2183946890251036,270.0407894278923,-3.1092105721076564,263.713184166742,-9.436815833257981,257.38557890557445,-15.76442109442553,251.05797364441418,-22.0920263555858,244.73036838324816,-28.419631616751815,1.0,1.0,26022.012520719443,26022.012520719443,275.59862339399155,2.448623393991568,275.59862339399155,275.59862339399155,77074.25664795267,77073.18800831135,1.0686396413220791,0.0,8546.071908451686,8546.071908451686,0.8854785569149316,3943.746532126632,275.59862339399155,2.448623393991568,1.0,0.002,0.13988488133675187,0.004855303679947358,0.00021604631318416392,0.0017839536879209932,0.10802315659208196,0.10802315659208196,0.0,1.1051571983944353e-12,1.0,1.0000918764568527,0.045385011415589815,0.09249309578508862,0.0,8.488536064264358e-06,10.904535540962064,0.0,1600055.7178935895,266.58012221024916,5.0126534745231766e-05,1.0,1284619.0978523083,2597.678546015631,,,,,,,,,,,,,,,,,,,2.0,15263.942069401633,1553.7601839675845,0.37158302903794466,6.173730061729009,2.9240794526386935
3208.0,-30.176675645817845,5.002723354297494,35.05044599149599,24.519709206093125,4.976285661946964,-26.661379515050882,-40.159870160836704,1.460989522878445,-6.569837707689317,-6.569887714076827,40.10087249808634,41036.907253460326,25748.345379132,25748.345379132,66785.25263259232,77082.92863482576,77073.21224543103,25748.345379132,102821.55762456302,102821.55762456302,102821.55762456302,130332.41336023109,125882.16670543196,4450.246654799129,0.0,90947.91603023643,54901.89461612798,40051.13490456495,27510.85573566807,67561.99064023301,20869.885241825184,1553.7561256633662,0.0,0.8782975601980262,2.721656835321321,0.001494314320929203,1.0,1.0,-6.524623613439019,333469.8714729776,1558887.158789596,4.674746632743159,1558887.158789596,4.674746632743159,0.7586054553282104,0.09249304059531842,3.924122028168418,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924122028168418,1.2849185580221896,1.2852093295179967,3.0539850200378624,6471.027789303346,15263.938437745392,6453.122214227612,0.00032721207878206335,23176.627887050272,2363.358321858155,19288.81414126491,1966.9116508965762,0.8322528296725321,0.8322528296725322,35479.55242853841,35405.22815468563,1.0026247453630357,0.8,4282.006106686296,4273.035954225843,1.0026247453630357,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.7555324402465,4632.441516551485,6.19135825087164,5.002723354297494,-3.7590660236669033,8.761789377964398,2.924088111815874,3.5,0.8354537462331069,0.6,0.00022628388150926372,0.987380081417845,0.00022917606478786527,199.06914246298874,0.0,0.0,0.0,0.0014228721177525097,7.744091788628676e-05,0.00014884296362297698,0.0005840779522907945,0.09249302864708271,0.09249302864708271,0.09249302864708271,0.09250146350654492,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488505.3012467743,595.401375819,0.0,0.09249302864708271,0.09249304059531842,0.09249304059531842,0.3715827794236519,0.3715827794236519,0.5,9.867466163107823,0.04552252616866781,0.04552252616866781,1.0913936421275139e-11,5.000638748242636e-05,0.0452641006377803,1.0913936421275139e-11,27510.85573566807,20869.885241825184,0.7586054553282104,0.9885033285686207,0.6073963609506636,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663337349389805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54945853101117,260.54945853101117,-12.600541468988808,244.73047820797728,276.36843885402,124777.24553776374,124764.37273231834,12.872805445384905,0.0,nan,276.36843885402,3.2184388540200075,270.04084672483015,-3.109153275169831,263.7132545956279,-9.436745404372061,257.38566246641426,-15.764337533585717,251.05807033719753,-22.091929662802443,244.73047820797728,-28.419521792022692,1.0,1.0,26022.012520719443,26022.012520719443,275.59866643232687,2.4486664323268883,275.59866643232687,275.59866643232687,77074.29964992858,77073.21224543103,1.0874044975498691,0.0,8546.071908451686,8546.071908451686,0.8854788019402193,3943.74263830926,275.59866643232687,2.4486664323268883,1.0,0.002,0.13987641593737027,0.004855346524642882,0.0002160332565763248,0.0017839667558732896,0.1080166282881624,0.1080166282881624,0.0,1.2449614256171415e-11,1.0,1.000091631744506,0.045264100626866366,0.09249304059531842,0.0,8.465919308186477e-06,10.875480462763806,0.0,1600055.76474515,266.58016229231066,5.000637656848994e-05,1.0,1284618.9606658905,2597.6791010098314,,,,,,,,,,,,,,,,,,,2.0,15263.938437745392,1553.7561256633662,0.3715827794236519,6.173730061729009,2.924088111815874
3209.0,-30.17656279019641,5.002737044374756,35.05044530380684,24.519765749014937,4.976322231681516,-26.66127428800703,-40.15977163854984,1.4610337223175491,-6.569800782214713,-6.569850755820456,40.10087216789456,41036.92991538519,25748.356106314222,25748.356106314222,66785.28602169942,77082.96200496923,77073.25477496134,25748.356106314222,102821.61088127557,102821.61088127557,102821.61088127557,130332.41493314257,125882.05790805408,4450.357025088496,0.0,90947.91115549144,54901.879037609426,40051.14679764668,27510.804051866995,67561.95084951367,20869.85076518306,1553.7526957644377,0.0,0.8782977619624694,2.721660586365749,0.001494314320929203,1.0,1.0,-6.524619616953032,333470.35823953146,1558887.1445216336,4.674739766230996,1558887.1445216336,4.674739766230996,0.7586056272959694,0.0924929904337885,3.924119720980644,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924119720980644,1.284918351210836,1.2852091226598426,3.053983715994694,6471.025026192353,15263.934803822998,6453.122383719247,0.000327212667431012,23176.64027150614,2363.3595847211986,19288.81464788675,1966.9117025576268,0.8322524068167392,0.8322524068167392,35479.53574037351,35405.22815468563,1.0026241558697586,0.8,4282.004092601587,4273.035954225843,1.0026241558697586,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.762932936687,4632.441516551485,6.191349812799299,5.002737044374756,-3.7590299979700763,8.761767042344832,2.9240967841684293,3.5,0.8354562240481227,0.6,0.00022628388150926372,0.9873684668381472,0.00022917876062407912,199.0690499999111,0.0,0.0,0.0,0.0014228721177525097,7.744178247882953e-05,0.00014884209903043418,0.0005840742161174808,0.09249297833892053,0.09249297833892053,0.09249297833892053,0.0925014080474128,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488504.08023848943,595.401773046443,0.0,0.09249297833892053,0.0924929904337885,0.0924929904337885,0.3715825293268573,0.3715825293268573,0.5,9.867719036004274,0.0454509018110798,0.0454509018110798,-2.688693712116219e-11,4.9973605769082496e-05,0.04523113886745023,-2.688693712116219e-11,27510.804051866995,20869.85076518306,0.7586056272959694,0.9885044049491084,0.6073970541020958,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26633366963155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54953511092884,260.54953511092884,-12.600464889071134,244.73058789027135,276.368482331568,124776.86672504027,124764.06329392272,12.803431117543244,0.0,nan,276.368482331568,3.218482331567998,270.0409034433182,-3.109096556681777,263.7133245550678,-9.436675444932177,257.38574566680785,-15.764254333192127,251.05816677853983,-22.09183322146015,244.73058789027135,-28.419412109728626,1.0,1.0,26022.012520719443,26022.012520719443,275.5987083670836,2.4487083670836114,275.5987083670836,275.5987083670836,77074.31804759131,77073.25477496134,1.0632726299663773,0.0,8546.071908451686,8546.071908451686,0.8854789478499567,3943.7403195855472,275.5987083670836,2.4487083670836114,1.0,0.002,0.1398679566992731,0.004855388706192268,0.00021602020804228856,0.0017839797959168318,0.10801010402114428,0.10801010402114428,0.0,3.959120357943657e-12,1.0,1.0000915650519557,0.045231138894337164,0.0924929904337885,0.0,8.459752252383208e-06,10.867557079032341,0.0,1600055.8080182723,266.58019921778526,4.997363265601962e-05,1.0,1284618.834549301,2597.6796112206507,,,,,,,,,,,,,,,,,,,2.0,15263.934803822998,1553.7526957644377,0.3715825293268573,6.173730061729009,2.9240967841684293
3210.0,-30.17645012571393,5.002750678264774,35.05044460888652,24.519831931125395,4.976365133617321,-26.661168599775777,-40.15967301148919,1.4610835999331218,-6.569762150554652,-6.569812034520906,40.100870581527666,41036.940726262255,25748.3627596398,25748.3627596398,66785.30348590206,77082.98825435148,77073.2851924822,25748.3627596398,102821.647952122,102821.647952122,102821.647952122,130332.39344894512,125881.92642512285,4450.467023822282,0.0,90947.89808250917,54901.85052386821,40051.16395404551,27510.74549682312,67561.90945086862,20869.811449115627,1553.748896827527,0.0,0.8782979780743303,2.7216645170892284,0.001494314320929203,1.0,1.0,-6.5246710481857235,333470.86822780996,1558887.0759772996,4.674732411445155,1558887.0759772996,4.674732411445155,0.7586058128277776,0.09249293761592751,3.924116378740738,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924116378740738,1.2849181178310949,1.2852088892272886,3.0539816695592514,6471.020690041216,15263.931175509088,6453.123650276574,0.00032721366365564826,23176.6566800179,2363.3612579237456,19288.818433711356,1966.9120886043,0.832251980948637,0.832251980948637,35479.51156554935,35405.22815468563,1.0026233019176107,0.8,4282.00117495642,4273.035954225843,1.0026233019176107,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.7703303619155,4632.441516551485,6.191340399747213,5.002750678264774,-3.7589926530800093,8.761743331344784,2.9241054529322326,3.5,0.8354587008377807,0.6,0.00022628388150926372,0.9873568720765813,0.00022918145192360874,199.06895769352013,0.0,0.0,0.0,0.0014228721177525097,7.744264799976311e-05,0.00014884123350950062,0.0005840703222466061,0.0924929256319762,0.0924929256319762,0.0924929256319762,0.0925013382350837,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488502.8556562839,595.4021713745358,0.0,0.0924929256319762,0.09249293761592751,0.09249293761592751,0.3715822809997384,0.3715822809997384,0.5,9.867971390203124,0.045374935166705654,0.045374935166705654,-2.1998403099132702e-11,4.988396625549285e-05,0.04514098633518415,-2.1998403099132702e-11,27510.74549682312,20869.811449115627,0.7586058128277776,0.9885052691482717,0.6073975862997852,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663336047413256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5496119096286,260.5496119096286,-12.600388090371382,244.73069748057623,276.36852633866147,124776.53113222226,124763.69112322007,12.840009002222533,0.0,nan,276.36852633866147,3.2185263386614906,270.0409605670522,-3.1090394329477817,263.713394795442,-9.436605204557964,257.3858290238357,-15.76417097616428,251.05826325220397,-22.091736747796006,244.73069748057623,-28.419302519423752,1.0,1.0,26022.012520719443,26022.012520719443,275.59875064762315,2.4487506476231715,275.59875064762315,275.59875064762315,77074.35426665054,77073.2851924822,1.0690741683356464,0.0,8546.071908451686,8546.071908451686,0.8854791592177933,3943.736960634442,275.59875064762315,2.4487506476231715,1.0,0.002,0.13985951431980687,0.004855431158949386,0.0002160071863262447,0.001783992818289506,0.10800359316312236,0.10800359316312236,0.0,4.615750490155612e-12,1.0,1.0000913825975812,0.045140986357182555,0.09249293761592751,0.0,8.442888464354382e-06,10.845892423724596,0.0,1600055.853211786,266.5802378494453,4.988398825389595e-05,1.0,1284618.7024163145,2597.6801457712736,,,,,,,,,,,,,,,,,,,2.0,15263.931175509088,1553.748896827527,0.3715822809997384,6.173730061729009,2.9241054529322326
3211.0,-30.176337454185404,5.002764230963651,35.0504439363919,24.519893642887496,4.976403263780779,-26.661063382386473,-40.15957448920233,1.461129184686265,-6.569724966183173,-6.56977479666223,40.100869840534266,41036.95302850334,25748.372574868623,25748.372574868623,66785.32560337197,77083.01775715864,77073.3229568185,25748.372574868623,102821.69553168713,102821.69553168713,102821.69553168713,130332.38725993987,125881.81025357897,4450.577006360914,0.0,90947.88677451265,54901.82201708243,40051.18306381135,27510.691728252747,67561.8747920641,20869.775490015734,1553.7453607124298,0.0,0.8782981829193348,2.7216682967985038,0.001494314320929203,1.0,1.0,-6.524687627236233,333471.358678992,1558887.04396093,4.674725440098603,1558887.04396093,4.674725440098603,0.7586059883977048,0.09249288699206157,3.9241131498299806,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9241131498299806,1.284917904537936,1.2852086758858623,3.053979663581009,6471.016439614031,15263.92754712788,6453.1248571519145,0.0003272146376753741,23176.672868990318,2363.36290873951,19288.822041142514,1966.9124564599038,0.8322515552674676,0.8322515552674676,35479.48821044467,35405.22815468563,1.0026224769213943,0.8,4281.9983562427105,4273.035954225843,1.0026224769213943,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.777732784904,4632.441516551485,6.191331739584543,5.002764230963651,-3.758956447882408,8.761720678846059,2.9241141275630125,3.5,0.8354611793037179,0.6,0.00022628388150926372,0.987345276736766,0.0002291841434205724,199.06886538144187,0.0,0.0,0.0,0.0014228721177525097,7.744351261016446e-05,0.00014884036889909927,0.0005840664488225007,0.09249287498703464,0.09249287498703464,0.09249287498703464,0.0925012777498647,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488501.6365668956,595.4025679567644,0.0,0.09249287498703464,0.09249288699206157,0.09249288699206157,0.3715820330012024,0.3715820330012024,0.5,9.868223453398146,0.04530393422976431,0.04530393422976431,9.43600753089413e-12,4.983047904261184e-05,0.04508716942598312,9.43600753089413e-12,27510.691728252747,20869.775490015734,0.7586059883977048,0.9885061036112137,0.6073980799793257,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663335401174312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5496884541723,260.5496884541723,-12.600311545827651,244.73080695345553,276.36856995486716,124776.14264637181,124763.34512964623,12.79751672559141,0.0,nan,276.36856995486716,3.218569954867178,270.04101735459636,-3.1089826454036142,263.71346475431665,-9.43653524568333,257.3859121540472,-15.764087845952758,251.05835955375107,-22.091640446248903,244.73080695345553,-28.41919304654445,1.0,1.0,26022.012520719443,26022.012520719443,275.59879230439344,2.4487923043934643,275.59879230439344,275.59879230439344,77074.37865503615,77073.3229568185,1.0556982176494785,0.0,8546.071908451686,8546.071908451686,0.8854793634185105,3943.7337155791306,275.59879230439344,2.4487923043934643,1.0,0.002,0.13985108200933402,0.004855473299504745,0.00021599417950092016,0.001784005824588984,0.10799708975046007,0.10799708975046007,0.0,4.089904196563632e-12,1.0,1.0000912736908762,0.04508716941654711,0.09249288699206157,0.0,8.432820766997143e-06,10.832958199842286,0.0,1600055.8967589391,266.5802750338168,4.983046960660431e-05,1.0,1284618.5753453185,2597.6806598434882,,,,,,,,,,,,,,,,,,,2.0,15263.92754712788,1553.7453607124298,0.3715820330012024,6.173730061729009,2.9241141275630125
3212.0,-30.17620089822234,5.002777722434698,35.050443265171786,24.51996492398905,4.976445554288566,-26.66093625322779,-40.15945763150228,1.4611809014322654,-6.569686742923409,-6.569736495294073,40.1008685307949,41036.975957636816,25748.379874546292,25748.379874546292,66785.35583218311,77083.05078230647,77073.35606613311,25748.379874546292,102821.73594067941,102821.73594067941,102821.73594067941,130332.37059828777,125881.68387593271,4450.686722355058,0.0,90947.86799975888,54901.79314408118,40051.19428408633,27510.634657608363,67561.8289416947,20869.737218111826,1553.7416421998084,0.0,0.8782983956989769,2.7216721847592114,0.001494314320929203,1.0,1.0,-6.524727804628185,333471.86313727393,1558886.9873689744,4.674718198720284,1558886.9873689744,4.674718198720284,0.7586061709536052,0.09249283510062348,3.9241090116633575,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9241090116633575,1.2849176625529861,1.2852084338461525,3.0539770181589665,6471.010834282165,15263.923922643311,6453.127008491175,0.00032721596271643083,23176.692525472874,2363.3649131429056,19288.82847163953,1966.91311218811,0.8322511268784233,0.8322511268784233,35479.458278575985,35405.22815468563,1.002621419607624,0.8,4281.994743783259,4273.035954225843,1.002621419607624,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.785133689115,4632.441516551485,6.191322476837312,5.002777722434698,-3.758919453353604,8.761697175788303,2.924122800424282,3.5,0.8354636572640806,0.6,0.00022628388150926372,0.987331223580371,0.00022918740550783738,199.06875350089868,0.0,0.0,0.0,0.0014228721177525097,7.744453813977781e-05,0.0001488393433694859,0.0005840618086062564,0.09249282320647209,0.09249282320647209,0.09249282320647209,0.09250121091987669,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488500.41688784584,595.4029647025185,0.0,0.09249282320647209,0.09249283510062348,0.09249283510062348,0.371581786239253,0.371581786239253,0.5,9.868475068543198,0.04523105366109803,0.04523105366109803,-1.3926637620897964e-11,4.975237067128546e-05,0.0450086906658953,-1.3926637620897964e-11,27510.634657608363,20869.737218111826,0.7586061709536052,0.9885072218784711,0.6073988315658445,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663334758783817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54976734029907,260.54976734029907,-12.600232659700907,244.73092049356933,276.3686141870069,124775.87223372304,124762.68322743506,13.189006287941933,0.0,nan,276.3686141870069,3.218614187006949,270.0410754483308,-3.1089245516691904,263.7135367096498,-9.436463290350162,257.3859979709681,-15.764002029031872,251.05845923226966,-22.091540767730322,244.73092049356933,-28.41907950643065,1.0,1.0,26022.012520719443,26022.012520719443,275.59883447997595,2.4488344799759716,275.59883447997595,275.59883447997595,77074.4217948346,77073.35606613311,1.0657287014910253,0.0,8546.071908451686,8546.071908451686,0.8854796251217668,3943.7295567216743,275.59883447997595,2.4488344799759716,1.0,0.002,0.13984266437987045,0.004855515580814424,0.00021598119581975973,0.0017840188118240271,0.10799059790987986,0.10799059790987986,0.0,7.643786645306072e-12,1.0,1.000091114865485,0.04500869067982194,0.09249283510062348,0.0,8.418140444501206e-06,10.814098484621258,0.0,1600055.9414897915,266.58031325707657,4.975238459792308e-05,1.0,1284618.4446453503,2597.6811885970624,,,,,,,,,,,,,,,,,,,2.0,15263.923922643311,1553.7416421998084,0.371581786239253,6.173730061729009,2.924122800424282
3213.0,-30.176088380897678,5.002791131738103,35.050442611106114,24.520020035002403,4.9764813621286885,-26.66083140659892,-40.15935914414001,1.4612243805887064,-6.569649746583991,-6.56969943756574,40.100867684832124,41036.997571221764,25748.389787815304,25748.389787815304,66785.38735903706,77083.08169095105,77073.39182756038,25748.389787815304,102821.78161537569,102821.78161537569,102821.78161537569,130332.36226887883,125881.56590105651,4450.796367822322,0.0,90947.86052032637,54901.776372036344,40051.20460921114,27510.580653503144,67561.78526271429,20869.701076483572,1553.7380994988507,0.0,0.8782985999661868,2.7216759463084044,0.001494314320929203,1.0,1.0,-6.524752524188557,333472.35121797293,1558886.9508160767,4.674711247041636,1558886.9508160767,4.674711247041636,0.7586063463849886,0.09249278477604757,3.924106710351874,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924106710351874,1.2849174591121537,1.2852082303592822,3.053975710675871,6471.008063882379,15263.9207803993,6453.127420187413,0.0003272165704221509,23176.704211535343,2363.366104789642,19288.829702227136,1966.9132376731236,0.8322507603400676,0.8322507603400676,35479.441632903945,35405.22815468563,1.0026208316157563,0.8,4281.992734826988,4273.035954225843,1.0026208316157563,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.792538098114,4632.441516551485,6.191313837354935,5.002791131738103,-3.758883418148777,8.76167454988688,2.9241314774029874,3.5,0.8354661364008535,0.6,0.00022628388150926372,0.9873196444344463,0.00022919009338549424,199.06866131534912,0.0,0.0,0.0,0.0014228721177525097,7.744540246318972e-05,0.000148838479046074,0.0005840580743832658,0.09249277285457935,0.09249277285457935,0.09249277285457935,0.09250114936324316,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488499.20107704576,595.4033602121995,0.0,0.09249277285457935,0.09249278477604757,0.09249278477604757,0.37158154008143834,0.37158154008143834,0.5,9.868726346826202,0.04516084294431266,0.04516084294431266,7.906919563538395e-11,4.969098176843545e-05,0.04494691337720269,7.906919563538395e-11,27510.580653503144,20869.701076483572,0.7586063463849886,0.9885083275899506,0.6073995441601969,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663334119295528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5498453675951,260.5498453675951,-12.600154632404895,244.73103315036155,276.36865758480434,124775.45499940838,124762.40958042386,13.045418984508203,0.0,nan,276.36865758480434,3.2186575848043617,270.0411326979277,-3.1088673020722695,263.7136078110508,-9.436392188949185,257.38608292416336,-15.763917075836616,251.05855803726266,-22.09144196273732,244.73103315036155,-28.418966849638423,1.0,1.0,26022.012520719443,26022.012520719443,275.59887572224983,2.448875722249852,275.59887572224983,275.59887572224983,77074.43769308426,77073.39182756038,1.045865523876273,0.0,8546.071908451686,8546.071908451686,0.885479770659799,3943.7272439036333,275.59887572224983,2.448875722249852,1.0,0.002,0.13983425830458893,0.004855557574226936,0.00021596822942969391,0.001784031775960248,0.10798411471484695,0.10798411471484695,0.0,5.3899419649727776e-12,1.0,1.0000909898452328,0.044946913298133495,0.09249278477604757,0.0,8.406583903467773e-06,10.799251675785557,0.0,1600055.984804941,266.580350253416,4.9690902699239814e-05,1.0,1284618.3181887702,2597.681700183959,,,,,,,,,,,,,,,,,,,2.0,15263.9207803993,1553.7380994988507,0.37158154008143834,6.173730061729009,2.9241314774029874
3214.0,-30.17597579778337,5.002804412782064,35.05044190128843,24.520068300794833,4.976504396838585,-26.66072777832026,-40.15926460325716,1.4612563792428923,-6.569615491889067,-6.5696649976082035,40.100864773199646,41037.027274180895,25748.405223285314,25748.405223285314,66785.43249746622,77083.12076389189,77073.39068099832,25748.405223285314,102821.79590428363,102821.79590428363,102821.79590428363,130332.31593941817,125881.41047591511,4450.905463503056,0.0,90947.85334756615,54901.759865220585,40051.214980383964,27510.520035134545,67561.73501551851,20869.660003976685,1553.734305448484,0.0,0.8782987978947814,2.7216794438198835,0.001494314320929203,1.0,1.0,-6.524903968174442,333472.8048187571,1558886.8250095719,4.674704511082481,1558886.8250095719,4.674704511082481,0.7586065249702074,0.09249273290236347,3.92410362807779,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92410362807779,1.2849173093891235,1.2852080806023702,3.053973667724494,6471.003735113559,15263.917161133097,6453.128685926933,0.0003272175650427855,23176.72058831858,2363.367774756781,19288.833485607265,1966.9136234705293,0.8322503355081706,0.8322503355081706,35479.41933842928,35405.22815468563,1.002620044085642,0.8,4281.990044120084,4273.035954225843,1.002620044085642,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.799940534407,4632.441516551485,6.191306528675347,5.002804412782064,-3.7588493973252146,8.761653810107278,2.9241401520802395,3.5,0.8354686148800684,0.6,0.00022628388150926372,0.9873080586647328,0.00022919278286383818,199.06856907598353,0.0,0.0,0.0,0.0014228721177525097,7.74462321607545e-05,0.00014883764934850923,0.000584054359803055,0.0924927208160485,0.0924927208160485,0.0924927208160485,0.09250106320062239,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488497.98019481765,595.4037572699526,0.0,0.0924927208160485,0.09249273290236347,0.09249273290236347,0.37158129496930203,0.37158129496930203,0.5,9.868976605015268,0.045068442854415025,0.045068442854415025,-2.3305801732931286e-12,4.9505719118769775e-05,0.044761029433743715,-2.3305801732931286e-12,27510.520035134545,20869.660003976685,0.7586065249702074,0.9885097308724534,0.6074004355387698,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663333483701986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5499215370028,260.5499215370028,-12.600078462997203,244.73114497968135,276.36869809429896,124774.88384770289,124762.1490496736,12.73479802929256,0.0,nan,276.36869809429896,3.2186980942989862,270.0411874713888,-3.1088125286111676,263.7136768484758,-9.436323151524164,257.3861662255537,-15.763833774446255,251.05865560261788,-22.0913443973821,244.73114497968135,-28.41885502031863,1.0,1.0,26022.012520719443,26022.012520719443,275.59891002804494,2.4489100280449634,275.59891002804494,275.59891002804494,77074.44286980332,77073.39068099832,1.0521888049988775,0.0,8546.071908451686,8546.071908451686,0.8854799655869334,3943.7241462181787,275.59891002804494,2.4489100280449634,1.0,0.002,0.13982588699859355,0.004855598955217715,0.00021595531557572578,0.0017840446891918057,0.10797765778786289,0.10797765778786289,0.0,4.76753142172881e-12,1.0,1.0000906136114736,0.044761029436074296,0.09249273290236347,0.0,8.371814974750796e-06,10.754585889170313,0.0,1600056.0247270635,266.5803845081109,4.950572144934995e-05,1.0,1284618.200665674,2597.682175630052,,,,,,,,,,,,,,,,,,,2.0,15263.917161133097,1553.734305448484,0.37158129496930203,6.173730061729009,2.9241401520802395
