time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3215.0,-30.17586380974548,5.002817702580282,35.050441131278724,24.520147719327383,4.976563040908614,-26.66062112468547,-40.159165871422715,1.4613203470266725,-6.569573718128481,-6.569623075832433,40.10086160400894,41037.0348828627,25748.403913317805,25748.403913317805,66785.4387961805,77083.13708926727,77073.40983781713,25748.403913317805,102821.81375113493,102821.81375113493,102821.81375113493,130332.2662644717,125881.25236297902,4451.013901492682,0.0,90947.83687920037,54901.734638000635,40051.22471244416,27510.452513336775,67561.67722578094,20869.614417392742,1553.7300055917328,0.0,0.8782990373944616,2.7216837001319334,0.001494314320929203,1.0,1.0,-6.525010525959374,333473.35696296435,1558886.688074321,4.674696360367558,1558886.688074321,4.674696360367558,0.7586067298338831,0.09249267565955693,3.924100289445536,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924100289445536,1.2849170100813143,1.285207781226829,3.0539717807901106,6470.999736926026,15263.913546935457,6453.129724120112,0.0003272184742263077,23176.73611039412,2363.369357567989,19288.83658883615,1966.91393991181,0.8322499120221526,0.8322499120221526,35479.3951896799,35405.22815468563,1.00261919105526,0.8,4281.987129621867,4273.035954225843,1.00261919105526,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.807329016033,4632.441516551485,6.191295214296411,5.002817702580282,-3.7588097187264777,8.761627421306759,2.924148810414731,3.5,0.8354710886899231,0.6,0.00022628388150926372,0.9872965342789785,0.00022919545815535409,199.06847732424896,0.0,0.0,0.0,0.0014228721177525097,7.744709864718342e-05,0.0001488367828620803,0.0005840504627092317,0.09249266413820477,0.09249266413820477,0.09249266413820477,0.09250097709161316,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488496.7623556644,595.4041533246497,0.0,0.09249266413820477,0.09249267565955693,0.09249267565955693,0.3715810481602013,0.3715810481602013,0.5,9.869225973948833,0.04496212502056096,0.04496212502056096,8.185452315956354e-12,4.935770397196393e-05,0.04461254987307939,8.185452315956354e-12,27510.452513336775,20869.614417392742,0.7586067298338831,0.988510669635889,0.6074010677047451,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663332854187908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.54999936943767,260.54999936943767,-12.600000630562306,244.7312563529169,276.3687423859383,124774.72737914973,124761.71453912108,13.012840028652578,0.0,nan,276.3687423859383,3.218742385938299,270.04124517933667,-3.1087548206633073,263.7137479727521,-9.43625202724786,257.3862507661518,-15.76374923384816,251.05875355953003,-22.091246440469945,244.7312563529169,-28.41874364708309,1.0,1.0,26022.012520719443,26022.012520719443,275.5989541914141,2.4489541914141455,275.5989541914141,275.5989541914141,77074.5187869647,77073.40983781713,1.1089491475722753,0.0,8546.071908451686,8546.071908451686,0.8854801767264725,3943.720790892764,275.5989541914141,2.4489541914141455,1.0,0.002,0.1398175434581498,0.004855641588373247,0.00021594244792242707,0.0017840575647458815,0.10797122396121353,0.10797122396121353,0.0,1.2668308676383466e-11,1.0,1.0000903130949788,0.044612549864893936,0.09249267565955693,0.0,8.344041935108486e-06,10.718906943305274,0.0,1600056.0735233324,266.5804262818715,4.935769578651161e-05,1.0,1284618.0576111777,2597.682754365019,,,,,,,,,,,,,,,,,,,2.0,15263.913546935457,1553.7300055917328,0.3715810481602013,6.173730061729009,2.924148810414731
3216.0,-30.175751519301386,5.002830864204664,35.05044046845903,24.52019975697624,4.976594722176571,-26.660516895158445,-40.15906745390964,1.4613600917979395,-6.569539458356417,-6.569588872757154,40.100863166981526,41037.056669119695,25748.419670319498,25748.419670319498,66785.47633943919,77083.17338456339,77073.47150734148,25748.419670319498,102821.89117766099,102821.89117766099,102821.89117766099,130332.30254105278,125881.17942642792,4451.123114624857,0.0,90947.83347714058,54901.71673710227,40051.24082226479,27510.411363391795,67561.65218565658,20869.587353986914,1553.7271431414026,0.0,0.8782992170012444,2.7216871704136185,0.001494314320929203,1.0,1.0,-6.52491944022006,333473.807445005,1558886.7556082676,4.674690247945042,1558886.7556082676,4.674690247945042,0.7586068808028857,0.09249263008948087,3.924098055340039,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924098055340039,1.2849168241140165,1.2852075952174478,3.0539704840784587,6470.996989349637,15263.909924569223,6453.129888338977,0.00032721905924681656,23176.74843863186,2363.3706146983795,19288.83707969733,1966.9139899657202,0.8322494905085988,0.8322494905085988,35479.379030109965,35405.22815468563,1.00261862023472,0.8,4281.985179332971,4273.035954225843,1.00261862023472,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.814738631111,4632.441516551485,6.191287972302099,5.002830864204664,-3.758775901727017,8.761606765931681,2.9241574935251635,3.5,0.8354735695786182,0.6,0.00022628388150926372,0.9872849789191157,0.00022919814069996325,199.06838532483806,0.0,0.0,0.0,0.0014228721177525097,7.744796238399794e-05,0.0001488359191252658,0.0005840467408042029,0.09249261820470872,0.09249261820470872,0.09249261820470872,0.092500943535246,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488495.56559346913,595.4045427543575,0.0,0.09249261820470872,0.09249263008948087,0.09249263008948087,0.3715808001690208,0.3715808001690208,0.5,9.86947571865625,0.044891234770034316,0.044891234770034316,-6.497202775790356e-11,4.9414400734804076e-05,0.044669432537091325,-6.497202775790356e-11,27510.411363391795,20869.587353986914,0.7586068808028857,0.9885115916928069,0.6074016152883827,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266333222425892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5500761388561,260.5500761388561,-12.59992386114385,244.73136716010563,276.3687851175905,124774.28137218661,124761.4462578369,12.83511434968582,0.0,nan,276.3687851175905,3.218785117590528,270.0413015260911,-3.1086984739088734,263.7138179346189,-9.436182065381104,257.38633434311913,-15.763665656880846,251.05885075161152,-22.09114924838846,244.73136716010563,-28.418632839894343,1.0,1.0,26022.012520719443,26022.012520719443,275.59899561061457,2.4489956106145883,275.59899561061457,275.59899561061457,77074.52428475686,77073.47150734148,1.052777415374294,0.0,8546.071908451686,8546.071908451686,0.8854803180142554,3943.7185456167394,275.59899561061457,2.4489956106145883,1.0,0.002,0.13980918928048963,0.004855682824807254,0.00021592956041352888,0.001784070440546876,0.10796478020676444,0.10796478020676444,0.0,9.604049326650266e-13,1.0,1.0000904282596559,0.04466943260206335,0.09249263008948087,0.0,8.354679074713828e-06,10.732570629808661,0.0,1600056.1137967992,266.58046054164356,4.9414465706831834e-05,1.0,1284617.9408963453,2597.683226541543,,,,,,,,,,,,,,,,,,,2.0,15263.909924569223,1553.7271431414026,0.3715808001690208,6.173730061729009,2.9241574935251635
3217.0,-30.17563950299623,5.002843988741239,35.05043977843426,24.520271003153198,4.9766396550412795,-26.660411587210508,-40.158968896698184,1.461411731298036,-6.5695002613037445,-6.569549563521691,40.10086104996003,41037.056650406885,25748.423864365355,25748.423864365355,66785.48051477224,77083.19558405709,77073.49716764106,25748.423864365355,102821.92103200642,102821.92103200642,102821.92103200642,130332.27127845926,125881.03966292586,4451.231615533402,0.0,90947.81454498375,54901.67557994783,40051.265516706575,27510.350246452843,67561.61576315941,20869.546224191607,1553.7232092192712,0.0,0.8782994383210209,2.7216911611351255,0.001494314320929203,1.0,1.0,-6.5249926631274775,333474.3251814949,1558886.664134952,4.67468271593779,1558886.664134952,4.67468271593779,0.758607071056193,0.09249257666741159,3.924093900587132,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924093900587132,1.2849165824909095,1.2852073535396624,3.0539678248839897,6470.991354835652,15263.906311994127,6453.132065653189,0.00032722039224934105,23176.768153120884,2363.372625016788,19288.843587835214,1966.914653611092,0.8322490633897057,0.8322490633897056,35479.34897824751,35405.22815468563,1.0026175586831052,0.8,4281.981552391542,4273.035954225843,1.0026175586831052,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.822134143614,4632.441516551485,6.1912779709843235,5.002843988741239,-3.7587382368231848,8.761582225564423,2.9241661601194857,3.5,0.8354760457484245,0.6,0.00022628388150926372,0.9872734519151282,0.00022920081672439868,199.0682935501135,0.0,0.0,0.0,0.0014228721177525097,7.744882735576553e-05,0.0001488350541534982,0.0005840427281972977,0.09249256505256301,0.09249256505256301,0.09249256505256301,0.09250086826947763,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488494.35425889055,595.4049367438424,0.0,0.09249256505256301,0.09249257666741159,0.09249257666741159,0.3715805560594567,0.3715805560594567,0.5,9.869724794319584,0.04481017222974515,0.04481017222974515,-2.6204816094832495e-11,4.930221797394552e-05,0.044556900394240984,-2.6204816094832495e-11,27510.350246452843,20869.546224191607,0.758607071056193,0.9885121864002194,0.6074019424618902,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663331600405343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5501532183099,260.5501532183099,-12.599846781690076,244.73147757728447,276.3688288593214,124773.93708539128,124761.05013715466,12.886948236640077,0.0,nan,276.3688288593214,3.218828859321434,270.04135860290546,-3.108641397094516,263.7138883465337,-9.436111653466298,257.3864180901163,-15.76358190988367,251.05894783369797,-22.091052166302006,244.73147757728447,-28.41852242271551,1.0,1.0,26022.012520719443,26022.012520719443,275.5990379224341,2.4490379224341154,275.5990379224341,275.5990379224341,77074.5665916261,77073.49716764106,1.0694239850417944,0.0,8546.071908451686,8546.071908451686,0.8854805807662819,3943.714370090068,275.5990379224341,2.4490379224341154,1.0,0.002,0.13980085614941384,0.004855724941291642,0.00021591670767380643,0.0017840832999753424,0.10795835383690322,0.10795835383690322,0.0,7.649148675570316e-12,1.0,1.0000902005043715,0.0445569004204458,0.09249257666741159,0.0,8.33362958784599e-06,10.705528963462003,0.0,1600056.1596212336,266.58049973869623,4.930224417876161e-05,1.0,1284617.8067567653,2597.683769211027,,,,,,,,,,,,,,,,,,,2.0,15263.906311994127,1553.7232092192712,0.3715805560594567,6.173730061729009,2.9241661601194857
3218.0,-30.175527157332496,5.0028569647150025,35.0504390854625,24.520314658898883,4.976658504126116,-26.660308591189143,-40.15887446058912,1.4614399397030011,-6.569467411276889,-6.569516599739274,40.10085959435947,41037.088462785636,25748.44192356643,25748.44192356643,66785.53038635207,77083.23786838325,77073.51250172021,25748.44192356643,102821.95442528665,102821.95442528665,102821.95442528665,130332.25170879655,125880.91162655197,4451.34008224459,0.0,90947.80992731026,54901.660528497465,40051.27710979199,27510.297283509906,67561.5743933019,20869.510570133654,1553.719815346091,0.0,0.8782996226969582,2.721694507919331,0.001494314320929203,1.0,1.0,-6.525073706730325,333474.75934304897,1558886.6012404293,4.674676441213911,1558886.6012404293,4.674676441213911,0.7586072355038911,0.09249252787056272,3.9240910738665145,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9240910738665145,1.284916450502791,1.2852072215216757,3.0539659386655122,6470.987358165038,15263.90269767013,6453.133102700366,0.00032722130103004767,23176.78367176552,2363.374207478142,19288.846687638626,1966.9149697030716,0.8322486398808103,0.8322486398808103,35479.32853220987,35405.22815468563,1.002616836447655,0.8,4281.979084771405,4273.035954225843,1.002616836447655,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.8295388188835,4632.441516551485,6.191271289969498,5.0028569647150025,-3.758705406396054,8.761562371111056,2.9241748374616936,3.5,0.8354785249890553,0.6,0.00022628388150926372,0.9872618911644087,0.0002292035006459909,199.0682015056312,0.0,0.0,0.0,0.0014228721177525097,7.744965616770894e-05,0.0001488342253415548,0.0005840390551486326,0.09249251590708496,0.09249251590708496,0.09249251590708496,0.09250079937881527,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488493.1489679386,595.4053287992446,0.0,0.09249251590708496,0.09249252787056272,0.09249252787056272,0.37158031164586547,0.37158031164586547,0.5,9.869973280240979,0.044724812236893285,0.044724812236893285,-1.8985701899509877e-11,4.91884624125305e-05,0.04444289300897708,-1.8985701899509877e-11,27510.297283509906,20869.510570133654,0.7586072355038911,0.9885135298589672,0.6074027852562015,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663330978309744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55022821011534,260.55022821011534,-12.599771789884642,244.73158749513027,276.3688689250794,124773.3408403631,124760.80292731705,12.537913046053433,0.0,nan,276.3688689250794,3.218868925079448,270.0414126390958,-3.1085873609041528,263.7139563531278,-9.436043646872179,257.3865000671305,-15.763499932869479,251.05904378112808,-22.090956218871895,244.73158749513027,-28.418412504869707,1.0,1.0,26022.012520719443,26022.012520719443,275.5990726805004,2.4490726805004215,275.5990726805004,275.5990726805004,77074.55770259404,77073.51250172021,1.0452008738357108,0.0,8546.071908451686,8546.071908451686,0.8854807595317771,3943.711529235847,275.5990726805004,2.4490726805004215,1.0,0.002,0.13979254434263416,0.004855765787121402,0.00021590388505150944,0.001784096114624911,0.10795194252575471,0.10795194252575471,0.0,-3.235797046974298e-13,1.0,1.0000899697581815,0.04444289302796278,0.09249252787056272,0.0,8.312304193681813e-06,10.678133047363303,0.0,1600056.1979973365,266.5805325887231,4.91884813982324e-05,1.0,1284617.6942705922,2597.6842242805023,,,,,,,,,,,,,,,,,,,2.0,15263.90269767013,1553.719815346091,0.37158031164586547,6.173730061729009,2.9241748374616936
3219.0,-30.17541548188494,5.002869964766041,35.05043831397643,24.520393832959257,4.976718097437752,-26.660202123961994,-40.15877576367927,1.4615047305307662,-6.569425083597764,-6.569474102082367,40.10085592818977,41037.09739279369,25748.438657897994,25748.438657897994,66785.53605069168,77083.25415762592,77073.52695694921,25748.438657897994,102821.9656148472,102821.9656148472,102821.9656148472,130332.19285713109,125880.74523121772,4451.447625913371,0.0,90947.79474660796,54901.637946341274,40051.285333629654,27510.22724228389,67561.51257591354,20869.463202302202,1553.7153823104015,0.0,0.8782998672116646,2.721698822985538,0.001494314320929203,1.0,1.0,-6.52520146134583,333475.31907496805,1558886.4428320045,4.6746681198363405,1558886.4428320045,4.6746681198363405,0.7586074450968303,0.09249246986036498,3.924087968985607,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924087968985607,1.2849161473443325,1.2852069182946135,3.0539642427997507,6470.983764828988,15263.899093678161,6453.133864134089,0.0003272221057172141,23176.79814148467,2363.3756829788636,19288.84896361498,1966.9152017880704,0.8322482184926759,0.8322482184926759,35479.3060741993,35405.22815468563,1.002616043141431,0.8,4281.976374327451,4273.035954225843,1.002616043141431,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.836923908013,4632.441516551485,6.191259510532208,5.002869964766041,-3.7586653644419257,8.761535329207966,2.924183491861681,3.5,0.835480997674766,0.6,0.00022628388150926372,0.9872503995259275,0.00022920616858491429,199.06811001033947,0.0,0.0,0.0,0.0014228721177525097,7.74505223830379e-05,0.00014883335912622584,0.0005840351939309371,0.09249245855645394,0.09249245855645394,0.09249245855645394,0.09250070786302311,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488491.9379369607,595.4057226131171,0.0,0.09249245855645394,0.09249246986036498,0.09249246986036498,0.37158006723983905,0.37158006723983905,0.5,9.870220739381946,0.044619030871217547,0.044619030871217547,1.4438228390645236e-11,4.901848461713598e-05,0.04427264073655124,1.4438228390645236e-11,27510.22724228389,20869.463202302202,0.7586074450968303,0.9885145181681663,0.6074034731931666,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663330363255973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5503051369344,260.5503051369344,-12.599694863065565,244.73169725906575,276.3689130147845,124773.21902092117,124760.35759227528,12.86142864590742,0.0,nan,276.3689130147845,3.218913014784505,270.0414698636438,-3.108530136356194,263.7140267125294,-9.435973287470574,257.3865835613673,-15.763416438632703,251.05914041021586,-22.090859589784117,244.73169725906575,-28.418302740934223,1.0,1.0,26022.012520719443,26022.012520719443,275.5991168696045,2.449116869604495,275.5991168696045,275.5991168696045,77074.63598005904,77073.52695694921,1.1090231098351069,0.0,8546.071908451686,8546.071908451686,0.8854809558884665,3943.708408830535,275.5991168696045,2.449116869604495,1.0,0.002,0.13978426437735214,0.0048558082744118115,0.0002158911158345895,0.001784108898110411,0.10794555791729474,0.10794555791729474,0.0,1.3945000536252916e-11,1.0,1.000089625169357,0.04427264072211301,0.09249246986036498,0.0,8.280458942150375e-06,10.637222872936675,0.0,1600056.2474119652,266.5805749164022,4.901847017890759e-05,1.0,1284617.5492507503,2597.6848109670505,,,,,,,,,,,,,,,,,,,2.0,15263.899093678161,1553.7153823104015,0.37158006723983905,6.173730061729009,2.924183491861681
3220.0,-30.175303496186736,5.002882835819724,35.05043765679869,24.520445835683518,4.976749595483698,-26.660098187022506,-40.1586773810908,1.4615442802534666,-6.569391170421511,-6.569440255958617,40.100857694796346,41037.117618974895,25748.454562721305,25748.454562721305,66785.5721816962,77083.29024832581,77073.59082466693,25748.454562721305,102822.04538738824,102822.04538738824,102822.04538738824,130332.23280818824,125880.67675443541,4451.556053752838,0.0,90947.79100746512,54901.61835418902,40051.30294808455,27510.187420800008,67561.49036888455,20869.43706988398,1553.7125922867422,0.0,0.8783000441058479,2.7217022569266094,0.001494314320929203,1.0,1.0,-6.525100511139897,333475.76485839207,1558886.5191643147,4.674662099736945,1558886.5191643147,4.674662099736945,0.7586075932766978,0.09249242504701881,3.9240856841331744,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9240856841331744,1.2849159622899224,1.2852067331983266,3.053962904422042,6470.980928967224,15263.895480004383,6453.134093940606,0.0003272227138996755,23176.8106836218,2363.376961920921,19288.84965052204,1966.915271833097,0.832247797759023,0.832247797759023,35479.289547559914,35405.22815468563,1.0026154593548995,0.8,4281.97437973716,4273.035954225843,1.0026154593548995,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.844333641102,4632.441516551485,6.191252304021276,5.002882835819724,-3.758631888293578,8.761514724113303,2.9241921751516022,3.5,0.8354834786147435,0.6,0.00022628388150926372,0.9872388761068815,0.00022920884396449308,199.06801826094497,0.0,0.0,0.0,0.0014228721177525097,7.745138584863333e-05,0.00014883249566063038,0.0005840314655556925,0.09249241333973454,0.09249241333973454,0.09249241333973454,0.09250067709564763,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488490.751060166,595.4061088353137,0.0,0.09249241333973454,0.09249242504701881,0.09249242504701881,0.3715798210834447,0.3715798210834447,0.5,9.87046863887828,0.04455095093902628,0.04455095093902628,-7.275957614183426e-12,4.908553711402419e-05,0.04433974481872838,-7.275957614183426e-12,27510.187420800008,20869.43706988398,0.7586075932766978,0.9885153778735216,0.6074039722172047,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663329747060998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5503811210335,260.5503811210335,-12.599618878966453,244.73180669525158,276.3689555467942,124772.78188950858,124760.07807407928,12.703815429311028,0.0,nan,276.3689555467942,3.218955546794234,270.0415257764958,-3.1084742235041745,263.71409600620984,-9.435903993790134,257.3866662358838,-15.763333764116169,251.0592364655658,-22.09076353443419,244.73180669525158,-28.4181933047484,1.0,1.0,26022.012520719443,26022.012520719443,275.5991581890702,2.4491581890702037,275.5991581890702,275.5991581890702,77074.64098649034,77073.59082466693,1.0501618234120542,0.0,8546.071908451686,8546.071908451686,0.8854811003854767,3943.7061125538403,275.5991581890702,2.4491581890702037,1.0,0.002,0.139775971864216,0.004855849185995392,0.00021587832339819377,0.0017841216781514146,0.10793916169909688,0.10793916169909688,0.0,1.549608531770108e-12,1.0,1.0000897610236972,0.044339744826004335,0.09249242504701881,0.0,8.293007864684153e-06,10.653342481229902,0.0,1600056.287293458,266.58060882957847,4.9085544389981806e-05,1.0,1284617.4337537114,2597.6852782174433,,,,,,,,,,,,,,,,,,,2.0,15263.895480004383,1553.7125922867422,0.3715798210834447,6.173730061729009,2.9241921751516022
3221.0,-30.175191525105877,5.002895597829126,35.050436928519304,24.52049375222998,4.976774407836496,-26.659994931808793,-40.158582910057135,1.4615778164441342,-6.569356355706702,-6.569405239804102,40.10085432974594,41037.14967875716,25748.46749702712,25748.46749702712,66785.61717578428,77083.32925209019,77073.58625265279,25748.46749702712,102822.05374967991,102822.05374967991,102822.05374967991,130332.178441133,125880.51489296956,4451.663548163444,0.0,90947.78625048828,54901.60668466784,40051.31062868938,27510.12469145309,67561.43532014247,20869.394505304674,1553.7086854520207,0.0,0.8783002468852483,2.7217058131649736,0.001494314320929203,1.0,1.0,-6.525267107363277,333476.2260531986,1558886.3737652423,4.6746551987083995,1558886.3737652423,4.6746551987083995,0.7586077758414678,0.09249237240954457,3.924083037047483,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924083037047483,1.2849158053730616,1.2852065762459561,3.0539612172551394,6470.977354063011,15263.891876268473,6453.134842663094,0.0003272235138196905,23176.825105851545,2363.378432579071,19288.851888503657,1966.915500043711,0.832247376437842,0.832247376437842,35479.270400837115,35405.22815468563,1.0026147830167025,0.8,4281.9720689305595,4273.035954225843,1.0026147830167025,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.851728647608,4632.441516551485,6.191244405195496,5.002895597829126,-3.7585975622035583,8.761493160032686,2.9242008411940734,3.5,0.8354859546268781,0.6,0.00022628388150926372,0.9872273543370316,0.0002292115190236232,199.06792652361088,0.0,0.0,0.0,0.0014228721177525097,7.745221499241455e-05,0.00014883166651684918,0.0005840278179542757,0.09249236066860018,0.09249236066860018,0.09249236066860018,0.09250058672070229,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488489.5448428105,595.4065010972145,0.0,0.09249236066860018,0.09249237240954457,0.09249237240954457,0.37157957904941935,0.37157957904941935,0.5,9.870715402085818,0.04445574199587554,0.04445574199587554,1.1652900866465643e-11,4.888409739578492e-05,0.04413813244082121,1.1652900866465643e-11,27510.12469145309,20869.394505304674,0.7586077758414678,0.988516849284182,0.6074049416549699,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663329136980457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55045572470146,260.55045572470146,-12.599544275298513,244.73191579997723,276.368995649411,124772.27297237991,124759.79995214136,12.473020238564839,0.0,nan,276.368995649411,3.2189956494109992,270.04157967952807,-3.1084203204719074,263.71416370965943,-9.435836290340546,257.3867477397618,-15.763252260238175,251.059331769871,-22.090668230128983,244.73191579997723,-28.418084200022747,1.0,1.0,26022.012520719443,26022.012520719443,275.5991926702404,2.44919267024045,275.5991926702404,275.5991926702404,77074.65048267622,77073.58625265279,1.0642300234321738,0.0,8546.071908451686,8546.071908451686,0.8854812677905671,3943.7034522327203,275.5991926702404,2.44919267024045,1.0,0.002,0.1397677170590694,0.004855890189065259,0.00021586558971746532,0.0017841344139327454,0.10793279485873267,0.10793279485873267,0.0,3.6502107760016944e-12,1.0,1.00008935295086,0.04413813242916831,0.09249237240954457,0.0,8.25529724302621e-06,10.604897772786329,0.0,1600056.3278492077,266.5806436442933,4.8884085742884054e-05,1.0,1284617.3142638784,2597.6857616210714,,,,,,,,,,,,,,,,,,,2.0,15263.891876268473,1553.7086854520207,0.37157957904941935,6.173730061729009,2.9242008411940734
3222.0,-30.175080147375485,5.002908371128691,35.050436156728395,24.520578479301207,4.976833775338847,-26.659888755112902,-40.15848421314729,1.4616423745032772,-6.5693149755100535,-6.569363736960355,40.10085160609633,41037.14323990093,25748.465940729082,25748.465940729082,66785.60918063001,77083.34135150918,77073.61138414743,25748.465940729082,102822.0773248765,102822.0773248765,102822.0773248765,130332.13701614439,125880.36646337001,4451.770552774377,0.0,90947.76205392287,54901.56390850176,40051.33127269011,27510.059691267885,67561.390963958,20869.350702874777,1553.7045167034296,0.0,0.8783004824135171,2.72171002666323,0.001494314320929203,1.0,1.0,-6.525348312411666,333476.7726845848,1558886.2560814363,4.674647183166461,1558886.2560814363,4.674647183166461,0.7586079760306383,0.09249231630689772,3.9240785584415,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9240785584415,1.2849155033040385,1.2852062741085761,3.053958449681013,6470.971489905538,15263.888275972588,6453.137185582266,0.0003272249067101877,23176.84539170999,2363.380501160946,19288.858891645854,1966.916214165475,0.8322469501628202,0.8322469501628202,35479.23800647862,35405.22815468563,1.002613638719672,0.8,4281.968159274676,4273.035954225843,1.002613638719672,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.859113880464,4632.441516551485,6.191233036673902,5.002908371128691,-3.7585583284991952,8.761466699627887,2.924209495793276,3.5,0.8354884273695075,0.6,0.00022628388150926372,0.9872158937665544,0.0002292141799357748,199.06783527248973,0.0,0.0,0.0,0.0014228721177525097,7.74530812342022e-05,0.00014883080027506152,0.0005840237521950582,0.09249230510678874,0.09249230510678874,0.09249230510678874,0.09250050653872002,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488488.3452861772,595.4068912232958,0.0,0.09249230510678874,0.09249231630689772,0.09249231630689772,0.3715793348203646,0.3715793348203646,0.5,9.870961427497576,0.044352690798632466,0.044352690798632466,5.6843418860808015e-11,4.8761450273104856e-05,0.04401542454866103,5.6843418860808015e-11,27510.059691267885,20869.350702874777,0.7586079760306383,0.9885173799375765,0.6074052451316911,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266332853206859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55053228635296,260.55053228635296,-12.599467713647016,244.73202484515969,276.3690397275307,124772.10965261185,124759.30927494715,12.80037766468282,0.0,nan,276.3690397275307,3.219039727530742,270.0416367510576,-3.1083632489423962,263.71423377460604,-9.435766225393934,257.3868307981224,-15.763169201877588,251.05942782164124,-22.09057217835874,244.73202484515969,-28.417975154840292,1.0,1.0,26022.012520719443,26022.012520719443,275.59923711379133,2.449237113791355,275.59923711379133,275.59923711379133,77074.72784267992,77073.61138414743,1.1164585324877407,0.0,8546.071908451686,8546.071908451686,0.8854815510233043,3943.6989512337072,275.59923711379133,2.449237113791355,1.0,0.002,0.13975948520306294,0.004855932281874688,0.00021585289435591107,0.0017841471185360098,0.10792644717795553,0.10792644717795553,0.0,1.2891921037649912e-11,1.0,1.000089104598378,0.04401542449181761,0.09249231630689772,0.0,8.23234451168932e-06,10.575411130793459,0.0,1600056.3762197744,266.5806850244899,4.8761393429685995e-05,1.0,1284617.1726386277,2597.6863345750817,,,,,,,,,,,,,,,,,,,2.0,15263.888275972588,1553.7045167034296,0.3715793348203646,6.173730061729009,2.924209495793276
3223.0,-30.174968363540923,5.002921017773194,35.050435500481925,24.52063086619603,4.976863422352954,-26.659785184955595,-40.1583859353326,1.461680237737534,-6.569281142302998,-6.569329974156493,40.10085340665991,41037.15799154605,25748.48150182144,25748.48150182144,66785.63949336749,77083.37703158698,77073.6759622484,25748.48150182144,102822.15746406984,102822.15746406984,102822.15746406984,130332.1776344015,125880.29927847127,4451.878355930222,0.0,90947.75560154092,54901.53653771657,40051.354515360385,27510.020170331656,67561.37468569205,20869.324779721574,1553.701743353599,0.0,0.8783006587255276,2.7217134521111452,0.001494314320929203,1.0,1.0,-6.525244140869859,333477.21737163153,1558886.3338793423,4.674641182885061,1558886.3338793423,4.674641182885061,0.7586081235312295,0.09249227170144068,3.9240758055201246,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9240758055201246,1.284915326140938,1.2852060969053845,3.053956728265926,6470.9678424335325,15263.884667522283,6453.137982492898,0.000327225725254769,23176.860007037012,2363.3819915095382,19288.86127366506,1966.9164570638354,0.8322465281236774,0.8322465281236774,35479.218094224954,35405.22815468563,1.0026129353401458,0.8,4281.96575607661,4273.035954225843,1.0026129353401458,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.866520161219,4632.441516551485,6.1912257527378625,5.002921017773194,-3.758524972214711,8.761445989987905,2.9242181750683596,3.5,0.8354909071623885,0.6,0.00022628388150926372,0.9872043915529616,0.0002292168505787325,199.06774368873394,0.0,0.0,0.0,0.0014228721177525097,7.745394380658096e-05,0.00014882993770268276,0.0005840199576761648,0.09249226013751881,0.09249226013751881,0.09249226013751881,0.09250047641247944,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488487.16543556086,595.4072751602345,0.0,0.09249226013751881,0.09249227170144068,0.09249227170144068,0.37157908998322586,0.37157908998322586,0.5,9.871207904385026,0.044287126726999304,0.044287126726999304,-3.296918293926865e-12,4.883185351900465e-05,0.04408583328665827,-3.296918293926865e-12,27510.020170331656,20869.324779721574,0.7586081235312295,0.9885180667810058,0.6074056098245257,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663327926621615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5506077850562,260.5506077850562,-12.599392214943805,244.732133641575,276.3690819285223,124771.64173576586,124759.01907324183,12.622662524056203,0.0,nan,276.3690819285223,3.2190819285223142,270.04169227113556,-3.1083077288644176,263.7143026137653,-9.435697386234665,257.3869129563676,-15.763087043632368,251.05952329897107,-22.090476701028905,244.732133641575,-28.417866358424988,1.0,1.0,26022.012520719443,26022.012520719443,275.59927843306104,2.4492784330610675,275.59927843306104,275.59927843306104,77074.72757412221,77073.6759622484,1.0516118738160003,0.0,8546.071908451686,8546.071908451686,0.8854817251215257,3943.6961845477254,275.59927843306104,2.4492784330610675,1.0,0.002,0.13975124018210588,0.00485597298440526,0.00021584017522675516,0.0017841598272050013,0.10792008761337758,0.10792008761337758,0.0,2.431756618986869e-12,1.0,1.0000892471420832,0.04408583328995519,0.09249227170144068,0.0,8.245511535127394e-06,10.592324765227232,0.0,1600056.4160122355,266.580718857697,4.883185681592295e-05,1.0,1284617.0574259683,2597.6868006753916,,,,,,,,,,,,,,,,,,,2.0,15263.884667522283,1553.701743353599,0.37157908998322586,6.173730061729009,2.9242181750683596
3224.0,-30.174856845676175,5.002933638784608,35.05043481134595,24.520696594286733,4.976908409149374,-26.65968032019981,-40.158291219826765,1.461731875730646,-6.569241839717222,-6.569290554309403,40.1008511380848,41037.18531282224,25748.48429662231,25748.48429662231,66785.66960944455,77083.4029456775,77073.70065020649,25748.48429662231,102822.1849468288,102822.1849468288,102822.1849468288,130332.14357101762,125880.15818099682,4451.9853900207945,0.0,90947.74525470237,54901.527590521444,40051.35296020103,27509.958624188814,67561.31158438984,20869.28334026693,1553.6977877724642,0.0,0.8783008812198734,2.721717454154149,0.001494314320929203,1.0,1.0,-6.525321994753938,333477.7365689805,1558886.2358590453,4.67463361092049,1558886.2358590453,4.67463361092049,0.7586083143693679,0.09249221842449139,3.9240729673536894,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9240729673536894,1.2849150845254458,1.2852058552352157,3.053955093696294,6470.964378976625,15263.88107092019,6453.1386570999375,0.000327226496557139,23176.874133417452,2363.383431999455,19288.863290110647,1966.916662684061,0.8322461078691843,0.8322461078691842,35479.197565379305,35405.22815468563,1.0026122101802557,0.8,4281.963278462423,4273.035954225843,1.0026122101802557,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.873911995916,4632.441516551485,6.19121542068227,5.002933638784608,-3.758487348399275,8.761420987183882,2.9242268374246656,3.5,0.8354933821213331,0.6,0.00022628388150926372,0.9871929168508893,0.0002292195148959348,199.0676523229694,0.0,0.0,0.0,0.0014228721177525097,7.745477512141406e-05,0.00014882910638784966,0.0005840162731319672,0.09249220715133938,0.09249220715133938,0.09249220715133938,0.09250040036090718,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488485.9692768974,595.4076642024903,0.0,0.09249220715133938,0.09249221842449139,0.09249221842449139,0.37157884929938884,0.37157884929938884,0.5,9.871453681848143,0.04420917788871748,0.04420917788871748,2.3021584638627246e-11,4.871459219657481e-05,0.043968559555480624,2.3021584638627246e-11,27509.958624188814,20869.28334026693,0.7586083143693679,0.9885194358020056,0.6074065815250389,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663327327178049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55068378442246,260.55068378442246,-12.599316215577517,244.73224232797537,276.36912524085335,124771.35720908122,124758.65084124214,12.706367839087132,0.0,nan,276.36912524085335,3.219125240853373,270.0417486582843,-3.108251341715686,263.7143720757168,-9.435627924283153,257.3869954931453,-15.763004506854656,251.05961891055955,-22.090381089440427,244.73224232797537,-28.417757672024607,1.0,1.0,26022.012520719443,26022.012520719443,275.5993207417158,2.4493207417158374,275.5993207417158,275.5993207417158,77074.76923378502,77073.70065020649,1.0685835785261588,0.0,8546.071908451686,8546.071908451686,0.8854819046107308,3943.693332190458,275.5993207417158,2.4493207417158374,1.0,0.002,0.1397430170933562,0.0048560146591358575,0.00021582749247800294,0.0017841725166936782,0.10791374623900146,0.10791374623900146,0.0,9.17168120964651e-12,1.0,1.0000890097876043,0.04396855953245904,0.09249221842449139,0.0,8.22357530380806e-06,10.564144002086564,0.0,1600056.4619530987,266.58075816028276,4.8714569174990174e-05,1.0,1284616.9229087823,2597.68734487359,,,,,,,,,,,,,,,,,,,2.0,15263.88107092019,1553.6977877724642,0.37157884929938884,6.173730061729009,2.9242268374246656
3225.0,-30.17474536852638,5.002946179295969,35.05043416293622,24.520758306048833,4.976945986082466,-26.659576233071967,-40.158192872162886,1.4617768437732743,-6.569205640480334,-6.569254328744164,40.10085093889487,41037.19190410765,25748.494115511512,25748.494115511512,66785.68601961916,77083.43168794169,77073.74441209387,25748.494115511512,102822.23852760538,102822.23852760538,102822.23852760538,130332.14711285265,125880.05448360112,4452.092629251519,0.0,90947.73287406893,54901.49306319883,40051.37756763344,27509.908585247267,67561.28615288071,20869.249991380864,1553.6944557796874,0.0,0.8783010785057698,2.72172113082513,0.001494314320929203,1.0,1.0,-6.525312095487777,333478.2136945924,1558886.227252272,4.674626896856112,1558886.227252272,4.674626896856112,0.7586084819842844,0.09249217014221135,3.9240695790567224,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9240695790567224,1.2849148741188967,1.2852056447810525,3.053952956803905,6470.959851158073,15263.877472715962,6453.1400713523635,0.0003272275434403144,23176.890990788997,2363.385150972962,19288.86751740579,1966.9170937482006,0.8322456849398656,0.8322456849398656,35479.173057360436,35405.22815468563,1.0026113444603928,0.8,4281.960320604184,4273.035954225843,1.0026113444603928,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.881315209582,4632.441516551485,6.191206760660817,5.002946179295969,-3.7584521553235066,8.761398334619475,2.9242355131260642,3.5,0.8354958608931612,0.6,0.00022628388150926372,0.9871814464819941,0.00022922217826891773,199.06756099064614,0.0,0.0,0.0,0.0014228721177525097,7.74556383243071e-05,0.00014882824318495662,0.0005840123815865442,0.09249215875338897,0.09249215875338897,0.09249215875338897,0.09250034772141812,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488484.78372488957,595.4080498953448,0.0,0.09249215875338897,0.09249217014221135,0.09249217014221135,0.3715786081585922,0.3715786081585922,0.5,9.871699335519954,0.044142707101514134,0.044142707101514134,7.105427357601002e-12,4.868826380288738e-05,0.043942233256359486,7.105427357601002e-12,27509.908585247267,20869.249991380864,0.7586084819842844,0.9885200507949702,0.6074069077259253,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663326728949515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55075951609217,260.55075951609217,-12.599240483907806,244.73235084996344,276.3691681822083,124770.96480534023,124758.30319355383,12.661611786410152,0.0,nan,276.3691681822083,3.219168182208307,270.0418047157583,-3.108195284241674,263.71444124932725,-9.435558750672726,257.38707778287704,-15.762922217122934,251.05971431641865,-22.090285683581328,244.73235084996344,-28.41764915003654,1.0,1.0,26022.012520719443,26022.012520719443,275.5993620879831,2.449362087983104,275.5993620879831,275.5993620879831,77074.79245165546,77073.74441209387,1.0480395615886664,0.0,8546.071908451686,8546.071908451686,0.8854821188908526,3943.689926952006,275.5993620879831,2.449362087983104,1.0,0.002,0.13973479893084953,0.004856055709140954,0.000215814815919089,0.001784185189116305,0.1079074079595445,0.1079074079595445,0.0,5.03539397678221e-12,1.0,1.0000889565243398,0.04394223324925406,0.09249217014221135,0.0,8.218649500707584e-06,10.557815216101321,0.0,1600056.5043830941,266.58079435951964,4.868825669746002e-05,1.0,1284616.7992919453,2597.6878449738383,,,,,,,,,,,,,,,,,,,2.0,15263.877472715962,1553.6944557796874,0.3715786081585922,6.173730061729009,2.9242355131260642
3226.0,-30.17463371999361,5.002958593591786,35.050433475721405,24.52080688616263,4.976967436790552,-26.659473604312247,-40.158098470978416,1.4618073228942614,-6.569172121163717,-6.569220650165104,40.10084852739491,41037.21418376894,25748.50929698333,25748.50929698333,66785.72348075228,77083.46997716282,77073.74936637115,25748.50929698333,102822.25866335449,102822.25866335449,102822.25866335449,130332.10986347985,125879.91048471967,4452.19937876019,0.0,90947.72320215747,54901.46741580419,40051.39531817032,27509.851200125366,67561.24651829568,20869.211189750888,1553.6908357428072,0.0,0.8783012703965131,2.721724550778109,0.001494314320929203,1.0,1.0,-6.525437497057794,333478.6572743914,1558886.123055354,4.674620366402275,1558886.123055354,4.674620366402275,0.7586086539666846,0.09249212020337963,3.924066083052088,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924066083052088,1.2849147315063985,1.2852055021362816,3.053950574954979,6470.954804306013,15263.87387741334,6453.1418480550765,0.00032722872483653996,23176.909174633343,2363.3870052090515,19288.872828089097,1966.9176352871875,0.8322452611239629,0.8322452611239629,35479.14777027274,35405.22815468563,1.0026104512209035,0.8,4281.957268720591,4273.035954225843,1.0026104512209035,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.888715641866,4632.441516551485,6.1911993942375565,5.002958593591786,-3.758418923044445,8.76137751663623,2.9242441855782992,3.5,0.8354983387366569,0.6,0.00022628388150926372,0.9871699586228554,0.00022922484576509954,199.06746951799423,0.0,0.0,0.0,0.0014228721177525097,7.745646689709772e-05,0.000148827414612166,0.0005840086099079314,0.09249210862880647,0.09249210862880647,0.09249210862880647,0.09250026863941849,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488483.591671336,595.4084375943363,0.0,0.09249210862880647,0.09249212020337963,0.09249212020337963,0.3715783688621892,0.3715783688621892,0.5,9.871944118584567,0.04405863421226286,0.04405863421226286,-9.663381206337363e-12,4.8529001389852056e-05,0.043783153107312955,-9.663381206337363e-12,27509.851200125366,20869.211189750888,0.7586086539666846,0.9885211851836779,0.6074075938290453,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266332613453667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55083357829875,260.55083357829875,-12.599166421701227,244.73245912043453,276.36920803614817,124770.39395104932,124758.01145748993,12.382493559393403,0.0,nan,276.36920803614817,3.2192080361481885,270.0418582530052,-3.108141746994761,263.7145084698829,-9.435491530117076,257.3871586867382,-15.762841313261788,251.05980890358387,-22.090191096416106,244.73245912043453,-28.41754087956545,1.0,1.0,26022.012520719443,26022.012520719443,275.5993963462761,2.449396346276103,275.5993963462761,275.5993963462761,77074.79304185165,77073.74936637115,1.0436754804977681,0.0,8546.071908451686,8546.071908451686,0.8854823399825089,3943.6864134673488,275.5993963462761,2.449396346276103,1.0,0.002,0.1397266105208161,0.0048560961791889,0.000215802184180427,0.0017841978178612847,0.1079010920902135,0.1079010920902135,0.0,2.0417118516691257e-12,1.0,1.000088634541836,0.04378315311697634,0.09249212020337963,0.0,8.18889403672402e-06,10.51958990608487,0.0,1600056.5434793073,266.58082787883626,4.852901105323326e-05,1.0,1284616.6843664823,2597.6883099126762,,,,,,,,,,,,,,,,,,,2.0,15263.87387741334,1553.6908357428072,0.3715783688621892,6.173730061729009,2.9242441855782992
3227.0,-30.17452232934069,5.0029709349136295,35.05043267081986,24.52085850471633,4.977000679126217,-26.659370028490756,-40.15800015823913,1.4618483803147984,-6.5691358816327465,-6.569184149353755,40.10084375366827,41037.23678418252,25748.517912465722,25748.517912465722,66785.75469664825,77083.50594927958,77073.73066562852,25748.517912465722,102822.24857809424,102822.24857809424,102822.24857809424,130332.03031228243,125879.72514786123,4452.305164421193,0.0,90947.72180102907,54901.45264397219,40051.41017450764,27509.781734188193,67561.19190869584,20869.16385245164,1553.6865754237506,0.0,0.8783014865914075,2.721728258497976,0.001494314320929203,1.0,1.0,-6.525661718762251,333479.13802648836,1558885.9167914367,4.674613008828198,1558885.9167914367,4.674613008828198,0.7586088488123544,0.09249206443727612,3.9240642293048142,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9240642293048142,1.284914539397847,1.2852053099842569,3.0539495888526247,6470.952714873453,15263.870289259994,6453.1415708782215,0.00032722914059852014,23176.9197664589,2363.388085274676,19288.871999588926,1966.917550803682,0.8322448450420634,0.8322448450420634,35479.13436185908,35405.22815468563,1.0026099775830108,0.8,4281.955650467112,4273.035954225843,1.0026099775830108,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.896101410225,4632.441516551485,6.191190470888357,5.0029709349136295,-3.758383581133046,8.761354516046676,2.924252840856364,3.5,0.8355008116732469,0.6,0.00022628388150926372,0.9871584974414489,0.00022922750712854522,199.06737825670473,0.0,0.0,0.0,0.0014228721177525097,7.745732981087891e-05,0.0001488265516983848,0.0005840049478904154,0.09249205306212933,0.09249205306212933,0.09249205306212933,0.09250016377668456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488482.39533080027,595.4088265716173,0.0,0.09249205306212933,0.09249206443727612,0.09249206443727612,0.3715781284146246,0.3715781284146246,0.5,9.872187421430402,0.043938212204636784,0.043938212204636784,-1.1766587704187259e-11,4.8267721012962284e-05,0.04352243059150851,-1.1766587704187259e-11,27509.781734188193,20869.16385245164,0.7586088488123544,0.9885224462425776,0.6074084193132862,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26633255461064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5509073231043,260.5509073231043,-12.59909267689568,244.73256724776982,276.3692473984226,124770.03110545389,124757.70167853213,12.329426921770734,0.0,nan,276.3692473984226,3.219247398422624,270.04191136829013,-3.1080886317098475,263.7145753381831,-9.435424661816853,257.3872393080512,-15.762760691948756,251.05990327790892,-22.09009672209106,244.73256724776982,-28.417432752230155,1.0,1.0,26022.012520719443,26022.012520719443,275.59943065886074,2.449430658860763,275.59943065886074,275.59943065886074,77074.82726919641,77073.73066562852,1.096603567886632,0.0,8546.071908451686,8546.071908451686,0.8854824572157656,3943.6845504513385,275.59943065886074,2.449430658860763,1.0,0.002,0.13971847087231978,0.0048561369731927135,0.0002157896290016302,0.0017842103778410632,0.10789481450081509,0.10789481450081509,0.0,6.8426935125043276e-12,1.0,1.0000881068183138,0.0435224306032751,0.09249206443727612,0.0,8.140127785816886e-06,10.456942952632277,0.0,1600056.5856210806,266.58086411836723,4.826773277954999e-05,1.0,1284616.5598102943,2597.6888138134063,,,,,,,,,,,,,,,,,,,2.0,15263.870289259994,1553.6865754237506,0.3715781284146246,6.173730061729009,2.924252840856364
