time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3228.0,-30.174411389310407,5.002983272260812,35.05043187603516,24.520943022239976,4.977060831865608,-26.65926416719987,-40.15790153117848,1.461913601849604,-6.569095766602288,-6.569143986224951,40.100842427489354,41037.23078568138,25748.518360434362,25748.518360434362,66785.74914611573,77083.51793054436,77073.77250956582,25748.518360434362,102822.29087000019,102822.29087000019,102822.29087000019,130332.01504694526,125879.60408818584,4452.410958759432,0.0,90947.69863612186,54901.41146007881,40051.43019560339,27509.724176945074,67561.15437254847,20869.125320417752,1553.682794156983,0.0,0.8783017095292485,2.721732335080247,0.001494314320929203,1.0,1.0,-6.525669615669699,333479.6670165251,1558885.8594887278,4.674605421779671,1558885.8594887278,4.674605421779671,0.7586090353427617,0.09249201092772193,3.9240599401270084,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9240599401270084,1.2849142342250037,1.2852050047423542,3.053946976074871,6470.947178710918,15263.866699662076,6453.143690694892,0.00032723044890634354,23176.93919659601,2363.390066597259,19288.878335862813,1966.9181969238032,0.8322444207255704,0.8322444207255705,35479.10333763045,35405.22815468563,1.0026088816854382,0.8,4281.951906171387,4273.035954225843,1.0026088816854382,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.903486040617,4632.441516551485,6.191179585402597,5.002983272260812,-3.758345468175284,8.761328740436095,2.9242614948111068,3.5,0.8355032842317448,0.6,0.00022628388150926372,0.9871470827680796,0.0002292301577539351,199.06728736468924,0.0,0.0,0.0,0.0014228721177525097,7.745819549246335e-05,0.00014882568601680039,0.0005840009125604467,0.0924919999549598,0.0924919999549598,0.0924919999549598,0.092500100680273,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488481.21710677317,595.4092098240047,0.0,0.0924919999549598,0.09249201092772193,0.09249201092772193,0.3715778843633549,0.3715778843633549,0.5,9.872430425449215,0.04383094015292954,0.04383094015292954,5.718447937397286e-11,4.8219622669876117e-05,0.043474370555259156,5.718447937397286e-11,27509.724176945074,20869.125320417752,0.7586090353427617,0.9885229132978255,0.6074086679956978,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663324961135096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5509832136523,260.5509832136523,-12.599016786347704,244.73267542480284,276.36929100249097,124769.8938466662,124757.20567243797,12.688174228255946,0.0,nan,276.36929100249097,3.2192910024909906,270.04196788694514,-3.1080321130548327,263.7146447714334,-9.43535522856655,257.3873216558925,-15.762678344107485,251.05999854034874,-22.090001459651234,244.73267542480284,-28.417324575197142,1.0,1.0,26022.012520719443,26022.012520719443,275.5994757182668,2.4494757182667968,275.5994757182668,275.5994757182668,77074.90442367183,77073.77250956582,1.1319141060084803,0.0,8546.071908451686,8546.071908451686,0.8854827284686078,3943.6802398276436,275.5994757182668,2.4494757182667968,1.0,0.002,0.1397103402104807,0.004856178383090474,0.0002157770893242593,0.0017842229204203463,0.10788854466212966,0.10788854466212966,0.0,9.744605729972156e-12,1.0,1.0000880095641738,0.04347437049807468,0.09249201092772193,0.0,8.131136862370589e-06,10.445391949081689,0.0,1600056.6326136717,266.5809042333977,4.821956548539674e-05,1.0,1284616.4227564596,2597.6893682743957,,,,,,,,,,,,,,,,,,,2.0,15263.866699662076,1553.682794156983,0.3715778843633549,6.173730061729009,2.9242614948111068
3229.0,-30.174300042272748,5.002995488075423,35.05043120877552,24.520995269436412,4.977091014598942,-26.659160936595953,-40.15780706014482,1.4619519029861185,-6.569062051997889,-6.569110362703164,40.10084452638631,41037.26062683594,25748.53322818351,25748.53322818351,66785.79385501945,77083.55343498533,77073.84189109867,25748.53322818351,102822.37511928218,102822.37511928218,102822.37511928218,130332.06140501262,125879.54391353615,4452.517491476468,0.0,90947.69284556655,54901.40001400477,40051.43647951308,27509.68628573044,67561.12276524352,20869.10055716134,1553.6801026736398,0.0,0.8783018839484684,2.721735746149992,0.001494314320929203,1.0,1.0,-6.525545215760985,333480.1098730449,1558885.950178632,4.674599485924652,1558885.950178632,4.674599485924652,0.7586091800685622,0.09249196691786486,3.9240573149641884,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9240573149641884,1.2849140550133014,1.285204825490097,3.053945358955208,6470.943752228401,15263.863104749704,6453.144340355083,0.0003272312106844203,23176.95322612701,2363.391497211281,19288.880277740598,1966.9183949402293,0.8322440007341668,0.8322440007341668,35479.084349453784,35405.22815468563,1.0026082109485994,0.8,4281.949614499626,4273.035954225843,1.0026082109485994,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.910887191001,4632.441516551485,6.19117214256411,5.002995488075423,-3.758312325406516,8.761307813481938,2.924270168135696,3.5,0.8355057623244846,0.6,0.00022628388150926372,0.9871356263606696,0.00022923281813211187,199.06719613930025,0.0,0.0,0.0,0.0014228721177525097,7.745902470364243e-05,0.00014882485680562128,0.0005839972679965961,0.0924919556242109,0.0924919556242109,0.0924919556242109,0.09250007473689344,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488480.05276879994,595.4095887267235,0.0,0.0924919556242109,0.09249196691786486,0.09249196691786486,0.3715776414311011,0.3715776414311011,0.5,9.872673985387612,0.043765639422929326,0.043765639422929326,6.787104211980477e-11,4.831070526734038e-05,0.043565146942171395,6.787104211980477e-11,27509.68628573044,20869.10055716134,0.7586091800685622,0.9885240375161004,0.6074093938525745,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663324376352216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55105817225666,260.55105817225666,-12.598941827743317,244.7327834403436,276.369332904158,124769.44439815797,124756.91203490447,12.532363253496953,0.0,nan,276.369332904158,3.2193329041580228,270.04202301139026,-3.107976988609721,263.7147131186497,-9.435286881350294,257.38740322588205,-15.762596774117924,251.06009333311613,-22.08990666688385,244.7327834403436,-28.417216559656367,1.0,1.0,26022.012520719443,26022.012520719443,275.5995174603176,2.4495174603176224,275.5995174603176,275.5995174603176,77074.90399650826,77073.84189109867,1.0621054095972795,0.0,8546.071908451686,8546.071908451686,0.885482894487086,3943.677601539009,275.5995174603176,2.4495174603176224,1.0,0.002,0.1397021925741915,0.004856218657063539,0.00021576452052916924,0.00178423548067938,0.10788226026458461,0.10788226026458461,0.0,1.208549319647867e-12,1.0,1.0000881933358048,0.04356514687430035,0.09249196691786486,0.0,8.148113336429999e-06,10.467199271562698,0.0,1600056.672296311,266.5809379480021,4.831063739629826e-05,1.0,1284616.3080187077,2597.6898324542212,,,,,,,,,,,,,,,,,,,2.0,15263.863104749704,1553.6801026736398,0.3715776414311011,6.173730061729009,2.924270168135696
3230.0,-30.174189032326847,5.003007683027932,35.050430517992616,24.521060892753326,4.977136301372029,-26.65905649897608,-40.15770860770715,1.4620037602038638,-6.569022920754492,-6.569071129881875,40.100842506108435,41037.27161901168,25748.535452204203,25748.535452204203,66785.80707121588,77083.5791062725,77073.87036438491,25748.535452204203,102822.40581658912,102822.40581658912,102822.40581658912,130332.03195902935,125879.40866062087,4452.62329840848,0.0,90947.68281063894,54901.37529254539,40051.45279788173,27509.626142440233,67561.07894032195,20869.060112272902,1553.6762190973286,0.0,0.8783021044803984,2.7217397290181324,0.001494314320929203,1.0,1.0,-6.525607211835904,333480.62660910253,1558885.862885304,4.674591980758721,1558885.862885304,4.674591980758721,0.758609368379505,0.09249191431470476,3.92405454358578,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92405454358578,1.2849138123725317,1.2852045827944187,3.053943778797273,6470.940404063351,15263.859521689048,6453.144941244942,0.0003272319525933457,23176.967037652703,2363.392905594949,19288.8820738406,1966.9185780914584,0.8322435822816842,0.8322435822816842,35479.06430367619,35405.22815468563,1.0026075028532468,0.8,4281.947195186635,4273.035954225843,1.0026075028532468,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.918274594053,4632.441516551485,6.191161680068717,5.003007683027932,-3.7582749496633845,8.761282632691316,2.9242788253602052,3.5,0.8355082358172015,0.6,0.00022628388150926372,0.9871242047791245,0.00022923547048458426,199.06710519016997,0.0,0.0,0.0,0.0014228721177525097,7.74598888699784e-05,0.00014882399263928532,0.0005839934645107643,0.09249190333259882,0.09249190333259882,0.09249190333259882,0.0925000021097743,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488478.87144764623,595.4099729519269,0.0,0.09249190333259882,0.09249191431470476,0.09249191431470476,0.3715774030421441,0.3715774030421441,0.5,9.87291693572616,0.043691127413751474,0.043691127413751474,-2.0179413695586845e-11,4.820912738523475e-05,0.043463918045972605,-2.0179413695586845e-11,27509.626142440233,20869.060112272902,0.758609368379505,0.9885248743615997,0.607409950561339,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663323797329942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5511337108205,260.5511337108205,-12.598866289179455,244.73289140283737,276.3693760187874,124769.1714934213,124756.54216735072,12.62932607057373,0.0,nan,276.3693760187874,3.219376018787443,270.04207909560364,-3.1079209043963374,263.71478217242634,-9.435217827573638,257.38748524923074,-15.762514750769242,251.0601883260377,-22.089811673962288,244.73289140283737,-28.41710859716261,1.0,1.0,26022.012520719443,26022.012520719443,275.5995600248785,2.449560024878508,275.5995600248785,275.5995600248785,77074.94534017156,77073.87036438491,1.0749757866433356,0.0,8546.071908451686,8546.071908451686,0.8854830697523949,3943.6748163037087,275.5995600248785,2.449560024878508,1.0,0.002,0.13969406387512143,0.004856259912378396,0.00021575198346676243,0.0017842480282878358,0.10787599173338121,0.10787599173338121,0.0,1.1754598162883045e-11,1.0,1.0000879884577754,0.04346391806615202,0.09249191431470476,0.0,8.129178143305198e-06,10.442873725354888,0.0,1600056.7180585936,266.5809770792455,4.820914756464845e-05,1.0,1284616.1741399576,2597.6903740705025,,,,,,,,,,,,,,,,,,,2.0,15263.859521689048,1553.6762190973286,0.3715774030421441,6.173730061729009,2.9242788253602052
3231.0,-30.174077981248313,5.003019802408793,35.05042987420931,24.52112256959083,4.977174046895667,-26.658952778431825,-40.15761410174889,1.4620488373623104,-6.568986879068746,-6.569035072808571,40.10084248470964,41037.292392835654,25748.544675334022,25748.544675334022,66785.83706816967,77083.60762862649,77073.91679528891,25748.544675334022,102822.46147062293,102822.46147062293,102822.46147062293,130332.03877844117,125879.3094397826,4452.729338658567,0.0,90947.67057025032,54901.35530796747,40051.46140253651,27509.577307818243,67561.03871035475,20869.027613426704,1553.6729497463348,0.0,0.8783023001737533,2.721743388474273,0.001494314320929203,1.0,1.0,-6.525586557979409,333481.1015193718,1558885.8619612893,4.674585320903812,1558885.8619612893,4.674585320903812,0.75860953368759,0.09249186673265325,3.9240511907515017,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9240511907515017,1.2849136014558447,1.2852043718300024,3.0539416707126743,6470.935937285049,15263.85593558689,6453.146318805722,0.0003272329840797118,23176.98372146689,2363.394606870531,19288.88619146196,1966.9189979719843,0.8322431608560128,0.8322431608560128,35479.040052141085,35405.22815468563,1.0026066461942056,0.8,4281.94426828327,4273.035954225843,1.0026066461942056,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.925673991417,4632.441516551485,6.191152882668026,5.003019802408793,-3.7582399890311207,8.761259791439914,2.924287496651005,3.5,0.8355107133288585,0.6,0.00022628388150926372,0.9871127791081493,0.00022923812384812798,199.06701420742343,0.0,0.0,0.0,0.0014228721177525097,7.746071840447277e-05,0.00014882316310479095,0.0005839897103927598,0.09249185560365804,0.09249185560365804,0.09249185560365804,0.09249995244338981,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488477.70009424025,595.4103540321523,0.0,0.09249185560365804,0.09249186673265325,0.09249186673265325,0.37157716452860046,0.37157716452860046,0.5,9.873159824039025,0.043629584070117744,0.043629584070117744,1.1311840353300795e-11,4.819373981490571e-05,0.04344851482915146,1.1311840353300795e-11,27509.577307818243,20869.027613426704,0.75860953368759,0.9885259069874799,0.6074106197326132,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266332321929655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55120904206416,260.55120904206416,-12.598790957935819,244.73299926047707,276.36941882363453,124768.78737743376,124756.19271336307,12.594664070704054,0.0,nan,276.36941882363453,3.2194188236345553,270.04213491100705,-3.1078650889929236,263.71485099838776,-9.435149001612217,257.3875670857579,-15.762432914242083,251.06028317312052,-22.089716826879453,244.73299926047707,-28.417000739522905,1.0,1.0,26022.012520719443,26022.012520719443,275.59960151496296,2.4496015149629784,275.59960151496296,275.59960151496296,77074.96843449991,77073.91679528891,1.0516392110002926,0.0,8546.071908451686,8546.071908451686,0.8854832817896457,3943.6714467052593,275.59960151496296,2.4496015149629784,1.0,0.002,0.13968593805415486,0.0048563005350923455,0.00021573944943974017,0.0017842605547040299,0.10786972471987008,0.10786972471987008,0.0,4.143769962577926e-12,1.0,1.0000879573041124,0.04344851481783962,0.09249186673265325,0.0,8.126295385689451e-06,10.439169488418438,0.0,1600056.7603191955,266.58101312093123,4.819372850306536e-05,1.0,1284616.051097773,2597.6908718467994,,,,,,,,,,,,,,,,,,,2.0,15263.85593558689,1553.6729497463348,0.37157716452860046,6.173730061729009,2.924287496651005
3232.0,-30.173967055498384,5.003031866510763,35.05042923779367,24.52118386225777,4.977213637047433,-26.658848986245744,-40.15751575408501,1.462095560664118,-6.568949759965506,-6.568997887255851,40.10084140831793,41037.302173907,25748.551246397725,25748.551246397725,66785.85342030473,77083.63636003165,77073.9519331918,25748.551246397725,102822.50317958952,102822.50317958952,102822.50317958952,130332.02606507683,125879.19095905725,4452.835106019586,0.0,90947.66095026053,54901.32673601173,40051.48246027644,27509.522885487317,67561.00534576376,20868.99116244615,1553.6693871332573,0.0,0.8783025060053065,2.7217471631278944,0.001494314320929203,1.0,1.0,-6.525615614548542,333481.5912928513,1558885.8154516849,4.674578316026831,1558885.8154516849,4.674578316026831,0.7586097094201373,0.0924918172232656,3.9240482988312126,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9240482988312126,1.284913382836902,1.285204153161587,3.0539399396459586,6470.932269362401,15263.852354009085,6453.147142828975,0.00032723380884427114,23176.998350746475,2363.3960986418883,19288.888654522605,1966.9192491342717,0.8322427418174,0.8322427418174,35479.019134460184,35405.22815468563,1.0026059073000473,0.8,4281.941743740787,4273.035954225843,1.0026059073000473,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.9330712701485,4632.441516551485,6.1911434507730725,5.003031866510763,-3.758204188825416,8.761236055336179,2.924296165469278,3.5,0.8355131901340794,0.6,0.00022628388150926372,0.9871013664742319,0.00022924077424541872,199.06692332744007,0.0,0.0,0.0,0.0014228721177525097,7.746158166860285e-05,0.00014882229984066088,0.000583985892517894,0.09249180618594202,0.09249180618594202,0.09249180618594202,0.09249989029944439,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488476.52547321236,595.410736123269,0.0,0.09249180618594202,0.0924918172232656,0.0924918172232656,0.3715769280801761,0.3715769280801761,0.5,9.873402331920381,0.04356669345895625,0.04356669345895625,-3.694822225952521e-12,4.81272903698482e-05,0.043382272707333414,-3.694822225952521e-12,27509.522885487317,20868.99116244615,0.7586097094201373,0.9885266372000838,0.6074110644725648,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663322644845245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55128435997995,260.55128435997995,-12.598715640020032,244.73310702744942,276.3694616924918,124768.44112532098,124755.84868915295,12.592436168027584,0.0,nan,276.3694616924918,3.2194616924918478,270.0421907594831,-3.107809240516872,263.7149198265004,-9.435080173499557,257.3876488934851,-15.76235110651487,251.0603779604698,-22.089622039530184,244.73310702744942,-28.416892972550556,1.0,1.0,26022.012520719443,26022.012520719443,275.59964281210085,2.449642812100876,275.59964281210085,275.59964281210085,77074.99737689013,77073.9519331918,1.04544369832729,0.0,8546.071908451686,8546.071908451686,0.8854834646781203,3943.6685403253687,275.59964281210085,2.449642812100876,1.0,0.002,0.139677824625398,0.004856341337684524,0.00021572693505033606,0.0017842730720989122,0.10786346752516802,0.10786346752516802,0.0,7.149248207327652e-12,1.0,1.0000878232439299,0.043382272711028236,0.0924918172232656,0.0,8.113904003725735e-06,10.423250290655728,0.0,1600056.8037709263,266.5810502400345,4.812729406467042e-05,1.0,1284615.9242048697,2597.6913852016055,,,,,,,,,,,,,,,,,,,2.0,15263.852354009085,1553.6693871332573,0.3715769280801761,6.173730061729009,2.924296165469278
3233.0,-30.173856171462273,5.003043867640419,35.050428616132706,24.52125074286016,4.977252725241446,-26.658745281806727,-40.157421213202156,1.4621418285744388,-6.568913137732466,-6.56896120668001,40.10084056176316,41037.31209117036,25748.55882602283,25748.55882602283,66785.87091719318,77083.66098780754,77073.98862918325,25748.55882602283,102822.54745520608,102822.54745520608,102822.54745520608,130332.01739412901,125879.07662191936,4452.940772209654,0.0,90947.64196626874,54901.29304197757,40051.498804767965,27509.469938922928,67560.9687436909,20868.955741403122,1553.6659071031163,0.0,0.8783027082222232,2.7217508864376136,0.001494314320929203,1.0,1.0,-6.525637138569323,333482.0744165802,1558885.7788739998,4.674571434165501,1558885.7788739998,4.674571434165501,0.7586098818965539,0.09249176855504962,3.9240439699934675,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9240439699934675,1.2849131663488154,1.28520393662451,3.0539370852148364,6470.926221165375,15263.848773622234,6453.149623197572,0.00032723525006130857,23177.019080757178,2363.3982125146895,19288.896068510327,1966.92000515062,0.8322423173273831,0.8322423173273831,35478.987823340154,35405.22815468563,1.0026048012692432,0.8,4281.93796482031,4273.035954225843,1.0026048012692432,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.940471546494,4632.441516551485,6.191134256953737,5.003043867640419,-3.758168784350762,8.761212651991181,2.9243048378107197,3.5,0.8355156679459199,0.6,0.00022628388150926372,0.9870899582743001,0.00022924342367424045,199.06683248171518,0.0,0.0,0.0,0.0014228721177525097,7.746241152641964e-05,0.00014882146998284408,0.0005839819918917431,0.09249175752356018,0.09249175752356018,0.09249175752356018,0.09249983094594562,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488475.3535184443,595.4111173579157,0.0,0.09249175752356018,0.09249176855504962,0.09249176855504962,0.3715766924196246,0.3715766924196246,0.5,9.873644517539928,0.04350492245549731,0.04350492245549731,4.0813574742060155e-11,4.806894753528468e-05,0.04332406811067813,4.0813574742060155e-11,27509.469938922928,20868.955741403122,0.7586098818965539,0.9885274317270636,0.6074115403355962,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663322073014158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5513596175693,260.5513596175693,-12.598640382430688,244.73321470847227,276.3695045266413,124768.04362528211,124755.46127530908,12.582349972996973,0.0,nan,276.3695045266413,3.2195045266413445,270.0422465630204,-3.1077534369795785,263.7149885994024,-9.435011400597602,257.38773063575877,-15.762269364241206,251.06047267212028,-22.089527327879694,244.73321470847227,-28.416785291527702,1.0,1.0,26022.012520719443,26022.012520719443,275.5996837865783,2.449683786578305,275.5996837865783,275.5996837865783,77075.02664552678,77073.98862918325,1.038016343532945,0.0,8546.071908451686,8546.071908451686,0.8854837384389197,3943.664189843435,275.5996837865783,2.449683786578305,1.0,0.002,0.1396697220817924,0.0048563819914770115,0.00021571443724691575,0.001784285568378054,0.10785721862345787,0.10785721862345787,0.0,5.624969674072888e-12,1.0,1.000087705452606,0.04332406806986455,0.09249176855504962,0.0,8.103015937379599e-06,10.409262292989691,0.0,1600056.846651219,266.5810868622675,4.8068906721709936e-05,1.0,1284615.7990349333,2597.6918915861606,,,,,,,,,,,,,,,,,,,2.0,15263.848773622234,1553.6659071031163,0.3715766924196246,6.173730061729009,2.9243048378107197
3234.0,-30.173745089352973,5.003055739619259,35.05042796568512,24.521288636047416,4.977272271451711,-26.658643353273405,-40.157323179859645,1.4621705370799627,-6.568880330079708,-6.568928253888806,40.10083849406638,41037.33959640527,25748.574420576693,25748.574420576693,66785.91401698196,77083.70664435443,77073.9967864601,25748.574420576693,102822.5712070368,102822.5712070368,102822.5712070368,130331.98607742165,125878.93997984029,4453.046097581359,0.0,90947.64667549274,54901.27963427909,40051.51893468183,27509.414870384844,67560.93380506667,20868.91855755794,1553.6624156809305,0.0,0.8783028948643177,2.7217542325761483,0.001494314320929203,1.0,1.0,-6.525748723645165,333482.5084409322,1558885.6895323035,4.674565082349498,1558885.6895323035,4.674565082349498,0.7586100488100274,0.09249172028858968,3.9240426085081888,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9240426085081888,1.2849130320214233,1.2852038022667203,3.05393634488623,6470.924652497895,15263.845196097242,6453.148988865392,0.0003272355313265669,23177.02832234752,2363.39915489464,19288.894172448992,1966.9198118061718,0.832241903671941,0.832241903671941,35478.97797551547,35405.22815468563,1.0026044534057412,0.8,4281.936776292199,4273.035954225843,1.0026044534057412,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.947872761404,4632.441516551485,6.191126988922919,5.003055739619259,-3.758136232993699,8.761191972612957,2.9243135112623504,3.5,0.8355181460749572,0.6,0.00022628388150926372,0.9870785298383843,0.0002292460778640515,199.06674147379488,0.0,0.0,0.0,0.0014228721177525097,7.746327204891298e-05,0.00014882060946035076,0.0005839784125465733,0.09249170902554553,0.09249170902554553,0.09249170902554553,0.09249975645502104,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488474.1794217157,595.4114992290733,0.0,0.09249170902554553,0.09249172028858968,0.09249172028858968,0.37157645777655557,0.37157645777655557,0.5,9.873885922643236,0.043427944213874525,0.043427944213874525,1.9838353182421997e-11,4.792380912022054e-05,0.04317953024366261,1.9838353182421997e-11,27509.414870384844,20868.91855755794,0.7586100488100274,0.98852858087603,0.6074122615713122,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663321504167953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55143306726353,260.55143306726353,-12.598566932736446,244.7333221757318,276.3695439587706,124767.52431848747,124755.244231394,12.280087093455291,0.0,nan,276.3695439587706,3.2195439587706005,270.04229960217623,-3.1077003978237485,263.71505524558137,-9.43494475441861,257.3878108889682,-15.762189111031773,251.06056653235277,-22.08943346764721,244.7333221757318,-28.41667782426819,1.0,1.0,26022.012520719443,26022.012520719443,275.59971769387545,2.4497176938754706,275.59971769387545,275.59971769387545,77075.02131707552,77073.9967864601,1.0245306154101854,0.0,8546.071908451686,8546.071908451686,0.8854838245408425,3943.66282155073,275.59971769387545,2.4497176938754706,1.0,0.002,0.13966164657165975,0.004856421852757309,0.00021570197954154025,0.0017842980214596658,0.10785098977077012,0.10785098977077012,0.0,1.00120606250087e-12,1.0,1.0000874129038724,0.04317953022382426,0.09249172028858968,0.0,8.075980545567562e-06,10.374531293399386,0.0,1600056.8849325671,266.58111966992027,4.792378928186736e-05,1.0,1284615.6865859916,2597.692346507085,,,,,,,,,,,,,,,,,,,2.0,15263.845196097242,1553.6624156809305,0.37157645777655557,6.173730061729009,2.9243135112623504
3235.0,-30.173634338660687,5.00306754298861,35.05042718845685,24.521345283743017,4.977307410509591,-26.65854016374416,-40.157228673901386,1.462213237575804,-6.568844397961641,-6.568892048253923,40.10083353116425,41037.366343752365,25748.58248772709,25748.58248772709,66785.94883147946,77083.73854332702,77073.97514625252,25748.58248772709,102822.55763397961,102822.55763397961,102822.55763397961,130331.90269123082,125878.75231590017,4453.15037533065,0.0,90947.63921793466,54901.26702618008,40051.524657505084,27509.34505725121,67560.86971475629,20868.870946327555,1553.658146922997,0.0,0.8783031101755879,2.7217579105312963,0.001494314320929203,1.0,1.0,-6.525984620253496,333482.9853093169,1558885.4750929868,4.674557754864367,1558885.4750929868,4.674557754864367,0.7586102432790095,0.09249166518311022,3.924039910172409,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924039910172409,1.2849128322254166,1.2852036024255007,3.053934719739807,6470.921209007636,15263.841626236448,6453.14966239658,0.0003272362983752084,23177.04235937262,2363.4005862728477,19288.896185678786,1966.9200170984777,0.832241486493142,0.832241486493142,35478.9584580511,35405.22815468563,1.0026037639729957,0.8,4281.934420741019,4273.035954225843,1.0026037639729957,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.955257789833,4632.441516551485,6.191117935087019,5.00306754298861,-3.758101245906691,8.7611687888953,2.9243221657553677,3.5,0.8355206187872479,0.6,0.00022628388150926372,0.9870671356416625,0.00022924872416318817,199.06665073748243,0.0,0.0,0.0,0.0014228721177525097,7.746410161690494e-05,0.00014881977989235877,0.0005839747557206892,0.09249165413888168,0.09249165413888168,0.09249165413888168,0.09249964997976727,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488472.9987826904,595.411883086063,0.0,0.09249165413888168,0.09249166518311022,0.09249166518311022,0.3715762223105178,0.3715762223105178,0.5,9.874125780635909,0.04331076648350063,0.04331076648350063,-2.7284841053187847e-12,4.765029228792628e-05,0.0429074280004329,-2.7284841053187847e-12,27509.34505725121,20868.870946327555,0.7586102432790095,0.9885300339301645,0.6074132336811703,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663320941443452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55150642517236,260.55150642517236,-12.598493574827614,244.73342955260105,276.36958329772017,124767.16248660757,124754.8977451288,12.2647414787704,0.0,nan,276.36958329772017,3.2195832977201917,270.04235254870935,-3.1076474512906316,263.7151217996982,-9.434878200301796,257.38789105066803,-15.762108949331946,251.0606603016371,-22.089339698362863,244.73342955260105,-28.416570447398925,1.0,1.0,26022.012520719443,26022.012520719443,275.59975136732857,2.449751367328588,275.59975136732857,275.59975136732857,77075.06339771578,77073.97514625252,1.0882514632685343,0.0,8546.071908451686,8546.071908451686,0.885483995186741,3943.660109723271,275.59975136732857,2.449751367328588,1.0,0.002,0.1396536219525079,0.0048564621158739395,0.00021568960187523444,0.0017843104057319902,0.10784480093761722,0.10784480093761722,0.0,7.607224745964647e-12,1.0,1.0000868621422876,0.042907428003161385,0.09249166518311022,0.0,8.025086089791068e-06,10.309150485656847,0.0,1600056.9266961038,266.58115560203834,4.765029501641038e-05,1.0,1284615.5630369373,2597.692846334509,,,,,,,,,,,,,,,,,,,2.0,15263.841626236448,1553.658146922997,0.3715762223105178,6.173730061729009,2.9243221657553677
3236.0,-30.17352400502111,5.003079334953003,35.050426431525175,24.52143032513561,4.977365181699514,-26.658435086357283,-40.15713018653912,1.4622762554712014,-6.568805234353022,-6.56885285005088,40.10083255500222,41037.35206283676,25748.583863896423,25748.583863896423,66785.93592673319,77083.74979962855,77074.01959311159,25748.583863896423,102822.60345700801,102822.60345700801,102822.60345700801,130331.89347900612,125878.6387201334,4453.254758872711,0.0,90947.61248036292,54901.21471373599,40051.55307402992,27509.290021998113,67560.84309602804,20868.834165497017,1553.6545096876478,0.0,0.8783033265429482,2.721761889035584,0.001494314320929203,1.0,1.0,-6.525979840889761,333483.501593998,1558885.4329152177,4.674550391440637,1558885.4329152177,4.674550391440637,0.7586104239262089,0.09249161348433729,3.9240350134819217,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9240350134819217,1.284912537364227,1.2852033074975853,3.0539316096420013,6470.914619083588,15263.838053439005,6453.152523216235,0.000327237880138885,23177.064467542095,2363.402840678733,19288.90473686018,1966.9208890763084,0.8322410615836608,0.8322410615836608,35478.92303955301,35405.22815468563,1.002602512854142,0.8,4281.930146103523,4273.035954225843,1.002602512854142,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.9626420325185,4632.441516551485,6.191107273642853,5.003079334953003,-3.7580639964347924,8.761143331387796,2.9243308193378206,3.5,0.8355230912393773,0.6,0.00022628388150926372,0.9870557844930131,0.0002292513605251715,199.06656034293704,0.0,0.0,0.0,0.0014228721177525097,7.746496614217752e-05,0.00014881891536708622,0.0005839706345688491,0.09249160279534566,0.09249160279534566,0.09249160279534566,0.09249959142802487,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488471.8384737923,595.4122605245399,0.0,0.09249160279534566,0.09249161348433729,0.09249161348433729,0.3715759829403993,0.3715759829403993,0.5,9.874365421553744,0.04320905994649138,0.04320905994649138,-8.640199666842818e-12,4.761569783795494e-05,0.04287300916109871,-8.640199666842818e-12,27509.290021998113,20868.834165497017,0.7586104239262089,0.9885302323981744,0.6074132616212036,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663320381971026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55158172753255,260.55158172753255,-12.598418272467427,244.73353698921915,276.36962646581713,124766.9827889389,124754.39295306102,12.58983587787266,0.0,nan,276.36962646581713,3.219626465817157,270.0424085705154,-3.1075914294845575,263.7151906752048,-9.434809324795197,257.38797277988346,-15.762027220116522,251.0607548845552,-22.089245115444783,244.73353698921915,-28.41646301078083,1.0,1.0,26022.012520719443,26022.012520719443,275.5997957663841,2.4497957663841134,275.5997957663841,275.5997957663841,77075.1360976764,77074.01959311159,1.1165045648085652,0.0,8546.071908451686,8546.071908451686,0.8854843048591026,3943.6551885493313,275.5997957663841,2.4497957663841134,1.0,0.002,0.13964560376753257,0.004856502874245523,0.00021567723547061832,0.0017843227728282323,0.10783861773530916,0.10783861773530916,0.0,8.29885032221922e-12,1.0,1.0000867924991326,0.04287300916973891,0.09249161348433729,0.0,8.018646670558756e-06,10.300877234911386,0.0,1600056.972591747,266.58119476564696,4.761570647815461e-05,1.0,1284615.4292758731,2597.6933874755855,,,,,,,,,,,,,,,,,,,2.0,15263.838053439005,1553.6545096876478,0.3715759829403993,6.173730061729009,2.9243308193378206
3237.0,-30.173413061286094,5.0030909582824235,35.05042575843167,24.52146919621157,4.977380131929383,-26.65833374196549,-40.157035959977634,1.4623008140667504,-6.568774756056712,-6.568822382986065,40.10083347243648,41037.38254174451,25748.604409069427,25748.604409069427,66785.98695081394,77083.79466531402,77074.06341203047,25748.604409069427,102822.6678210999,102822.6678210999,102822.6678210999,130331.91775498689,125878.55813411876,4453.359620868125,0.0,90947.61055107233,54901.19843325299,40051.569019799266,27509.249933886997,67560.81895368626,20868.80761585275,1553.6517905756223,0.0,0.8783034883343555,2.7217649808538993,0.001494314320929203,1.0,1.0,-6.525938235805938,333483.90288016427,1558885.4725549293,4.674544885349704,1558885.4725549293,4.674544885349704,0.758610564301345,0.09249157017189655,3.9240324948049627,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9240324948049627,1.2849124224544168,1.2852031925617715,3.0539299225618395,6470.91104436317,15263.834475978296,6453.153284346306,0.00032723868090235423,23177.078852297505,2363.404307515564,19288.907011928895,1966.921121068754,0.8322406432170729,0.832240643217073,35478.904821580654,35405.22815468563,1.0026018693247547,0.8,4281.927947387262,4273.035954225843,1.0026018693247547,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.970040117288,4632.441516551485,6.19110120070576,5.0030909582824235,-3.7580333894931064,8.76112434777553,2.92433948915206,3.5,0.83552556832916,0.6,0.00022628388150926372,0.9870443707195894,0.00022925401149321683,199.06646944863314,0.0,0.0,0.0,0.0014228721177525097,7.746579327435178e-05,0.00014881808823491194,0.0005839670140485466,0.0924915590226042,0.0924915590226042,0.0924915590226042,0.09249955165593711,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488470.68671426876,595.4126352743353,0.0,0.0924915590226042,0.09249157017189655,0.09249157017189655,0.37157574498427587,0.37157574498427587,0.5,9.874605188971342,0.04313307531009514,0.04313307531009514,-1.0629719326971099e-11,4.762692935855739e-05,0.042884147180132004,-1.0629719326971099e-11,27509.249933886997,20868.80761585275,0.758610564301345,0.9885313408737173,0.6074139298085791,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663319823039223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55165478346606,260.55165478346606,-12.598345216533914,244.7336441908311,276.36966537607884,124766.37421061475,124754.15995678437,12.214253830406117,0.0,nan,276.36966537607884,3.219665376078865,270.04246113903514,-3.107538860964837,263.715256902003,-9.434743097997,257.3880526649521,-15.761947335047864,251.06084842789647,-22.089151572103503,244.7336441908311,-28.41635580916889,1.0,1.0,26022.012520719443,26022.012520719443,275.5998313608243,2.449831360824305,275.5998313608243,275.5998313608243,77075.11193300087,77074.06341203047,1.0485209703911096,0.0,8546.071908451686,8546.071908451686,0.8854844641431171,3943.6526572789876,275.5998313608243,2.449831360824305,1.0,0.002,0.13963758350458788,0.004856542044484854,0.00021566486198560473,0.0017843351372914846,0.10783243099280236,0.10783243099280236,0.0,-7.229108804629458e-13,1.0,1.0000868150657796,0.04288414719076172,0.09249157017189655,0.0,8.020728034450569e-06,10.30355015319204,0.0,1600057.00836357,266.58122524394327,4.762693998827672e-05,1.0,1284615.325309163,2597.6938080813015,,,,,,,,,,,,,,,,,,,2.0,15263.834475978296,1553.6517905756223,0.37157574498427587,6.173730061729009,2.92433948915206
3238.0,-30.17330284506294,5.003102632391439,35.050425000908824,24.521548055950575,4.977440883188522,-26.65822847223954,-40.15693743769077,1.4623665014826448,-6.568732311737392,-6.5687797681383895,40.100829673163105,41037.389222378304,25748.597811990265,25748.597811990265,66785.98703436856,77083.81028983013,77074.07858637477,25748.597811990265,102822.67639836503,102822.67639836503,102822.67639836503,130331.85637210199,125878.39306241702,4453.463309684974,0.0,90947.59668316481,54901.17558067959,40051.579002761355,27509.179973736955,67560.75897649831,20868.76029592786,1553.6473619474682,0.0,0.8783037339845611,2.721769307905997,0.001494314320929203,1.0,1.0,-6.52606510660371,333484.46416735963,1558885.308395649,4.674536525375648,1558885.308395649,4.674536525375648,0.7586107734164118,0.09249151308752408,3.924029657668666,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924029657668666,1.2849121151027205,1.2852028851405228,3.0539284450244017,6470.907913638638,15263.83091441762,6453.153744290384,0.0003272393672403692,23177.09207559821,2363.4056559169762,19288.908386732524,1966.9212612597091,0.8322402277134963,0.8322402277134963,35478.884300140824,35405.22815468563,1.0026011444280678,0.8,4281.92547066688,4273.035954225843,1.0026011444280678,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.9774115543,4632.441516551485,6.191088641274312,5.003102632391439,-3.757993590117293,8.761096222508732,2.924348127748024,3.5,0.8355280364994354,0.6,0.00022628388150926372,0.9870330319327796,0.00022925664510554543,199.06637915044956,0.0,0.0,0.0,0.0014228721177525097,7.746665812365564e-05,0.0001488172233856081,0.0005839631981370291,0.0924915026462724,0.0924915026462724,0.0924915026462724,0.09249946091525221,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488469.51715902577,595.413015581573,0.0,0.0924915026462724,0.09249151308752408,0.09249151308752408,0.37157550981765075,0.37157550981765075,0.5,9.874843915963568,0.04303400376409172,0.04303400376409172,-2.3874235921539366e-12,4.745640097780779e-05,0.04271466153466008,-2.3874235921539366e-12,27509.179973736955,20868.76029592786,0.7586107734164118,0.988532219680965,0.607414567924756,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663319272100642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55173009899954,260.55173009899954,-12.598269901000435,244.73375149087366,276.36970870710735,124766.29733357864,124753.70529611569,12.592037462945807,0.0,nan,276.36970870710735,3.2197087071073724,270.04251726386883,-3.1074827361311463,263.71532582062713,-9.434674179372848,257.3881343773869,-15.761865622613072,251.06094293413332,-22.089057065866655,244.73375149087366,-28.41624850912632,1.0,1.0,26022.012520719443,26022.012520719443,275.59987575126485,2.4498757512648695,275.59987575126485,275.59987575126485,77075.19219226131,77074.07858637477,1.113605886537698,0.0,8546.071908451686,8546.071908451686,0.8854846435668443,3943.6498059570094,275.59987575126485,2.4498757512648695,1.0,0.002,0.13962959493676916,0.004856583332303356,0.0002156525428337416,0.001784347471518651,0.10782627141687079,0.10782627141687079,0.0,1.4352392538330427e-11,1.0,1.0000864720232887,0.042714661537047505,0.09249151308752408,0.0,7.989026496731288e-06,10.262824710235959,0.0,1600057.0579138638,266.5812676882626,4.745640336523138e-05,1.0,1284615.1798889383,2597.694396390784,,,,,,,,,,,,,,,,,,,2.0,15263.83091441762,1553.6473619474682,0.37157550981765075,6.173730061729009,2.924348127748024
3239.0,-30.173192097538827,5.003114129196551,35.050424341290686,24.521586682554357,4.977456917980736,-26.658127195992748,-40.15684324605388,1.4623920178325478,-6.568702500672259,-6.568749984824567,40.10083100036361,41037.42178251775,25748.61962150606,25748.61962150606,66786.04140402381,77083.8552218718,77074.12591555169,25748.61962150606,102822.74553705775,102822.74553705775,102822.74553705775,130331.88792265685,125878.32003783542,4453.567884821425,0.0,90947.59627147492,54901.162837634176,40051.59270426749,27509.1423855991,67560.73508986659,20868.735500536557,1553.6447788607645,0.0,0.8783038905056687,2.7217723301152716,0.001494314320929203,1.0,1.0,-6.526007729298328,333484.85644791025,1558885.3657420326,4.67453119864688,1558885.3657420326,4.67453119864688,0.7586109086214639,0.09249147105871325,3.9240274081689703,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9240274081689703,1.2849119957116513,1.2852027657224359,3.053926978085094,6470.904805370273,15263.827341980581,6453.154183362852,0.00032724004738186565,23177.10525725224,2363.4070000716088,19288.909699149513,1966.9213950889973,0.8322398110141003,0.8322398110141003,35478.868029164114,35405.22815468563,1.0026005696742648,0.8,4281.923506932365,4273.035954225843,1.0026005696742648,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.98481258464,4632.441516551485,6.191082868009882,5.003114129196551,-3.757963529746852,8.761077658943403,2.9243568010347145,3.5,0.835530514581347,0.6,0.00022628388150926372,0.987021638628487,0.0002292592914413668,199.06628841706302,0.0,0.0,0.0,0.0014228721177525097,7.74674849659531e-05,0.00014881639654331063,0.000583959618820893,0.09249145996107443,0.09249145996107443,0.09249145996107443,0.09249942632001827,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488468.3711918954,595.4133884663918,0.0,0.09249145996107443,0.09249147105871325,0.09249147105871325,0.3715752727629145,0.3715752727629145,0.5,9.87508289341999,0.04296489897330957,0.04296489897330957,-5.968558980384842e-11,4.748415233279957e-05,0.04274225552626376,-5.968558980384842e-11,27509.1423855991,20868.735500536557,0.7586109086214639,0.988533373936617,0.6074152646197737,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663318718755168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5518032464663,260.5518032464663,-12.59819675353367,244.73385855670506,276.3697479362105,124765.70841097155,124753.47885368243,12.229557289090542,0.0,nan,276.3697479362105,3.219747936210524,270.0425700603162,-3.1074299396837546,263.7153921844228,-9.43460781557718,257.3882143085264,-15.761785691473563,251.06103643261687,-22.088963567383104,244.73385855670506,-28.41614144329492,1.0,1.0,26022.012520719443,26022.012520719443,275.59991107269923,2.4499110726992512,275.59991107269923,275.59991107269923,77075.17193251598,77074.12591555169,1.0460169642901747,0.0,8546.071908451686,8546.071908451686,0.8854847858277489,3943.6475452098152,275.59991107269923,2.4499110726992512,1.0,0.002,0.1396216012119,0.004856622247068177,0.00021564021002938442,0.0017843597875480258,0.1078201050146922,0.1078201050146922,0.0,-2.4225899064589385e-12,1.0,1.0000865278996487,0.04274225558594935,0.09249147105871325,0.0,7.994185743640187e-06,10.269451544656363,0.0,1600057.0929265528,266.5812974993277,4.748421201838937e-05,1.0,1284615.0782556278,2597.6948075567975,,,,,,,,,,,,,,,,,,,2.0,15263.827341980581,1553.6447788607645,0.3715752727629145,6.173730061729009,2.9243568010347145
3240.0,-30.17308207441267,5.003125672637822,35.050423602955306,24.521670990530424,4.977517700512823,-26.658022096920412,-40.15674849562345,1.462457714270795,-6.568660397422548,-6.568707718989343,40.10082739276351,41037.429414838545,25748.613514336732,25748.613514336732,66786.04292917528,77083.8667475134,77074.14285727366,25748.613514336732,102822.75637161039,102822.75637161039,102822.75637161039,130331.82989373195,125878.1586176001,4453.671276131848,0.0,90947.57377657846,54901.13640939376,40051.59707464967,27509.073522121565,67560.67059677123,20868.688949091265,1553.640410678671,0.0,0.8783041335323649,2.721776621655686,0.001494314320929203,1.0,1.0,-6.526126983844847,333485.41313990986,1558885.209863052,4.67452292796099,1558885.209863052,4.67452292796099,0.758611115431045,0.09249141469325517,3.9240232645241133,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9240232645241133,1.2849116883179434,1.2852024582591663,3.053924483838253,6470.899520360518,15263.823783861144,6453.156143486955,0.0003272412917206447,23177.12399893433,2363.408911191317,19288.91555809163,1966.921992534824,0.8322393908311714,0.8322393908311714,35478.8380575397,35405.22815468563,1.0025995109607895,0.8,4281.919889674819,4273.035954225843,1.0025995109607895,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.992184568148,4632.441516551485,6.191070425637348,5.003125672637822,-3.7579240260566493,8.761049698694471,2.924365440291576,3.5,0.8355329829404503,0.6,0.00022628388150926372,0.9870103199880967,0.00022926192049541356,199.06619827724418,0.0,0.0,0.0,0.0014228721177525097,7.746831672173819e-05,0.00014881556478752554,0.0005839557383495456,0.09249140430258122,0.09249140430258122,0.09249140430258122,0.09249933769348576,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488467.2061720799,595.4137673068608,0.0,0.09249140430258122,0.09249141469325517,0.09249141469325517,0.37157503898601085,0.37157503898601085,0.5,9.87532087236633,0.04287280353656797,0.04287280353656797,-1.6143530956469476e-11,4.7321566796654224e-05,0.04258073514449734,-1.6143530956469476e-11,27509.073522121565,20868.688949091265,0.758611115431045,0.988534340160428,0.6074159574253805,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663318173813825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55187862217616,260.55187862217616,-12.598121377823816,244.7339657125855,276.36979153174474,124765.5881711611,124752.98607215848,12.602099002635702,0.0,nan,276.36979153174474,3.219791531744761,270.0426263679229,-3.107373632077099,263.7154612041066,-9.434538795893388,257.38829604026955,-15.761703959730426,251.06113087642768,-22.088869123572294,244.7339657125855,-28.416034287414476,1.0,1.0,26022.012520719443,26022.012520719443,275.5999553209332,2.4499553209332134,275.5999553209332,275.5999553209332,77075.25324322334,77074.14285727366,1.1103859496797668,0.0,8546.071908451686,8546.071908451686,0.8854850478764997,3943.643380846734,275.5999553209332,2.4499553209332134,1.0,0.002,0.1396136376927737,0.004856663367678004,0.00021562792940566574,0.001784372083481688,0.10781396470283286,0.10781396470283286,0.0,1.2887353510737665e-11,1.0,1.0000862009795883,0.04258073516064087,0.09249141469325517,0.0,7.963974023912268e-06,10.230639965314449,0.0,1600057.1420879653,266.58133960257743,4.732158294018518e-05,1.0,1284614.9340262027,2597.6953910491015,,,,,,,,,,,,,,,,,,,2.0,15263.823783861144,1553.640410678671,0.37157503898601085,6.173730061729009,2.924365440291576
