time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3241.0,-30.172971686319844,5.003137092457231,35.05042299546182,24.521723482199036,4.97754655640483,-26.65791986204455,-40.15665039243174,1.4624947265683443,-6.568627666467535,-6.56867508362349,40.100829704030005,41037.43714006361,25748.628800081064,25748.628800081064,66786.06594014468,77083.90149665813,77074.2128030249,25748.628800081064,102822.84160310596,102822.84160310596,102822.84160310596,130331.87936347924,125878.10366944688,4453.775694032365,0.0,90947.5658499249,54901.101471396694,40051.62708725356,27509.03776037328,67560.66484762685,20868.66564871311,1553.6378459134019,0.0,0.8783043017793808,2.7217799324306706,0.001494314320929203,1.0,1.0,-6.525999533081858,333485.84298779216,1558885.3097297037,4.674517202179312,1558885.3097297037,4.674517202179312,0.7586112546173602,0.09249137287414479,3.924020290808252,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924020290808252,1.2849115151374266,1.2852022850394593,3.053922581111402,6470.895488710643,15263.820214921187,6453.157226536321,0.0003272422111037156,23177.139543076093,2363.4104962526544,19288.918795398666,1966.922322648271,0.8322389723524365,0.8322389723524364,35478.816548188835,35405.22815468563,1.0025987511676213,0.8,4281.917293724041,4273.035954225843,1.0025987511676213,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4158.999584898388,4632.441516551485,6.191063084876492,5.003137092457231,-3.7578918255882963,8.761028918045527,2.9243741127783536,3.5,0.8355354607938154,0.6,0.00022628388150926372,0.9869989639424338,0.00022926455829842352,199.06610783849726,0.0,0.0,0.0,0.0014228721177525097,7.746917791805435e-05,0.00014881470359120937,0.0005839519164625213,0.09249136202527637,0.09249136202527637,0.09249136202527637,0.09249931522992295,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488466.06687497685,595.4141380694084,0.0,0.09249136202527637,0.09249137287414479,0.09249137287414479,0.37157480348153304,0.37157480348153304,0.5,9.875559453891226,0.04282156799956738,0.04282156799956738,3.8539837987627834e-11,4.7417155940365774e-05,0.04267555054161676,3.8539837987627834e-11,27509.03776037328,20868.66564871311,0.7586112546173602,0.9885347648779188,0.6074161234590796,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663317626661983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55195295175713,260.55195295175713,-12.598047048242847,244.73407271493738,276.3698331885595,124765.11679387373,124752.68959785726,12.427196016464897,0.0,nan,276.3698331885595,3.2198331885595053,270.0426810938378,-3.1073189061621633,263.7155289991344,-9.434471000865585,257.3883769044018,-15.761623095598168,251.06122480967187,-22.088775190328107,244.73407271493738,-28.415927285062594,1.0,1.0,26022.012520719443,26022.012520719443,275.5999961408489,2.4499961408488957,275.5999961408489,275.5999961408489,77075.25196136742,77074.2128030249,1.039158342522569,0.0,8546.071908451686,8546.071908451686,0.8854852359375995,3943.6403922622935,275.5999961408489,2.4499961408488957,1.0,0.002,0.13960565644404374,0.004856702753549604,0.00021561561713050493,0.0017843843827691436,0.10780780856525246,0.10780780856525246,0.0,-1.0035158468091332e-13,1.0,1.0000863929271624,0.04267555050307692,0.09249137287414479,0.0,7.981706025572582e-06,10.253417870565453,0.0,1600057.1806227956,266.58137233353244,4.7417117400527786e-05,1.0,1284614.8226600348,2597.6958415904473,,,,,,,,,,,,,,,,,,,2.0,15263.820214921187,1553.6378459134019,0.37157480348153304,6.173730061729009,2.9243741127783536
3242.0,-30.172861528547028,5.003148494085209,35.05042235857455,24.521789280138933,4.977590660616618,-26.657816309632263,-40.156555886473484,1.4625454341624469,-6.568589198568759,-6.568636507118495,40.10082763360969,41037.457326346674,25748.6306952214,25748.6306952214,66786.08802156808,77083.92648214256,77074.2394165541,25748.6306952214,102822.8701117755,102822.8701117755,102822.8701117755,130331.84838025965,125877.96904699705,4453.879333262598,0.0,90947.55390419575,54901.08471866386,40051.63242836877,27508.978268484156,67560.61069685293,20868.62562423579,1553.63401049495,0.0,0.8783045189379786,2.7217838488398414,0.001494314320929203,1.0,1.0,-6.526068758340841,333486.35108680377,1558885.2202703094,4.674509811840978,1558885.2202703094,4.674509811840978,0.7586114402563642,0.09249132178312539,3.924017209333094,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924017209333094,1.2849112778767018,1.2852020477250434,3.053920746821896,6470.891602071288,15263.816656960165,6453.158214002376,0.00032724309331607395,23177.154699495502,2363.4120417773147,19288.921747000782,1966.9226236279242,0.8322385554694789,0.832238555469479,35478.79425939474,35405.22815468563,1.0025979638416351,0.8,4281.914603702721,4273.035954225843,1.0025979638416351,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.006969814601,4632.441516551485,6.191052547423169,5.003148494085209,-3.757855141350588,8.761003635435797,2.924382767211605,3.5,0.8355379334890299,0.6,0.00022628388150926372,0.9869876317311583,0.00022926719062564736,199.06601758852875,0.0,0.0,0.0,0.0014228721177525097,7.747000754451987e-05,0.00014881387396474386,0.000583948202425181,0.09249131125500708,0.09249131125500708,0.09249131125500708,0.0924992428481825,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488464.909514683,595.4145144928631,0.0,0.09249131125500708,0.09249132178312539,0.09249132178312539,0.37157457265957444,0.37157457265957444,0.5,9.875797386494858,0.04275687377906934,0.04275687377906934,-1.4381384971784428e-11,4.730854971057852e-05,0.04256774877762837,-1.4381384971784428e-11,27508.978268484156,20868.62562423579,0.7586114402563642,0.98853588404107,0.6074169090993468,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663317085369767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55202779068776,260.55202779068776,-12.597972209312218,244.73417969051653,276.3698758908403,124764.82695935063,124752.31460541738,12.512353933245366,0.0,nan,276.3698758908403,3.219875890840342,270.0427366507826,-3.1072633492173622,263.7155974107328,-9.434402589267165,257.38845817066334,-15.761541829336636,251.06131893059066,-22.08868106940932,244.73417969051653,-28.41582030948345,1.0,1.0,26022.012520719443,26022.012520719443,275.60003783147806,2.4500378314780846,275.60003783147806,275.60003783147806,77075.29258140462,77074.2394165541,1.0531648505129851,0.0,8546.071908451686,8546.071908451686,0.8854854308134921,3943.6372953797595,275.60003783147806,2.4500378314780846,1.0,0.002,0.13959769536053515,0.00485674318709027,0.00021560333863003767,0.0017843966716629958,0.10780166931501883,0.10780166931501883,0.0,1.0293033352731795e-11,1.0,1.0000861747416456,0.04256774879200975,0.09249132178312539,0.0,7.961541674674564e-06,10.22751339845866,0.0,1600057.2255965443,266.5814108014312,4.730856409196349e-05,1.0,1284614.69102047,2597.696374149713,,,,,,,,,,,,,,,,,,,2.0,15263.816656960165,1553.63401049495,0.37157457265957444,6.173730061729009,2.924382767211605
3243.0,-30.172751375210385,5.003159822511964,35.050421764188464,24.521845613513165,4.977627254842988,-26.657713512197475,-40.156461485289014,1.462589385357526,-6.5685538359911675,-6.568601124460871,40.10082759011711,41037.485643688364,25748.63963146032,25748.63963146032,66786.12527514869,77083.95829584157,77074.28438565125,25748.63963146032,102822.92401711157,102822.92401711157,102822.92401711157,130331.85421156071,125877.87101757817,4453.983193982534,0.0,90947.54841648003,54901.07573879864,40051.63630853488,27508.93019444914,67560.56650298402,20868.59362398222,1553.6307948102253,0.0,0.8783047110532595,2.721787439959022,0.001494314320929203,1.0,1.0,-6.526053350952282,333486.81712036644,1558885.2183910902,4.674503273778396,1558885.2183910902,4.674503273778396,0.7586116027221286,0.09249127569941765,3.9240148643294264,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9240148643294264,1.2849110722292245,1.2852018420310292,3.0539194105639966,6470.888770701145,15263.81309806467,6453.158466969355,0.0003272437022183815,23177.16715174116,2363.413311552993,19288.92250313601,1966.9227007322595,0.8322381409622337,0.8322381409622337,35478.77729761231,35405.22815468563,1.0025973646862856,0.8,4281.912556595275,4273.035954225843,1.0025973646862856,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.01436628038,4632.441516551485,6.19104368578766,5.003159822511964,-3.7578208856198345,8.760980708131799,2.9243914351901408,3.5,0.8355404100543259,0.6,0.00022628388150926372,0.9869763001165797,0.00022926982287470887,199.0659273422766,0.0,0.0,0.0,0.0014228721177525097,7.747083625942374e-05,0.00014881304524983998,0.0005839446015664996,0.09249126504464102,0.09249126504464102,0.09249126504464102,0.09249919367075746,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488463.7623822693,595.414887688133,0.0,0.09249126504464102,0.09249127569941765,0.09249127569941765,0.3715743415079556,0.3715743415079556,0.5,9.87603523124423,0.04270227673538329,0.04270227673538329,8.526512829121202e-13,4.728846971602252e-05,0.04254777350860195,8.526512829121202e-13,27508.93019444914,20868.59362398222,0.7586116027221286,0.9885370820891337,0.6074177255733316,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663316544939844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5521023632304,260.5521023632304,-12.597897636769574,244.7342865751541,276.36991815128806,124764.46905299391,124752.00123713286,12.467815861010102,0.0,nan,276.36991815128806,3.219918151288084,270.0427918360737,-3.107208163926259,263.71566552085767,-9.434334479142308,257.38853920562065,-15.761460794379332,251.0614128903886,-22.08858710961138,244.7342865751541,-28.415713424845876,1.0,1.0,26022.012520719443,26022.012520719443,275.60007847609666,2.450078476096678,275.60007847609666,275.60007847609666,77075.31421514785,77074.28438565125,1.029829496605089,0.0,8546.071908451686,8546.071908451686,0.885485579114097,3943.6349386510733,275.60007847609666,2.450078476096678,1.0,0.002,0.1395897380135511,0.004856782988408815,0.00021559106448375726,0.0017844089407335283,0.10779553224187863,0.10779553224187863,0.0,5.217285371089675e-12,1.0,1.0000861343320335,0.0425477735077493,0.09249127569941765,0.0,7.957803931753337e-06,10.222710878157347,0.0,1600057.267053551,266.5814461640088,4.7288468863371236e-05,1.0,1284614.5702794394,2597.69686261814,,,,,,,,,,,,,,,,,,,2.0,15263.81309806467,1553.6307948102253,0.3715743415079556,6.173730061729009,2.9243914351901408
3244.0,-30.17264141149874,5.00317110061013,35.05042117395565,24.521912109944992,4.977667859827387,-26.657610484371762,-40.156363242398925,1.4626369257481038,-6.568517252261302,-6.568564471770072,40.10082651959626,41037.48087351703,25748.645607220362,25748.645607220362,66786.1264807374,77083.98263360717,77074.31886978995,25748.645607220362,102822.9644770103,102822.9644770103,102822.9644770103,130331.84109443407,125877.75432045438,4454.086773979699,0.0,90947.53139708402,54901.02960957352,40051.66865278945,27508.876617423764,67560.54527021322,20868.557739613938,1553.627286858134,0.0,0.87830491396845,2.721791160624482,0.001494314320929203,1.0,1.0,-6.526085216260981,333487.29988296865,1558885.1721356045,4.674496368175541,1558885.1721356045,4.674496368175541,0.7586117757493618,0.09249122764385424,3.9240109007440322,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9240109007440322,1.2849108497879893,1.2852016195394564,3.0539168545362467,6470.883354785058,15263.80954275223,6453.1605194496,0.00032724498054570786,23177.18622541019,2363.4152565259483,19288.928638136815,1966.923326328238,0.8322377207717085,0.8322377207717085,35478.74862836766,35405.22815468563,1.002596351978534,0.8,4281.90909652117,4273.035954225843,1.002596351978534,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.021760109497,4632.441516551485,6.19103411628759,5.00317110061013,-3.7577856822790086,8.760956782889139,2.9244001000890205,3.5,0.8355428857397201,0.6,0.00022628388150926372,0.9869649881489383,0.00022927245062022027,199.06583725146177,0.0,0.0,0.0,0.0014228721177525097,7.747169870801652e-05,0.0001488121828012472,0.0005839406274756075,0.09249121707812051,0.09249121707812051,0.09249121707812051,0.09249913263190403,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488462.6121817367,595.4152618307694,0.0,0.09249121707812051,0.09249122764385424,0.09249122764385424,0.3715741122701078,0.3715741122701078,0.5,9.876272682237953,0.04264443691869246,0.04264443691869246,6.059508450562134e-11,4.721950875818948e-05,0.04247925550907894,6.059508450562134e-11,27508.876617423764,20868.557739613938,0.7586117757493618,0.9885374106088327,0.6074178458652857,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663316007979641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55217706518766,260.55217706518766,-12.597822934812314,244.73439338908554,276.36996074126324,124764.10768287424,124751.61822920643,12.489453667818397,0.0,nan,276.36996074126324,3.2199607412632645,270.0428472708501,-3.1071527291499024,263.7157338004174,-9.434266199582567,257.3886203299771,-15.761379670022905,251.06150685953256,-22.08849314046742,244.73439338908554,-28.415606610914438,1.0,1.0,26022.012520719443,26022.012520719443,275.6001191638739,2.4501191638739215,275.6001191638739,275.6001191638739,77075.34830547096,77074.31886978995,1.0294356810190948,0.0,8546.071908451686,8546.071908451686,0.8854858297755526,3943.6309552477524,275.6001191638739,2.4501191638739215,1.0,0.002,0.13958179348207858,0.0048568229827467965,0.00021557881069135824,0.0017844211961808606,0.10778940534567912,0.10778940534567912,0.0,6.872218939746322e-12,1.0,1.000085995662903,0.042479255448483855,0.09249122764385424,0.0,7.944987041173655e-06,10.206245120052873,0.0,1600057.3098732843,266.5814827477387,4.721944816310497e-05,1.0,1284614.4452043283,2597.697368620624,,,,,,,,,,,,,,,,,,,2.0,15263.80954275223,1553.627286858134,0.3715741122701078,6.173730061729009,2.9244001000890205
3245.0,-30.172531363971004,5.003182309725069,35.0504206046213,24.521968617942207,4.977703670670355,-26.65750786050812,-40.15626887613905,1.4626801605997524,-6.568481762114914,-6.568528931730256,40.10082594344038,41037.50680194657,25748.653931612203,25748.653931612203,66786.16073355878,77084.01425659588,77074.35683619266,25748.653931612203,102823.01076780487,102823.01076780487,102823.01076780487,130331.8368146937,125877.64650215152,4454.190312542185,0.0,90947.52475367191,54901.01727296132,40051.674978567324,27508.826046888833,67560.50102545615,20868.523952380317,1553.623948359694,0.0,0.8783051089643823,2.72179476810801,0.001494314320929203,1.0,1.0,-6.526099130984562,333487.767989391,1558885.1472415288,4.674489732082529,1558885.1472415288,4.674489732082529,0.7586119421021417,0.09249118112487628,3.924008357422694,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924008357422694,1.2849106474924146,1.285201417198103,3.053915355967084,6470.880179496827,15263.805987312746,6453.161013296558,0.0003272456786278552,23177.19955454087,2363.4166157190143,19288.93011427842,1966.9234768527908,0.8322373058439382,0.8322373058439383,35478.73023211616,35405.22815468563,1.002595702152435,0.8,4281.906876288504,4273.035954225843,1.002595702152435,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.029157085594,4632.441516551485,6.191025106843772,5.003182309725069,-3.75775133610176,8.76093364582683,2.924408768686154,3.5,0.8355453624817583,0.6,0.00022628388150926372,0.9869536676991353,0.00022927508039642292,199.06574709205984,0.0,0.0,0.0,0.0014228721177525097,7.747252713304626e-05,0.00014881135437621747,0.0005839369982516675,0.09249117055032366,0.09249117055032366,0.09249117055032366,0.09249907700084807,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488461.46567114646,595.4156347969209,0.0,0.09249117055032366,0.09249118112487628,0.09249118112487628,0.3715738837186754,0.3715738837186754,0.5,9.87650986399958,0.042588675865033565,0.042588675865033565,-8.810729923425242e-12,4.7169615356779104e-05,0.042429800745708235,-8.810729923425242e-12,27508.826046888833,20868.523952380317,0.7586119421021417,0.9885385649877639,0.607418627438598,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663315473405015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55225144482534,260.55225144482534,-12.597748555174633,244.73450011606417,276.3700027735618,124763.73639156643,124751.30082715368,12.43556441277451,0.0,nan,276.3700027735618,3.2200027735618164,270.04290224208523,-3.107097757914744,263.71580171058554,-9.43419828941444,257.3887011790816,-15.761298820918398,251.06160064757358,-22.088399352426393,244.73450011606417,-28.41549988393581,1.0,1.0,26022.012520719443,26022.012520719443,275.60015914646965,2.450159146469673,275.60015914646965,275.60015914646965,77075.37005695653,77074.35683619266,1.0132207638671389,0.0,8546.071908451686,8546.071908451686,0.8854859906179406,3943.6283992098074,275.60015914646965,2.450159146469673,1.0,0.002,0.13957385820287785,0.00485686273415193,0.00021556657069401469,0.0017844334363767622,0.10778328534700735,0.10778328534700735,0.0,7.070776689849234e-12,1.0,1.0000858955810026,0.042429800754518965,0.09249118112487628,0.0,7.935735679513075e-06,10.194359724796941,0.0,1600057.3514374674,266.58151823788506,4.716962416750903e-05,1.0,1284614.323926481,2597.6978592610767,,,,,,,,,,,,,,,,,,,2.0,15263.805987312746,1553.623948359694,0.3715738837186754,6.173730061729009,2.924408768686154
3246.0,-30.17242149518469,5.003193467012923,35.0504200322072,24.522035288997017,4.977743556351864,-26.657404990037882,-40.15617066817356,1.4627270442861176,-6.5684453962588805,-6.568492485274307,40.100824714678154,41037.499857672556,25748.660108958968,25748.660108958968,66786.15996663153,77084.03841519925,77074.38838493924,25748.660108958968,102823.04849389821,102823.04849389821,102823.04849389821,130331.82054907068,125877.52696824486,4454.293580825816,0.0,90947.50666898265,54900.96808416714,40051.70953868389,27508.772055172467,67560.48159385636,20868.4877541556,1553.6204260535615,0.0,0.8783053113624895,2.7217984680013405,0.001494314320929203,1.0,1.0,-6.526142669960791,333488.24803625286,1558885.0941481024,4.6744828440810275,1558885.0941481024,4.6744828440810275,0.7586121151573433,0.09249113333818695,3.9240042128743875,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9240042128743875,1.2849104281240389,1.2852011977800852,3.053912651797378,6470.87444968571,15263.802437217835,6453.16328660229,0.00032724703841897863,23177.219425654577,2363.4186420086958,19288.936909341384,1966.9241697563782,0.8322368854993322,0.8322368854993321,35478.70025392785,35405.22815468563,1.0025946432081259,0.8,4281.9032582387645,4273.035954225843,1.0025946432081259,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.036552335123,4632.441516551485,6.191015583765952,5.003193467012923,-3.757716317393499,8.760909784406422,2.9244174352701773,3.5,0.835547838648622,0.6,0.00022628388150926372,0.986942365775952,0.00022927770592901363,199.06565707917815,0.0,0.0,0.0,0.0014228721177525097,7.747338929244086e-05,0.00014881049221682286,0.0005839329983787242,0.09249112282369606,0.09249112282369606,0.09249112282369606,0.09249901434580662,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488460.3181964462,595.4160080443346,0.0,0.09249112282369606,0.09249113333818695,0.09249113333818695,0.37157365634918854,0.37157365634918854,0.5,9.876746591235545,0.04252774268007897,0.04252774268007897,1.7678303265711293e-11,4.708901542471722e-05,0.04234981531351423,1.7678303265711293e-11,27508.772055172467,20868.4877541556,0.7586121151573433,0.9885388379573772,0.6074186993569969,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663314942100172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55232591493353,260.55232591493353,-12.597674085066444,244.73460677807205,276.37004505177293,124763.36379702917,124750.91310650714,12.45069052203034,0.0,nan,276.37004505177293,3.2200450517729564,270.04295739705424,-3.1070426029457394,263.7158697423181,-9.434130257681886,257.3887820875642,-15.761217912435768,251.0616944328198,-22.088305567180186,244.73460677807205,-28.41539322192793,1.0,1.0,26022.012520719443,26022.012520719443,275.6001992845335,2.4501992845335394,275.6001992845335,275.6001992845335,77075.40411805389,77074.38838493924,1.0157331146474462,0.0,8546.071908451686,8546.071908451686,0.8854862527236141,3943.6242339387595,275.6001992845335,2.4501992845335394,1.0,0.002,0.13956593788022895,0.004856902580992465,0.00021555435419621925,0.0017844456512855513,0.10777717709810962,0.10777717709810962,0.0,5.481770419535348e-12,1.0,1.0000857336991418,0.042349815295835924,0.09249113333818695,0.0,7.920774038120392e-06,10.17513880083758,0.0,1600057.3939849949,266.5815546037411,4.708899774641395e-05,1.0,1284614.1995551928,2597.6983624164395,,,,,,,,,,,,,,,,,,,2.0,15263.802437217835,1553.6204260535615,0.37157365634918854,6.173730061729009,2.9244174352701773
3247.0,-30.17228820962596,5.003204558713371,35.05041947795745,24.522096441965573,4.9777808305301035,-26.657281305845547,-40.156058106198884,1.4627739198845173,-6.56840983817392,-6.568456874573881,40.100824094868734,41037.54081110025,25748.668021681915,25748.668021681915,66786.20883278217,77084.07683782573,77074.42600914952,25748.668021681915,102823.09403083145,102823.09403083145,102823.09403083145,130331.81529711129,125877.41849995925,4454.396797152027,0.0,90947.4972024386,54900.961148636365,40051.70672644692,27508.72126627985,67560.42799272676,20868.45381333789,1553.6170756044555,0.0,0.8783055069079132,2.721802082709686,0.001494314320929203,1.0,1.0,-6.5261592680636795,333488.7170755693,1558885.0673671532,4.674476189291604,1558885.0673671532,4.674476189291604,0.7586122819499578,0.09249108701020141,3.9240013765991093,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9240013765991093,1.284910208793582,1.285200978399995,3.0539109657190773,6470.870877088115,15263.798887210389,6453.1640594137925,0.0003272478395754233,23177.233765718458,2363.4201042882596,19288.939219326683,1966.9244053093241,0.8322364702493976,0.8322364702493976,35478.67973868633,35405.22815468563,1.0025939185314319,0.8,4281.900782266453,4273.035954225843,1.0025939185314319,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.0439501762075,4632.441516551485,6.191006474117931,5.003204558713371,-3.757681945740078,8.760886504453449,2.924426104901555,3.5,0.8355503156861586,0.6,0.00022628388150926372,0.986928655216235,0.00022928089108901714,199.06554788160142,0.0,0.0,0.0,0.0014228721177525097,7.74743774753739e-05,0.00014880950403388984,0.0005839286986800144,0.09249107650700009,0.09249107650700009,0.09249107650700009,0.09249895830549046,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488459.17505123146,595.416379912834,0.0,0.09249107650700009,0.09249108701020141,0.09249108701020141,0.3715734294161442,0.3715734294161442,0.5,9.876983031545493,0.0424688561878952,0.0424688561878952,3.603872755775228e-11,4.703639996250786e-05,0.04229760651020342,3.603872755775228e-11,27508.72126627985,20868.45381333789,0.7586122819499578,0.9885403455403222,0.607419787445961,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266331441325193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55240235045045,260.55240235045045,-12.597597649549527,244.7347174078922,276.37008729298395,124763.09715205812,124750.31786367895,12.77928837919155,0.0,nan,276.37008729298395,3.220087292983976,270.0430133159843,-3.1069866840156806,263.7159393389815,-9.434060661018464,257.38886536194167,-15.761134638058309,251.06179138491902,-22.08820861508096,244.7347174078922,-28.415282592107786,1.0,1.0,26022.012520719443,26022.012520719443,275.600239297749,2.4502392977490217,275.600239297749,275.600239297749,77075.43784117624,77074.42600914952,1.0118320267210947,0.0,8546.071908451686,8546.071908451686,0.8854864320926736,3943.6213834821046,275.600239297749,2.4502392977490217,1.0,0.002,0.13955802732539843,0.00485694224316113,0.0002155421524124808,0.001784457853918045,0.1077710762062404,0.1077710762062404,0.0,6.330525513520424e-12,1.0,1.0000856280421744,0.042297606474164695,0.09249108701020141,0.0,7.911007596576943e-06,10.16259173001147,0.0,1600057.435624832,266.58159016182606,4.70363639237803e-05,1.0,1284614.0780358722,2597.69885403407,,,,,,,,,,,,,,,,,,,2.0,15263.798887210389,1553.6170756044555,0.3715734294161442,6.173730061729009,2.924426104901555
3248.0,-30.172178486570573,5.003215589980844,35.05041892641202,24.52215658212083,4.977818221342024,-26.657178815767153,-40.15596373993901,1.4628185438414303,-6.568374061518,-6.568421023782278,40.10082306401166,41037.55798699351,25748.67525680446,25748.67525680446,66786.23324379796,77084.10243673444,77074.45859693385,25748.67525680446,102823.13385373831,102823.13385373831,102823.13385373831,130331.80242403668,125877.3026259323,4454.4997981043925,0.0,90947.4827367907,54900.93826063556,40051.71608461682,27508.66857029837,67560.3846549152,20868.418512312935,1553.6136289783697,0.0,0.8783057053203773,2.72180572207116,0.001494314320929203,1.0,1.0,-6.526196927156093,333489.18927757133,1558885.0228256318,4.6744694369331805,1558885.0228256318,4.6744694369331805,0.7586124518888916,0.09249104012789602,3.923998111204107,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923998111204107,1.2849099999986027,1.285200769557766,3.0539089206313084,6470.8665437925365,15263.795809981242,6453.165589369604,0.0003272488542362383,23177.24936643326,2363.421695118441,19288.943792466987,1966.9248716398554,0.8322361073787488,0.8322361073787488,35478.656119548206,35405.22815468563,1.0025930842133832,0.8,4281.897931686703,4273.035954225843,1.0025930842133832,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.051346993042,4632.441516551485,6.19099720310511,5.003215589980844,-3.757647407672481,8.760862997653325,2.9244347733428784,3.5,0.8355527923836795,0.6,0.00022628388150926372,0.9869173685924627,0.0002292835132002883,199.06545798829347,0.0,0.0,0.0,0.0014228721177525097,7.747520592688741e-05,0.0001488086755823763,0.0005839249619160293,0.09249102967368868,0.09249102967368868,0.09249102967368868,0.09249889767819892,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488458.0319134841,595.4167517583859,0.0,0.09249102967368868,0.09249104012789602,0.09249104012789602,0.37157320358720825,0.37157320358720825,0.5,9.87721905813484,0.042406958332492195,0.042406958332492195,4.359890226623975e-11,4.696226426403882e-05,0.042224096626171104,4.359890226623975e-11,27508.66857029837,20868.418512312935,0.7586124518888916,0.9885413409785714,0.6074204313164449,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663313887512515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5524782625942,260.5524782625942,-12.59752173740577,244.73482721528055,276.3701293098881,124762.69285686131,124750.00107257812,12.691784283194387,0.0,nan,276.3701293098881,3.2201293098881365,270.04306889097796,-3.106931109022014,263.7160084720707,-9.433991527929265,257.38894805313765,-15.761051946862324,251.0618876342102,-22.088112365789783,244.73482721528055,-28.41517278471943,1.0,1.0,26022.012520719443,26022.012520719443,275.60027896172926,2.450278961729282,275.60027896172926,275.60027896172926,77075.46318034024,77074.45859693385,1.004583406393067,0.0,8546.071908451686,8546.071908451686,0.8854866385996931,3943.6181017601275,275.60027896172926,2.450278961729282,1.0,0.002,0.13955013051947215,0.0048569818905256305,0.00021552997196795008,0.0017844700351024266,0.10776498598397503,0.10776498598397503,0.0,7.0703768360880215e-12,1.0,1.000085479267518,0.0422240965825722,0.09249104012789602,0.0,7.897257145371627e-06,10.14492674067437,0.0,1600057.4774903583,266.581625938482,4.6962220665136556e-05,1.0,1284613.9556972692,2597.6993489663046,,,,,,,,,,,,,,,,,,,2.0,15263.795809981242,1553.6136289783697,0.37157320358720825,6.173730061729009,2.9244347733428784
3249.0,-30.172068833562633,5.003226559232823,35.05041837765935,24.522212775796675,4.977855280584633,-26.657076422151242,-40.15586560182271,1.4628628624928373,-6.568338442425215,-6.568385330062361,40.10082204153482,41037.57042641738,25748.68270496778,25748.68270496778,66786.25313138517,77084.13402979812,77074.49088241575,25748.68270496778,102823.17358738353,102823.17358738353,102823.17358738353,130331.78965300502,125877.18702886548,4454.602624139543,0.0,90947.47779631126,54900.914166582676,40051.73736636509,27508.616065621496,67560.35343198659,20868.38333867291,1553.6101953267003,0.0,0.8783059028483271,2.721809345498558,0.001494314320929203,1.0,1.0,-6.526235171409155,333489.6594108317,1558884.9786467387,4.674462714678422,1558884.9786467387,4.674462714678422,0.7586126211835453,0.0924909934425664,3.9239958745629466,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9239958745629466,1.2849097926322113,1.2852005621444487,3.053907672790334,6470.863899767248,15263.792265159465,6453.165718774522,0.00032724941510727093,23177.261318206904,2363.4229138601772,19288.944179266946,1966.9249110824744,0.8322356949099293,0.8322356949099293,35478.639941553236,35405.22815468563,1.0025925127449737,0.8,4281.8959791741,4273.035954225843,1.0025925127449737,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.058744019169,4632.441516551485,6.190987983037036,5.003226559232823,-3.7576130034800483,8.76083956271287,2.924443442039755,3.5,0.8355552691542157,0.6,0.00022628388150926372,0.9869060893132089,0.00022928613366519543,199.0653681524547,0.0,0.0,0.0,0.0014228721177525097,7.74760675006209e-05,0.0001488078140086428,0.0005839212482726447,0.09249098302831572,0.09249098302831572,0.09249098302831572,0.09249883718813116,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488456.89080975,595.4171229423052,0.0,0.09249098302831572,0.0924909934425664,0.0924909934425664,0.37157297835126213,0.37157297835126213,0.5,9.877454671439175,0.042342709178001314,0.042342709178001314,1.858779796748422e-11,4.6887637154213735e-05,0.042150158653214476,1.858779796748422e-11,27508.616065621496,20868.38333867291,0.7586126211835453,0.9885420921993738,0.6074208961581313,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663313364637612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5525537100039,260.5525537100039,-12.597446289996071,244.73493633465347,276.3701710853345,124762.32524403393,124749.7111581079,12.614085926055235,0.0,nan,276.3701710853345,3.2201710853345276,270.04312413521245,-3.1068758647875256,263.7160771850843,-9.433922814915661,257.38903023494106,-15.760969765058917,251.06198328479775,-22.08801671520223,244.73493633465347,-28.41506366534651,1.0,1.0,26022.012520719443,26022.012520719443,275.60031843326453,2.450318433264556,275.60031843326453,275.60031843326453,77075.48995413027,77074.49088241575,0.999071714526508,0.0,8546.071908451686,8546.071908451686,0.8854867800472195,3943.615853935761,275.60031843326453,2.450318433264556,1.0,0.002,0.13954224754372993,0.004857021451894512,0.0002155178128122606,0.0017844821951099573,0.1077589064061303,0.1077589064061303,0.0,7.92221800313686e-12,1.0,1.0000853296261398,0.04215015863462668,0.0924909934425664,0.0,7.883426646945568e-06,10.127158929160757,0.0,1600057.5191703655,266.58166155757476,4.688761856641577e-05,1.0,1284613.833894747,2597.69984172991,,,,,,,,,,,,,,,,,,,2.0,15263.792265159465,1553.6101953267003,0.37157297835126213,6.173730061729009,2.924443442039755
3250.0,-30.17195926594624,5.0032374686353,35.05041783074173,24.522274068463616,4.977894267192509,-26.656973912644585,-40.15577123556284,1.462908907183743,-6.568302765535066,-6.568349577674012,40.100820996742094,41037.58907451945,25748.68988677005,25748.68988677005,66786.2789612895,77084.16187837943,77074.52309970418,25748.68988677005,102823.21298647423,102823.21298647423,102823.21298647423,130331.77646541334,125877.071200975,4454.705264438339,0.0,90947.46697929654,54900.894148983505,40051.74758923671,27508.5634789391,67560.31106817581,20868.34810817873,1553.6067566476456,0.0,0.8783061007793005,2.7218129748958364,0.001494314320929203,1.0,1.0,-6.526274197126611,333490.13031740865,1558884.933502967,4.674455978709937,1558884.933502967,4.674455978709937,0.7586127906735587,0.09249094679171764,3.9239928096850587,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9239928096850587,1.2849095771897743,1.285200346653258,3.053905799556124,6470.859930608739,15263.788722591838,6453.166770989685,0.000327250319212695,23177.27666442794,2363.4244787392167,19288.94732440848,1966.925231797656,0.8322352795664214,0.8322352795664213,35478.617772782214,35405.22815468563,1.0025917296596392,0.8,4281.893303638294,4273.035954225843,1.0025917296596392,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.066140761285,4632.441516551485,6.190978699381045,5.0032374686353,-3.7575785696148216,8.760816038250121,2.9244521104140704,3.5,0.8355577458325916,0.6,0.00022628388150926372,0.9868948189564883,0.00022928875211699785,199.06527838665602,0.0,0.0,0.0,0.0014228721177525097,7.7476895968842e-05,0.00014880698554042173,0.0005839175412915234,0.09249093641587723,0.09249093641587723,0.09249093641587723,0.09249877664348795,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488455.7516206986,595.4174935019049,0.0,0.09249093641587723,0.09249094679171764,0.09249094679171764,0.3715727537061122,0.3715727537061122,0.5,9.877689865414288,0.042276333069196426,0.042276333069196426,-2.2737367544323206e-12,4.6812138918994606e-05,0.0420753805473737,-2.2737367544323206e-12,27508.5634789391,20868.34810817873,0.7586127906735587,0.9885430943900595,0.607421553064017,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266331284470223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5526289446312,260.5526289446312,-12.597371055368797,244.7350448938794,276.37021299536696,124761.95950481741,124749.38099384702,12.578510970379487,0.0,nan,276.37021299536696,3.2202129953669782,270.04317937507733,-3.1068206249226478,263.71614575479373,-9.433854245206248,257.38911213448534,-15.760887865514633,251.06207851418412,-22.087921485815855,244.7350448938794,-28.414955106120573,1.0,1.0,26022.012520719443,26022.012520719443,275.6003579554888,2.450357955488812,275.6003579554888,275.6003579554888,77075.52264749011,77074.52309970418,0.999547785933828,0.0,8546.071908451686,8546.071908451686,0.8854869738732808,3943.612773733484,275.6003579554888,2.450357955488812,1.0,0.002,0.13953437855313922,0.0048570609613187415,0.0002155056752803184,0.001784494332094126,0.1077528376401592,0.1077528376401592,0.0,7.374444371127664e-12,1.0,1.000085178284049,0.042075380549647434,0.09249094679171764,0.0,7.869439028785266e-06,10.10918928127552,0.0,1600057.5609169102,266.5816972344649,4.681214119273136e-05,1.0,1284613.7118919878,2597.700335303741,,,,,,,,,,,,,,,,,,,2.0,15263.788722591838,1553.6067566476456,0.3715727537061122,6.173730061729009,2.9244521104140704
3251.0,-30.171849759934684,5.003248309378399,35.050417294139855,24.522335884999507,4.977930874328041,-26.656871696508027,-40.15567690422756,1.4629528043965347,-6.568267632645359,-6.568314379475092,40.10082020111954,41037.601398473154,25748.698150282475,25748.698150282475,66786.29954875563,77084.18931448534,77074.55720255229,25748.698150282475,102823.25535283476,102823.25535283476,102823.25535283476,130331.76776975507,125876.95998493812,4454.807784816943,0.0,90947.45272193363,54900.86478026599,40051.76437963071,27508.5124169203,67560.27679655101,20868.313941473203,1553.6034037268923,0.0,0.8783062947550357,2.7218165479203122,0.001494314320929203,1.0,1.0,-6.526303674633766,333490.5939252159,1558884.8991250177,4.674449377347633,1558884.8991250177,4.674449377347633,0.7586129567892317,0.09249090092273346,3.9239891467467354,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9239891467467354,1.2849093717954239,1.2852001412124276,3.0539034369900224,6470.85492461467,15263.785181968635,6453.168545322847,0.00032725149188269134,23177.2946664074,2363.426314430249,19288.952628009043,1966.925772614404,0.8322348619904278,0.8322348619904278,35478.59127813615,35405.22815468563,1.0025907937681002,0.8,4281.890106015198,4273.035954225843,1.0025907937681002,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.073537688745,4632.441516551485,6.190969675566588,5.003248309378399,-3.757544571910358,8.760792881288756,2.924460779015872,3.5,0.8355602225759634,0.6,0.00022628388150926372,0.9868835550752938,0.00022929136912409033,199.06518867140935,0.0,0.0,0.0,0.0014228721177525097,7.747772413863624e-05,0.0001488061573706275,0.0005839137464914289,0.09249089055198496,0.09249089055198496,0.09249089055198496,0.09249871887182613,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488454.61536558555,595.4178631189308,0.0,0.09249089055198496,0.09249090092273346,0.09249090092273346,0.37157252962358805,0.37157252962358805,0.5,9.877924700995512,0.042210497188364116,0.042210497188364116,-1.2676082405960187e-11,4.674682975291944e-05,0.042010704841345614,-1.2676082405960187e-11,27508.5124169203,20868.313941473203,0.7586129567892317,0.9885439005804237,0.6074220436078519,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663312327603704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5527037832521,260.5527037832521,-12.59729621674785,244.73515296253282,276.3702546039585,124761.55120808752,124749.03890626258,12.512301824964526,0.0,nan,276.3702546039585,3.2202546039584945,270.0432342756806,-3.1067657243193594,263.71621394741055,-9.433786052589426,257.3891936191079,-15.760806380892063,251.0621732908224,-22.08782670917759,244.73515296253282,-28.414847037467155,1.0,1.0,26022.012520719443,26022.012520719443,275.6003971441582,2.4503971441582166,275.6003971441582,275.6003971441582,77075.54987982637,77074.55720255229,0.9926772740873275,0.0,8546.071908451686,8546.071908451686,0.8854872055212722,3943.609092480469,275.6003971441582,2.4503971441582166,1.0,0.002,0.1395265216585641,0.004857100317989132,0.00021549355618306242,0.0017845064497954278,0.10774677809153121,0.10774677809153121,0.0,5.978490272284809e-12,1.0,1.0000850473908054,0.042010704854021697,0.09249090092273346,0.0,7.857340917294142e-06,10.093646937607561,0.0,1600057.602039776,266.5817323673546,4.6746842429001845e-05,1.0,1284613.591780302,2597.7008212271703,,,,,,,,,,,,,,,,,,,2.0,15263.785181968635,1553.6034037268923,0.37157252962358805,6.173730061729009,2.924460779015872
3252.0,-30.171740313508472,5.003259088427452,35.05041675524188,24.522392183449142,4.977967403976464,-26.65676954176103,-40.15558260781688,1.4629966255927496,-6.568232192669598,-6.56827885738232,40.10081906113678,41037.62701816561,25748.70553725363,25748.70553725363,66786.33255541924,77084.22069978593,77074.58752232435,25748.70553725363,102823.29305957798,102823.29305957798,102823.29305957798,130331.75274027916,125876.84267036956,4454.910069909603,0.0,90947.44696672485,54900.853258930714,40051.770786437926,27508.45968070119,67560.23046713912,20868.278587222547,1553.5999637621644,0.0,0.8783064917988928,2.7218201540490234,0.001494314320929203,1.0,1.0,-6.526349500753668,333491.0618004844,1558884.8498684508,4.674442671573234,1558884.8498684508,4.674442671573234,0.7586131259055147,0.09249085448298729,3.923986774150228,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923986774150228,1.284909166756819,1.2851999361274236,3.0539020778056902,6470.852044666169,15263.781643763536,6453.1688420036835,0.00032725211407570016,23177.30721363613,2363.4275938915052,19288.953514807916,1966.9258630427228,0.8322344497146528,0.8322344497146528,35478.574116745796,35405.22815468563,1.0025901875626988,0.8,4281.8880348171915,4273.035954225843,1.0025901875626988,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.080932448665,4632.441516551485,6.190960444257102,5.003259088427452,-3.757510345380595,8.760769433808047,2.924469445087766,3.5,0.8355626985965046,0.6,0.00022628388150926372,0.9868722974616514,0.00022929398473469343,199.06509900506018,0.0,0.0,0.0,0.0014228721177525097,7.747855200999474e-05,0.00014880532949926897,0.0005839101448781982,0.09249084415028912,0.09249084415028912,0.09249084415028912,0.09249865736529472,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488453.4796542235,595.4182325418234,0.0,0.09249084415028912,0.09249085448298729,0.09249085448298729,0.37157230634401767,0.37157230634401767,0.5,9.878159078531256,0.042141441928322365,0.042141441928322365,3.950617610826157e-11,4.6664712726851576e-05,0.04192935662865693,3.950617610826157e-11,27508.45968070119,20868.278587222547,0.7586131259055147,0.9885450670258401,0.6074228393599997,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266331181375961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55277828540335,260.55277828540335,-12.597221714596628,244.73526061881347,276.37029595198015,124761.18884934773,124748.7328020228,12.456047324930237,0.0,nan,276.37029595198015,3.2202959519801766,270.0432888853522,-3.106711114647794,263.7162818187353,-9.43371818126468,257.3892747520856,-15.760725247914365,251.06226768545318,-22.0877323145468,244.73526061881347,-28.414739381186507,1.0,1.0,26022.012520719443,26022.012520719443,275.6004362140531,2.450436214053127,275.6004362140531,275.6004362140531,77075.57649971318,77074.58752232435,0.9889773888280615,0.0,8546.071908451686,8546.071908451686,0.8854873555666992,3943.606708020979,275.6004362140531,2.450436214053127,1.0,0.002,0.13951867997552062,0.0048571396682949445,0.00021548146072114015,0.0017845185435685536,0.10774073036057007,0.10774073036057007,0.0,4.289693600334488e-12,1.0,1.000084882748852,0.04192935658915076,0.09249085448298729,0.0,7.842124481645963e-06,10.074098746955162,0.0,1600057.643498795,266.5817678073304,4.666467322067547e-05,1.0,1284613.4705631116,2597.7013116231656,,,,,,,,,,,,,,,,,,,2.0,15263.781643763536,1553.5999637621644,0.37157230634401767,6.173730061729009,2.924469445087766
3253.0,-30.171631017597367,5.003269807243563,35.05041621541239,24.522453580889874,4.978005893794769,-26.656667326460386,-40.15548450462518,1.4630421960664393,-6.568196741836289,-6.568243327061046,40.1008179562399,41037.62813908141,25748.71276765716,25748.71276765716,66786.34090673857,77084.24831643958,77074.61850909734,25748.71276765716,102823.3312767545,102823.3312767545,102823.3312767545,130331.7383337591,125876.7261720009,4455.012161758208,0.0,90947.43537172134,54900.81516836661,40051.8002259497,27508.407057004602,67560.2072829543,20868.243315218864,1553.5965288156517,0.0,0.8783066887532973,2.7218237609769056,0.001494314320929203,1.0,1.0,-6.526392644165867,333491.5297840838,1558884.8021278628,4.674435968844994,1558884.8021278628,4.674435968844994,0.7586132949092405,0.09249080811431117,3.923983579871245,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923983579871245,1.284908953533445,1.2851997228557979,3.0539000985871074,6470.847850939491,15263.778108014942,6453.170053680664,0.0003272530765679354,23177.323125981464,2363.4292164991575,19288.957136591496,1966.9262323618664,0.8322340346098397,0.8322340346098397,35478.55101198436,35405.22815468563,1.002589371415003,0.8,4281.885246317259,4273.035954225843,1.002589371415003,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.088326736367,4632.441516551485,6.1909511760386575,5.003269807243563,-3.7574761275791833,8.760745934822747,2.9244781106165276,3.5,0.8355651744618651,0.6,0.00022628388150926372,0.9868610554681676,0.00022929659677563676,199.0650094621043,0.0,0.0,0.0,0.0014228721177525097,7.747941331150637e-05,0.00014880446819775736,0.0005839062898194727,0.09249079784327267,0.09249079784327267,0.09249079784327267,0.09249859617469842,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488452.3462414577,595.4186012183243,0.0,0.09249079784327267,0.09249080811431117,0.09249080811431117,0.3715720834644324,0.3715720834644324,0.5,9.878393014695972,0.04207046000385617,0.04207046000385617,4.8771653382573277e-11,4.6585224765749444e-05,0.041850682895187674,4.8771653382573277e-11,27508.407057004602,20868.243315218864,0.7586132949092405,0.9885455298712355,0.6074230643965972,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663311302839806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5528526767741,260.5528526767741,-12.597147323225897,244.73536792951893,276.3703374240135,124760.82672528173,124748.38919915707,12.437526124641838,0.0,nan,276.3703374240135,3.2203374240135076,270.04334352512217,-3.106656474877809,263.71634962624046,-9.43365037375952,257.38935572732487,-15.760644272675108,251.06236182842443,-22.08763817157555,244.73536792951893,-28.414632070481048,1.0,1.0,26022.012520719443,26022.012520719443,275.60047537022416,2.450475370224183,275.60047537022416,275.60047537022416,77075.60900746736,77074.61850909734,0.990498370010755,0.0,8546.071908451686,8546.071908451686,0.8854875575761415,3943.6034977706013,275.60047537022416,2.450475370224183,1.0,0.002,0.1395108530108174,0.004857178969782886,0.00021546938799301405,0.0017845306188267972,0.10773469399650702,0.10773469399650702,0.0,6.8198112088135865e-12,1.0,1.0000847235205497,0.04185068284641602,0.09249080811431117,0.0,7.82740827985689e-06,10.055193166866133,0.0,1600057.6849743482,266.5818032581637,4.658517599409606e-05,1.0,1284613.3493179653,2597.701802132396,,,,,,,,,,,,,,,,,,,2.0,15263.778108014942,1553.5965288156517,0.3715720834644324,6.173730061729009,2.9244781106165276
