time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3254.0,-30.171498483149232,5.003280462057769,35.050415686462564,24.52251452431085,4.9780441257293075,-26.656544222496446,-40.1553720124997,1.463089858286134,-6.5681615496079075,-6.568208072086702,40.10081719066948,41037.66883147383,25748.720466548646,25748.720466548646,66786.38929802248,77084.28648221811,77074.65351763928,25748.720466548646,102823.37398418793,102823.37398418793,102823.37398418793,130331.73010714172,125876.61596882532,4455.114138316392,0.0,90947.42712063664,54900.809443110826,40051.79741947313,27508.35612295379,67560.15354242692,20868.20924310921,1553.593180829227,0.0,0.878306882921635,2.721827339736888,0.001494314320929203,1.0,1.0,-6.526419427797521,333491.9941407979,1558884.7690480829,4.674429360933724,1558884.7690480829,4.674429360933724,0.7586134609365536,0.09249076248812292,3.923980969186032,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923980969186032,1.2849087305229074,1.285199499794794,3.0538985968202783,6470.844668875788,15263.774572899245,6453.170561980329,0.00032725377710168677,23177.33644347981,2363.4305745060556,19288.95865593321,1966.9263872916042,0.8322336219682194,0.8322336219682194,35478.53212845281,35405.22815468563,1.0025887043772355,0.8,4281.8829672750535,4273.035954225843,1.0025887043772355,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.095720840216,4632.441516551485,6.190942020768619,5.003280462057769,-3.75744213393155,8.76072259598932,2.9244867759401005,3.5,0.8355676502686001,0.6,0.00022628388150926372,0.986847423383174,0.00022929976422647255,199.0649008806002,0.0,0.0,0.0,0.0014228721177525097,7.74804009522237e-05,0.00014880348055704002,0.0005839020258544688,0.09249075225916308,0.09249075225916308,0.09249075225916308,0.09249853891032178,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488451.21613765205,595.418968834683,0.0,0.09249075225916308,0.09249076248812292,0.09249076248812292,0.3715718610473264,0.3715718610473264,0.5,9.878626605122593,0.04200136617322414,0.04200136617322414,5.6274984672199935e-12,4.652247878311755e-05,0.04178864428916995,5.6274984672199935e-12,27508.35612295379,20868.20924310921,0.7586134609365536,0.9885470324764947,0.607424149883003,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663310794775027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55292906665164,260.55292906665164,-12.597070933348334,244.73547896905853,276.37037916422196,124760.57608799417,124747.80442956052,12.771658433673199,0.0,nan,276.37037916422196,3.2203791642219812,270.04339912520607,-3.1066008747939122,263.7164190861898,-9.433580913810204,257.38943904713335,-15.760560952866626,251.06245900810023,-22.087540991899743,244.73547896905853,-28.414521030941444,1.0,1.0,26022.012520719443,26022.012520719443,275.60051472164685,2.4505147216468686,275.60051472164685,275.60051472164685,77075.6474984011,77074.65351763928,0.9939807618211489,0.0,8546.071908451686,8546.071908451686,0.8854877226785015,3943.600874031962,275.60051472164685,2.4505147216468686,1.0,0.002,0.13950303765217176,0.004857218170765058,0.00021545733306633597,0.0017845426754496635,0.10772866653316798,0.10772866653316798,0.0,8.515999537495045e-12,1.0,1.0000845979650825,0.04178864428354245,0.09249076248812292,0.0,7.815803436921089e-06,10.040284490430796,0.0,1600057.7261704796,266.58183845039207,4.652247315561908e-05,1.0,1284613.2290125769,2597.702288839859,,,,,,,,,,,,,,,,,,,2.0,15263.774572899245,1553.593180829227,0.3715718610473264,6.173730061729009,2.9244867759401005
3255.0,-30.171389375129202,5.003291050272357,35.05041516424974,24.522574874013685,4.97808043183447,-26.65644239442806,-40.155277751013614,1.4631334447030875,-6.568126570064521,-6.5681730225282635,40.100816327332566,41037.68099538958,25748.7284636253,25748.7284636253,66786.40945901487,77084.31158112075,77074.68651147092,25748.7284636253,102823.41497509622,102823.41497509622,102823.41497509622,130331.72001303003,125876.50406412751,4455.215948902523,0.0,90947.4109636354,54900.780352542955,40051.811790102714,27508.305037933806,67560.11682803652,20868.175047124227,1553.5898310234375,0.0,0.8783070763477281,2.7218308977554684,0.001494314320929203,1.0,1.0,-6.526453633423046,333492.45579308184,1558884.7317451441,4.674422778284277,1558884.7317451441,4.674422778284277,0.7586136266246548,0.09249071701491683,3.9239774191424854,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9239774191424854,1.284908526583034,1.28519929580877,3.0538963186566637,6470.83984172046,15263.771506972103,6453.17244082271,0.0003272549200337153,23177.35329463499,2363.4322928456704,19288.96427191882,1966.926959962762,0.8322332591954646,0.8322332591954646,35478.50645037814,35405.22815468563,1.0025877973306447,0.8,4281.879868203475,4273.035954225843,1.0025877973306447,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.103113704382,4632.441516551485,6.190932939071019,5.003291050272357,-3.757408312797144,8.7606993630695,2.9244954398211256,3.5,0.8355701256631788,0.6,0.00022628388150926372,0.9868362010208414,0.0002293023718375779,199.06481149175585,0.0,0.0,0.0,0.0014228721177525097,7.748122854339612e-05,0.0001488026529658676,0.00058389825014656,0.09249070679170357,0.09249070679170357,0.09249070679170357,0.09249848075402098,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488450.08742373425,595.4193359937547,0.0,0.09249070679170357,0.09249071701491683,0.09249071701491683,0.37157163947193883,0.37157163947193883,0.5,9.878859809370038,0.04193231429309208,0.04193231429309208,1.3301360013429075e-11,4.645246372092515e-05,0.04171938910519657,1.3301360013429075e-11,27508.305037933806,20868.175047124227,0.7586136266246548,0.9885478681010722,0.6074246600230789,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266331028974392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.553004786933,260.553004786933,-12.596995213066975,244.7355889955792,276.37042057826557,124760.14885533361,124747.48914826341,12.659707070174917,0.0,nan,276.37042057826557,3.220420578265589,270.0434542617399,-3.106545738260081,263.71648794522434,-9.433512054775633,257.3895216286638,-15.760478371336205,251.06255531212514,-22.087444687874836,244.7355889955792,-28.41441100442077,1.0,1.0,26022.012520719443,26022.012520719443,275.6005536319067,2.4505536319067005,275.6005536319067,275.6005536319067,77075.67217630731,77074.68651147092,0.9856648363929708,0.0,8546.071908451686,8546.071908451686,0.8854879471867984,3943.5973062381977,275.6005536319067,2.4505536319067005,1.0,0.002,0.13949523524318955,0.004857257268179578,0.0002154452980472838,0.0017845547076525655,0.1077226490236419,0.1077226490236419,0.0,5.699849446594296e-12,1.0,1.0000844578013561,0.04171938909189521,0.09249071701491683,0.0,7.802848860593488e-06,10.023641937047389,0.0,1600057.7671066315,266.58187342993546,4.645245041956514e-05,1.0,1284613.109407964,2597.7027727124273,,,,,,,,,,,,,,,,,,,2.0,15263.771506972103,1553.5898310234375,0.37157163947193883,6.173730061729009,2.9244954398211256
3256.0,-30.171280314635908,5.003301577194757,35.05041463901554,24.522631242312514,4.978116566424246,-26.656340626534018,-40.15518348952753,1.4631768717861915,-6.568091378660029,-6.56813774816972,40.10081519529566,41037.70420413689,25748.735806968838,25748.735806968838,66786.44001110573,77084.34269586827,77074.7165352145,25748.735806968838,102823.45234218333,102823.45234218333,102823.45234218333,130331.70495762836,125876.3874283799,4455.317529248461,0.0,90947.40455691883,54900.76603940842,40051.82057501157,27508.252615445024,67560.07319045659,20868.13990156313,1553.586412252496,0.0,0.8783072720158887,2.7218344787590074,0.001494314320929203,1.0,1.0,-6.526500340243274,333492.92040632135,1558884.6828314115,4.674416119334996,1558884.6828314115,4.674416119334996,0.7586137946779767,0.09249067109028074,3.923974939726038,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923974939726038,1.2849083233887446,1.2851990925684986,3.0538948719525516,6470.836776328046,15263.767976153333,6453.172870029302,0.0003272555905017924,23177.366306847143,2363.43361972204,19288.965554846047,1966.9270907849314,0.832232847316549,0.832232847316549,35478.48851633039,35405.22815468563,1.002587163832434,0.8,4281.877703753906,4273.035954225843,1.002587163832434,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.1105045691675,4632.441516551485,6.190923703200833,5.003301577194757,-3.757374337656648,8.760675914851404,2.9245041013692896,3.5,0.8355726003912256,0.6,0.00022628388150926372,0.9868249836844641,0.00022930497834012853,199.06472214192897,0.0,0.0,0.0,0.0014228721177525097,7.748205614274067e-05,0.00014880182536652307,0.0005838946337237268,0.09249066091819043,0.09249066091819043,0.09249066091819043,0.09249841950831246,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488448.95963505586,595.4197028383049,0.0,0.09249066091819043,0.09249067109028074,0.09249067109028074,0.3715714185728274,0.3715714185728274,0.5,9.879092552345579,0.0418605953811948,0.0418605953811948,-1.517719283583574e-11,4.6369509675514564e-05,0.041637407926430114,-1.517719283583574e-11,27508.252615445024,20868.13990156313,0.7586137946779767,0.9885489588329792,0.6074253958909831,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663309787869617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55307993944405,260.55307993944405,-12.59692006055593,244.73569818349392,276.37046169536836,124759.76373388818,124747.19895265819,12.564781229998768,0.0,nan,276.37046169536836,3.2204616953683853,270.0435089930128,-3.1064910069871985,263.71655629065344,-9.433443709346534,257.3896035882571,-15.760396411742875,251.06265088587864,-22.087349114121338,244.73569818349392,-28.414301816506054,1.0,1.0,26022.012520719443,26022.012520719443,275.6005924194282,2.450592419428233,275.6005924194282,275.6005924194282,77075.69851564552,77074.7165352145,0.9819804310245672,0.0,8546.071908451686,8546.071908451686,0.8854881039875488,3943.5948144246686,275.6005924194282,2.450592419428233,1.0,0.002,0.1394874481677855,0.0048572963506513704,0.00021543328680814698,0.0017845667193758777,0.10771664340407348,0.10771664340407348,0.0,6.184024646527231e-12,1.0,1.0000842918775512,0.04163740794160731,0.09249067109028074,0.0,7.787514108351333e-06,10.00394177589181,0.0,1600057.8082728884,266.58190862133995,4.63695248527074e-05,1.0,1284612.989036332,2597.7032596881563,,,,,,,,,,,,,,,,,,,2.0,15263.767976153333,1553.586412252496,0.3715714185728274,6.173730061729009,2.9245041013692896
3257.0,-30.171171393145197,5.003312045120547,35.05041411121472,24.52269270960244,4.978154686549342,-26.656238785175276,-40.15508922804145,1.463222072027543,-6.568056129766262,-6.568102417517919,40.100814070495716,41037.71829824733,25748.74288738156,25748.74288738156,66786.4611856289,77084.37004999777,77074.74693186444,25748.74288738156,102823.489819246,102823.489819246,102823.489819246,130331.6900593341,125876.27115067211,4455.418908661992,0.0,90947.39234813476,54900.740570543436,40051.835308434805,27508.200240088096,67560.0355485229,20868.10479202894,1553.582994650848,0.0,0.8783074679618601,2.7218380654693637,0.001494314320929203,1.0,1.0,-6.526545826748759,333493.38576220337,1558884.634230554,4.674409450933197,1558884.634230554,4.674409450933197,0.7586139627418281,0.09249062519212009,3.923971645368911,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923971645368911,1.2849081118979582,1.2851988810298527,3.0538928107261696,6470.8324088366835,15263.764448019378,6453.17420620183,0.0003272565982504726,23177.382653993252,2363.4352866670324,19288.96954875515,1966.927498050318,0.8322324326570083,0.8322324326570083,35478.46468767234,35405.22815468563,1.002586322114477,0.8,4281.87482788732,4273.035954225843,1.002586322114477,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.117894706052,4632.441516551485,6.190914405229036,5.003312045120547,-3.7573403347177377,8.760652379838284,2.924512762074668,3.5,0.8355750748784765,0.6,0.00022628388150926372,0.9868137807823686,0.00022930758154781814,199.0646329060626,0.0,0.0,0.0,0.0014228721177525097,7.748288375025772e-05,0.000148800997759006,0.0005838908960089424,0.0924906150647849,0.0924906150647849,0.0924906150647849,0.0924983585548468,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488447.834067277,595.4200689603781,0.0,0.0924906150647849,0.09249062519212009,0.09249062519212009,0.3715711980452281,0.3715711980452281,0.5,9.87932484212785,0.04178703653616367,0.04178703653616367,7.105427357601002e-12,4.6287751672480226e-05,0.04155659076917573,7.105427357601002e-12,27508.200240088096,20868.10479202894,0.7586139627418281,0.9885498230334944,0.6074259429418634,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663309288900546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55315479528014,260.55315479528014,-12.596845204719841,244.73580667932274,276.37050291121153,124759.3829066872,124746.86772631267,12.515180374535895,0.0,nan,276.37050291121153,3.220502911211554,270.0435636648521,-3.106436335147862,263.71662441848986,-9.43337558151012,257.38968517209486,-15.76031482790512,251.06274592570975,-22.08725407429023,244.73580667932274,-28.414193320677242,1.0,1.0,26022.012520719443,26022.012520719443,275.6006313068778,2.450631306877824,275.6006313068778,275.6006313068778,77075.73079037423,77074.74693186444,0.9838585097895702,0.0,8546.071908451686,8546.071908451686,0.885488312325929,3943.5915035957555,275.6006313068778,2.450631306877824,1.0,0.002,0.1394796762074411,0.004857335378485663,0.00021542129893687223,0.0017845787072422318,0.10771064946843611,0.10771064946843611,0.0,6.179104103387623e-12,1.0,1.0000841283097561,0.0415565907620703,0.09249062519212009,0.0,7.772397067779362e-06,9.984521292146544,0.0,1600057.8495082068,266.5819438702337,4.628774456705287e-05,1.0,1284612.8684724036,2597.7037474419694,,,,,,,,,,,,,,,,,,,2.0,15263.764448019378,1553.582994650848,0.3715711980452281,6.173730061729009,2.924512762074668
3258.0,-30.17106251177276,5.003322445533044,35.050413590079444,24.52274914775046,4.978190497986366,-26.656137210786834,-40.15499119469894,1.4632651906486296,-6.568021407718049,-6.568067625058599,40.10081320772255,41037.7247546918,25748.751013018475,25748.751013018475,66786.47576771028,77084.40101785497,77074.77947953969,25748.751013018475,102823.53049255817,102823.53049255817,102823.53049255817,130331.6799339752,125876.15977946011,4455.520154515093,0.0,90947.38543797203,54900.709149757284,40051.862542460825,27508.149441417027,67560.01198387785,20868.070784541174,1553.5796649417516,0.0,0.8783076599900569,2.7218415974090147,0.001494314320929203,1.0,1.0,-6.526580579252709,333493.844029308,1558884.5969527324,4.674402915862324,1558884.5969527324,4.674402915862324,0.7586141273873419,0.09249058004329995,3.923969081406299,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923969081406299,1.2849079101470846,1.2851986792333236,3.053891294791016,6470.829196752,15263.760920736086,6453.174739132844,0.00032725730682634457,23177.39603732496,2363.436651387065,19288.971141721613,1966.927660487691,0.8322320208300615,0.8322320208300615,35478.44614208207,35405.22815468563,1.002585667014472,0.8,4281.872589631048,4273.035954225843,1.002585667014472,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.125284618775,4632.441516551485,6.190905358932607,5.003322445533044,-3.757306755809692,8.760629201342736,2.9245214225276053,3.5,0.8355775492936015,0.6,0.00022628388150926372,0.9868025821436582,0.0002293101838239023,199.06454370314378,0.0,0.0,0.0,0.0014228721177525097,7.748374448301123e-05,0.0001488001370262525,0.0005838871370000354,0.09249056992757239,0.09249056992757239,0.09249056992757239,0.09249830055991771,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488446.71162761864,595.4204340773551,0.0,0.09249056992757239,0.09249058004329995,0.09249058004329995,0.37157097791713933,0.37157097791713933,0.5,9.879556746137842,0.041714474815591984,0.041714474815591984,-9.094947017729282e-12,4.621734052534521e-05,0.04148704580586582,-9.094947017729282e-12,27508.149441417027,20868.070784541174,0.7586141273873419,0.9885503836744114,0.6074262503755153,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663308792727905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55322919485667,260.55322919485667,-12.596770805143308,244.73591458097673,276.3705438087159,124759.00390855821,124746.56501052502,12.438898033177498,0.0,nan,276.3705438087159,3.220543808715945,270.0436179631784,-3.1063820368215715,263.71669211765186,-9.433307882348117,257.3897662720849,-15.760233727915079,251.06284042653212,-22.087159573467858,244.73591458097673,-28.41408541902325,1.0,1.0,26022.012520719443,26022.012520719443,275.6006699078325,2.4506699078325482,275.6006699078325,275.6006699078325,77075.75682966599,77074.77947953969,0.9773501262970967,0.0,8546.071908451686,8546.071908451686,0.8854884744734225,3943.5889268133305,275.6006699078325,2.4506699078325482,1.0,0.002,0.13947191725407565,0.004857374252658601,0.00021540933091444036,0.001784590674434115,0.10770466545722018,0.10770466545722018,0.0,5.348555365963792e-12,1.0,1.0000839875589196,0.041487045814960766,0.09249058004329995,0.0,7.759388326866514e-06,9.96780917491631,0.0,1600057.8901416957,266.5819785922819,4.6217349620292225e-05,1.0,1284612.749745137,2597.704227765517,,,,,,,,,,,,,,,,,,,2.0,15263.760920736086,1553.5796649417516,0.37157097791713933,6.173730061729009,2.9245214225276053
3259.0,-30.170930535453298,5.00333279203732,35.050413067987215,24.522815190162532,4.978230455586288,-26.65601443657115,-40.15487877242265,1.4633143499141072,-6.567986001491818,-6.568032141403416,40.10081213681439,41037.75414672692,25748.757459289085,25748.757459289085,66786.511606016,77084.43515469729,77074.81133238516,25748.757459289085,102823.56879167425,102823.56879167425,102823.56879167425,130331.66600452887,125876.04482920909,4455.621175319782,0.0,90947.37092048686,54900.68988573638,40051.86781638943,27508.09721285463,67559.96502924406,20868.035789310357,1553.5762508432297,0.0,0.8783078565603394,2.721845199597583,0.001494314320929203,1.0,1.0,-6.526621582131497,333494.31140148814,1558884.5506802385,4.674396226217856,1558884.5506802385,4.674396226217856,0.7586142955594417,0.09249053428349131,3.923965582104097,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923965582104097,1.2849076801322756,1.2851984491664634,3.053889118088345,6470.824584580238,15263.757396279809,6453.176247244925,0.00032725837806135683,23177.41300669598,2363.4383817813405,19288.975649569547,1966.9281201602535,0.8322316060035234,0.8322316060035234,35478.42083101296,35405.22815468563,1.0025847729324444,0.8,4281.869534853152,4273.035954225843,1.0025847729324444,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.132672031162,4632.441516551485,6.190895912612081,5.00333279203732,-3.7572726683163875,8.760605460353707,2.9245300800605762,3.5,0.8355800228744503,0.6,0.00022628388150926372,0.9867890083332195,0.00022931333810809133,199.06443557940347,0.0,0.0,0.0,0.0014228721177525097,7.74847315614858e-05,0.0001487991499477779,0.0005838827430414271,0.09249052424467265,0.09249052424467265,0.09249052424467265,0.09249824040564611,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488445.59027326276,595.4207988307154,0.0,0.09249052424467265,0.09249053428349131,0.09249053428349131,0.3715707584545711,0.3715707584545711,0.5,9.879788216429224,0.041640878581915786,0.041640878581915786,1.3244516594568267e-11,4.613991160340447e-05,0.04141055927192383,1.3244516594568267e-11,27508.09721285463,20868.035789310357,0.7586142955594417,0.9885516011902425,0.6074271075919486,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663308299755367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5533056975912,260.5533056975912,-12.596694302408764,244.73602602330706,276.3705853718534,124758.7418758206,124745.95134951294,12.790526307671879,0.0,nan,276.3705853718534,3.220585371853417,270.04367350215955,-3.1063264978404277,263.7167616324654,-9.433238367534557,257.38984976273906,-15.760150237260916,251.06293789302293,-22.087062106977044,244.73602602330706,-28.413973976692915,1.0,1.0,26022.012520719443,26022.012520719443,275.60070911867905,2.4507091186790717,275.60070911867905,275.60070911867905,77075.80105375554,77074.81133238516,0.989721370380721,0.0,8546.071908451686,8546.071908451686,0.8854886957726742,3943.5854100146175,275.60070911867905,2.4507091186790717,1.0,0.002,0.13946417260638685,0.004857413196655542,0.00021539738529083197,0.0017846026212499596,0.10769869264541598,0.10769869264541598,0.0,6.540791346043573e-12,1.0,1.000083832757069,0.041410559258679314,0.09249053428349131,0.0,7.74508128298915e-06,9.949429226118678,0.0,1600057.9315677318,266.58201399850816,4.6139898358887876e-05,1.0,1284612.6286590472,2597.704717632066,,,,,,,,,,,,,,,,,,,2.0,15263.757396279809,1553.5762508432297,0.3715707584545711,6.173730061729009,2.9245300800605762
3260.0,-30.1708218127601,5.003343063950748,35.05041256189398,24.522870580572658,4.978264090052303,-26.655913222484212,-40.15478458078576,1.4633554935532482,-6.567951794399676,-6.567997876110745,40.10081155564077,41037.77176874889,25748.766458105325,25748.766458105325,66786.53822685422,77084.46362269984,77074.84639497487,25748.766458105325,102823.6128530802,102823.6128530802,102823.6128530802,130331.6609023981,125875.93876862565,4455.722133772451,0.0,90947.35946491714,54900.66758642198,40051.879864994626,27508.048049317906,67559.92791431253,20868.00292700538,1553.5730114706903,0.0,0.8783080446562972,2.7218486778848474,0.001494314320929203,1.0,1.0,-6.5266447889541155,333494.762726353,1558884.5255694722,4.674389824971869,1558884.5255694722,4.674389824971869,0.7586144567434265,0.09249049003527876,3.923962664608844,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923962664608844,1.2849074876224182,1.2851982566130418,3.0538873050461484,6470.820742961381,15263.754338121682,6453.177444289829,0.00032725926604365113,23177.42731988586,2363.4398413205186,19288.97922761687,1966.92848501954,0.832231246436365,0.832231246436365,35478.39972825253,35405.22815468563,1.0025840275038074,0.8,4281.866987973531,4273.035954225843,1.0025840275038074,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.1400603492775,4632.441516551485,6.1908870786965,5.003343063950748,-3.7572395208046543,8.760582584755403,2.9245387386652544,3.5,0.8355824967615012,0.6,0.00022628388150926372,0.9867778263176453,0.00022931593665180574,199.06434650666182,0.0,0.0,0.0,0.0014228721177525097,7.7485558582131e-05,0.00014879832292713274,0.000583879063722479,0.09249047998666296,0.09249047998666296,0.09249047998666296,0.09249818555073483,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488444.4727994821,595.4211623453759,0.0,0.09249047998666296,0.09249049003527876,0.09249049003527876,0.3715705394616074,0.3715705394616074,0.5,9.88001937329934,0.041570947141224224,0.041570947141224224,2.1998403099132702e-11,4.608171104791836e-05,0.041353087156608126,2.1998403099132702e-11,27508.048049317906,20868.00292700538,0.7586144567434265,0.9885525382969736,0.6074277021254053,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663307809338067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5533812322994,260.5533812322994,-12.59661876770059,244.73613628853684,276.3706261760409,124758.3016941186,124745.67301285792,12.628681260693295,0.0,nan,276.3706261760409,3.2206261760409234,270.04372819855473,-3.1062718014452457,263.7168302210662,-9.433169778933802,257.3899322435538,-15.760067756446176,251.06303426604387,-22.086965733956106,244.73613628853684,-28.413863711463136,1.0,1.0,26022.012520719443,26022.012520719443,275.60074748674435,2.450747486744376,275.60074748674435,275.60074748674435,77075.81924928863,77074.84639497487,0.972854313760763,0.0,8546.071908451686,8546.071908451686,0.8854888802778673,3943.582477931888,275.60074748674435,2.450747486744376,1.0,0.002,0.13945643871079022,0.004857451874302161,0.00021538545573249594,0.001784614551248455,0.10769272786624796,0.10769272786624796,0.0,6.980950973539679e-12,1.0,1.0000837164436944,0.04135308713460972,0.09249049003527876,0.0,7.734330594532514e-06,9.935617851597044,0.0,1600057.9716144658,266.5820482056003,4.608168904951526e-05,1.0,1284612.511730575,2597.705190678658,,,,,,,,,,,,,,,,,,,2.0,15263.754338121682,1553.5730114706903,0.3715705394616074,6.173730061729009,2.9245387386652544
3261.0,-30.17071322016855,5.003353284732255,35.05041204119311,24.522932047862582,4.978301974019015,-26.655811700743186,-40.15469035422427,1.4634004479983607,-6.5679163832749055,-6.567962367709892,40.1008101202894,41037.78407442873,25748.772538758705,25748.772538758705,66786.55661318744,77084.49075085875,77074.87333039154,25748.772538758705,102823.64586915023,102823.64586915023,102823.64586915023,130331.64020543617,125875.8174543156,4455.822751120569,0.0,90947.34683873819,54900.64013629619,40051.89633604666,27507.994336285938,67559.89067233259,20867.96686152073,1553.5695266471203,0.0,0.8783082427477567,2.721852282855102,0.001494314320929203,1.0,1.0,-6.526705296552564,333495.2304255358,1558884.4635499904,4.6743830835627636,1558884.4635499904,4.6743830835627636,0.7586146269484172,0.09249044394461466,3.923959305254558,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923959305254558,1.2849072772819796,1.285198046225004,3.0538851904980104,6470.816262487616,15263.75081851512,6453.1788631146,0.00032726030333981145,23177.443944678773,2363.4415365776053,19288.98346857906,1966.9289174773303,0.8322308324688041,0.8322308324688041,35478.37542944348,35405.22815468563,1.002583169178885,0.8,4281.864055364701,4273.035954225843,1.002583169178885,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.147444172556,4632.441516551485,6.190877549877607,5.003353284732255,-3.7572054474563203,8.760558732188576,2.924547392012534,3.5,0.8355849691464383,0.6,0.00022628388150926372,0.9867666578193186,0.00022931853211308778,199.06425754058756,0.0,0.0,0.0,0.0014228721177525097,7.748638591758673e-05,0.000148797495591677,0.000583875317425535,0.09249043398815071,0.09249043398815071,0.09249043398815071,0.09249812143916737,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488443.3538317196,595.421526303791,0.0,0.09249043398815071,0.09249044394461466,0.09249044394461466,0.37157032141645263,0.37157032141645263,0.5,9.8802499833432,0.04149534992933468,0.04149534992933468,4.860112312599085e-11,4.598443496206528e-05,0.041257071157303926,4.860112312599085e-11,27507.994336285938,20867.96686152073,0.7586146269484172,0.9885533553792168,0.6074282191109983,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266330732245635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55345634947736,260.55345634947736,-12.59654365052262,244.7362456068452,276.37066709209046,124757.90902805331,124745.35015430154,12.55887375179222,0.0,nan,276.37066709209046,3.22066709209048,270.043782795057,-3.1062172049429932,263.7168984980115,-9.43310150198846,257.39001420095883,-15.759985799041146,251.06312990390134,-22.086870096098636,244.7362456068452,-28.41375439315479,1.0,1.0,26022.012520719443,26022.012520719443,275.60078614693435,2.4507861469343766,275.60078614693435,275.60078614693435,77075.85139822031,77074.87333039154,0.978067828778876,0.0,8546.071908451686,8546.071908451686,0.8854890927266204,3943.579101780831,275.60078614693435,2.4507861469343766,1.0,0.002,0.1394487227709701,0.00485749070039879,0.00021537355445466503,0.0017846264530336918,0.10768677722733251,0.10768677722733251,0.0,7.488356722901157e-12,1.0,1.0000835221095818,0.0412570711087028,0.09249044394461466,0.0,7.716370910305911e-06,9.91254568153556,0.0,1600058.0130178714,266.5820836167251,4.598438636094215e-05,1.0,1284612.3905599792,2597.7056808873394,,,,,,,,,,,,,,,,,,,2.0,15263.75081851512,1553.5695266471203,0.37157032141645263,6.173730061729009,2.924547392012534
3262.0,-30.170604448334213,5.003363377472301,35.050411489724326,24.522975494060688,4.978320882515014,-26.65571191524965,-40.15459640705956,1.4634283509689596,-6.567885375215383,-6.56793121219894,40.100808197609446,41037.803211204286,25748.788032563527,25748.788032563527,66786.59124376782,77084.53099193562,77074.88022547521,25748.788032563527,102823.66825803873,102823.66825803873,102823.66825803873,130331.61043538064,125875.68734020287,4455.923095177771,0.0,90947.34145908475,54900.6136844215,40051.919749625835,27507.94217734192,67559.86192696776,20867.93164234821,1553.5662202222372,0.0,0.8783084190802048,2.721855446717668,0.001494314320929203,1.0,1.0,-6.526819498688383,333495.6407901886,1558884.380474546,4.674377082653633,1558884.380474546,4.674377082653633,0.7586147850614926,0.09249039951152258,3.923956433278225,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923956433278225,1.2849071467248898,1.2851979156383697,3.053883265635209,6470.812183934317,15263.747299926279,6453.180002868129,0.00032726123658999274,23177.45953746582,2363.4431265993812,19288.98687537863,1966.9292648742057,0.8322304195677025,0.8322304195677025,35478.354655922834,35405.22815468563,1.002582435380466,0.8,4281.861548220834,4273.035954225843,1.002582435380466,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.154829433472,4632.441516551485,6.190870282189236,5.003363377472301,-3.757174699859756,8.760538077332058,2.9245560470548737,3.5,0.8355874420156783,0.6,0.00022628388150926372,0.9867554710229679,0.00022932113188556792,199.06416842774576,0.0,0.0,0.0,0.0014228721177525097,7.748721080799218e-05,0.00014879667070127154,0.000583871653248636,0.0924903893234835,0.0924903893234835,0.0924903893234835,0.09249805066683565,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488442.23627275,595.4218897796405,0.0,0.0924903893234835,0.09249039951152258,0.09249039951152258,0.37157010338027896,0.37157010338027896,0.5,9.880479812545248,0.04140737242067871,0.04140737242067871,8.810729923425242e-12,4.5836983531444275e-05,0.041111713510531445,8.810729923425242e-12,27507.94217734192,20867.93164234821,0.7586147850614926,0.9885542885798695,0.6074287608160918,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663306837998272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55352941628615,260.55352941628615,-12.596470583713824,244.73635400885757,276.37070482370143,124757.32737607903,124745.11130363726,12.21607244179032,0.0,nan,276.37070482370143,3.2207048237014533,270.0438346607348,-3.1061653392652033,263.7169644977823,-9.433035502217649,257.3900943348075,-15.759905665192491,251.06322417183333,-22.08677582816665,244.73635400885757,-28.413645991142403,1.0,1.0,26022.012520719443,26022.012520719443,275.6008181092585,2.4508181092585346,275.6008181092585,275.6008181092585,77075.85089677776,77074.88022547521,0.9706713025516365,0.0,8546.071908451686,8546.071908451686,0.885489274353105,3943.576215444616,275.6008181092585,2.4508181092585346,1.0,0.002,0.1394410340187456,0.004857528616264734,0.0002153616932391286,0.001784638310027386,0.1076808466195643,0.1076808466195643,0.0,3.2665146629251574e-12,1.0,1.0000832278938867,0.041111713501720715,0.09249039951152258,0.0,7.68918267806637e-06,9.8776185240371,0.0,1600058.0491842944,266.5821146247846,4.583697472071435e-05,1.0,1284612.284243592,2597.706111001832,,,,,,,,,,,,,,,,,,,2.0,15263.747299926279,1553.5662202222372,0.37157010338027896,6.173730061729009,2.9245560470548737
3263.0,-30.170495931208563,5.003373403787926,35.05041081380517,24.523027217388176,4.9783525527876185,-26.65561108280377,-40.15450228527186,1.463467706219753,-6.567851176731892,-6.5678967434577435,40.10080349995637,41037.82674491128,25748.795849994367,25748.795849994367,66786.62259490565,77084.56506890022,77074.85922205205,25748.795849994367,102823.65507204641,102823.65507204641,102823.65507204641,130331.5308465801,125875.50843190335,4456.022414676759,0.0,90947.33711397785,54900.598797233855,40051.93146304888,27507.875774533688,67559.80723758257,20867.886359365042,1553.5621589804139,0.0,0.8783086239509235,2.721858948465752,0.001494314320929203,1.0,1.0,-6.527051238099375,333496.09479606664,1558884.1774958693,4.674370110537964,1558884.1774958693,4.674370110537964,0.7586149701419027,0.09249034839047203,3.923954137019652,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923954137019652,1.2849069625829999,1.2851977314548093,3.0538819161906283,6470.809324623179,15263.743788548021,6453.180298068406,0.0003272618543617428,23177.47199335382,2363.4443967464754,19288.987757752013,1966.9293548512503,0.8322300103860836,0.8322300103860836,35478.33804666996,35405.22815468563,1.0025818486796318,0.8,4281.859543659972,4273.035954225843,1.0025818486796318,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.162196262119,4632.441516551485,6.190861196308975,5.003373403787926,-3.7571414717528695,8.760514875540796,2.924564680506008,3.5,0.8355899087160024,0.6,0.00022628388150926372,0.986744310558822,0.00022932372559727513,199.06407952365706,0.0,0.0,0.0,0.0014228721177525097,7.748803723979156e-05,0.00014879584426947216,0.0005838680686925271,0.09249033839817121,0.09249033839817121,0.09249033839817121,0.09249794944073225,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488441.11259288975,595.422255110121,0.0,0.09249033839817121,0.09249034839047203,0.09249034839047203,0.3715698844095876,0.3715698844095876,0.5,9.880708127845496,0.041282552366396885,0.041282552366396885,7.901235221652314e-12,4.5566725873413816e-05,0.04084550535839071,7.901235221652314e-12,27507.875774533688,20867.886359365042,0.7586149701419027,0.9885555528606244,0.6074296008660385,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663306359609299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5536019425304,260.5536019425304,-12.596398057469571,244.73646173319267,276.3707421518575,124756.93643816139,124744.81074307757,12.12569508378322,0.0,nan,276.3707421518575,3.2207421518575075,270.04388606812046,-3.10611393187952,263.7170299844064,-9.432970015593583,257.390173900671,-15.759826099328961,251.0633178169345,-22.086682183065477,244.73646173319267,-28.413538266807308,1.0,1.0,26022.012520719443,26022.012520719443,275.6008501203298,2.4508501203298465,275.6008501203298,275.6008501203298,77075.88726804662,77074.85922205205,1.0280459945643088,0.0,8546.071908451686,8546.071908451686,0.885489419570641,3943.57390770475,275.6008501203298,2.4508501203298465,1.0,0.002,0.1394333950519375,0.00485756694035666,0.0002153499103799617,0.0017846500964966098,0.10767495518998085,0.10767495518998085,0.0,6.876571360947548e-12,1.0,1.0000826890509473,0.040845505350489475,0.09249034839047203,0.0,7.639391262603906e-06,9.813654961517843,0.0,1600058.0889181336,266.5821488232681,4.5566717972178594e-05,1.0,1284612.16662083,2597.706586857618,,,,,,,,,,,,,,,,,,,2.0,15263.743788548021,1553.5621589804139,0.3715698844095876,6.173730061729009,2.924564680506008
3264.0,-30.170387833914912,5.003383424861252,35.050410143722694,24.523107020091288,4.978408326885339,-26.655508217839458,-40.15440788408739,1.4635287037457876,-6.567813540116504,-6.567859053541989,40.10080230926613,41037.828297529755,25748.796464383446,25748.796464383446,66786.6247619132,77084.57873490287,77074.89829565877,25748.796464383446,102823.69476004221,102823.69476004221,102823.69476004221,130331.51662965206,125875.39488189756,4456.121747754496,0.0,90947.31560661447,54900.56514138032,40051.94496137128,27507.82186960985,67559.76683098113,20867.850279260365,1553.558615247493,0.0,0.8783088329437214,2.7218627742521266,0.001494314320929203,1.0,1.0,-6.52706596136602,333496.5912292904,1558884.1260489277,4.674362998142734,1558884.1260489277,4.674362998142734,0.7586151451095005,0.09249029980289121,3.9239500122886484,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9239500122886484,1.2849066771777384,1.285197445984962,3.0538793843826033,6470.803960025783,15263.740275692828,6453.182335050141,0.00032726312083558,23177.4908757233,2363.446322212305,19288.993846426732,1966.929975723283,0.8322295950779781,0.8322295950779781,35478.30821174097,35405.22815468563,1.002580794798702,0.8,4281.855942900115,4273.035954225843,1.002580794798702,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.169560337213,4632.441516551485,6.190850382713372,5.003383424861252,-3.757105807976871,8.760489232838124,2.9245733107403424,3.5,0.8355923744972407,0.6,0.00022628388150926372,0.986733193407739,0.00022932630930128084,199.06399096360022,0.0,0.0,0.0,0.0014228721177525097,7.748886613300695e-05,0.00014879501537625676,0.0005838642024141523,0.09249029017009129,0.09249029017009129,0.09249029017009129,0.09249789047209891,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488440.00741563534,595.4226145932372,0.0,0.09249029017009129,0.09249029980289121,0.09249029980289121,0.3715696615577205,0.3715696615577205,0.5,9.880936123767567,0.04117105056621995,0.04117105056621995,-6.838263288955204e-11,4.55134255048506e-05,0.04079309217598848,-6.838263288955204e-11,27507.82186960985,20867.850279260365,0.7586151451095005,0.9885561761780182,0.6074299871430416,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663305884368814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5536761795849,260.5536761795849,-12.59632382041508,244.73656904967413,276.37078330948344,124756.76261341028,124744.35088751961,12.411725890655044,0.0,nan,276.37078330948344,3.2207833094834655,270.04394045752224,-3.1060595424777375,263.71709760557223,-9.432902394427742,257.39025475361206,-15.759745246387922,251.06341190164522,-22.086588098354753,244.73656904967413,-28.413430950325846,1.0,1.0,26022.012520719443,26022.012520719443,275.6008923823586,2.4508923823586315,275.6008923823586,275.6008923823586,77075.96004545895,77074.89829565877,1.0617498001811327,0.0,8546.071908451686,8546.071908451686,0.8854896804224449,3943.5697623500914,275.6008923823586,2.4508923823586315,1.0,0.002,0.13942576588627326,0.004857605801545997,0.00021533814408187016,0.0017846618659166794,0.10766907204093508,0.10766907204093508,0.0,9.998549731216055e-12,1.0,1.0000825829796893,0.04079309224437111,0.09249029980289121,0.0,7.629586651064527e-06,9.801058856968961,0.0,1600058.1329952362,266.5821864598835,4.551349388748349e-05,1.0,1284612.0380062081,2597.707107182315,,,,,,,,,,,,,,,,,,,2.0,15263.740275692828,1553.558615247493,0.3715696615577205,6.173730061729009,2.9245733107403424
3265.0,-30.170279403844813,5.003393336025023,35.05040958457875,24.523153888899856,4.978437085716285,-26.65540775488403,-40.15431379722429,1.463565431442416,-6.567781595199563,-6.567827181734001,40.10080417763142,41037.85772148914,25748.809889582197,25748.809889582197,66786.66761107135,77084.61634589909,77074.96204424865,25748.809889582197,102823.77193383084,102823.77193383084,102823.77193383084,130331.55753417981,125875.33581806051,4456.22171611929,0.0,90947.31570793471,54900.55706256984,40051.95405040542,27507.785600348972,67559.73965075439,20867.826547556633,1553.5560480618208,0.0,0.8783089987290151,2.721866007915648,0.001494314320929203,1.0,1.0,-6.526962224793635,333497.01103135676,1558884.206777455,4.674357356176971,1558884.206777455,4.674357356176971,0.7586152826235456,0.09249025966874475,3.923948291196064,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923948291196064,1.2849065053302096,1.2851972740985447,3.053878453349136,6470.801987277587,15263.736758044237,6453.182010586438,0.0003272635088065913,23177.501067480414,2363.447361482302,19288.992876583012,1966.9298768267465,0.8322291872805373,0.8322291872805373,35478.295762763664,35405.22815468563,1.0025803550544734,0.8,4281.854440440439,4273.035954225843,1.0025803550544734,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.176937313069,4632.441516551485,6.190842630084538,5.003393336025023,-3.757074567540236,8.760467903565258,2.924581956103776,3.5,0.8355948446010789,0.6,0.00022628388150926372,0.9867220421683445,0.00022932890098613756,199.0639021309913,0.0,0.0,0.0,0.0014228721177525097,7.748969227446775e-05,0.00014879418923479596,0.0005838607045877814,0.09249024973666271,0.09249024973666271,0.09249024973666271,0.09249786497333118,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488438.91488955833,595.4229701106057,0.0,0.09249024973666271,0.09249025966874475,0.09249025966874475,0.3715694395997304,0.3715694395997304,0.5,9.881164564508152,0.04109832311178252,0.04109832311178252,-6.0822458181064576e-12,4.5586534440644755e-05,0.04086495694036785,-6.0822458181064576e-12,27507.785600348972,20867.826547556633,0.7586152826235456,0.9885572081289924,0.6074306670456641,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663305409376842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55374939071356,260.55374939071356,-12.596250609286415,244.7366758443443,276.37082293707005,124756.33936355288,124744.09916301632,12.24020053656762,0.0,nan,276.37082293707005,3.220822937070068,270.0439935185267,-3.106006481473287,263.71716409999055,-9.432835900009422,257.3903346814508,-15.759665318549196,251.06350526289881,-22.086494737101162,244.7366758443443,-28.413324155655687,1.0,1.0,26022.012520719443,26022.012520719443,275.6009317135691,2.450931713569105,275.6009317135691,275.6009317135691,77075.96203430208,77074.96204424865,0.9999900534312474,0.0,8546.071908451686,8546.071908451686,0.8854897892659184,3943.568032652044,275.6009317135691,2.450931713569105,1.0,0.002,0.13941812327828454,0.004857643635337561,0.00021532635444665584,0.0017846736449914195,0.10766317722332792,0.10766317722332792,0.0,-5.619246387644772e-13,1.0,1.0000827284714224,0.04086495694645009,0.09249025966874475,0.0,7.64302622765836e-06,9.818322667582972,0.0,1600058.1705754325,266.5822184048004,4.558654052289057e-05,1.0,1284611.9292450827,2597.7075471876146,,,,,,,,,,,,,,,,,,,2.0,15263.736758044237,1553.5560480618208,0.3715694395997304,6.173730061729009,2.924581956103776
3266.0,-30.170171309445667,5.003403229858563,35.050409002111465,24.523219582065963,4.978480999532287,-26.65530607854159,-40.154219570662804,1.4636157616639105,-6.567744689255676,-6.567790176608402,40.10080238020082,41037.8699963489,25748.811734453262,25748.811734453262,66786.68173080216,77084.64014213815,77074.98989458036,25748.811734453262,102823.80162903362,102823.80162903362,102823.80162903362,130331.53095562775,125875.20994290638,4456.321012721371,0.0,90947.30301418576,54900.532840929205,40051.96685917395,27507.729326594126,67559.69618576807,20867.788725430673,1553.552406656329,0.0,0.8783092063168397,2.721869764828185,0.001494314320929203,1.0,1.0,-6.527022871787096,333497.4984470474,1558884.1291135992,4.6743502915993185,1558884.1291135992,4.6743502915993185,0.7586154595921503,0.09249021175908029,3.9239451255821107,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9239451255821107,1.2849062698370466,1.2851970385520906,3.053876549360873,6470.79795295493,15263.733250665511,6453.183124949034,0.00032726443098812265,23177.51653081384,2363.448938303482,19288.996207487384,1966.9302164844657,0.8322287757552981,0.8322287757552981,35478.272865296356,35405.22815468563,1.0025795462307772,0.8,4281.851676958711,4273.035954225843,1.0025795462307772,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.184300240021,4632.441516551485,6.190832114116061,5.003403229858563,-3.757039453906829,8.760442683765392,2.9245905850129486,3.5,0.8355973100036996,0.6,0.00022628388150926372,0.9867109255855505,0.00022933148467468175,199.0638135734637,0.0,0.0,0.0,0.0014228721177525097,7.749051965072935e-05,0.00014879336185853438,0.0005838569869837712,0.09249020212093832,0.09249020212093832,0.09249020212093832,0.0924977976996801,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488437.8074591915,595.4233302963039,0.0,0.09249020212093832,0.09249021175908029,0.09249021175908029,0.3715692215966404,0.3715692215966404,0.5,9.881392419322923,0.04101875711029379,0.04101875711029379,5.7411853049416095e-12,4.548735273601778e-05,0.04076730482131552,5.7411853049416095e-12,27507.729326594126,20867.788725430673,0.7586154595921503,0.9885580531203046,0.6074312395293722,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663304939594524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55382310965274,260.55382310965274,-12.596176890347238,244.73678229186748,276.3708639274246,124756.05338295003,124743.7282806073,12.325102342766904,0.0,nan,276.3708639274246,3.2208639274246025,270.0440476003145,-3.1059523996854637,263.71723127321286,-9.432768726787117,257.39041494610825,-15.759585053891726,251.0635986189886,-22.08640138101137,244.73678229186748,-28.413217708132493,1.0,1.0,26022.012520719443,26022.012520719443,275.6009719775406,2.4509719775406325,275.6009719775406,275.6009719775406,77076.00607804222,77074.98989458036,1.0161834618629655,0.0,8546.071908451686,8546.071908451686,0.8854899894622272,3943.564851210021,275.6009719775406,2.4509719775406325,1.0,0.002,0.13941049893927326,0.0048576823739223144,0.00021531459529673333,0.0017846854148616284,0.10765729764836666,0.10765729764836666,0.0,1.0158361565121288e-11,1.0,1.0000825308254342,0.040767304815574334,0.09249021175908029,0.0,7.624760521604262e-06,9.79485736084907,0.0,1600058.2137296845,266.5822553107443,4.548734699483248e-05,1.0,1284611.8029669235,2597.708058060171,,,,,,,,,,,,,,,,,,,2.0,15263.733250665511,1553.552406656329,0.3715692215966404,6.173730061729009,2.9245905850129486
