time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3267.0,-30.170063154891327,5.00341304980299,35.05040846658081,24.523276299610757,4.978515363738907,-26.65520530302711,-40.15412544887511,1.4636575059354064,-6.56771095457043,-6.567756429415714,40.10080257353386,41037.88539829009,25748.82074565248,25748.82074565248,66786.70614394257,77084.6704805347,77075.03541905069,25748.82074565248,102823.85616470317,102823.85616470317,102823.85616470317,130331.54052453235,125875.11997441886,4456.420550113482,0.0,90947.29385816299,54900.5087524939,40051.98345074343,27507.684359829174,67559.6678105726,20867.758843967255,1553.549381208865,0.0,0.878309388651428,2.7218731899454713,0.001494314320929203,1.0,1.0,-6.527001389092561,333497.9429500399,1558884.137466869,4.6743440864353385,1558884.137466869,4.6743440864353385,0.75861561340443,0.09249016885807951,3.9239421853418195,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9239421853418195,1.2849060745172773,1.2851968431881213,3.0538747252914917,6470.794087970793,15263.729740176512,6453.184120023327,0.00032726530920841964,23177.531564533092,2363.450471316208,19288.999181831037,1966.9305197831102,0.8322283642727341,0.8322283642727341,35478.25159799484,35405.22815468563,1.0025787949907157,0.8,4281.8491102207245,4273.035954225843,1.0025787949907157,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.191672792423,4632.441516551485,6.190823306867481,5.00341304980299,-3.757006818662651,8.760419868465641,2.924599225212775,3.5,0.8355997786322213,0.6,0.00022628388150926372,0.9866998029515156,0.00022933406982790576,199.0637249667321,0.0,0.0,0.0,0.0014228721177525097,7.749134611515603e-05,0.0001487925353941077,0.000583853306496905,0.09249015908653459,0.09249015908653459,0.09249015908653459,0.09249775316436241,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488436.7098716067,595.423687377412,0.0,0.09249015908653459,0.09249016885807951,0.09249016885807951,0.371569003419893,0.371569003419893,0.5,9.881620229837406,0.04095382782946899,0.04095382782946899,-6.616573955398053e-11,4.547484530803558e-05,0.04075504032317667,-6.616573955398053e-11,27507.684359829174,20867.758843967255,0.75861561340443,0.9885588296733889,0.6074317226270902,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663304470633665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5538963814023,260.5538963814023,-12.596103618597681,244.73688837893866,276.37090438385366,124755.66062664548,124743.41029068535,12.250335960090503,0.0,nan,276.37090438385366,3.2209043838536786,270.0441011828713,-3.1058988171286614,263.7172979818973,-9.432702018102702,257.3904947809211,-15.759505219078903,251.0636915799318,-22.08630842006818,244.73688837893866,-28.41311162106132,1.0,1.0,26022.012520719443,26022.012520719443,275.6010110516801,2.451011051680098,275.6010110516801,275.6010110516801,77076.02612007578,77075.03541905069,0.9907010250899475,0.0,8546.071908451686,8546.071908451686,0.8854901754056762,3943.5618962685285,275.6010110516801,2.451011051680098,1.0,0.002,0.13940287689444905,0.004857720473756069,0.00021530283824699277,0.001784697166827788,0.10765141912349638,0.10765141912349638,0.0,5.074780873304263e-12,1.0,1.0000825060216516,0.04075504038934241,0.09249016885807951,0.0,7.622465205238515e-06,9.791907892548195,0.0,1600058.2532874534,266.58228904542955,4.547491147377514e-05,1.0,1284611.687806556,2597.708523954567,,,,,,,,,,,,,,,,,,,2.0,15263.729740176512,1553.549381208865,0.371569003419893,6.173730061729009,2.924599225212775
3268.0,-30.16995512833427,5.003422826039477,35.05040792904621,24.523337627202295,4.97855387615086,-26.65510422788173,-40.15403129216281,1.4637029692467391,-6.567675618059468,-6.567721017004212,40.10080144264484,41037.89727966554,25748.825911945158,25748.825911945158,66786.7231916107,77084.69738907595,77075.06744441451,25748.825911945158,102823.89335635967,102823.89335635967,102823.89335635967,130331.52571283042,125875.00595628952,4456.519756540898,0.0,90947.28200616488,54900.481871309516,40052.000149839296,27507.63235647075,67559.63250631004,20867.723996634093,1553.545981413516,0.0,0.8783095850611614,2.7218767849189516,0.001494314320929203,1.0,1.0,-6.527040712159476,333498.409388633,1558884.0886033308,4.6743374022714725,1558884.0886033308,4.6743374022714725,0.7586157807480396,0.09249012334848272,3.9239389737055403,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9239389737055403,1.2849058617963378,1.285196630419044,3.053872731360843,6470.789863071014,15263.726234495769,6453.185367735087,0.00032726628079617943,23177.54751427226,2363.4520977369707,19289.002911324984,1966.9309000856547,0.8322279524806155,0.8322279524806155,35478.22836763233,35405.22815468563,1.0025779744081793,0.8,4281.846306562073,4273.035954225843,1.0025779744081793,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.199040386931,4632.441516551485,6.190813582595398,5.003422826039477,-3.756972936501525,8.760395762541002,2.9246078596124416,3.5,0.8356022456035548,0.6,0.00022628388150926372,0.9866886936157463,0.00022933665194848902,199.06363646494236,0.0,0.0,0.0,0.0014228721177525097,7.749217289440277e-05,0.00014879170861486097,0.0005838495843980913,0.09249011366512151,0.09249011366512151,0.09249011366512151,0.092497693594531,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488435.60795828555,595.42404580043,0.0,0.09249011366512151,0.09249012334848272,0.09249012334848272,0.37156878723556847,0.37156878723556847,0.5,9.881847609305439,0.04088633608148484,0.04088633608148484,-2.1543655748246238e-11,4.539894473509776e-05,0.04068030484472729,-2.1543655748246238e-11,27507.63235647075,20867.723996634093,0.7586157807480396,0.9885595985942175,0.6074322159143276,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663304005175127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5539696527383,260.5539696527383,-12.59603034726166,244.7369941866937,276.3709451187733,124755.311768467,124743.0615012966,12.250267170401626,0.0,nan,276.3709451187733,3.2209451187733293,270.0441549323509,-3.1058450676490565,263.7173647459506,-9.432635254049387,257.39057455954196,-15.759425440458017,251.0637843731196,-22.086215626880374,244.7369941866937,-28.413005813306285,1.0,1.0,26022.012520719443,26022.012520719443,275.60105021146984,2.4510502114698625,275.60105021146984,275.60105021146984,77076.05812418596,77075.06744441451,0.9906797714502318,0.0,8546.071908451686,8546.071908451686,0.8854903785124257,3943.558668574068,275.60105021146984,2.4510502114698625,1.0,0.002,0.13939526882451442,0.004857758827889093,0.0002152911035160423,0.0017847089013697842,0.10764555175802115,0.10764555175802115,0.0,4.8858265523643585e-12,1.0,1.0000823547628952,0.040680304866270944,0.09249012334848272,0.0,7.608485732562957e-06,9.77394877912556,0.0,1600058.2946336968,266.5823243819405,4.5398966278753505e-05,1.0,1284611.5669632931,2597.709012839895,,,,,,,,,,,,,,,,,,,2.0,15263.726234495769,1553.545981413516,0.37156878723556847,6.173730061729009,2.9246078596124416
3269.0,-30.169847126819374,5.003432541665921,35.050407408707486,24.52339951358738,4.978589745628414,-26.655003439577534,-40.153937170375116,1.4637460522128405,-6.567641274863206,-6.567686621466665,40.10080086486872,41037.902293383435,25748.833228779913,25748.833228779913,66786.73552216335,77084.72386766605,77075.10410581689,25748.833228779913,102823.9373345968,102823.9373345968,102823.9373345968,130331.52084998786,125874.90193451232,4456.61891547554,0.0,90947.26634481033,54900.444746178495,40052.02399847981,27507.583515391067,67559.60751387087,20867.69136508876,1553.5427561046943,0.0,0.8783097738482522,2.721880276376751,0.001494314320929203,1.0,1.0,-6.52705780634318,333498.86243312963,1558884.0636392445,4.674330977521157,1558884.0636392445,4.674330977521157,0.7586159414334906,0.09249007934940125,3.9239350986329997,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9239350986329997,1.2849056602129993,1.285196428790088,3.0538701946277733,6470.784488038039,15263.722729855965,6453.187415869493,0.00032726755024787386,23177.5664119659,2363.45402476543,19289.009033335784,1966.9315243570215,0.832227538063592,0.8322275380635921,35478.2003385069,35405.22815468563,1.0025769843157226,0.8,4281.842923743574,4273.035954225843,1.0025769843157226,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.206410687326,4632.441516551485,6.190804371386034,5.003432541665921,-3.756939837229542,8.760372378895463,2.924616497193454,3.5,0.8356047134838439,0.6,0.00022628388150926372,0.9866775869901612,0.00022933923349727428,199.06354798374733,0.0,0.0,0.0,0.0014228721177525097,7.749299937513088e-05,0.00014879088213413285,0.0005838457647626896,0.09249006966114985,0.09249006966114985,0.09249006966114985,0.0924976400924862,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488434.51007771963,595.4244029383734,0.0,0.09249006966114985,0.09249007934940125,0.09249007934940125,0.3715685714925768,0.3715685714925768,0.5,9.882074707355926,0.0408224119240117,0.0408224119240117,-3.26281224261038e-11,4.534660348554098e-05,0.040628815123511686,-3.26281224261038e-11,27507.583515391067,20867.69136508876,0.7586159414334906,0.9885601468074124,0.6074325148345159,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663303541788336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5540426811928,260.5540426811928,-12.595957318807166,244.7370997375718,276.3709856248055,124754.91225829137,124742.70259825313,12.209660038249496,0.0,nan,276.3709856248055,3.2209856248055075,270.04420844734545,-3.105791552654523,263.7174312699182,-9.432568730081755,257.3906540924866,-15.759345907513364,251.0638769150297,-22.086123084970268,244.7370997375718,-28.412900262428167,1.0,1.0,26022.012520719443,26022.012520719443,275.60108889686154,2.451088896861563,275.60108889686154,275.60108889686154,77076.08435649787,77075.10410581689,0.9802506809792249,0.0,8546.071908451686,8546.071908451686,0.8854906235754406,3943.554774126165,275.60108889686154,2.451088896861563,1.0,0.002,0.13938767038728983,0.004857796959516041,0.00021527938321093645,0.0017847206218034892,0.10763969160546823,0.10763969160546823,0.0,5.01442550676634e-12,1.0,1.000082250558307,0.04062881515613981,0.09249007934940125,0.0,7.5988540193475795e-06,9.761574877018656,0.0,1600058.334848342,266.58235872513677,4.534663611366341e-05,1.0,1284611.4495902322,2597.7094876862634,,,,,,,,,,,,,,,,,,,2.0,15263.722729855965,1553.5427561046943,0.3715685714925768,6.173730061729009,2.924616497193454
3270.0,-30.169739147441902,5.003442203231372,35.05040689059084,24.523455916810804,4.978625412646699,-26.654902691434604,-40.153843083512015,1.4637889503361623,-6.567606632145839,-6.5676519059130944,40.100799887840125,41037.920424857075,25748.83969853763,25748.83969853763,66786.7601233947,77084.75428773183,77075.13614248014,25748.83969853763,102823.97584101777,102823.97584101777,102823.97584101777,130331.50861357401,125874.79075175578,4456.717861818231,0.0,90947.25900817069,54900.42512043593,40052.03765303862,27507.532772556235,67559.57042559485,20867.657381695262,1553.5394330494917,0.0,0.8783099658912368,2.7218838005887394,0.001494314320929203,1.0,1.0,-6.5270947262364984,333499.3196934169,1558884.0214229622,4.67432444196897,1558884.0214229622,4.67432444196897,0.7586161054223861,0.09249003475677614,3.9239324839349385,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9239324839349385,1.2849054594945954,1.2851962280262625,3.0538686367465337,6470.781187074633,15263.719228315369,6453.188022945828,0.0003272682827208042,23177.57998653645,2363.4554089863973,19289.010847927577,1966.9317093938887,0.8322271289380647,0.8322271289380646,35478.181425902985,35405.22815468563,1.0025763162526606,0.8,4281.8406411926435,4273.035954225843,1.0025763162526606,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.213779280725,4632.441516551485,6.190794959087318,5.003442203231372,-3.756906509923247,8.760348713154618,2.9246251327841635,3.5,0.8356071807954752,0.6,0.00022628388150926372,0.9866664827759409,0.00022934181454367883,199.06345952076717,0.0,0.0,0.0,0.0014228721177525097,7.749382555733308e-05,0.00014879005595193063,0.0005838421338362777,0.09249002510319856,0.09249002510319856,0.09249002510319856,0.09249758222607925,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488433.4122123729,595.4247600514502,0.0,0.09249002510319856,0.09249003475677614,0.09249003475677614,0.3715683567867536,0.3715683567867536,0.5,9.8823014019,0.04075682997881813,0.04075682997881813,-3.1093350116861984e-11,4.5273767227627104e-05,0.04055717967656847,-3.1093350116861984e-11,27507.532772556235,20867.657381695262,0.7586161054223861,0.9885610536400425,0.6074331166752048,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663303081274435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55411549050785,260.55411549050785,-12.595884509492123,244.7372050726098,276.3710259084002,124754.55416282169,124742.38114040361,12.173022418064715,0.0,nan,276.3710259084002,3.221025908400236,270.04426174122466,-3.105738258775318,263.7174975740909,-9.432502425909092,257.39073340694455,-15.759266593055429,251.0639692397772,-22.08603076022277,244.7372050726098,-28.412794927390166,1.0,1.0,26022.012520719443,26022.012520719443,275.6011273611156,2.4511273611155957,275.6011273611156,275.6011273611156,77076.11003278688,77075.13614248014,0.9738903067336651,0.0,8546.071908451686,8546.071908451686,0.8854907889312358,3943.5521463546133,275.6011273611156,2.4511273611155957,1.0,0.002,0.1393800853451904,0.00485783508850329,0.00021526768373403507,0.001784732319938292,0.10763384186701754,0.10763384186701754,0.0,3.672327199277792e-12,1.0,1.0000821055741254,0.04055717970766182,0.09249003475677614,0.0,7.585454400834559e-06,9.744360675044542,0.0,1600058.3753850698,266.58239336785414,4.527379832097722e-05,1.0,1284611.331125062,2597.7099669510108,,,,,,,,,,,,,,,,,,,2.0,15263.719228315369,1553.5394330494917,0.3715683567867536,6.173730061729009,2.9246251327841635
3271.0,-30.16963128031195,5.003451811796419,35.050406374489185,24.523511935863667,4.978662918736703,-26.65480186040742,-40.15374896172432,1.4638334925650596,-6.567571994321838,-6.567617195346113,40.100798909596925,41037.94287384464,25748.846060300708,25748.846060300708,66786.78893414534,77084.7849341487,77075.16821713929,25748.846060300708,102824.01427744,102824.01427744,102824.01427744,130331.49630142526,125874.67966852672,4456.816632898538,0.0,90947.25429145437,54900.412206433015,40052.04676113484,27507.482023985256,67559.5287851201,20867.62339392801,1553.5361098219223,0.0,0.8783101579115947,2.721887324299864,0.001494314320929203,1.0,1.0,-6.527131560380383,333499.77688884194,1558883.9791549277,4.674317907188633,1558883.9791549277,4.674317907188633,0.758616269411079,0.09248999024259802,3.923930329095349,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923930329095349,1.284905251083561,1.2851960195680656,3.0538674550409826,6470.7786831823705,15263.715729931337,6453.188077169846,0.00032726880889981196,23177.591512544008,2363.456584312075,19289.011010006794,1966.9317259213692,0.8322267220719347,0.8322267220719347,35478.1658395402,35405.22815468563,1.0025757656847938,0.8,4281.838760083777,4273.035954225843,1.0025757656847938,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.221147766707,4632.441516551485,6.190785521016727,5.003451811796419,-3.7568731993614852,8.760325011157903,2.9246337682591843,3.5,0.8356096480740527,0.6,0.00022628388150926372,0.9866553902394521,0.00022934439293373417,199.06337114982526,0.0,0.0,0.0,0.0014228721177525097,7.74946520543577e-05,0.000148789229454906,0.0005838385701008327,0.09248998063259999,0.09248998063259999,0.09248998063259999,0.09249752432945939,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488432.31627577427,595.4251165367052,0.0,0.09248998063259999,0.09248999024259802,0.09248999024259802,0.3715681426259004,0.3715681426259004,0.5,9.882527695350516,0.040690057311962846,0.040690057311962846,-3.694822225952521e-12,4.520102424976358e-05,0.04048563496570523,-3.694822225952521e-12,27507.482023985256,20867.62339392801,0.758616269411079,0.9885620893918231,0.6074338233525867,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663302623323012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5541882775192,260.5541882775192,-12.59581172248079,244.737310228382,276.37106632665166,124754.23406664153,124742.06477447467,12.16929216684433,0.0,nan,276.37106632665166,3.2210663266516804,270.0443151069784,-3.1056848930215892,263.7175638873461,-9.432436112653875,257.3908126677103,-15.759187332289684,251.06406144804652,-22.08593855195346,244.737310228382,-28.412689771617977,1.0,1.0,26022.012520719443,26022.012520719443,275.60116582482897,2.4511658248289905,275.60116582482897,275.60116582482897,77076.14087079502,77075.16821713929,0.9726536557282088,0.0,8546.071908451686,8546.071908451686,0.8854909252051647,3943.549980740826,275.60116582482897,2.4511658248289905,1.0,0.002,0.13937251368623152,0.0048578731664093485,0.00021525600492306756,0.001784743999603825,0.10762800246153377,0.10762800246153377,0.0,4.526892315864783e-12,1.0,1.0000819607734286,0.04048563496940005,0.09248999024259802,0.0,7.572071759577123e-06,9.727168285546103,0.0,1600058.415916137,266.58242800567814,4.52010279445858e-05,1.0,1284611.212676798,2597.710446147466,,,,,,,,,,,,,,,,,,,2.0,15263.715729931337,1553.5361098219223,0.3715681426259004,6.173730061729009,2.9246337682591843
3272.0,-30.169500598758287,5.003461365020914,35.05040587231812,24.523578048124932,4.978702175405207,-26.654680321555936,-40.153636679146416,1.4638818917873442,-6.5675375265399225,-6.5675826724586965,40.10079827944675,41037.965790517024,25748.85271706061,25748.85271706061,66786.81850757764,77084.81825227992,77075.20467677207,25748.85271706061,102824.05739383269,102824.05739383269,102824.05739383269,130331.4902989438,125874.57499142885,4456.915307514946,0.0,90947.23848056683,54900.385993501266,40052.05831896173,27507.43290511111,67559.49122407284,20867.590568927473,1553.5328684919082,0.0,0.8783103475882001,2.7218908287296415,0.001494314320929203,1.0,1.0,-6.5271511955431265,333500.23161221907,1558883.951927007,4.674311452171991,1558883.951927007,4.674311452171991,0.7586164307266238,0.09248994645645182,3.923926629237042,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923926629237042,1.284905024625909,1.2851957930591673,3.0538651137888304,6470.773722350003,15263.712232897926,6453.189840856524,0.00032726997135299184,23177.609337269987,2363.458401928282,19289.0162817843,1966.9322634930686,0.8322263094997997,0.8322263094997998,35478.13907776046,35405.22815468563,1.0025748203600902,0.8,4281.835530220477,4273.035954225843,1.0025748203600902,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.228516341392,4632.441516551485,6.190776153773401,5.003461365020914,-3.7568400443024377,8.76030140932335,2.924642403848359,3.5,0.8356121153852455,0.6,0.00022628388150926372,0.9866419517576286,0.00022934751670163222,199.06326408810352,0.0,0.0,0.0,0.0014228721177525097,7.749563803456672e-05,0.00014878824347469701,0.0005838341506877681,0.09248993688189724,0.09248993688189724,0.09248993688189724,0.0924974704064184,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488431.22348063067,595.4254720167798,0.0,0.09248993688189724,0.09248994645645182,0.09248994645645182,0.3715679290158486,0.3715679290158486,0.5,9.88275368657965,0.040625875345654094,0.040625875345654094,-1.375610736431554e-11,4.514591876159102e-05,0.040431476915557596,-1.375610736431554e-11,27507.43290511111,20867.590568927473,0.7586164307266238,0.9885630767417638,0.6074345002748385,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663302167883796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5542632794545,260.5542632794545,-12.59573672054546,244.73741919406905,276.3711073648371,124753.97711497488,124741.4375081973,12.539606777605405,0.0,nan,276.3711073648371,3.22110736483711,270.04436973066134,-3.105630269338633,263.71763209653164,-9.432367903468332,257.39089446239575,-15.759105537604228,251.06415682823194,-22.085843171768033,244.73741919406905,-28.41258080593093,1.0,1.0,26022.012520719443,26022.012520719443,275.60120461396093,2.451204613960954,275.60120461396093,275.60120461396093,77076.1839742915,77075.20467677207,0.9792975194286555,0.0,8546.071908451686,8546.071908451686,0.8854911591873913,3943.5462623832273,275.60120461396093,2.451204613960954,1.0,0.002,0.13936495215823858,0.0048579111682959,0.0002152443416743397,0.0017847556637998125,0.10762217083716984,0.10762217083716984,0.0,5.474151947709727e-12,1.0,1.0000818511672949,0.0404314769293137,0.09248994645645182,0.0,7.5619410241582835e-06,9.714153338379425,0.0,1600058.456272939,266.58246247346005,4.5145932517698384e-05,1.0,1284611.0948690854,2597.7109227526253,,,,,,,,,,,,,,,,,,,2.0,15263.712232897926,1553.5328684919082,0.3715679290158486,6.173730061729009,2.924642403848359
3273.0,-30.16939290703417,5.0034708491201405,35.050405387689764,24.523633543308847,4.978735136903497,-26.65458010264369,-40.15354266213251,1.46392232652198,-6.567503876990656,-6.5675489691379605,40.10079778223754,41037.97796040315,25748.8610385529,25748.8610385529,66786.83899895605,77084.84604906879,77075.24047819522,25748.8610385529,102824.10151674812,102824.10151674812,102824.10151674812,130331.48654658356,125874.4726512743,4457.013895309274,0.0,90947.2258296223,54900.35771732818,40052.0756803268,27507.38502983544,67559.46071016224,20867.558588686014,1553.5297059087384,0.0,0.878310532312197,2.7218942499614807,0.001494314320929203,1.0,1.0,-6.527170269046053,333500.67554026935,1558883.9304432299,4.674305165702727,1558883.9304432299,4.674305165702727,0.7586165884562401,0.09248990352675876,3.9239235230888267,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9239235230888267,1.2849048354337762,1.285195603824221,3.0538631460314596,6470.769552908258,15263.70919650904,6453.19127627997,0.00032727094496393826,23177.624460435618,2363.459944062001,19289.020572361038,1966.932701010135,0.8322259515977378,0.8322259515977378,35478.11661039498,35405.22815468563,1.0025740267300651,0.8,4281.832818647484,4273.035954225843,1.0025740267300651,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.235884327038,4632.441516551485,6.190767187689585,5.0034708491201405,-3.7568075269205385,8.760278376040679,2.924651038757409,3.5,0.835614582502117,0.6,0.00022628388150926372,0.9866308775559082,0.00022935009095784273,199.06317586103725,0.0,0.0,0.0,0.0014228721177525097,7.749646362940543e-05,0.0001487874178798583,0.0005838304489584231,0.0924898939390965,0.0924898939390965,0.0924898939390965,0.09249741782258172,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488430.13272638,595.4258268391416,0.0,0.0924898939390965,0.09248990352675876,0.09248990352675876,0.37156771634920877,0.37156771634920877,0.5,9.882979388019299,0.040564270342258624,0.040564270342258624,-8.094502845779061e-11,4.5092147331615706e-05,0.040378700091935116,-8.094502845779061e-11,27507.38502983544,20867.558588686014,0.7586165884562401,0.9885638265450221,0.6074349547646737,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663301715067696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55433743133034,260.55433743133034,-12.595662568669638,244.73752724875823,276.37114761389535,124753.54207320717,124741.14458807124,12.397485135902288,0.0,nan,276.37114761389535,3.2211476138953685,270.0444235408583,-3.1055764591416732,263.7176994678406,-9.432300532159388,257.3909753948332,-15.759024605166758,251.06425132179623,-22.085748678203743,244.73752724875823,-28.41247275124175,1.0,1.0,26022.012520719443,26022.012520719443,275.6012425065072,2.451242506507242,275.6012425065072,275.6012425065072,77076.20152775857,77075.24047819522,0.9610495633532992,0.0,8546.071908451686,8546.071908451686,0.8854913556228516,3943.543140704271,275.6012425065072,2.451242506507242,1.0,0.002,0.13935740050091155,0.0048579489753315065,0.00021523269330638405,0.0017847673109207436,0.10761634665319203,0.10761634665319203,0.0,4.227127762407301e-12,1.0,1.0000817443565846,0.040378700172880144,0.09248990352675876,0.0,7.552068656209422e-06,9.701470316410209,0.0,1600058.4956718113,266.5824961230093,4.5092228276644164e-05,1.0,1284610.9798582825,2597.7113880426996,,,,,,,,,,,,,,,,,,,2.0,15263.70919650904,1553.5297059087384,0.37156771634920877,6.173730061729009,2.924651038757409
3274.0,-30.169262433477687,5.003480291665894,35.05040489275985,24.523694172408455,4.978774321077138,-26.654458758225218,-40.1534304144792,1.4639706392187848,-6.567468794037836,-6.567513798772232,40.10079651381877,41038.01364570828,25748.865967134952,25748.865967134952,66786.87961284323,77084.88323809662,77075.26996558082,25748.865967134952,102824.13593271578,102824.13593271578,102824.13593271578,130331.46867424354,125874.35650588307,4457.112168360467,0.0,90947.21849661393,54900.34887817195,40052.077353824425,27507.332741527764,67559.41009535218,20867.523518338356,1553.5262988435375,0.0,0.8783107279309641,2.721897820544664,0.001494314320929203,1.0,1.0,-6.527221006065247,333501.1387937851,1558883.8756361355,4.674298508467898,1558883.8756361355,4.674298508467898,0.7586167555545906,0.09248985877691675,3.9239211116001322,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9239211116001322,1.2849046093811192,1.2851953777204093,3.0538618065119314,6470.766714627116,15263.705703913289,6453.191565848088,0.0003272715579319373,23177.636835702502,2363.4612059880287,19289.021437899522,1966.9327892704973,0.8322255445899035,0.8322255445899035,35478.09916763253,35405.22815468563,1.0025734105875954,0.8,4281.8307134908455,4273.035954225843,1.0025734105875954,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.2432480966845,4632.441516551485,6.190757412160956,5.003480291665894,-3.7567739116646015,8.760254203330495,2.924659668735711,3.5,0.8356170482102031,0.6,0.00022628388150926372,0.986617460822624,0.00022935320982520648,199.0630689699282,0.0,0.0,0.0,0.0014228721177525097,7.749744932423443e-05,0.00014878643218502928,0.0005838262223704978,0.09248984928720043,0.09248984928720043,0.09248984928720043,0.09249735690443527,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488429.040614553,595.4261820649701,0.0,0.09248984928720043,0.09248985877691675,0.09248985877691675,0.3715675046729485,0.3715675046729485,0.5,9.883204597559065,0.040497275196059945,0.040497275196059945,-3.092281986027956e-11,4.500473437474284e-05,0.040292792706964065,-3.092281986027956e-11,27507.332741527764,20867.523518338356,0.7586167555545906,0.9885651683249066,0.6074359380549347,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663301265528109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5544135244777,260.5544135244777,-12.595586475522282,244.73763854970213,276.3711884992438,124753.30368621716,124740.58163934642,12.722046870740026,0.0,nan,276.3711884992438,3.2211884992437945,270.0444785093312,-3.105521490668764,263.7177685194264,-9.432231480573591,257.3910585295423,-15.758941470457671,251.06434853962065,-22.085651460379324,244.73763854970213,-28.41236145029785,1.0,1.0,26022.012520719443,26022.012520719443,275.60128112727523,2.4512811272752515,275.60128112727523,275.60128112727523,77076.24428675079,77075.26996558082,0.9743211699678795,0.0,8546.071908451686,8546.071908451686,0.885491508127434,3943.540717158133,275.60128112727523,2.4512811272752515,1.0,0.002,0.13934986490895593,0.004857986983445039,0.00021522107039804574,0.0017847789342478962,0.10761053519902287,0.10761053519902287,0.0,4.645942051212382e-12,1.0,1.0000815704822918,0.040292792737886884,0.09248985877691675,0.0,7.535999769228482e-06,9.68082714330888,0.0,1600058.5367040474,266.58253120596214,4.50047652975627e-05,1.0,1284610.8598408278,2597.711873587887,,,,,,,,,,,,,,,,,,,2.0,15263.705703913289,1553.5262988435375,0.3715675046729485,6.173730061729009,2.924659668735711
3275.0,-30.16915479446495,5.003489606319037,35.05040437956213,24.52373611684891,4.9787928589860355,-26.654360029121495,-40.1533403788693,1.4639980950872131,-6.567438615569927,-6.567483492341617,40.10079500381444,41038.04504572298,25748.881458078227,25748.881458078227,66786.92650380121,77084.92074616859,77075.2812502191,25748.881458078227,102824.16270829731,102824.16270829731,102824.16270829731,130331.44613010707,125874.2358749135,4457.210255193561,0.0,90947.21096744895,54900.335272701006,40052.08410527549,27507.28342180975,67559.36752708524,20867.49028287174,1553.5231493929448,0.0,0.8783108980833192,2.72190089802245,0.001494314320929203,1.0,1.0,-6.527316298928497,333501.5379807707,1558883.8103917453,4.674292717899336,1558883.8103917453,4.674292717899336,0.7586169074888178,0.09248981638672786,3.9239183191907645,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9239183191907645,1.2849044809165393,1.2851952492267584,3.053859938593865,6470.762756732877,15263.702671303303,6453.19285594564,0.000327272476891458,23177.651411002134,2363.4626922549633,19289.025294087438,1966.9331824922313,0.8322251876189313,0.8322251876189313,35478.07896959476,35405.22815468563,1.0025726971187707,0.8,4281.828275801665,4273.035954225843,1.0025726971187707,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.250614649164,4632.441516551485,6.190750172011494,5.003489606319037,-3.756744008150419,8.760233614469456,2.924668301985547,3.5,0.8356195148530133,0.6,0.00022628388150926372,0.9866063923376777,0.00022935578288024654,199.06298078621893,0.0,0.0,0.0,0.0014228721177525097,7.74982399739527e-05,0.000148785641535311,0.0005838227044529571,0.09248980665062581,0.09248980665062581,0.09248980665062581,0.09249729188523947,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488427.95055066945,595.4265366123957,0.0,0.09248980665062581,0.09248981638672786,0.09248981638672786,0.3715672931739415,0.3715672931739415,0.5,9.88342914018843,0.040420315511880744,0.040420315511880744,-3.6550318327499554e-11,4.487677171027826e-05,0.04016719341314001,-3.6550318327499554e-11,27507.28342180975,20867.49028287174,0.7586169074888178,0.9885664852771994,0.6074367855689355,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266330081795815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55448725313596,260.55448725313596,-12.595512746864017,244.7377483748294,276.37122613143265,124752.7010155631,124740.37428835274,12.326727210360563,0.0,nan,276.37122613143265,3.2212261314326724,270.044530580107,-3.1054694198929838,263.7178350287939,-9.432164971206078,257.39113947749297,-15.758860522507007,251.06444392615987,-22.08555607384011,244.7377483748294,-28.41225162517057,1.0,1.0,26022.012520719443,26022.012520719443,275.6013127541532,2.451312754153207,275.6013127541532,275.6013127541532,77076.24083639335,77075.2812502191,0.9595861742564011,0.0,8546.071908451686,8546.071908451686,0.885491684721742,3943.5379107867184,275.6013127541532,2.451312754153207,1.0,0.002,0.13934235281048427,0.004858024006316198,0.00021520948162204518,0.0017847905192637371,0.10760474081102259,0.10760474081102259,0.0,8.857823328989323e-13,1.0,1.0000813162587456,0.04016719344969033,0.09248981638672786,0.0,7.512507185226985e-06,9.65064753783643,0.0,1600058.5719248212,266.58256138443005,4.487680826059659e-05,1.0,1284610.7564215052,2597.7122919834355,,,,,,,,,,,,,,,,,,,2.0,15263.702671303303,1553.5231493929448,0.3715672931739415,6.173730061729009,2.924668301985547
3276.0,-30.1690477488701,5.003498944627466,35.050403796928386,24.52381068086254,4.978846995652608,-26.65425827441872,-40.153246152307815,1.4640575137364993,-6.56740015087081,-6.567444871327838,40.100791961771094,41038.05232572347,25748.87833431634,25748.87833431634,66786.93066003981,77084.9375549592,77075.29733077214,25748.87833431634,102824.17566508848,102824.17566508848,102824.17566508848,130331.39664368876,125874.08908806236,4457.307555626394,0.0,90947.1954869968,54900.310228320544,40052.09473186251,27507.22097860028,67559.31571046279,20867.448105199655,1553.5191782112977,0.0,0.8783111191722939,2.721904819727345,0.001494314320929203,1.0,1.0,-6.527431046392678,333502.04668600706,1558883.6789513316,4.67428519387476,1558883.6789513316,4.67428519387476,0.7586170962684253,0.09248976651539029,3.923915076064392,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923915076064392,1.2849042028998585,1.2851949711471637,3.053858075340275,6470.758808722104,15263.699185590409,6453.193920631695,0.0003272733774616999,23177.666622238678,2363.4642433694157,19289.028476505304,1966.9335070085406,0.8322247787444542,0.8322247787444542,35478.05551143,35405.22815468563,1.0025718684904228,0.8,4281.825444649696,4273.035954225843,1.0025718684904228,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.257961701268,4632.441516551485,6.19073848542547,5.003498944627466,-3.7567078164850654,8.760206761112531,2.9246769123920213,3.5,0.8356219749691489,0.6,0.00022628388150926372,0.9865953850065342,0.00022935834177631497,199.06289308874716,0.0,0.0,0.0,0.0014228721177525097,7.749906743459252e-05,0.0001487848140746712,0.0005838189750370399,0.09248975732010971,0.09248975732010971,0.09248975732010971,0.09249721199261707,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488426.857519134,595.4268920497007,0.0,0.09248975732010971,0.09248976651539029,0.09248976651539029,0.37156708114579406,0.37156708114579406,0.5,9.883652761688152,0.040325071798520185,0.040325071798520185,-3.410605131648481e-13,4.4720457026414806e-05,0.04001382493515848,-3.410605131648481e-13,27507.22097860028,20867.448105199655,0.7586170962684253,0.988567305007452,0.6074373592177752,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663300376450226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55456222951835,260.55456222951835,-12.595437770481624,244.73785721359738,276.37126724542617,124752.51443246081,124739.97909818137,12.535334279427358,0.0,nan,276.37126724542617,3.2212672454261906,270.0445852390595,-3.105414760940505,263.7179032327006,-9.432096767299356,257.39122122635166,-15.758778773648316,251.06453921997473,-22.085460780025244,244.73785721359738,-28.412142786402597,1.0,1.0,26022.012520719443,26022.012520719443,275.6013532567979,2.4513532567979155,275.6013532567979,275.6013532567979,77076.31392635462,77075.29733077214,1.0165955824777484,0.0,8546.071908451686,8546.071908451686,0.8854918898197447,3943.534651444714,275.6013532567979,2.4513532567979155,1.0,0.002,0.1393348693929928,0.004858062441571522,0.0002151979408179388,0.001784802069820011,0.1075989704089694,0.1075989704089694,0.0,1.063794972250287e-11,1.0,1.0000810058286123,0.04001382493549954,0.09248976651539029,0.0,7.483820799273187e-06,9.613795711564858,0.0,1600058.6168259173,266.58259984912917,4.472045736747532e-05,1.0,1284610.62462887,2597.712825166842,,,,,,,,,,,,,,,,,,,2.0,15263.699185590409,1553.5191782112977,0.37156708114579406,6.173730061729009,2.9246769123920213
3277.0,-30.16894041847792,5.003508171425729,35.05040331323075,24.523862997908168,4.978875705943555,-26.65415880603617,-40.1531522051431,1.4640940883835536,-6.567369078736817,-6.567413854377283,40.100793660487135,41038.06394917631,25748.89204671932,25748.89204671932,66786.95599589562,77084.97055775144,77075.35645453254,25748.89204671932,102824.24850125186,102824.24850125186,102824.24850125186,130331.43342966624,125874.02781400601,4457.4056156602255,0.0,90947.18664667354,54900.28001791208,40052.118476401614,27507.18492841438,67559.30340481599,20867.42447209127,1553.5166430103277,0.0,0.8783112809629041,2.721907966900504,0.001494314320929203,1.0,1.0,-6.527345946772471,333502.45523265674,1558883.7523499252,4.67427968787343,1558883.7523499252,4.67427968787343,0.7586172313305544,0.09248972813262869,3.9239120115273125,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9239120115273125,1.2849040317691018,1.285194799977681,3.0538560970384148,6470.754616937852,15263.695691577344,6453.195150846864,0.00032727434086517014,23177.682470834498,2363.4658594764264,19289.03215370077,1966.9338819781242,0.8322243683324686,0.8322243683324686,35478.03334503281,35405.22815468563,1.0025710854921654,0.8,4281.822769400386,4273.035954225843,1.0025710854921654,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.265328080286,4632.441516551485,6.190730817984086,5.003508171425729,-3.75667739654721,8.76018556797294,2.9246855454589293,3.5,0.8356244415596941,0.6,0.00022628388150926372,0.9865843485231256,0.0002293609075067945,199.06280515803186,0.0,0.0,0.0,0.0014228721177525097,7.749989244981163e-05,0.0001487839890594521,0.0005838152817933324,0.0924897185952995,0.0924897185952995,0.0924897185952995,0.0924971850329518,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488425.78568812634,595.4272408226392,0.0,0.0924897185952995,0.09248972813262869,0.09248972813262869,0.3715668675628567,0.3715668675628567,0.5,9.883876741810488,0.04026243913494909,0.04026243913494909,-3.183231456205249e-12,4.477564044691462e-05,0.04006790760479362,-3.183231456205249e-12,27507.18492841438,20867.42447209127,0.7586172313305544,0.988567860087419,0.607437641908115,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663299933821082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5546359411656,260.5546359411656,-12.595364058834377,244.73796506338826,276.3713068189332,124752.03224444776,124739.7083616058,12.32388284197701,0.0,nan,276.3713068189332,3.221306818933215,270.04463846781925,-3.105361532180723,263.7179701167155,-9.432029883284486,257.39130176562855,-15.758698234371423,251.06463341450885,-22.08536658549113,244.73796506338826,-28.412034936611718,1.0,1.0,26022.012520719443,26022.012520719443,275.6013911919866,2.451391191986602,275.6013911919866,275.6013911919866,77076.32082085792,77075.35645453254,0.9643663253809791,0.0,8546.071908451686,8546.071908451686,0.8854920836235862,3943.5315715849492,275.6013911919866,2.451391191986602,1.0,0.002,0.13932737586298974,0.004858099497802361,0.00021518638103138672,0.0017848136197472263,0.10759319051569335,0.10759319051569335,0.0,7.786128512765611e-13,1.0,1.000081115325252,0.04006790760797685,0.09248972813262869,0.0,7.493934671781705e-06,9.626787306457476,0.0,1600058.6533565337,266.58263092126316,4.477564363014608e-05,1.0,1284610.5187848774,2597.7132533719055,,,,,,,,,,,,,,,,,,,2.0,15263.695691577344,1553.5166430103277,0.3715668675628567,6.173730061729009,2.9246855454589293
3278.0,-30.168833285659243,5.003517371697697,35.050402801428554,24.523924011178337,4.978915547629178,-26.654058402325365,-40.153058188129194,1.4641406577027054,-6.567333428753955,-6.567378095835835,40.10079187660938,41038.07601891153,25748.895018042393,25748.895018042393,66786.97103695392,77084.99717347327,77075.38125267657,25748.895018042393,102824.27627071895,102824.27627071895,102824.27627071895,130331.40628105347,125873.90327855556,4457.503002497903,0.0,90947.17650344776,54900.25532288502,40052.1346450697,27507.13001033452,67559.26465540423,20867.387542226228,1553.5130971343976,0.0,0.8783114817334216,2.7219115974674732,0.001494314320929203,1.0,1.0,-6.5274166600131025,333502.9262349634,1558883.6752710005,4.674272855323366,1558883.6752710005,4.674272855323366,0.7586174033563764,0.09248968233548573,3.9239091170890257,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9239091170890257,1.2849038138738915,1.2851945820331618,3.05385436226446,6470.7509411600095,15263.692206837906,6453.196026648816,0.00032727517097145246,23177.696982675643,2363.467339272396,19289.034771531413,1966.9341489225592,0.832223960212663,0.832223960212663,35478.01240899034,35405.22815468563,1.0025703459546513,0.8,4281.8202426418575,4273.035954225843,1.0025703459546513,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.272679027647,4632.441516551485,6.1907205910967,5.003517371697697,-3.756643403123218,8.760160774820914,2.924694160450785,3.5,0.8356269029859386,0.6,0.00022628388150926372,0.9865733324884484,0.00022936346854065534,199.0627173892566,0.0,0.0,0.0,0.0014228721177525097,7.75007180865534e-05,0.00014878316342271033,0.0005838116114237195,0.09248967305786031,0.09248967305786031,0.09248967305786031,0.09249711842868555,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488424.70006084815,595.4275939124126,0.0,0.09248967305786031,0.09248968233548573,0.09248968233548573,0.37156665754755375,0.37156665754755375,0.5,9.884100089992806,0.04018932654440732,0.04018932654440732,1.2107648217352107e-11,4.466708185191237e-05,0.03996143582270406,1.2107648217352107e-11,27507.13001033452,20867.387542226228,0.7586174033563764,0.9885686497271766,0.607438168965162,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663299496477454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5547096120144,260.5547096120144,-12.595290387985585,244.73807217108507,276.3713470529355,124751.69798810051,124739.38092650055,12.317061599976284,0.0,nan,276.3713470529355,3.2213470529355277,270.0446920765621,-3.105307923437863,263.7180371001908,-9.43196289980915,257.39138212384603,-15.758617876153949,251.06472714746687,-22.08527285253311,244.73807217108507,-28.411927828914912,1.0,1.0,26022.012520719443,26022.012520719443,275.6014298522289,2.451429852228898,275.6014298522289,275.6014298522289,77076.35795518276,77075.38125267657,0.9767025061883032,0.0,8546.071908451686,8546.071908451686,0.8854922666702172,3943.528662674471,275.6014298522289,2.451429852228898,1.0,0.002,0.13931990224879753,0.004858137372424101,0.0002151748540990664,0.0017848251547618985,0.1075874270495332,0.1075874270495332,0.0,8.860964913204317e-12,1.0,1.0000808998233857,0.03996143581059641,0.09248968233548573,0.0,7.474019590878684e-06,9.601203272033128,0.0,1600058.695023763,266.582666571246,4.4667069744264154e-05,1.0,1284610.3967603277,2597.7137470375737,,,,,,,,,,,,,,,,,,,2.0,15263.692206837906,1553.5130971343976,0.37156665754755375,6.173730061729009,2.924694160450785
3279.0,-30.168726149197028,5.003526506797587,35.050402314846075,24.52398055410015,4.9789504001188645,-26.653958494265698,-40.152964171115286,1.4641827393122329,-6.567299978455367,-6.5673446038220895,40.10079158326173,41038.08901178748,25748.902940899963,25748.902940899963,66786.99195268744,77085.02701309277,77075.41985775343,25748.902940899963,102824.32279865339,102824.32279865339,102824.32279865339,130331.40628820409,125873.80580570274,4457.600482501357,0.0,90947.16781427687,54900.22978979932,40052.1533605306,27507.083489550703,67559.2368500813,20867.356517525335,1553.5100053679625,0.0,0.878311664533807,2.721914997123332,0.001494314320929203,1.0,1.0,-6.527424083844153,333503.3673835094,1558883.6625968071,4.6742666343281085,1558883.6625968071,4.6742666343281085,0.7586175584718879,0.09248964013570486,3.9239062815186636,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9239062815186636,1.2849036169764845,1.2851943850911978,3.0538526233991266,6470.747256713026,15263.68872171809,6453.19690828875,0.0003272760033077664,23177.71151738051,2363.4688213998165,19289.037406812175,1966.934417646411,0.8322235520253026,0.8322235520253026,35477.99189874819,35405.22815468563,1.0025696214580653,0.8,4281.817767272914,4273.035954225843,1.0025696214580653,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.2800362599955,4632.441516551485,6.190711545369582,5.003526506797587,-3.7566111375063356,8.760137644303922,2.9247027828185383,3.5,0.8356293665195824,0.6,0.00022628388150926372,0.9865623162117966,0.0002293660296879663,199.06262961757375,0.0,0.0,0.0,0.0014228721177525097,7.750154373142789e-05,0.00014878233777783584,0.0005838079497854816,0.0924896307755655,0.0924896307755655,0.0924896307755655,0.09249706912243552,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488423.6226657437,595.4279443970282,0.0,0.0924896307755655,0.09248964013570486,0.09248964013570486,0.3715664471316163,0.3715664471316163,0.5,9.884323226123557,0.040123471738240823,0.040123471738240823,1.8133050616597757e-11,4.462536674054718e-05,0.03992051997795443,1.8133050616597757e-11,27507.083489550703,20867.356517525335,0.7586175584718879,0.9885693661829318,0.6074386112864757,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663299060391175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55478279625123,260.55478279625123,-12.595217203748746,244.7381786268842,276.37138696560856,124751.31061520382,124739.07491069443,12.235704509387437,0.0,nan,276.37138696560856,3.2213869656085876,270.04474529787086,-3.105254702129116,263.71810363011775,-9.431896369882224,257.3914619623875,-15.758538037612482,251.0648202946383,-22.085179705361668,244.7381786268842,-28.41182137311577,1.0,1.0,26022.012520719443,26022.012520719443,275.6014678615316,2.4514678615316257,275.6014678615316,275.6014678615316,77076.38258444634,77075.41985775343,0.9627266929164762,0.0,8546.071908451686,8546.071908451686,0.8854924459939708,3943.525812926257,275.6014678615316,2.4514678615316257,1.0,0.002,0.13931243628534726,0.004858174772942943,0.0002151633379793133,0.0017848366664012386,0.10758166898965665,0.10758166898965665,0.0,4.380551910793118e-12,1.0,1.0000808170212665,0.03992051995982138,0.09248964013570486,0.0,7.466365652880782e-06,9.591370090373104,0.0,1600058.734205898,266.5827000215446,4.462534860749656e-05,1.0,1284610.2824702165,2597.714209412713,,,,,,,,,,,,,,,,,,,2.0,15263.68872171809,1553.5100053679625,0.3715664471316163,6.173730061729009,2.9247027828185383
