time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3280.0,-30.168596473966,5.003535527328921,35.050401789438205,24.524028610345,4.978970716883958,-26.6538397549198,-40.15285611441357,1.46421399926772,-6.567269409681103,-6.567313880222137,40.10078949446243,41038.1297945771,25748.916737948195,25748.916737948195,66787.0465325253,77085.07284031509,77075.42492217729,25748.916737948195,102824.34166012549,102824.34166012549,102824.34166012549,130331.37320015773,125873.67567512304,4457.697525034683,0.0,90947.15906795922,54900.21602786094,40052.15893344254,27507.031540032243,67559.19047347478,20867.321408865657,1553.5067217786875,0.0,0.8783118391514394,2.7219181173082,0.001494314320929203,1.0,1.0,-6.527545024976405,333503.7720672169,1558883.572343098,4.6742606918068335,1558883.572343098,4.6742606918068335,0.7586177148376221,0.0924895968892164,3.9239030506121804,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9239030506121804,1.2849034707130071,1.2851942387946216,3.0538504565130977,6470.74266534155,15263.685240242361,6453.198422425503,0.000327277070616058,23177.7283727156,2363.4705401656634,19289.041932668257,1966.9348791552934,0.8322231420821622,0.8322231420821622,35477.96852895793,35405.22815468563,1.0025687959519352,0.8,4281.814946786812,4273.035954225843,1.0025687959519352,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.287389792026,4632.441516551485,6.190703917489024,5.003535527328921,-3.7565809980291265,8.760116525358047,2.9247114008598345,3.5,0.8356318288170955,0.6,0.00022628388150926372,0.986548982570066,0.00022936912967034837,199.06252338107947,0.0,0.0,0.0,0.0014228721177525097,7.750249268101219e-05,0.00014878138882825154,0.0005838037454974932,0.09248958737105895,0.09248958737105895,0.09248958737105895,0.09249699803560762,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488422.54058128194,595.4282963186919,0.0,0.09248958737105895,0.0924895968892164,0.0924895968892164,0.3715662379925786,0.3715662379925786,0.5,9.884545533963198,0.04004145456548258,0.04004145456548258,-4.888534022029489e-12,4.447054101319736e-05,0.039768855245711165,-4.888534022029489e-12,27507.031540032243,20867.321408865657,0.7586177148376221,0.9885708526769184,0.6074396319282359,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663298627394024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55485630989443,260.55485630989443,-12.595143690105544,244.73828831022888,276.37142430954975,124750.847306669,124738.55652761793,12.290779051122534,0.0,nan,276.37142430954975,3.221424309549775,270.04479710969105,-3.105202890308931,263.7181699098233,-9.431830090176675,257.3915427099717,-15.758457290028275,251.06491551010208,-22.085084489897895,244.73828831022888,-28.411711689771096,1.0,1.0,26022.012520719443,26022.012520719443,275.6014991777341,2.4514991777341493,275.6014991777341,275.6014991777341,77076.39536122294,77075.42492217729,0.9704390456463443,0.0,8546.071908451686,8546.071908451686,0.8854926503190729,3943.522565865241,275.6014991777341,2.4514991777341493,1.0,0.002,0.13930499868939245,0.004858211564718576,0.00021515186444673274,0.0017848481386054443,0.10757593222336637,0.10757593222336637,0.0,3.052177000723022e-12,1.0,1.000080510034104,0.0397688552505997,0.0924895968892164,0.0,7.4379980289351115e-06,9.554927969141707,0.0,1600058.7698461516,266.5827305903189,4.4470545901731384e-05,1.0,1284610.177627282,2597.7146335682028,,,,,,,,,,,,,,,,,,,2.0,15263.685240242361,1553.5067217786875,0.3715662379925786,6.173730061729009,2.9247114008598345
3281.0,-30.168489845090857,5.0035445699468495,35.05040120758148,24.524101812299364,4.979024120193934,-26.653738448573375,-40.152761922776676,1.4642727163959,-6.56723136699793,-6.567275700022973,40.100786803623755,41038.1356690829,25748.913851140336,25748.913851140336,66787.04952022323,77085.08730416987,77075.4451820092,25748.913851140336,102824.35903314955,102824.35903314955,102824.35903314955,130331.33021558619,125873.53628835604,4457.793927230142,0.0,90947.14110825445,54900.1894444533,40052.16851533461,27506.971182436635,67559.13969777124,20867.28070116759,1553.5028612752656,0.0,0.8783120565103814,2.721921994040101,0.001494314320929203,1.0,1.0,-6.52764147748519,333504.2749681688,1558883.4560770278,4.674253294731574,1558883.4560770278,4.674253294731574,0.7586178995414614,0.09248954797390017,3.923899804948441,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923899804948441,1.2849031959791375,1.2851939639985808,3.0538485834789313,6470.738696606909,15263.682213864515,6453.199723007335,0.00032727799258979037,23177.742967228867,2363.472028391843,19289.045820194387,1966.9352755726359,0.8322227857763058,0.8322227857763058,35477.94505242163,35405.22815468563,1.0025679666752825,0.8,4281.812113417591,4273.035954225843,1.0025679666752825,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.294726816258,4632.441516551485,6.190692302983275,5.0035445699468495,-3.7565452184575894,8.76008978840444,2.9247199995647826,3.5,0.8356342855899379,0.6,0.00022628388150926372,0.9865380187774875,0.0002293716787414574,199.06243602540806,0.0,0.0,0.0,0.0014228721177525097,7.750331987692054e-05,0.00014878056163234317,0.0005838000167692709,0.09248953895309692,0.09248953895309692,0.09248953895309692,0.09249692280864999,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488421.4594898574,595.4286478874328,0.0,0.09248953895309692,0.09248954797390017,0.09248954797390017,0.37156602765759394,0.37156602765759394,0.5,9.884767032112288,0.03994622184052332,0.03994622184052332,-1.7905676941154525e-11,4.4333025016385363e-05,0.039634222537756614,-1.7905676941154525e-11,27506.971182436635,20867.28070116759,0.7586178995414614,0.98857163988467,0.6074401754176976,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266329819982736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5549310057974,260.5549310057974,-12.595068994202563,244.73839695434322,276.37146505723194,124750.6540490199,124738.16560676151,12.488442258371666,0.0,nan,276.37146505723194,3.221465057231967,270.0448514366733,-3.1051485633266793,263.71823781608833,-9.431762183911644,257.3916241955151,-15.7583758044849,251.06501057493256,-22.08498942506742,244.73839695434322,-28.41160304565676,1.0,1.0,26022.012520719443,26022.012520719443,275.6015397285934,2.4515397285934455,275.6015397285934,275.6015397285934,77076.46348998926,77075.4451820092,1.018307980048121,0.0,8546.071908451686,8546.071908451686,0.8854928555774072,3943.519303973183,275.6015397285934,2.4515397285934455,1.0,0.002,0.13929758626952257,0.004858249616211318,0.00021514043309258968,0.0017848595773431247,0.10757021654629484,0.10757021654629484,0.0,1.0435714358630888e-11,1.0,1.0000802375284161,0.03963422255566229,0.09248954797390017,0.0,7.4128159132228425e-06,9.522577801200116,0.0,1600058.8142789835,266.58276863300205,4.4333042922062305e-05,1.0,1284610.0473389497,2597.715160666448,,,,,,,,,,,,,,,,,,,2.0,15263.682213864515,1553.5028612752656,0.37156602765759394,6.173730061729009,2.9247199995647826
3282.0,-30.168382924969762,5.00355350679767,35.05040072453103,24.524148611258738,4.979052902569069,-26.653639342217733,-40.152668045461155,1.464309314756483,-6.567200303715424,-6.567244693873047,40.100788499665505,41038.15970982944,25748.92684961074,25748.92684961074,66787.08655944018,77085.12408402414,77075.50479829348,25748.92684961074,102824.43164790422,102824.43164790422,102824.43164790422,130331.36696775233,125873.47591273412,4457.891055018205,0.0,90947.14090480978,54900.17651065626,40052.18266017058,27506.935319848115,67559.1179800187,20867.25719810132,1553.500336101041,0.0,0.8783122182514349,2.7219251401060083,0.001494314320929203,1.0,1.0,-6.527554569634958,333504.6833745847,1558883.5293597935,4.674247790424255,1558883.5293597935,4.674247790424255,0.7586180341597045,0.09248950984810028,3.9238980620026536,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9238980620026536,1.284903024737695,1.285193792718387,3.053847633990661,6470.7366847552,15263.678730113848,6453.199442034599,0.00032727839185505044,23177.753210640945,2363.4730729291805,19289.044980348077,1966.935189932146,0.8322223817402821,0.8322223817402821,35477.93244534383,35405.22815468563,1.002567521347496,0.8,4281.810591876861,4273.035954225843,1.002567521347496,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.302082345253,4632.441516551485,6.190684480193372,5.00355350679767,-3.7565148841706684,8.760068390968339,2.9247286199667393,3.5,0.8356367485619255,0.6,0.00022628388150926372,0.9865270251704015,0.00022937423480130006,199.06234843121055,0.0,0.0,0.0,0.0014228721177525097,7.750414432056413e-05,0.0001487797371886996,0.0005837965224200025,0.09248950049870373,0.09248950049870373,0.09248950049870373,0.09249689640094685,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488420.3978542366,595.4289933420482,0.0,0.09248950049870373,0.09248950984810028,0.09248950984810028,0.37156581619335327,0.37156581619335327,0.5,9.884988895746144,0.03988380649525425,0.03988380649525425,-3.001332515850663e-11,4.4390157597717916e-05,0.03969012423806362,-3.001332515850663e-11,27506.935319848115,20867.25719810132,0.7586180341597045,0.9885725059227853,0.6074407265347498,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663297771213826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5550044572246,260.5550044572246,-12.594995542775393,244.73850457466602,276.371504339761,124750.21728245763,124737.93690597103,12.28037648659932,0.0,nan,276.371504339761,3.2215043397609975,270.04490438676225,-3.1050956132377223,263.71830443373625,-9.431695566263727,257.3917044807254,-15.758295519274554,251.0651045276967,-22.084895472303288,244.73850457466602,-28.411495425333953,1.0,1.0,26022.012520719443,26022.012520719443,275.60157771061307,2.451577710613094,275.60157771061307,275.60157771061307,77076.46963638705,77075.50479829348,0.9648380935686873,0.0,8546.071908451686,8546.071908451686,0.8854929658026616,3943.517552312667,275.60157771061307,2.451577710613094,1.0,0.002,0.13929016339588673,0.004858286374232868,0.00021512898241997158,0.001784871018281869,0.10756449120998579,0.10756449120998579,0.0,7.018404954428625e-13,1.0,1.0000803507074025,0.03969012426807694,0.09248950984810028,0.0,7.4232700235957e-06,9.536006470985622,0.0,1600058.8508019364,266.58279969628455,4.4390187611043075e-05,1.0,1284609.9415317443,2597.715588723252,,,,,,,,,,,,,,,,,,,2.0,15263.678730113848,1553.500336101041,0.37156581619335327,6.173730061729009,2.9247286199667393
3283.0,-30.168276288344867,5.003562421815824,35.05040021793142,24.524214688595407,4.97909479781065,-26.65353917972833,-40.15257402844725,1.4643576826843476,-6.567164718309641,-6.567209008171062,40.10078684860725,41038.16154848186,25748.929264307142,25748.929264307142,66787.090812789,77085.14675479138,77075.5317394818,25748.929264307142,102824.46100378894,102824.46100378894,102824.46100378894,130331.34223866003,125873.35469376114,4457.987544898894,0.0,90947.12497949712,54900.13974751325,40052.20581331541,27506.881234871085,67559.0870481865,20867.220859125235,1553.4968324855063,0.0,0.8783124181197526,2.721928763189164,0.001494314320929203,1.0,1.0,-6.527617078364187,333505.1534199199,1558883.458020322,4.67424098858681,1558883.458020322,4.67424098858681,0.7586182046938639,0.09248946457866349,3.9238943628452323,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9238943628452323,1.2849027984272523,1.2851935663567313,3.0538452929265625,6470.731724321296,15263.675255752105,6453.201216244436,0.00032727955497402,23177.77100236485,2363.4748871801125,19289.05028358001,1966.9357307113044,0.8322219717164316,0.8322219717164316,35477.90568858973,35405.22815468563,1.002566576201871,0.8,4281.807362620102,4273.035954225843,1.002566576201871,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.309423500479,4632.441516551485,6.1906741342260645,5.003562421815824,-3.7564810215613162,8.760043443377139,2.924737223533315,3.5,0.8356392067238042,0.6,0.00022628388150926372,0.9865160608442104,0.000229376784109953,199.06226106934378,0.0,0.0,0.0,0.0014228721177525097,7.750496999918505e-05,0.00014877891151007867,0.0005837927321846473,0.09248945547497849,0.09248945547497849,0.09248945547497849,0.09249683196077156,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488419.3228510836,595.4293429806675,0.0,0.09248945547497849,0.09248946457866349,0.09248946457866349,0.3715656083040387,0.3715656083040387,0.5,9.885210174435223,0.039812545651670916,0.039812545651670916,-1.5859313862165436e-11,4.428986142102076e-05,0.03959192980687476,-1.5859313862165436e-11,27506.881234871085,20867.220859125235,0.7586182046938639,0.9885730214967696,0.6074410318660968,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663297347613591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5550780567405,260.5550780567405,-12.594921943259465,244.73861142757508,276.3715446858849,124749.88228523002,124737.57714906542,12.305136164609735,0.0,nan,276.3715446858849,3.2215446858849077,270.0449580342393,-3.1050419657606767,263.71837138257945,-9.431628617420529,257.391784730916,-15.758215269083962,251.06519807924835,-22.08480192075163,244.73861142757508,-28.411388572424897,1.0,1.0,26022.012520719443,26022.012520719443,275.60161654877953,2.4516165487795547,275.60161654877953,275.60161654877953,77076.51245515123,77075.5317394818,0.9807156694296282,0.0,8546.071908451686,8546.071908451686,0.885493199740242,3943.5138346594586,275.60161654877953,2.4516165487795547,1.0,0.002,0.13928275888814148,0.004858323941738276,0.0002151175621798355,0.0017848824451526832,0.10755878108991775,0.10755878108991775,0.0,7.332518706798519e-12,1.0,1.0000801519600317,0.03959192982273407,0.09248946457866349,0.0,7.404903133898489e-06,9.512411280145344,0.0,1600058.8924051202,266.58283528169034,4.428987728033462e-05,1.0,1284609.8197556443,2597.716081384425,,,,,,,,,,,,,,,,,,,2.0,15263.675255752105,1553.4968324855063,0.3715656083040387,6.173730061729009,2.924737223533315
3284.0,-30.168146934941714,5.003571269974215,35.05039975148798,24.524270742572867,4.979129363207881,-26.653419305326082,-40.152465797122545,1.4644017276854022,-6.567131664754754,-6.567175935733706,40.10078699713431,41038.21028940265,25748.93740516892,25748.93740516892,66787.14769457157,77085.18663736731,77075.57575439183,25748.93740516892,102824.51315956075,102824.51315956075,102824.51315956075,130331.35021812243,125873.26599661369,4458.08422150874,0.0,90947.11940497337,54900.14303371232,40052.19596806784,27506.837058561683,67559.03302662952,20867.191494807957,1553.493862694683,0.0,0.878312596961097,2.721932119984734,0.001494314320929203,1.0,1.0,-6.527602578985011,333505.5890450809,1558883.4644374626,4.674234902332459,1558883.4644374626,4.674234902332459,0.7586183555158301,0.09248942360606158,3.923892078492287,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923892078492287,1.2849025923435773,1.2851933602264205,3.0538440048870688,6470.728995120168,15263.671779274991,6453.201437667915,0.00032728014024671176,23177.783074991916,2363.4761182454677,19289.050945429608,1966.9357982011807,0.8322215667917728,0.832221566791773,35477.88916540014,35405.22815468563,1.0025659925429597,0.8,4281.8053684461665,4273.035954225843,1.0025659925429597,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.316771736492,4632.441516551485,6.19066515446451,5.003571269974215,-3.756449149166234,8.76002041914045,2.924745835408454,3.5,0.8356416672595584,0.6,0.00022628388150926372,0.9865027609663131,0.0002293798765323383,199.06215509689943,0.0,0.0,0.0,0.0014228721177525097,7.750592052115878e-05,0.00014877796098810496,0.0005837886625754596,0.0924894144034393,0.0924894144034393,0.0924894144034393,0.09249678804115036,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488418.2569605609,595.4296897428957,0.0,0.0924894144034393,0.09248942360606158,0.09248942360606158,0.37156540018236106,0.37156540018236106,0.5,9.885431368466245,0.03975276602631084,0.03975276602631084,5.763922672485933e-11,4.42709789467699e-05,0.03957335674869,5.763922672485933e-11,27506.837058561683,20867.191494807957,0.7586183555158301,0.9885746539363034,0.6074422390448773,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663296925048229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55515317623764,260.55515317623764,-12.594846823762339,244.73872150977422,276.3715848426772,124749.60030886995,124737.04104695229,12.559261917653888,0.0,nan,276.3715848426772,3.2215848426772027,270.0450121761151,-3.104987823884869,263.71843950953416,-9.431560490465813,257.3918668429579,-15.758133157042096,251.0652941763671,-22.084705823632873,244.73872150977422,-28.411278490225754,1.0,1.0,26022.012520719443,26022.012520719443,275.6016547715258,2.4516547715257957,275.6016547715258,275.6016547715258,77076.54242442739,77075.57575439183,0.9666700355592184,0.0,8546.071908451686,8546.071908451686,0.8854933442044731,3943.5115388847485,275.6016547715258,2.4516547715257957,1.0,0.002,0.13927535785426043,0.0048583609954319954,0.000215106146148283,0.0017848938571372462,0.1075530730741415,0.1075530730741415,0.0,3.285528966945339e-12,1.0,1.000080114384502,0.039573356691050776,0.09248942360606158,0.0,7.401428061923605e-06,9.507946333246787,0.0,1600058.9311542446,266.5828683352452,4.4270921307543176e-05,1.0,1284609.706896983,2597.7165379690405,,,,,,,,,,,,,,,,,,,2.0,15263.671779274991,1553.493862694683,0.37156540018236106,6.173730061729009,2.924745835408454
3285.0,-30.16804027935832,5.003580008471553,35.050399248202666,24.524312372691952,4.979149312042375,-26.653321320221163,-40.15237205950541,1.464430354355979,-6.567101137577367,-6.567145258694375,40.10078500541737,41038.22645343082,25748.95059403033,25748.95059403033,66787.17704746115,77085.2238528187,77075.58243514731,25748.95059403033,102824.53302917765,102824.53302917765,102824.53302917765,130331.31869962152,125873.13826059648,4458.18043902505,0.0,90947.11370600302,54900.11631233684,40052.21932629575,27506.78567044388,67559.00499673963,20867.15678513493,1553.490607391285,0.0,0.8783127709551494,2.721935235390405,0.001494314320929203,1.0,1.0,-6.527718431143626,333505.99311720487,1558883.3783791848,4.674228981040657,1558883.3783791848,4.674228981040657,0.7586185109064469,0.09248938096835219,3.923889618777066,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923889618777066,1.2849024584012962,1.285193226253829,3.0538424089088094,6470.7256134337495,15263.668761445224,6453.202334067742,0.00032728091049917865,23177.796151755138,2363.4774517042147,19289.053624828677,1966.936071423848,0.8322212128597055,0.8322212128597056,35477.871373777394,35405.22815468563,1.0025653640784702,0.8,4281.803221185785,4273.035954225843,1.0025653640784702,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.324115432155,4632.441516551485,6.1906573951510895,5.003580008471553,-3.756419119844773,8.759999128316325,2.924754441972595,3.5,0.8356441262778843,0.6,0.00022628388150926372,0.9864917949817701,0.00022938242635200563,199.0620677196706,0.0,0.0,0.0,0.0014228721177525097,7.750674376348479e-05,0.00014877713774577892,0.0005837850663120275,0.09248937162837406,0.09248937162837406,0.09248937162837406,0.092496718407919,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488417.1845882604,595.430038508345,0.0,0.09248937162837406,0.09248938096835219,0.09248938096835219,0.37156519382866104,0.37156519382866104,0.5,9.885651760085054,0.03967650136382872,0.03967650136382872,2.7853275241795927e-12,4.4121117014128686e-05,0.03942682755075566,2.7853275241795927e-12,27506.78567044388,20867.15678513493,0.7586185109064469,0.9885754985687588,0.6074427303275308,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663296505651989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5552261471334,260.5552261471334,-12.594773852866581,244.73883018070669,276.37162211353797,124749.03476444466,124736.8347272529,12.200037191748697,0.0,nan,276.37162211353797,3.2216221135379897,270.0450637269874,-3.1049362730125836,263.71850534042295,-9.431494659577027,257.39194695386,-15.758053046139992,251.06538856728523,-22.084611432714752,244.73883018070669,-28.411169819293292,1.0,1.0,26022.012520719443,26022.012520719443,275.60168623029915,2.451686230299174,275.60168623029915,275.60168623029915,77076.54316637998,77075.58243514731,0.9607312326697866,0.0,8546.071908451686,8546.071908451686,0.8854934997587333,3943.5090668709513,275.60168623029915,2.451686230299174,1.0,0.002,0.13926798422902859,0.004858397513777686,0.00021509477138818525,0.0017849052318402155,0.10754738569409263,0.10754738569409263,0.0,3.228400619753602e-12,1.0,1.0000798177919,0.03942682754797033,0.09248938096835219,0.0,7.374021034230489e-06,9.472738227492691,0.0,1600058.9667527578,266.5828988624226,4.412111422880116e-05,1.0,1284609.6022129413,2597.7169614822606,,,,,,,,,,,,,,,,,,,2.0,15263.668761445224,1553.490607391285,0.37156519382866104,6.173730061729009,2.924754441972595
3286.0,-30.16793412577824,5.003588771519066,35.05039868803155,24.524392384942644,4.979203534468371,-26.653220359755124,-40.15227793771771,1.4644897612847707,-6.567063277619241,-6.567107261421511,40.10078234645305,41038.217017623334,25748.94741500199,25748.94741500199,66787.16443262532,77085.23619663467,77075.60290209347,25748.94741500199,102824.55031709545,102824.55031709545,102824.55031709545,130331.2760504026,125873.00003225807,4458.276018144523,0.0,90947.08952924582,54900.07032199391,40052.24356361323,27506.725733307147,67558.96929692038,20867.116365732156,1553.486771858452,0.0,0.87831298719904,2.7219390935724954,0.001494314320929203,1.0,1.0,-6.52781464122819,333506.49361118494,1558883.2634889162,4.6742216219223724,1558883.2634889162,4.6742216219223724,0.758618694498587,0.0924893326831071,3.923885068943538,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923885068943538,1.2849021804403302,1.2851929482299616,3.053839528545932,6470.719510290446,15263.665293214246,6453.20490590888,0.0003272823697257263,23177.816865500678,2363.479563918431,19289.061312233946,1966.9368553210268,0.8322208007840893,0.8322208007840893,35477.838463896005,35405.22815468563,1.0025642015825922,0.8,4281.799249311751,4273.035954225843,1.0025642015825922,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.3314434752765,4632.441516551485,6.190645723940621,5.003588771519066,-3.7563835525404112,8.759972324059477,2.924763030202582,3.5,0.8356465800578806,0.6,0.00022628388150926372,0.9864808807421601,0.0002293849641961873,199.06198075378254,0.0,0.0,0.0,0.0014228721177525097,7.750757038788828e-05,0.00014877631112137545,0.0005837811458216636,0.09248932383057686,0.09248932383057686,0.09248932383057686,0.09249664391694776,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488416.11287656403,595.4303870258206,0.0,0.09248932383057686,0.0924893326831071,0.0924893326831071,0.3715649863642799,0.3715649863642799,0.5,9.88587134554689,0.03958600498862097,0.03958600498862097,-1.91562321560923e-11,4.3983802243019454e-05,0.039292620193293715,-1.91562321560923e-11,27506.725733307147,20867.116365732156,0.758618694498587,0.9885758342330092,0.6074429116474699,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266329609145362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5553004302373,260.5553004302373,-12.594699569762668,244.73893792184197,276.3716629386102,124748.81550427247,124736.39607991815,12.419424354303644,0.0,nan,276.3716629386102,3.2216629386102227,270.04511793527456,-3.104882064725416,263.71857293192403,-9.431427068075948,257.3920279285661,-15.75797207143387,251.06548292520685,-22.084517074793126,244.73893792184197,-28.41106207815801,1.0,1.0,26022.012520719443,26022.012520719443,275.6017266224672,2.45172662246722,275.6017266224672,275.6017266224672,77076.61719123673,77075.60290209347,1.014289143262431,0.0,8546.071908451686,8546.071908451686,0.8854937874936208,3943.5044942882555,275.6017266224672,2.45172662246722,1.0,0.002,0.13926063569978633,0.004858435263922431,0.0002150834386217232,0.0017849165718762162,0.1075417193108616,0.1075417193108616,0.0,1.0497939323395045e-11,1.0,1.0000795461460998,0.03929262021244995,0.0924893326831071,0.0,7.3489185523515776e-06,9.440490385340059,0.0,1600059.0109714377,266.58293672238074,4.398382139925161e-05,1.0,1284609.4725487467,2597.7174860561454,,,,,,,,,,,,,,,,,,,2.0,15263.665293214246,1553.486771858452,0.3715649863642799,6.173730061729009,2.924763030202582
3287.0,-30.167827405452897,5.003597374935859,35.05039820053472,24.524425947479926,4.979216501783669,-26.6531230147281,-40.15218811165539,1.4645121122764897,-6.567035573690134,-6.567079557558368,40.10078333608223,41038.2561914885,25748.9669452524,25748.9669452524,66787.2231367409,77085.28237128501,77075.6428587106,25748.9669452524,102824.609803963,102824.609803963,102824.609803963,130331.29952404392,125872.92731005071,4458.372213993206,0.0,90947.09240415244,54900.06622915811,40052.25130554925,27506.689720080914,67558.94102563016,20867.092544127438,1553.4843193187069,0.0,0.8783131337145942,2.721941905258505,0.001494314320929203,1.0,1.0,-6.52778689839289,333506.8585226498,1558883.306249929,4.674216635769902,1558883.306249929,4.674216635769902,0.7586188216931709,0.09248929575616657,3.9238832881411363,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9238832881411363,1.284902075861596,1.2851928436275617,3.0538383911551867,6470.71710029594,15263.661818481654,6453.204906161094,0.00032728287239859583,23177.828117114273,2363.4807112637113,19289.06131298783,1966.9368553979016,0.832220396817292,0.832220396817292,35477.82558298402,35405.22815468563,1.0025637465823294,0.8,4281.797694722135,4273.035954225843,1.0025637465823294,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.33879025612,4632.441516551485,6.190639484711666,5.003597374935859,-3.756355805054731,8.75995317999059,2.9247716404027013,3.5,0.8356490401150575,0.6,0.00022628388150926372,0.9864699083636086,0.00022938751561578952,199.0618933236673,0.0,0.0,0.0,0.0014228721177525097,7.75083592926938e-05,0.00014877552221656993,0.0005837777853100691,0.09248928639429392,0.09248928639429392,0.09248928639429392,0.09249660886556686,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488415.0584462832,595.430730100298,0.0,0.09248928639429392,0.09248929575616657,0.09248929575616657,0.37156477776656105,0.37156477776656105,0.5,9.88609100689164,0.039517332486809664,0.039517332486809664,-1.63140612130519e-11,4.398386823822875e-05,0.039292659165482746,-1.63140612130519e-11,27506.689720080914,20867.092544127438,0.7586188216931709,0.9885771168527272,0.6074437456904427,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663295676091608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.555372088015,260.555372088015,-12.594627911984958,244.73904462507505,276.37169955093583,124748.20668337033,124736.22618786927,11.980495501073193,0.0,nan,276.37169955093583,3.2216995509358526,270.0451685657786,-3.104831434221353,263.71863758060744,-9.431362419392542,257.39210659543534,-15.75789340456464,251.06557561025807,-22.084424389741912,244.73904462507505,-28.410955374924924,1.0,1.0,26022.012520719443,26022.012520719443,275.6017590017669,2.451759001766902,275.6017590017669,275.6017590017669,77076.5961456439,77075.6428587106,0.9532869332906557,0.0,8546.071908451686,8546.071908451686,0.8854939001128863,3943.502704581842,275.6017590017669,2.451759001766902,1.0,0.002,0.13925328716505392,0.0048584711076137726,0.00021507210129615868,0.0017849278965326651,0.10753605064807933,0.10753605064807933,0.0,-2.17117643308562e-12,1.0,1.0000795462425964,0.03929265918179681,0.09248929575616657,0.0,7.348924529533133e-06,9.440497368928375,0.0,1600059.043471859,266.58296442630984,4.3983884552289965e-05,1.0,1284609.3780103244,2597.717868524116,,,,,,,,,,,,,,,,,,,2.0,15263.661818481654,1553.4843193187069,0.37156477776656105,6.173730061729009,2.9247716404027013
3288.0,-30.16772143121899,5.0036060280352,35.05039762414916,24.524505400937073,4.979273354296025,-26.653021952677236,-40.1520939549431,1.4645738680803855,-6.566996455591664,-6.567040262250549,40.10077978123375,41038.25287645852,25748.96054884319,25748.96054884319,66787.21342530171,77085.29501033897,77075.65510521484,25748.96054884319,102824.61565405803,102824.61565405803,102824.61565405803,130331.24053034364,125872.77327825513,4458.467252088512,0.0,90947.07195858972,54900.029794443784,40052.26907127326,27506.624876285605,67558.89394755886,20867.048670566666,1553.4802194561596,0.0,0.8783133604097314,2.7219458957142457,0.001494314320929203,1.0,1.0,-6.527920672449227,333507.37611519994,1558883.1526514539,4.67420892098346,1558883.1526514539,4.67420892098346,0.7586190150343329,0.09248924549584277,3.9238793969523846,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9238793969523846,1.2849017869105785,1.2851925546111558,3.0538360495139254,6470.712138639096,15263.658358641313,6453.206688161847,0.00032728403633076354,23177.845891294946,2363.482523725732,19289.06663950733,1966.937398551731,0.8322199884309288,0.8322199884309288,35477.79743720712,35405.22815468563,1.0025627523721332,0.8,4281.794297825039,4273.035954225843,1.0025627523721332,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.346108401168,4632.441516551485,6.190627054775436,5.0036060280352,-3.7563192881050953,8.759925316140295,2.9247802170526325,3.5,0.8356514905864664,0.6,0.00022628388150926372,0.9864590128242182,0.00022939004922405866,199.06180650485993,0.0,0.0,0.0,0.0014228721177525097,7.750918623976038e-05,0.00014877469526950333,0.0005837739615558735,0.09248923679118588,0.09248923679118588,0.09248923679118588,0.09249652423037388,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488413.9871253547,595.4310784460768,0.0,0.09248923679118588,0.09248924549584277,0.09248924549584277,0.37156457156438666,0.37156457156438666,0.5,9.886309612928494,0.039423595163441405,0.039423595163441405,-3.9392489270539954e-11,4.380665887993018e-05,0.03911958980131658,-3.9392489270539954e-11,27506.624876285605,20867.048670566666,0.7586190150343329,0.9885776619899055,0.6074441199157817,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266329526829599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5554455195347,260.5554455195347,-12.594554480465263,244.7391507492044,276.3717402898454,124748.05691677744,124735.779868171,12.277048606414136,0.0,nan,276.3717402898454,3.2217402898453997,270.04522238173286,-3.1047776182671214,263.7187044736059,-9.43129552639408,257.3921865654762,-15.757813434523769,251.06566865734388,-22.0843313426561,244.7391507492044,-28.410849250795565,1.0,1.0,26022.012520719443,26022.012520719443,275.60179973007274,2.4517997300727643,275.60179973007274,275.60179973007274,77076.67635718202,77075.65510521484,1.021251967176795,0.0,8546.071908451686,8546.071908451686,0.8854941461945209,3943.4987939371467,275.60179973007274,2.4517997300727643,1.0,0.002,0.13924597099794792,0.004858508977194236,0.00021506081908225178,0.0017849391939939146,0.10753040954112589,0.10753040954112589,0.0,1.3076166451714277e-11,1.0,1.00007919593043,0.03911958984070907,0.09248924549584277,0.0,7.316553605003391e-06,9.398912394598574,0.0,1600059.089109507,266.5830035444083,4.380669827241945e-05,1.0,1284609.2439165853,2597.718411018587,,,,,,,,,,,,,,,,,,,2.0,15263.658358641313,1553.4802194561596,0.37156457156438666,6.173730061729009,2.9247802170526325
3289.0,-30.16761505467169,5.00361456532918,35.05039716581594,24.5245526888408,4.979299591184905,-26.652923590084285,-40.15200398918239,1.4646081218399591,-6.56696639644224,-6.567010286508243,40.10078204614675,41038.28370365665,25748.97484516757,25748.97484516757,66787.25854882422,77085.33108924449,77075.7201063186,25748.97484516757,102824.69495148616,102824.69495148616,102824.69495148616,130331.28749091197,125872.72423239378,4458.563258518187,0.0,90947.06797051757,54900.02056616629,40052.27489372365,27506.592539425805,67558.86743314945,20867.02763773266,1553.4778876353864,0.0,0.8783135143942306,2.7219489368837286,0.001494314320929203,1.0,1.0,-6.527809327412683,333507.77095290564,1558883.250514796,4.67420368065404,1558883.250514796,4.67420368065404,0.7586191422228503,0.09248920929827542,3.9238770053034404,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9238770053034404,1.2849016266397277,1.2851923943040364,3.053834569083048,6470.709001783714,15263.654887411616,6453.207195592287,0.00032728472734044927,23177.85900210307,2363.4838606560925,19289.068156250873,1966.937553216529,0.8322195831159668,0.8322195831159668,35477.78013791051,35405.22815468563,1.0025621412987782,0.8,4281.792209983208,4273.035954225843,1.0025621412987782,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.353451560912,4632.441516551485,6.190619562640092,5.00361456532918,-3.7562898390403974,8.759904404369577,2.92478882302916,3.5,0.8356539494369029,0.6,0.00022628388150926372,0.9864480760522789,0.00022939259247667823,199.06171935653566,0.0,0.0,0.0,0.0014228721177525097,7.750997638671388e-05,0.00014877390512254985,0.0005837705052995691,0.09248920015304023,0.09248920015304023,0.09248920015304023,0.09249650495078163,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488412.94142367237,595.4314187430815,0.0,0.09248920015304023,0.09248920929827542,0.09248920929827542,0.37156436322294295,0.37156436322294295,0.5,9.886528743463854,0.03936824435675135,0.03936824435675135,3.410605131648481e-12,4.389006602423251e-05,0.039200959095580856,3.410605131648481e-12,27506.592539425805,20867.02763773266,0.7586191422228503,0.98857871788498,0.6074448146168919,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266329485814547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55551765563763,260.55551765563763,-12.594482344362348,244.7392561906831,276.3717791205777,124747.588166984,124735.52769992295,12.060467061020718,0.0,nan,276.3717791205777,3.2217791205777075,270.0452745346085,-3.104725465391482,263.7187699486294,-9.431230051370562,257.39226536265517,-15.75773463734481,251.06576077667162,-22.084239223328353,244.7392561906831,-28.41074380931687,1.0,1.0,26022.012520719443,26022.012520719443,275.6018373117777,2.4518373117776946,275.6018373117777,275.6018373117777,77076.67643688941,77075.7201063186,0.9563305708143162,0.0,8546.071908451686,8546.071908451686,0.8854942974441367,3943.4963903299576,275.6018373117777,2.4518373117776946,1.0,0.002,0.1392386396131608,0.004858545155356741,0.00021504950924527126,0.0017849504902691263,0.10752475462263562,0.10752475462263562,0.0,-4.856024436727946e-13,1.0,1.00007936066191,0.03920095909217025,0.09248920929827542,0.0,7.331771013251727e-06,9.41846006792644,0.0,1600059.1244918127,266.58303360355774,4.389006261362738e-05,1.0,1284609.141625284,2597.7188248521043,,,,,,,,,,,,,,,,,,,2.0,15263.654887411616,1553.4778876353864,0.37156436322294295,6.173730061729009,2.92478882302916
3290.0,-30.167508788648586,5.003623021072491,35.050396631541226,24.52459508730101,4.979322613321555,-26.652825648446882,-40.15191028648985,1.4646394747016662,-6.566934672702416,-6.566978362660381,40.10077893786395,41038.30436553252,25748.984476667534,25748.984476667534,66787.28884220005,77085.37057219482,77075.71570024233,25748.984476667534,102824.70017690987,102824.70017690987,102824.70017690987,130331.2357247087,125872.57742402644,4458.658300682258,0.0,90947.06793798633,54900.00173756257,40052.29577824862,27506.53554779884,67558.83132604745,20866.98896387572,1553.4743370200938,0.0,0.8783136994016826,2.721952179516332,0.001494314320929203,1.0,1.0,-6.527972764533047,333508.19145079557,1558883.116211097,4.674197384567354,1558883.116211097,4.674197384567354,0.758619308040978,0.09248916443206073,3.923875120151687,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923875120151687,1.2849014799420022,1.285192247573114,3.0538334505839333,6470.706631818306,15263.651427774073,6453.207175274188,0.0003272852201721279,23177.87012917744,2363.4849953019066,19289.068095518716,1966.9375470235725,0.8322191809693804,0.8322191809693803,35477.76650221243,35405.22815468563,1.0025616596369482,0.8,4281.790564298907,4273.035954225843,1.0025616596369482,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.360777209246,4632.441516551485,6.1906109750700695,5.003623021072491,-3.756258946098733,8.759881967171223,2.9247974084929025,3.5,0.8356564024265436,0.6,0.00022628388150926372,0.9864371507741294,0.00022939513311282143,199.06163229883379,0.0,0.0,0.0,0.0014228721177525097,7.751079936212991e-05,0.00014877308214713382,0.0005837669955854215,0.09248915532754436,0.09248915532754436,0.09248915532754436,0.09249642321495812,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488411.8750750123,595.431765492671,0.0,0.09248915532754436,0.09248916443206073,0.09248916443206073,0.3715641590664507,0.3715641590664507,0.5,9.88674676646279,0.03928418807043954,0.03928418807043954,1.2732925824820995e-11,4.368995797676689e-05,0.039005598127346275,1.2732925824820995e-11,27506.53554779884,20866.98896387572,0.758619308040978,0.9885796946349792,0.6074454451036383,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266329445348406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55558842955367,260.55558842955367,-12.594411570446312,244.73936102531724,276.37181583377907,124747.11892048705,124735.28619776791,11.832722719128862,0.0,nan,276.37181583377907,3.2218158337790896,270.04532487208763,-3.104675127912344,263.71883391040404,-9.431166089595933,257.3923429487142,-15.757657051285776,251.06585198701967,-22.084148012980307,244.73936102531724,-28.41063897468274,1.0,1.0,26022.012520719443,26022.012520719443,275.6018687200581,2.451868720058144,275.6018687200581,275.6018687200581,77076.68816114543,77075.71570024233,0.972460903096362,0.0,8546.071908451686,8546.071908451686,0.8854944166624913,3943.4944957524453,275.6018687200581,2.451868720058144,1.0,0.002,0.13923134476927104,0.004858581581439305,0.00021503825670387633,0.0017849617479463833,0.10751912835193816,0.10751912835193816,0.0,4.650259344263219e-12,1.0,1.0000789652205726,0.03900559811461335,0.09248916443206073,0.0,7.295230889176346e-06,9.371519495767577,0.0,1600059.1614221453,266.58306532729756,4.3689945243841066e-05,1.0,1284609.0326862363,2597.7192655800777,,,,,,,,,,,,,,,,,,,2.0,15263.651427774073,1553.4743370200938,0.3715641590664507,6.173730061729009,2.9247974084929025
3291.0,-30.167380107792514,5.003631502817207,35.050396065026874,24.524673912115418,4.979379895881158,-26.65270410765169,-40.151798038836546,1.4647038885445391,-6.566897059714734,-6.5669406500268135,40.100776929478286,41038.32514656079,25748.981208723708,25748.981208723708,66787.3063552845,77085.39362266009,77075.74514048074,25748.981208723708,102824.72634920444,102824.72634920444,102824.72634920444,130331.20519277526,125872.45221128732,4458.75298148794,0.0,90947.05173814285,54899.983233663836,40052.298338310015,27506.478843570818,67558.77718188084,20866.950850983867,1553.4706629307425,0.0,0.8783139116233863,2.7219560083333234,0.001494314320929203,1.0,1.0,-6.528032278284854,333508.6881984003,1558883.0294319242,4.674190162340129,1558883.0294319242,4.674190162340129,0.7586194863273519,0.09248911729088816,3.9238719709673213,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9238719709673213,1.2849011785544915,1.2851919461174004,3.053831715978081,6470.702956396653,15263.647969468248,6453.208063474072,0.00032728605108957694,23177.88460251989,2363.486471172102,19289.07075040761,1966.9378177468973,0.832218775837313,0.832218775837313,35477.743723498395,35405.22815468563,1.0025608550110598,0.8,4281.7878151494415,4273.035954225843,1.0025608550110598,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.3680939987125,4632.441516551485,6.190599299416484,5.003631502817207,-3.7562236699359333,8.75985517275314,2.92480598358435,3.5,0.8356588524526715,0.6,0.00022628388150926372,0.986423921187312,0.00022939820968341529,199.06152687803763,0.0,0.0,0.0,0.0014228721177525097,7.75117852255375e-05,0.00014877209628372622,0.0005837626586697649,0.092489108630177,0.092489108630177,0.092489108630177,0.09249635691216557,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488410.81688212295,595.4321096428012,0.0,0.092489108630177,0.09248911729088816,0.09248911729088816,0.37156395255622227,0.37156395255622227,0.5,9.886964201429363,0.03919540758170115,0.03919540758170115,1.1652900866465643e-11,4.35903120887815e-05,0.03890837174196804,1.1652900866465643e-11,27506.478843570818,20866.950850983867,0.7586194863273519,0.988580746147619,0.6074462395326955,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663294052688105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5556632412513,260.5556632412513,-12.594336758748682,244.739469546552,276.3718569359366,124747.1029431931,124734.59514256037,12.507800632714677,0.0,nan,276.3718569359366,3.2218569359366143,270.04537945807016,-3.104620541929819,263.718901980195,-9.43109801980495,257.392424502315,-15.757575497684968,251.0659470244388,-22.08405297556118,244.739469546552,-28.41053045344799,1.0,1.0,26022.012520719443,26022.012520719443,275.6019098775771,2.4519098775771226,275.6019098775771,275.6019098775771,77076.77516897219,77075.74514048074,1.030028491455596,0.0,8546.071908451686,8546.071908451686,0.8854946158191574,3943.491330822158,275.6019098775771,2.4519098775771226,1.0,0.002,0.13922406810793878,0.004858618977322451,0.00021502703480101655,0.001784972976612393,0.10751351740050827,0.10751351740050827,0.0,1.1413409713861844e-11,1.0,1.0000787684326073,0.03890837173031514,0.09248911729088816,0.0,7.277045082386768e-06,9.348156907593758,0.0,1600059.2054047585,266.58310294028524,4.3590300435880636e-05,1.0,1284608.9039931707,2597.719786225805,,,,,,,,,,,,,,,,,,,2.0,15263.647969468248,1553.4706629307425,0.37156395255622227,6.173730061729009,2.92480598358435
3292.0,-30.167274098941892,5.003639869538118,35.05039562167393,24.52472518142315,4.979406361325801,-26.65260605292196,-40.15170807307584,1.464738310603158,-6.56686711018699,-6.566910793400502,40.10077935991053,41038.34353486069,25748.995325181957,25748.995325181957,66787.33886004264,77085.42350186032,77075.81249650761,25748.995325181957,102824.80782168957,102824.80782168957,102824.80782168957,130331.25512878553,125872.40662043788,4458.848508347661,0.0,90947.0380150531,54899.95802950629,40052.311095052006,27506.447307095972,67558.75840214797,20866.930387447297,1553.468371987767,0.0,0.8783140643307518,2.7219590372904077,0.001494314320929203,1.0,1.0,-6.52791181635871,333509.0814675875,1558883.1344460754,4.674184965477702,1558883.1344460754,4.674184965477702,0.758619612139593,0.09248908158401417,3.9238685112567184,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9238685112567184,1.2849010174963342,1.2851917850227963,3.0538294061767393,6470.698062204778,15263.644963748442,6453.210017525643,0.0003272872134085828,23177.901541335035,2363.488198450545,19289.076591198518,1966.938413341816,0.8322184196355628,0.8322184196355628,35477.71869867846,35405.22815468563,1.0025599710448028,0.8,4281.784794918789,4273.035954225843,1.0025599710448028,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.375429497259,4632.441516551485,6.190591775528717,5.003639869538118,-3.756194357444834,8.759834226982951,2.9248145806124604,3.5,0.8356613087464172,0.6,0.00022628388150926372,0.9864130226369443,0.00022940074422815986,199.0614400311904,0.0,0.0,0.0,0.0014228721177525097,7.751257539698588e-05,0.00014877130611227785,0.0005837590434325012,0.09248907254929342,0.09248907254929342,0.09248907254929342,0.09249633951580603,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488409.7774366361,595.4324479118695,0.0,0.09248907254929342,0.09248908158401417,0.09248908158401417,0.3715637457646736,0.3715637457646736,0.5,9.887182200862227,0.03914534092956501,0.03914534092956501,-2.3874235921539366e-12,4.3683213505119056e-05,0.038998977041785565,-2.3874235921539366e-12,27506.447307095972,20866.930387447297,0.758619612139593,0.9885815020827736,0.6074466805706706,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663293650659724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5557364939377,260.5557364939377,-12.594263506062305,244.7395768878644,276.37189609999353,124746.5803219287,124734.33317251371,12.247149414993398,0.0,nan,276.37189609999353,3.2218960999935575,270.04543225757857,-3.104567742421409,263.7189684151588,-9.43103158484115,257.3925045727293,-15.757495427270669,251.06604073030147,-22.08395926969851,244.7395768878644,-28.41042311213559,1.0,1.0,26022.012520719443,26022.012520719443,275.6019476157223,2.451947615722304,275.6019476157223,275.6019476157223,77076.77350440071,77075.81249650761,0.9610078931000317,0.0,8546.071908451686,8546.071908451686,0.8854948346136936,3943.487853813002,275.6019476157223,2.451947615722304,1.0,0.002,0.1392167745025495,0.004858654984653456,0.00021501578325604554,0.0017849842179731357,0.10750789162802277,0.10750789162802277,0.0,1.229181253309397e-12,1.0,1.000078951860431,0.03899897704417299,0.09248908158401417,0.0,7.293989942822939e-06,9.369923683041103,0.0,1600059.2406720584,266.583132889813,4.368321589254265e-05,1.0,1284608.8021084836,2597.7201984146104,,,,,,,,,,,,,,,,,,,2.0,15263.644963748442,1553.468371987767,0.3715637457646736,6.173730061729009,2.9248145806124604
