time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3293.0,-30.167168336616342,5.00364822403636,35.05039514596452,24.52478619469332,4.979445991694834,-26.652506903797576,-40.15161419576032,1.4647845524389034,-6.566831646391051,-6.566875219522834,40.100777532990236,41038.35011147905,25748.996542865654,25748.996542865654,66787.3466543447,77085.44933180143,77075.83743815146,25748.996542865654,102824.83398101712,102824.83398101712,102824.83398101712,130331.22682290779,125872.28354731687,4458.943275590926,0.0,90947.0272650677,54899.92801935756,40052.332495233495,27506.392841890676,67558.72533712417,20866.893760822222,1553.4648542414027,0.0,0.878314264258975,2.72196264918361,0.001494314320929203,1.0,1.0,-6.5279836067991255,333509.55004418717,1558883.055508207,4.6741781616198645,1558883.055508207,4.6741781616198645,0.7586197827089536,0.09248903693822623,3.9238655376261935,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9238655376261935,1.284900801134415,1.2851915686119153,3.0538276061170526,6470.694248094303,15263.641508122155,6453.211003448231,0.000327288080328649,23177.916366646856,2363.4897102116274,19289.079538187114,1966.938713851021,0.8322180144693335,0.8322180144693334,35477.69718977519,35405.22815468563,1.002559211273438,0.8,4281.78219902203,4273.035954225843,1.002559211273438,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.382747441967,4632.441516551485,6.190581176666504,5.00364822403636,-3.7561607307210507,8.75980895475741,2.924823157077964,3.5,0.8356637591651326,0.6,0.00022628388150926372,0.9864021495607274,0.00022940327290449874,199.06135338638225,0.0,0.0,0.0,0.0014228721177525097,7.751339993165552e-05,0.0001487704815776082,0.0005837553656784293,0.09248902818852776,0.09248902818852776,0.09248902818852776,0.09249627385482999,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488408.72050467733,595.432791660164,0.0,0.09248902818852776,0.09248903693822623,0.09248903693822623,0.37156354330717517,0.37156354330717517,0.5,9.887399556547662,0.03908175037906858,0.03908175037906858,-3.8255620893323794e-11,4.357313179070843e-05,0.03889161272371666,-3.8255620893323794e-11,27506.392841890676,20866.893760822222,0.7586197827089536,0.9885821012914288,0.6074470752178044,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663293254083396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5558096454725,260.5558096454725,-12.594190354527484,244.73968334088954,276.37193595003646,124746.24262248477,124734.01238483767,12.230237647103596,0.0,nan,276.37193595003646,3.2219359500364817,270.0454854282189,-3.104514571781067,263.7190349063977,-9.430965093602254,257.39258438456113,-15.757415615438845,251.06613386273094,-22.08386613726904,244.73968334088954,-28.410316659110435,1.0,1.0,26022.012520719443,26022.012520719443,275.6019861080921,2.4519861080921146,275.6019861080921,275.6019861080921,77076.81010370364,77075.83743815146,0.9726655521808425,0.0,8546.071908451686,8546.071908451686,0.8854950226681574,3943.4848653143245,275.6019861080921,2.4519861080921146,1.0,0.002,0.13920950097728738,0.004858691983787792,0.0002150045652485697,0.0017849954431643617,0.10750228262428484,0.10750228262428484,0.0,8.412931375850752e-12,1.0,1.0000787345492153,0.03889161276197228,0.09248903693822623,0.0,7.273908121454246e-06,9.344125515535625,0.0,1600059.2821185084,266.5831683536089,4.3573170046329324e-05,1.0,1284608.6807139225,2597.7206895334702,,,,,,,,,,,,,,,,,,,2.0,15263.641508122155,1553.4648542414027,0.37156354330717517,6.173730061729009,2.924823157077964
3294.0,-30.16706254033414,5.0036565197492395,35.05039470109355,24.524842772539728,4.979480369878602,-26.65240824930662,-40.15152419507501,1.4648260732466305,-6.56679880427572,-6.566842347118246,40.10077747447348,41038.37232059864,25749.00371515419,25749.00371515419,66787.37603575282,77085.47836410401,77075.87871151626,25749.00371515419,102824.88242667045,102824.88242667045,102824.88242667045,130331.23069662119,125872.19249645107,4459.038200170116,0.0,90947.0175991701,54899.911533561084,40052.3400728989,27506.34826995074,67558.68834284964,20866.86409125957,1553.4618718987626,0.0,0.8783144428007258,2.721965985857886,0.001494314320929203,1.0,1.0,-6.527980336038752,333509.9830386356,1558883.0529806132,4.674172085577492,1558883.0529806132,4.674172085577492,0.7586199333502781,0.0924889965499473,3.9238625573524026,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9238625573524026,1.2849006068618773,1.2851913742954146,3.0538257483866262,6470.690311786451,15263.63805109078,6453.212073665196,0.0003272889788400896,23177.93150750314,2363.491254149291,19289.08273713724,1966.9390400531518,0.8322176088445594,0.8322176088445595,35477.67563281651,35405.22815468563,1.0025584498046995,0.8,4281.7795973254915,4273.035954225843,1.0025584498046995,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.3900741302605,4632.441516551485,6.190571996433484,5.0036565197492395,-3.75612915796104,8.75978567771028,2.9248317438008304,3.5,0.835666212514523,0.6,0.00022628388150926372,0.9863912731228914,0.00022940580241839965,199.06126671383095,0.0,0.0,0.0,0.0014228721177525097,7.751419042507326e-05,0.00014876969108419046,0.0005837518205141385,0.09248898770139488,0.09248898770139488,0.09248898770139488,0.09249622846771356,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488407.67282908154,595.4331324838113,0.0,0.09248898770139488,0.0924889965499473,0.0924889965499473,0.3715633403447412,0.3715633403447412,0.5,9.887616766479567,0.03902593310607472,0.03902593310607472,4.263256414560601e-12,4.354284254759477e-05,0.038862011079515923,4.263256414560601e-12,27506.34826995074,20866.86409125957,0.7586199333502781,0.988583077528348,0.6074477365862315,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663292858086432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55588223986246,260.55588223986246,-12.594117760137522,244.73978902525567,276.37197545444536,124745.84783214582,124733.71074394004,12.137088205817134,0.0,nan,276.37197545444536,3.221975454445385,270.04553816862534,-3.1044618313746355,263.7191008827919,-9.430899117208071,257.39266359694886,-15.757336403051113,251.0662263111073,-22.083773688892677,244.73978902525567,-28.410210974744302,1.0,1.0,26022.012520719443,26022.012520719443,275.6020238100096,2.4520238100096208,275.6020238100096,275.6020238100096,77076.83388096777,77075.87871151626,0.9551694515103009,0.0,8546.071908451686,8546.071908451686,0.885495211142722,3943.4818701391646,275.6020238100096,2.4520238100096208,1.0,0.002,0.13920223298853862,0.00485872844349451,0.00021499335459705622,0.0017850066499415216,0.1074966772985281,0.1074966772985281,0.0,4.538577846879832e-12,1.0,1.0000786746482337,0.03886201107525267,0.0924889965499473,0.0,7.268370441062005e-06,9.337010947894818,0.0,1600059.320603188,266.58320119572426,4.354283828433836e-05,1.0,1284608.5685377584,2597.721143358121,,,,,,,,,,,,,,,,,,,2.0,15263.63805109078,1553.4618718987626,0.3715633403447412,6.173730061729009,2.9248317438008304
3295.0,-30.166956877061587,5.003664771478492,35.05039425950928,24.524898931290977,4.979516643544748,-26.652309524999136,-40.151430387608684,1.4648692856195673,-6.566765186659609,-6.566808662903966,40.100776678595984,41038.38364120646,25749.008955198922,25749.008955198922,66787.39259640538,77085.5076111904,77075.9121734653,25749.008955198922,102824.92112866422,102824.92112866422,102824.92112866422,130331.22097874226,125872.08809109565,4459.132887646615,0.0,90947.01062532223,54899.88663221605,40052.35999234021,27506.299850078045,67558.65984241824,20866.83170045969,1553.4586871083086,0.0,0.8783146285529243,2.7219694054028682,0.001494314320929203,1.0,1.0,-6.528011604362803,333510.4267261433,1558883.0185918948,4.674165764154494,1558883.0185918948,4.674165764154494,0.7586200911861464,0.09248895481751966,3.923860050661945,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923860050661945,1.2849004046747041,1.2851911720624873,3.053824278042267,6470.68719630319,15263.63459826508,6453.212575070926,0.00032728966495059413,23177.944537033043,2363.4925827915795,19289.08423587252,1966.9391928816183,0.8322172056738243,0.8322172056738243,35477.657501384965,35405.22815468563,1.0025578093378988,0.8,4281.7774090537905,4273.035954225843,1.0025578093378988,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.397397559538,4632.441516551485,6.190562356534326,5.003664771478492,-3.7560969833848605,8.759761754863353,2.924840326714276,3.5,0.8356686647755075,0.6,0.00022628388150926372,0.9863804104882875,0.00022940832877778514,199.0611801503218,0.0,0.0,0.0,0.0014228721177525097,7.751501436211847e-05,0.00014876886714714524,0.0005837482145809175,0.09248894602026814,0.09248894602026814,0.09248894602026814,0.09249617460136761,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488406.6233715376,595.4334738506594,0.0,0.09248894602026814,0.09248895481751966,0.09248895481751966,0.3715631388679591,0.3715631388679591,0.5,9.887833606465069,0.03896799565546871,0.03896799565546871,7.44648787076585e-12,4.34762443433101e-05,0.038797058541149454,7.44648787076585e-12,27506.299850078045,20866.83170045969,0.7586200911861464,0.9885837397039571,0.6074481604124358,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663292464875862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55595453863094,260.55595453863094,-12.594045461369035,244.7398940749709,276.3720150022648,124745.49715892428,124733.40949587728,12.087663047023922,0.0,nan,276.3720150022648,3.2220150022648113,270.04559081682464,-3.104409183175335,263.7191666313754,-9.430833368624576,257.39274244590734,-15.757257554092632,251.06631826044278,-22.083681739557193,244.7398940749709,-28.410105925029086,1.0,1.0,26022.012520719443,26022.012520719443,275.60206140970104,2.4520614097010593,275.60206140970104,275.60206140970104,77076.8632473654,77075.9121734653,0.9510739000979811,0.0,8546.071908451686,8546.071908451686,0.8854953696675323,3943.479350915255,275.60206140970104,2.4520614097010593,1.0,0.002,0.13919497714608023,0.004858765007135741,0.000214982163062173,0.0017850178408441964,0.10749108153108651,0.10749108153108651,0.0,3.906369585443548e-12,1.0,1.0000785431881714,0.038797058533702966,0.09248895481751966,0.0,7.25622102713488e-06,9.321402872585374,0.0,1600059.3599458283,266.58323481334037,4.347623689682223e-05,1.0,1284608.4535914324,2597.72160838997,,,,,,,,,,,,,,,,,,,2.0,15263.63459826508,1553.4586871083086,0.3715631388679591,6.173730061729009,2.924840326714276
3296.0,-30.166851054524916,5.0036729094638925,35.050393792784156,24.524942167941504,4.9795359098230145,-26.65221235808467,-40.15134059647096,1.4648972147729018,-6.5667355716296925,-6.56677891464618,40.10077507572222,41038.408333074665,25749.02270494159,25749.02270494159,66787.43103801625,77085.54627084057,77075.92229979955,25749.02270494159,102824.94500474114,102824.94500474114,102824.94500474114,130331.19621651902,125871.96891043018,4459.227306088834,0.0,90947.00509756138,54899.86716527806,40052.375480314804,27506.25121177788,67558.62669209269,20866.798906404023,1553.4555861979643,0.0,0.8783147960262448,2.721972426364374,0.001494314320929203,1.0,1.0,-6.528111689317768,333510.8185696292,1558882.949333687,4.674160064790309,1558882.949333687,4.674160064790309,0.7586202403862685,0.09248891412482682,3.9238572137547845,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9238572137547845,1.284900273996504,1.2851910413547154,3.0538223807441263,6470.6831761561,15263.631146301295,6453.213706020155,0.0003272905853454158,23177.959885684308,2363.494147918434,19289.08761635545,1966.9395375949432,0.8322168004212144,0.8322168004212144,35477.63698142216,35405.22815468563,1.002557084499757,0.8,4281.774932511668,4273.035954225843,1.002557084499757,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.404721456161,4632.441516551485,6.190554761866777,5.0036729094638925,-3.7560678159962375,8.75974072546013,2.924848910185516,3.5,0.8356711171958617,0.6,0.00022628388150926372,0.986369531609983,0.00022941085897079175,199.06109345641266,0.0,0.0,0.0,0.0014228721177525097,7.751580303021759e-05,0.00014876807847904615,0.0005837446979164431,0.0924889051359178,0.0924889051359178,0.0924889051359178,0.09249611025957609,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488405.5733758186,595.4338153526656,0.0,0.0924889051359178,0.09248891412482682,0.09248891412482682,0.3715629379765341,0.3715629379765341,0.5,9.888049748721594,0.03889710022519921,0.03889710022519921,2.2737367544323206e-12,4.334301650033012e-05,0.03866722532842459,2.2737367544323206e-12,27506.25121177788,20866.798906404023,0.7586202403862685,0.9885847938029992,0.6074488239690337,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663292073750103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55602506387936,260.55602506387936,-12.593974936120617,244.7399984783256,276.37205164941093,124744.95151663003,124733.1603690702,11.791147559856125,0.0,nan,276.37205164941093,3.2220516494109575,270.0456410152023,-3.1043589847976705,263.71923038100584,-9.430769618994134,257.3928197467762,-15.757180253223794,251.0664091125553,-22.08359088744467,244.7399984783256,-28.41000152167439,1.0,1.0,26022.012520719443,26022.012520719443,275.60209234286975,2.4520923428697756,275.60209234286975,275.60209234286975,77076.86610089095,77075.92229979955,0.9438010914018378,0.0,8546.071908451686,8546.071908451686,0.8854955490754512,3943.4764998235582,275.60209234286975,2.4520923428697756,1.0,0.002,0.13918774558957214,0.004858800758318339,0.00021497100729604574,0.001785028995200072,0.10748550364802287,0.10748550364802287,0.0,2.4961178957116914e-12,1.0,1.0000782803896666,0.038667225326150856,0.09248891412482682,0.0,7.231936831320812e-06,9.290206455203979,0.0,1600059.3944977936,266.5832644283703,4.334301422659337e-05,1.0,1284608.3520764455,2597.7220190835255,,,,,,,,,,,,,,,,,,,2.0,15263.631146301295,1553.4555861979643,0.3715629379765341,6.173730061729009,2.924848910185516
3297.0,-30.166745779424804,5.00368107275095,35.050393267704436,24.525016836728923,4.979588949756367,-26.652112306512695,-40.15124657945705,1.4649554699018015,-6.566698351016612,-6.566741555437754,40.10077244749486,41038.40641740746,25749.01942504413,25749.01942504413,66787.42584245159,77085.56192682986,77075.94213135741,25749.01942504413,102824.96155640154,102824.96155640154,102824.96155640154,130331.15372033877,125871.83267265488,4459.32104768388,0.0,90946.98764168727,54899.83210488439,40052.39504089209,27506.192163937234,67558.58720482932,20866.75908219474,1553.4518092735002,0.0,0.8783150086884022,2.721976219843184,0.001494314320929203,1.0,1.0,-6.5282092680803885,333511.3106643084,1558882.8357732694,4.674152827585339,1558882.8357732694,4.674152827585339,0.7586204210974972,0.0924888671186324,3.9238536629639413,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9238536629639413,1.2849000014256569,1.2851907687221866,3.0538202650869652,6470.678693332447,15263.627701050213,6453.215161955385,0.00032729162577903456,23177.976411329546,2363.4958330652717,19289.091968243283,1966.9399813640014,0.8322163948192928,0.8322163948192928,35477.61129778016,35405.22815468563,1.0025561772622298,0.8,4281.771832768172,4273.035954225843,1.0025561772622298,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.412027801408,4632.441516551485,6.190543099105912,5.00368107275095,-3.7560328915886996,8.75971396433965,2.9248574730969095,3.5,0.8356735637419741,0.6,0.00022628388150926372,0.9863587091382329,0.0002294133761002269,199.06100721105966,0.0,0.0,0.0,0.0014228721177525097,7.75166288236692e-05,0.00014876725268559452,0.0005837409293794523,0.09248885863628037,0.09248885863628037,0.09248885863628037,0.0924960366758867,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488404.52233893494,595.4341571427367,0.0,0.09248885863628037,0.0924888671186324,0.0924888671186324,0.3715627363526909,0.3715627363526909,0.5,9.888265078543842,0.038810648156925254,0.038810648156925254,-5.076117304270156e-11,4.3204421160680795e-05,0.03853228735738412,-5.076117304270156e-11,27506.192163937234,20866.75908219474,0.7586204210974972,0.9885852947155382,0.6074491506606564,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663291688015732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55609715862965,260.55609715862965,-12.593902841370323,244.7401025653114,276.3720917519233,124744.78445109272,124732.73089764678,12.053553445969388,0.0,nan,276.3720917519233,3.222091751923301,270.0456939146157,-3.1043060853842803,263.7192960773016,-9.430703922698399,257.3928982399767,-15.75710176002326,251.06650040264927,-22.08349959735071,244.7401025653114,-28.409897434688588,1.0,1.0,26022.012520719443,26022.012520719443,275.60213202262474,2.4521320226247667,275.60213202262474,275.60213202262474,77076.93807746265,77075.94213135741,0.995946105234907,0.0,8546.071908451686,8546.071908451686,0.8854957736298245,3943.472931278761,275.60213202262474,2.4521320226247667,1.0,0.002,0.13918053926981774,0.004858837805078443,0.0002149598938675779,0.0017850401189388617,0.10747994693378896,0.10747994693378896,0.0,1.2806439502605071e-11,1.0,1.000078007262304,0.038532287408145294,0.0924888671186324,0.0,7.206697856062161e-06,9.257783338028709,0.0,1600059.4379644583,266.58330164898337,4.320447192185384e-05,1.0,1284608.224589464,2597.7225348506577,,,,,,,,,,,,,,,,,,,2.0,15263.627701050213,1553.4518092735002,0.3715627363526909,6.173730061729009,2.9248574730969095
3298.0,-30.16661791253484,5.003689135594421,35.05039284472798,24.525068420358025,4.979618357985794,-26.651994285665314,-40.151138592604525,1.4649947261065313,-6.566667982239153,-6.566711252168927,40.10077435198422,41038.45023317378,25749.031776417087,25749.031776417087,66787.48200959087,77085.60421788214,77076.00367941146,25749.031776417087,102825.03545582855,102825.03545582855,102825.03545582855,130331.1936938977,125871.77814974164,4459.415544156058,0.0,90946.9829704482,54899.82896598179,40052.39333829601,27506.15823806915,67558.55157636516,20866.736919641047,1553.4493950818912,0.0,0.8783151658199786,2.7219792945205,0.001494314320929203,1.0,1.0,-6.528115278810162,333511.70982021734,1558882.9180629835,4.67414748016888,1558882.9180629835,4.67414748016888,0.758620551043039,0.09248883107585629,3.9238513636103263,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9238513636103263,1.2848998177492428,1.2851905850042074,3.0538189121107755,6470.675826538254,15263.624248359569,6453.215490461217,0.0003272922474942855,23177.988803013195,2363.497096665344,19289.0929501692,1966.940081492579,0.8322159922547538,0.8322159922547538,35477.59466605318,35405.22815468563,1.0025555897706033,0.8,4281.769825494922,4273.035954225843,1.0025555897706033,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.4193522236355,4632.441516551485,6.190535167523223,5.003689135594421,-3.756003321981972,8.759692457576392,2.9248660572042784,3.5,0.8356760163440795,0.6,0.00022628388150926372,0.9863455643616668,0.00022941643343396374,199.06090245775638,0.0,0.0,0.0,0.0014228721177525097,7.751757733049192e-05,0.0001487663041787718,0.0005837368655111423,0.09248882224995902,0.09248882224995902,0.09248882224995902,0.0924960139581789,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488403.4912546078,595.4344926643338,0.0,0.09248882224995902,0.09248883107585629,0.09248883107585629,0.3715625335298708,0.3715625335298708,0.5,9.888480817076653,0.03875677152370827,0.03875677152370827,1.972466634470038e-11,4.3269929790312744e-05,0.038595973358781066,1.972466634470038e-11,27506.15823806915,20866.736919641047,0.758620551043039,0.9885866474519852,0.6074501195719946,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663291301082091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5561704429838,260.5561704429838,-12.593829557016193,244.74021008083835,276.37213080510486,124744.46135794329,124732.20891463476,12.252443308513387,0.0,nan,276.37213080510486,3.2221308051048823,270.0457466602676,-3.104253339732395,263.7193625154222,-9.430637484577801,257.39297837056387,-15.75702162943611,251.06659422570604,-22.083405774293936,244.74021008083835,-28.409789919161625,1.0,1.0,26022.012520719443,26022.012520719443,275.60216952780513,2.452169527805154,275.60216952780513,275.60216952780513,77076.95472904213,77076.00367941146,0.9510496306756977,0.0,8546.071908451686,8546.071908451686,0.8854959190424573,3943.470620428378,275.60216952780513,2.452169527805154,1.0,0.002,0.139173321036867,0.0048588735711152875,0.00021494875892152774,0.001785051241750164,0.10747437946076387,0.10747437946076387,0.0,6.716914351112546e-13,1.0,1.0000781361987514,0.0385959733390564,0.09248883107585629,0.0,7.218607973113385e-06,9.273082425877746,0.0,1600059.4736842765,266.5833320177608,4.32699100656464e-05,1.0,1284608.1211802205,2597.7229532079027,,,,,,,,,,,,,,,,,,,2.0,15263.624248359569,1553.4493950818912,0.3715625335298708,6.173730061729009,2.9248660572042784
3299.0,-30.166512671697777,5.0036971734355955,35.050392403696065,24.52512817634272,4.979657020012314,-26.651895702536585,-40.15104859191922,1.4650400447239311,-6.566633565144571,-6.566676743191875,40.10077298026581,41038.469687989935,25749.03459208197,25749.03459208197,66787.50428007191,77085.62762065255,77076.03209710949,25749.03459208197,102825.06668919146,102825.06668919146,102825.06668919146,130331.17338371642,125871.66393868496,4459.509445031461,0.0,90946.96938768361,54899.81143085582,40052.397729808654,27506.10669452496,67558.50442433362,20866.702329160875,1553.4460421572874,0.0,0.8783153582372699,2.7219827981187326,0.001494314320929203,1.0,1.0,-6.528170241817975,333512.1643732016,1558882.8587932845,4.67414093192981,1558882.8587932845,4.67414093192981,0.7586207150615887,0.09248878827375406,3.9238483254691445,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9238483254691445,1.284899605707385,1.2851903729143654,3.0538170515733953,6470.671884282803,15263.62125176695,6453.2167868282195,0.0003272931636225933,23178.003287578602,2363.498573679962,19289.096825096924,1966.9404766252414,0.8322156393615755,0.8322156393615754,35477.57269051134,35405.22815468563,1.0025548135165758,0.8,4281.767173279832,4273.035954225843,1.0025548135165758,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.426662392214,4632.441516551485,6.190524964628877,5.0036971734355955,-3.755970583512514,8.75966775694811,2.9248746246166437,3.5,0.835678464176184,0.6,0.00022628388150926372,0.9863347456957655,0.00022941894980049794,199.06081624063836,0.0,0.0,0.0,0.0014228721177525097,7.751836786329715e-05,0.00014876551364596656,0.0005837333116072831,0.09248877967192311,0.09248877967192311,0.09248877967192311,0.09249595363686156,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488402.4468947661,595.4348323434475,0.0,0.09248877967192311,0.09248878827375406,0.09248878827375406,0.3715623343965456,0.3715623343965456,0.5,9.888696022701394,0.038694257231497886,0.038694257231497886,1.2676082405960187e-11,4.317804729225827e-05,0.03850650137388811,1.2676082405960187e-11,27506.10669452496,20866.702329160875,0.7586207150615887,0.9885876670771296,0.6074508315078754,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266329091890942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5562434849869,260.5562434849869,-12.59375651501307,244.74031657752275,276.37217039242023,124744.10822066663,124731.89629580446,12.211924862163173,0.0,nan,276.37217039242023,3.222170392420253,270.04579962946593,-3.104200370534045,263.71942886648577,-9.430571133514206,257.39305810350834,-15.75694189649164,251.06668734051837,-22.083312659481606,244.74031657752275,-28.40968342247723,1.0,1.0,26022.012520719443,26022.012520719443,275.6022073620173,2.4522073620173046,275.6022073620173,275.6022073620173,77076.98832351778,77076.03209710949,0.956226408292423,0.0,8546.071908451686,8546.071908451686,0.8854961111764793,3943.4675670964903,275.6022073620173,2.4522073620173046,1.0,0.002,0.13916611953995625,0.004858910075175077,0.00021493765167976967,0.0017850623557506325,0.10746882583988483,0.10746882583988483,0.0,7.430402213653986e-12,1.0,1.0000779551047527,0.03850650136121203,0.09248878827375406,0.0,7.201872670079437e-06,9.251583271591235,0.0,1600059.5139286562,266.5833664348554,4.3178034616175864e-05,1.0,1284608.0034193648,2597.7234296268243,,,,,,,,,,,,,,,,,,,2.0,15263.62125176695,1553.4460421572874,0.3715623343965456,6.173730061729009,2.9248746246166437
3300.0,-30.166407452552892,5.00370515230964,35.050391987838395,24.525184893887513,4.97969059497932,-26.651797647804745,-40.15095488922668,1.4650807846931106,-6.566601086174558,-6.566644226008359,40.100772826810015,41038.47247132696,25749.04175127039,25749.04175127039,66787.51422259735,77085.6562126841,77076.07133318069,25749.04175127039,102825.11308445108,102825.11308445108,102825.11308445108,130331.17519034349,125871.57177065966,4459.60341968383,0.0,90946.95844094362,54899.77467774479,40052.42640355426,27506.062105892415,67558.48850944667,20866.672622984268,1553.4430679761288,0.0,0.878315535211387,2.7219860988479003,0.001494314320929203,1.0,1.0,-6.52817483756229,333512.5926893468,1558882.8521623982,4.674134909245939,1558882.8521623982,4.674134909245939,0.7586208648352524,0.09248874854478671,3.9238451321584007,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9238451321584007,1.2848994150886826,1.285190182252527,3.053815019355099,6470.667578256093,15263.6178061613,6453.2181196125,0.00032729415825837244,23178.01936054397,2363.5002126663003,19289.100808878327,1966.94088285789,0.8322152341331734,0.8322152341331734,35477.54959259035,35405.22815468563,1.0025539976162678,0.8,4281.764385605468,4273.035954225843,1.0025539976162678,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.433977582753,4632.441516551485,6.190515798554495,5.00370515230964,-3.7559393641344303,8.75964451644407,2.9248831979247223,3.5,0.8356809136927777,0.6,0.00022628388150926372,0.9863239293877494,0.00022942146567378444,199.06073004136607,0.0,0.0,0.0,0.0014228721177525097,7.751919092108722e-05,0.0001487646905881765,0.0005837296070014671,0.09248873988234392,0.09248873988234392,0.09248873988234392,0.09249590734630385,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488401.40935889987,595.435169862198,0.0,0.09248873988234392,0.09248874854478671,0.09248874854478671,0.37156213518116554,0.37156213518116554,0.5,9.888911035196697,0.038637542372725875,0.038637542372725875,-9.515588317299262e-11,4.313983379233832e-05,0.03846938844606029,-9.515588317299262e-11,27506.062105892415,20866.672622984268,0.7586208648352524,0.9885880471298361,0.6074510158051948,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663290537921852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5563158642698,260.5563158642698,-12.5936841357302,244.7404221906158,276.37220953789574,124743.69703265154,124731.59590770012,12.101124951404302,0.0,nan,276.37220953789574,3.2222095378957647,270.0458520684588,-3.1041479315411493,263.7194945990063,-9.430505400993695,257.3931371295541,-15.7568628704459,251.06677966008783,-22.083220339912145,244.7404221906158,-28.40957780938419,1.0,1.0,26022.012520719443,26022.012520719443,275.60224447032425,2.452244470324274,275.60224447032425,275.60224447032425,77077.01164881744,77076.07133318069,0.9403156367479824,0.0,8546.071908451686,8546.071908451686,0.8854963131234984,3943.4643578191926,275.60224447032425,2.452244470324274,1.0,0.002,0.13915892498476434,0.004858946167230925,0.00021492655427803815,0.0017850734509359033,0.10746327713901907,0.10746327713901907,0.0,5.213941257908861e-12,1.0,1.0000778799985566,0.038469388541216176,0.09248874854478671,0.0,7.194930231951437e-06,9.24266416163346,0.0,1600059.551976128,266.5833989138254,4.3139928948221495e-05,1.0,1284607.8924557727,2597.723878546531,,,,,,,,,,,,,,,,,,,2.0,15263.6178061613,1553.4430679761288,0.37156213518116554,6.173730061729009,2.9248831979247223
3301.0,-30.166302064089678,5.003713026524419,35.05039153361553,24.525228095613443,4.979709686404129,-26.651700889041006,-40.15086513301355,1.4651085127541728,-6.566571284269003,-6.566614273574467,40.10077089233543,41038.49514646296,25749.054353287604,25749.054353287604,66787.54949975057,77085.69460456929,77076.07775519579,25749.054353287604,102825.13210848339,102825.13210848339,102825.13210848339,130331.14420126141,125871.44723406315,4459.696967198262,0.0,90946.95256486614,54899.75311227622,40052.443836211016,27506.01209277802,67558.45592898903,20866.638846160553,1553.4398977736932,0.0,0.8783157050539456,2.7219891407859387,0.001494314320929203,1.0,1.0,-6.528291433139543,333512.9872254974,1558882.768577458,4.674129129260727,1558882.768577458,4.674129129260727,0.7586210162264598,0.09248870772535939,3.9238422430875435,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9238422430875435,1.2848992853515768,1.2851900524860622,3.0538130792203635,6470.663467343398,15263.614363629113,6453.219318181678,0.0003272951024766844,23178.034928668018,2363.5018001731496,19289.104391481807,1966.9412481817756,0.8322148297232851,0.8322148297232851,35477.52869530033,35405.22815468563,1.0025532594501476,0.8,4281.76186352395,4273.035954225843,1.0025532594501476,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.441289017226,4632.441516551485,6.190507946650565,5.003713026524419,-3.755910114312287,8.759623140836705,2.9248917668407852,3.5,0.8356833619545101,0.6,0.00022628388150926372,0.9863130958024166,0.0002294239856210873,199.06064370345695,0.0,0.0,0.0,0.0014228721177525097,7.751997932170114e-05,0.00014876390218756258,0.0005837260836501015,0.09248869889407352,0.09248869889407352,0.09248869889407352,0.09249583983867185,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488400.3670703595,595.4355088393038,0.0,0.09248869889407352,0.09248870772535939,0.09248870772535939,0.3715619372410058,0.3715619372410058,0.5,9.88912524700836,0.03856378702704433,0.03856378702704433,-5.7980287238024175e-12,4.29893054842978e-05,0.03832284043494383,-5.7980287238024175e-12,27506.01209277802,20866.638846160553,0.7586210162264598,0.9885890460544456,0.6074516443892485,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663290159729297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55638640004213,260.55638640004213,-12.593613599957848,244.7405269783503,276.37224582171154,124743.14480279926,124731.35189619423,11.79290660504099,0.0,nan,276.37224582171154,3.2222458217115673,270.04590205305095,-3.1040979469490253,263.7195582843878,-9.430441715612176,257.39321451571516,-15.75678548428482,251.06687074703686,-22.08312925296312,244.7405269783503,-28.40947302164969,1.0,1.0,26022.012520719443,26022.012520719443,275.60227517421623,2.452275174216254,275.60227517421623,275.60227517421623,77077.01444305341,77076.07775519579,0.9366878576256568,0.0,8546.071908451686,8546.071908451686,0.8854964958301684,3943.461454302981,275.60227517421623,2.452275174216254,1.0,0.002,0.13915175783584666,0.0048589816761032455,0.0002149154980704462,0.0017850845025365815,0.1074577490352231,0.1074577490352231,0.0,6.070274491398742e-13,1.0,1.0000775833637268,0.03832284044074186,0.09248870772535939,0.0,7.167519886739791e-06,9.207451883232023,0.0,1600059.586722416,266.583428715731,4.2989311282326526e-05,1.0,1284607.7902436226,2597.7242920610784,,,,,,,,,,,,,,,,,,,2.0,15263.614363629113,1553.4398977736932,0.3715619372410058,6.173730061729009,2.9248917668407852
3302.0,-30.166197209317478,5.0037209265247045,35.050391021169496,24.525297351088398,4.979762245258828,-26.651601263867384,-40.15077118584884,1.465166292964642,-6.566534351020891,-6.5665772020466795,40.100768293396186,41038.504190481864,25749.05103760441,25749.05103760441,66787.55522808628,77085.71394806933,77076.09749260066,25749.05103760441,102825.14853020507,102825.14853020507,102825.14853020507,130331.10208179626,125871.31220306254,4459.7898787337135,0.0,90946.94294912151,54899.733164541605,40052.4553161999,27505.95355159118,67558.40886779108,20866.599365570582,1553.4361524721087,0.0,0.8783159160430736,2.721992905088821,0.001494314320929203,1.0,1.0,-6.5283888323780275,333513.4755341708,1558882.6562818415,4.674121949000897,1558882.6562818415,4.674121949000897,0.7586211954598272,0.09248866131377573,3.923839874638383,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923839874638383,1.2848990150032484,1.285189782076555,3.0538118784599293,6470.660923076126,15263.61092799624,6453.219430600606,0.0003272956412678358,23178.046468448993,2363.5029769033254,19289.104727509508,1966.9412824470649,0.8322144298815999,0.8322144298815999,35477.511563780165,35405.22815468563,1.0025526543044057,0.8,4281.759795930958,4273.035954225843,1.0025526543044057,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.448584850778,4632.441516551485,6.1904962911155135,5.0037209265247045,-3.7558754784987816,8.759596405023487,2.92490031748276,3.5,0.8356858049950743,0.6,0.00022628388150926372,0.9863023172061374,0.00022942649283259298,199.06055780284052,0.0,0.0,0.0,0.0014228721177525097,7.752080454273559e-05,0.00014876307696652815,0.000583722493275162,0.09248865297432966,0.09248865297432966,0.09248865297432966,0.09249576696741142,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488399.32545798563,595.4358475635313,0.0,0.09248865297432966,0.09248866131377573,0.09248866131377573,0.3715617381382239,0.3715617381382239,0.5,9.889338652219386,0.038475318071732545,0.038475318071732545,4.149569576838985e-12,4.285102579615341e-05,0.038188369668660016,4.149569576838985e-12,27505.95355159118,20866.599365570582,0.7586211954598272,0.9885898194965881,0.6074522014097825,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663289786497522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5564584214557,260.5564584214557,-12.593541578544261,244.74063130285654,276.3722855400299,124743.00809941014,124730.96680737512,12.041292035035177,0.0,nan,276.3722855400299,3.2222855400299295,270.0459546926093,-3.1040453073906633,263.71962384517985,-9.430376154820124,257.3932929977525,-15.75670700224748,251.06696215030598,-22.083037849693994,244.74063130285654,-28.409368697143435,1.0,1.0,26022.012520719443,26022.012520719443,275.6023145552735,2.4523145552735173,275.6023145552735,275.6023145552735,77077.08527569489,77076.09749260066,0.9877830942277797,0.0,8546.071908451686,8546.071908451686,0.8854966456123758,3943.459074011575,275.6023145552735,2.4523145552735173,1.0,0.002,0.13914461583701357,0.004859018401342946,0.00021490448384860214,0.0017850955271418315,0.10745224192430107,0.10745224192430107,0.0,1.0990433389757026e-11,1.0,1.0000773111807826,0.038188369664510446,0.09248866131377573,0.0,7.142368347272107e-06,9.175141116145543,0.0,1600059.629852239,266.5834656489791,4.285102164658383e-05,1.0,1284607.6637380114,2597.724803858585,,,,,,,,,,,,,,,,,,,2.0,15263.61092799624,1553.4361524721087,0.3715617381382239,6.173730061729009,2.92490031748276
3303.0,-30.16606990746951,5.003728729235129,35.050390610774635,24.52535406863319,4.979793371870439,-26.651483579711023,-40.150663268845506,1.4652070391830219,-6.566504109116352,-6.566547027051681,40.100770221426686,41038.53665681647,25749.063003526757,25749.063003526757,66787.59966034323,77085.75221282443,77076.15939286603,25749.063003526757,102825.22239639278,102825.22239639278,102825.22239639278,130331.14235118407,125871.25880897058,4459.883542213483,0.0,90946.93200474604,54899.71642929901,40052.46175049669,27505.919954791283,67558.38170528797,20866.57742918697,1553.4337575474651,0.0,0.8783160723877937,2.7219959667368907,0.001494314320929203,1.0,1.0,-6.528293655922198,333513.87300170277,1558882.7395891172,4.674116628369334,1558882.7395891172,4.674116628369334,0.7586213245542511,0.09248862574869399,3.9238366842235246,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9238366842235246,1.284898824355482,1.285189591385646,3.0538098485627927,6470.656621967674,15263.607485184706,6453.220761283493,0.0003272966347224422,23178.06252498076,2363.5046142139017,19289.108705009705,1966.9416880392087,0.8322140249738461,0.8322140249738461,35477.48848679581,35405.22815468563,1.002551839144005,0.8,4281.757010783424,4273.035954225843,1.002551839144005,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.455898510668,4632.441516551485,6.190488283033954,5.003728729235129,-3.7558460761828383,8.759574805417968,2.9249088890270536,3.5,0.8356882540077296,0.6,0.00022628388150926372,0.986289231322774,0.00022942953681627477,199.0604535129113,0.0,0.0,0.0,0.0014228721177525097,7.75217524832411e-05,0.00014876212902602262,0.0005837182990955008,0.09248861708207501,0.09248861708207501,0.09248861708207501,0.092495744869263,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488398.3037411492,595.4361800375807,0.0,0.09248861708207501,0.09248862574869399,0.09248862574869399,0.3715615378414701,0.3715615378414701,0.5,9.889552472191298,0.038420033390764274,0.038420033390764274,1.517719283583574e-11,4.291793533184318e-05,0.03825337112948546,1.517719283583574e-11,27505.919954791283,20866.57742918697,0.7586213245542511,0.9885908746555364,0.6074529262089218,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266328941204355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55653175065385,260.55653175065385,-12.593468249346131,244.74073893073964,276.3723245705438,124742.67466563993,124730.41472458899,12.259941050916357,0.0,nan,276.3723245705438,3.222324570543833,270.0460074425973,-3.103992557402705,263.7196903146404,-9.430309685359589,257.3933731866863,-15.756626813313687,251.06705605871568,-22.0829439412843,244.74073893073964,-28.40926106926034,1.0,1.0,26022.012520719443,26022.012520719443,275.6023519733933,2.45235197339332,275.6023519733933,275.6023519733933,77077.10755978248,77076.15939286603,0.9481669164524646,0.0,8546.071908451686,8546.071908451686,0.8854968473761846,3943.4558676446422,275.6023519733933,2.45235197339332,1.0,0.002,0.1391374616808148,0.004859053879014409,0.00021489344780321686,0.001785106552415472,0.10744672390160843,0.10744672390160843,0.0,2.1868878236075417e-13,1.0,1.0000774427803423,0.038253371114308266,0.09248862574869399,0.0,7.154524533960616e-06,9.19075631001598,0.0,1600059.665425233,266.5834958908836,4.2917920154650346e-05,1.0,1284607.5607666052,2597.725220445023,,,,,,,,,,,,,,,,,,,2.0,15263.607485184706,1553.4337575474651,0.3715615378414701,6.173730061729009,2.9249088890270536
3304.0,-30.16596505824837,5.003736499133936,35.05039019123398,24.52540883040058,4.979829431591688,-26.651385609258824,-40.15057337293399,1.4652499767297165,-6.566470419598886,-6.566513257359655,40.10076913271262,41038.561722365084,25749.06677972029,25749.06677972029,66787.62850208537,77085.77899399905,77076.18994275147,25749.06677972029,102825.25672247176,102825.25672247176,102825.25672247176,130331.12701913132,125871.15034034674,4459.97667878459,0.0,90946.92322261892,54899.70592782467,40052.4636608825,27505.870296659556,67558.33395754205,20866.544149323552,1553.4305122501228,0.0,0.878316259716122,2.7219993951631865,0.001494314320929203,1.0,1.0,-6.528337816492638,333514.3178188198,1558882.6925471167,4.674110253323436,1558882.6925471167,4.674110253323436,0.758621484223958,0.09248858416023507,3.9238342956264205,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9238342956264205,1.2848986234547553,1.2851893904394562,3.053808467065098,6470.653694739834,15263.604495558084,6453.221355103202,0.00032729728825570635,23178.07439625829,2363.5058247473185,19289.110479976553,1966.941869035456,0.8322136753124951,0.8322136753124951,35477.471209536176,35405.22815468563,1.002551228850404,0.8,4281.754925601223,4273.035954225843,1.002551228850404,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.4631983543595,4632.441516551485,6.190478326604163,5.003736499133936,-3.7558139692123067,8.759550468346243,2.9249174443889063,3.5,0.8356906983968304,0.6,0.00022628388150926372,0.9862784535784012,0.00022943204395093884,199.0603676170066,0.0,0.0,0.0,0.0014228721177525097,7.752254213506692e-05,0.0001487613393741968,0.0005837148452997944,0.09248857570401973,0.09248857570401973,0.09248857570401973,0.09249568786347437,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488397.2696717221,595.4365163816414,0.0,0.09248857570401973,0.09248858416023507,0.09248858416023507,0.3715613412401405,0.3715613412401405,0.5,9.88976582810754,0.03835892165528776,0.03835892165528776,-1.0345502232667059e-11,4.283776075908463e-05,0.03817544086700764,-1.0345502232667059e-11,27505.870296659556,20866.544149323552,0.758621484223958,0.9885920002713352,0.6074537265551326,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663289042201056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55660455717396,260.55660455717396,-12.593395442826022,244.74084542805392,276.3723636862724,124742.31089879536,124730.13834439144,12.172554403935992,0.0,nan,276.3723636862724,3.2223636862724447,270.0460600346434,-3.103939965356574,263.7197563829999,-9.430243617000087,257.3934527313615,-15.756547268638485,251.06714907971258,-22.0828509202874,244.74084542805392,-28.40915457194606,1.0,1.0,26022.012520719443,26022.012520719443,275.6023893178137,2.4523893178136973,275.6023893178137,275.6023893178137,77077.13460829189,77076.18994275147,0.9446655404171906,0.0,8546.071908451686,8546.071908451686,0.8854969984325249,3943.4534671045526,275.6023893178137,2.4523893178136973,1.0,0.002,0.13913032210507226,0.004859089994792993,0.0002148824358626807,0.0017851175728280718,0.10744121793134034,0.10744121793134034,0.0,8.690752544698865e-12,1.0,1.0000772850488433,0.03817544087735314,0.09248858416023507,0.0,7.1399479601589164e-06,9.172030310306148,0.0,1600059.7048327378,266.5835295804011,4.2837771104586864e-05,1.0,1284607.445528497,2597.725686658381,,,,,,,,,,,,,,,,,,,2.0,15263.604495558084,1553.4305122501228,0.3715613412401405,6.173730061729009,2.9249174443889063
3305.0,-30.165860314017102,5.003744220292187,35.05038978535634,24.525470681861066,4.979864821927379,-26.651287800418956,-40.15047967024145,1.4652923027652913,-6.566437691715976,-6.56648047708867,40.100768688897354,41038.55374042513,25749.0726714167,25749.0726714167,66787.62641184183,77085.80361298942,77076.2262575631,25749.0726714167,102825.2989289798,102825.2989289798,102825.2989289798,130331.12336786574,125871.05358730449,4460.069780561254,0.0,90946.90615504902,54899.65626054111,40052.499882786564,27505.82443888594,67558.3243216725,20866.513540700475,1553.4274722904377,0.0,0.8783164392221066,2.722002722810068,0.001494314320929203,1.0,1.0,-6.528355972359179,333514.7496040432,1558882.6733709697,4.674104144484503,1558882.6733709697,4.674104144484503,0.7586216361942877,0.09248854428783979,3.9238302382487706,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9238302382487706,1.2848984254152929,1.2851891923551784,3.0538057800020626,6470.648001175701,15263.601060373898,6453.223657765523,0.0003272986425333169,23178.094013475766,2363.50782514679,19289.117362788325,1966.9425708869314,0.8322132679060502,0.8322132679060502,35477.441861607025,35405.22815468563,1.0025501921784543,0.8,4281.7513836170865,4273.035954225843,1.0025501921784543,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.470500839989,4632.441516551485,6.190468874876448,5.003744220292187,-3.7557826214906593,8.759526841782847,2.924926002857105,3.5,0.8356931436734586,0.6,0.00022628388150926372,0.9862676867530854,0.0002294345486003076,199.06028180718704,0.0,0.0,0.0,0.0014228721177525097,7.752336523383261e-05,0.0001487605162754311,0.000583711012019035,0.09248853580295531,0.09248853580295531,0.09248853580295531,0.09249563883524434,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488396.24005931703,595.4368513071912,0.0,0.09248853580295531,0.09248854428783979,0.09248854428783979,0.3715611448145494,0.3715611448145494,0.5,9.889978906658406,0.038300202323000576,0.038300202323000576,-5.172751116333529e-12,4.2785372670550714e-05,0.038124504729466935,-5.172751116333529e-12,27505.82443888594,20866.513540700475,0.7586216361942877,0.9885921103347522,0.6074536950476153,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663288673913824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55667686565124,260.55667686565124,-12.593323134348736,244.74095097613514,276.37240275514154,124741.89413909164,124729.80485268847,12.08928640318177,0.0,nan,276.37240275514154,3.222402755141559,270.0461123993616,-3.103887600638359,263.7198220435586,-9.430177956441355,257.39353168775955,-15.756468312240429,251.06724133195095,-22.082758668049024,244.74095097613514,-28.40904902386484,1.0,1.0,26022.012520719443,26022.012520719443,275.6024263473833,2.452426347383323,275.6024263473833,275.6024263473833,77077.16391848604,77076.2262575631,0.9376609229366295,0.0,8546.071908451686,8546.071908451686,0.8854972550235312,3943.4493894400143,275.6024263473833,2.452426347383323,1.0,0.002,0.1391231920532281,0.004859125860475078,0.0002148714381931576,0.0017851285671852473,0.1074357190965788,0.1074357190965788,0.0,5.378404752814925e-12,1.0,1.000077181960161,0.038124504734639686,0.09248854428783979,0.0,7.1304201688627275e-06,9.159790041045547,0.0,1600059.7431517406,266.583562308284,4.278537784330183e-05,1.0,1284607.3336666352,2597.7261392127266,,,,,,,,,,,,,,,,,,,2.0,15263.601060373898,1553.4274722904377,0.3715611448145494,6.173730061729009,2.924926002857105
