time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3306.0,-30.165755500036422,5.00375189010636,35.050389387664765,24.525521986093395,4.979897784313369,-26.65119017160644,-40.150389809254534,1.465332450311452,-6.566405151672939,-6.56644787622697,40.100768113493125,41038.58248536656,25749.078835170432,25749.078835170432,66787.661320537,77085.83586578755,77076.26026214748,25749.078835170432,102825.33909731792,102825.33909731792,102825.33909731792,130331.11719630266,125870.95446110936,4460.162735193297,0.0,90946.90285403152,54899.649451635414,40052.503780440114,27505.77809898473,67558.28187942485,20866.482574965623,1553.424413419849,0.0,0.878316618255675,2.7220060323622928,0.001494314320929203,1.0,1.0,-6.5283824778651365,333515.17902643443,1558882.6485078856,4.674098051724142,1558882.6485078856,4.674098051724142,0.7586217884792661,0.09248850444676172,3.9238281954381344,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9238281954381344,1.2848982375688303,1.2851890044662069,3.0538046365932074,6470.645578429542,15263.59762658139,6453.2236865459845,0.0003272991499178042,23178.105239104738,2363.5089698423762,19289.11744881505,1966.942579659216,0.8322128685597469,0.8322128685597469,35477.42708549391,35405.22815468563,1.0025496702343153,0.8,4281.749600296772,4273.035954225843,1.0025496702343153,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.477801820845,4632.441516551485,6.190459490828048,5.00375189010636,-3.7557514230532734,8.759503313159634,2.9249345595717338,3.5,0.8356955884490668,0.6,0.00022628388150926372,0.9862569128850237,0.00022943705494274548,199.0601959403006,0.0,0.0,0.0,0.0014228721177525097,7.752415459405967e-05,0.00014875972691520407,0.0005837076108155549,0.09248849598070383,0.09248849598070383,0.09248849598070383,0.09249558801591284,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488395.2114030109,595.437185914979,0.0,0.09248849598070383,0.09248850444676172,0.09248850444676172,0.3715609493088163,0.3715609493088163,0.5,9.890191655038649,0.03824147037863668,0.03824147037863668,-5.8548721426632255e-12,4.272455402087871e-05,0.0380653983618231,-5.8548721426632255e-12,27505.77809898473,20866.482574965623,0.7586217884792661,0.9885932481192576,0.6074545021528298,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663288307936866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55674855225504,260.55674855225504,-12.593251447744933,244.74105573754545,276.3724413669448,124741.52220543557,124729.5368899069,11.985315528666506,0.0,nan,276.3724413669448,3.2224413669448495,270.0461642410779,-3.1038357589220595,263.71988711520225,-9.430112884797722,257.3936099893214,-15.756390010678558,251.06733286343837,-22.08266713656161,244.74105573754545,-28.408944262454526,1.0,1.0,26022.012520719443,26022.012520719443,275.6024629272174,2.452462927217425,275.6024629272174,275.6024629272174,77077.18645222698,77076.26026214748,0.9261900794954272,0.0,8546.071908451686,8546.071908451686,0.8854973842120893,3943.447336415325,275.6024629272174,2.452462927217425,1.0,0.002,0.13911607305612556,0.004859161656024292,0.0002148604575166503,0.0017851395476902623,0.10743022875832516,0.10743022875832516,0.0,5.206912592065072e-12,1.0,1.0000770623324697,0.03806539836767797,0.09248850444676172,0.0,7.119364297524463e-06,9.145586795617675,0.0,1600059.7812383398,266.58359484832704,4.2724559875750856e-05,1.0,1284607.2224170025,2597.7265892903333,,,,,,,,,,,,,,,,,,,2.0,15263.59762658139,1553.424413419849,0.3715609493088163,6.173730061729009,2.9249345595717338
3307.0,-30.165650877731167,5.003759518493451,35.05038898715629,24.525583488307916,4.979934750596745,-26.651092314903426,-40.15029991334302,1.4653761820615752,-6.566372131403057,-6.566414781273791,40.100767236124796,41038.593397829885,25749.08378795382,25749.08378795382,66787.6771857837,77085.86064788497,77076.29156664619,25749.08378795382,102825.37535460001,102825.37535460001,102825.37535460001,130331.1054685237,125870.84999425024,4460.255474273463,0.0,90946.8880154393,54899.620742874795,40052.519191738334,27505.73011392369,67558.24930566203,20866.45045349251,1553.4212647562472,0.0,0.8783168011185909,2.7220093922476885,0.001494314320929203,1.0,1.0,-6.528421935241909,333515.61495749257,1558882.6105991346,4.674091828647418,1558882.6105991346,4.674091828647418,0.7586219441210067,0.092488463991416,3.923824532788942,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923824532788942,1.284898032952288,1.2851887998033609,3.053802272366499,6470.640568916846,15263.594197677668,6453.225516518164,0.00032730032728328824,23178.123092776743,2363.510790410257,19289.12291872436,1966.9431374347366,0.8322124635163252,0.8322124635163252,35477.40059271689,35405.22815468563,1.0025487344166502,0.8,4281.746402899252,4273.035954225843,1.0025487344166502,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.485100557488,4632.441516551485,6.190449819017917,5.003759518493451,-3.755719862072249,8.7594793805657,2.9249431136661626,3.5,0.8356980324760465,0.6,0.00022628388150926372,0.9862461588459424,0.0002294395567269435,199.0601102305145,0.0,0.0,0.0,0.0014228721177525097,7.752494426850747e-05,0.00014875893724075625,0.00058370396741689,0.09248845558183269,0.09248845558183269,0.09248845558183269,0.09249553396317514,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488394.18326385017,595.4375203394402,0.0,0.09248845558183269,0.092488463991416,0.092488463991416,0.37156075450857573,0.37156075450857573,0.5,9.890403993390436,0.03817979597243948,0.03817979597243948,-7.048583938740194e-12,4.264987074975579e-05,0.0379928460318979,-7.048583938740194e-12,27505.73011392369,20866.45045349251,0.7586219441210067,0.9885939596156209,0.607454956568723,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663287944393593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5568200766201,260.5568200766201,-12.593179923379864,244.74115985861064,276.3724802946097,124741.15209233902,124729.1939014315,11.958190907495265,0.0,nan,276.3724802946097,3.2224802946097384,270.04621620742415,-3.1037837925758254,263.7199521202268,-9.430047879773156,257.3936880330259,-15.756311966974067,251.06742394582324,-22.08257605417674,244.74115985861064,-28.408840141389334,1.0,1.0,26022.012520719443,26022.012520719443,275.6024996851983,2.4524996851983474,275.6024996851983,275.6024996851983,77077.22107191401,77076.29156664619,0.9295052678207867,0.0,8546.071908451686,8546.071908451686,0.885497615840172,3943.4436554528866,275.6024996851983,2.4524996851983474,1.0,0.002,0.13910896762825348,0.004859197485635565,0.00021484949801405431,0.0017851505077928456,0.10742474900702716,0.10742474900702716,0.0,5.806900099658563e-12,1.0,1.0000769154865814,0.03799284603894648,0.092488463991416,0.0,7.10579361548484e-06,9.128152996958493,0.0,1600059.8198684931,266.5836278685969,4.264987779833973e-05,1.0,1284607.109481277,2597.727046189403,,,,,,,,,,,,,,,,,,,2.0,15263.594197677668,1553.4212647562472,0.37156075450857573,6.173730061729009,2.9249431136661626
3308.0,-30.165546057313335,5.0037670307305735,35.05038856703964,24.52562159104275,4.979951786702487,-26.650996272911286,-40.15021026190368,1.4654020036058724,-6.566343364817726,-6.56638588964781,40.10076587517264,41038.622461423045,25749.097838393605,25749.097838393605,66787.72029981665,77085.90239564702,77076.30329869177,25749.097838393605,102825.40113708537,102825.40113708537,102825.40113708537,130331.08468715995,125870.73668869077,4460.347998469185,0.0,90946.88768020757,54899.60775113197,40052.53325452845,27505.683550074587,67558.21680460303,20866.419092670287,1553.4182844632703,0.0,0.8783169630221016,2.7220123262082803,0.001494314320929203,1.0,1.0,-6.528514557079518,333515.995523733,1558882.5517949483,4.67408631884949,1558882.5517949483,4.67408631884949,0.7586220882197892,0.09248842518233401,3.92382242828535,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92382242828535,1.284897912135862,1.2851886789595945,3.0538009216334183,6470.637706875532,15263.59076842785,6453.225852964979,0.00032730094857415725,23178.135438700254,2363.5120493440936,19289.123924386404,1966.9432399837258,0.8322120636235297,0.8322120636235297,35477.38537036015,35405.22815468563,1.002548196709779,0.8,4281.744565722059,4273.035954225843,1.002548196709779,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.492399529497,4632.441516551485,6.190442334094955,5.0037670307305735,-3.755691511411958,8.759458542142532,2.924951668046446,3.5,0.8357004765846988,0.6,0.00022628388150926372,0.9862353845698878,0.00022944206327371792,199.06002435850255,0.0,0.0,0.0,0.0014228721177525097,7.75257318028398e-05,0.00014875814970642394,0.000583700564208296,0.09248841655704894,0.09248841655704894,0.09248841655704894,0.09249547325487735,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488393.15591576305,595.4378544825355,0.0,0.09248841655704894,0.09248842518233401,0.09248842518233401,0.3715605600904914,0.3715605600904914,0.5,9.890615682736003,0.03810767149639105,0.03810767149639105,1.1294787327642553e-10,4.252483006439434e-05,0.037871332568272464,1.1294787327642553e-10,27505.683550074587,20866.419092670287,0.7586220882197892,0.9885950733866338,0.6074556790052356,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663287582813947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55688967442626,260.55688967442626,-12.593110325573718,244.741263308793,276.37251604003535,124740.61258523121,124728.9764974979,11.636087733321991,0.0,nan,276.37251604003535,3.222516040035373,270.04626549380686,-3.1037345061931205,263.72001494755733,-9.429985052442646,257.3937644013096,-15.756235598690353,251.0675138550556,-22.08248614494437,244.741263308793,-28.40873669120697,1.0,1.0,26022.012520719443,26022.012520719443,275.6025299496241,2.452529949624136,275.6025299496241,275.6025299496241,77077.21868766198,77076.30329869177,0.9153889702138258,0.0,8546.071908451686,8546.071908451686,0.8854977489301967,3943.441540426777,275.6025299496241,2.452529949624136,1.0,0.002,0.13910188492742248,0.00485923245067132,0.0002148385717557114,0.0017851614300143273,0.1074192858778557,0.1074192858778557,0.0,1.770038542819874e-12,1.0,1.0000766695265784,0.03787133245532459,0.09248842518233401,0.0,7.083065615809869e-06,9.09895574865527,0.0,1600059.8534364754,266.58365663518225,4.252471711652106e-05,1.0,1284607.010888873,2597.7274450604227,,,,,,,,,,,,,,,,,,,2.0,15263.59076842785,1553.4182844632703,0.3715605600904914,6.173730061729009,2.924951668046446
3309.0,-30.165441835480422,5.003774572963252,35.05038807857229,24.525696189980977,4.980004950269667,-26.650897156928842,-40.15011638458816,1.465460264899118,-6.566306620173805,-6.56634899297964,40.10076305150453,41038.617063846745,25749.093979405545,25749.093979405545,66787.71104325229,77085.91749041135,77076.31983305285,25749.093979405545,102825.4138124584,102825.4138124584,102825.4138124584,130331.03812389472,125870.59835758404,4460.4397663106765,0.0,90946.87016747193,54899.569714013924,40052.556059397786,27505.624311436313,67558.1803708341,20866.379095649983,1553.4145107489894,0.0,0.8783171739158319,2.7220160729621377,0.001494314320929203,1.0,1.0,-6.528625095252039,333516.48153154587,1558882.4297895737,4.674079141849323,1558882.4297895737,4.674079141849323,0.7586222679182796,0.09248837917654563,3.923818888981482,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923818888981482,1.2848976395371743,1.285188406299219,3.0537988149739763,6470.633243116967,15263.587346634296,6453.227306827352,0.0003273019848679631,23178.15188230548,2363.5137261251784,19289.128270078327,1966.9436831209769,0.8322116607063876,0.8322116607063876,35477.35976976056,35405.22815468563,1.0025472924072079,0.8,4281.741476000902,4273.035954225843,1.0025472924072079,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.499679444676,4632.441516551485,6.190430571891099,5.003774572963252,-3.7556571052318035,8.759431678195055,2.9249602001021335,3.5,0.8357029143148953,0.6,0.00022628388150926372,0.9862246719470203,0.00022944455553168276,199.05993897694268,0.0,0.0,0.0,0.0014228721177525097,7.752655646689752e-05,0.0001487573250423662,0.0005836968018755945,0.09248837108870396,0.09248837108870396,0.09248837108870396,0.0924953980815259,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488392.12576347,595.4381894657587,0.0,0.09248837108870396,0.09248837917654563,0.09248837917654563,0.37156036509247115,0.37156036509247115,0.5,9.890826486584794,0.03801759451317821,0.03801759451317821,4.376943252282217e-11,4.2372805808099656e-05,0.037723897727573785,4.376943252282217e-11,27505.624311436313,20866.379095649983,0.7586222679182796,0.9885954695145336,0.6074559267076374,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663287226739728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55696092584986,260.55696092584986,-12.593039074150113,244.741366435107,276.3725554165688,124740.45709775607,124728.54454119595,11.912556560135455,0.0,nan,276.3725554165688,3.2225554165688095,270.04631762029857,-3.103682379701411,263.7200798239984,-9.429920176001588,257.39384202771134,-15.756157972288634,251.0676042314153,-22.08239576858469,244.741366435107,-28.408633564892966,1.0,1.0,26022.012520719443,26022.012520719443,275.60256878102456,2.4525687810245813,275.60256878102456,275.60256878102456,77077.29354340737,77076.31983305285,0.9737103545194259,0.0,8546.071908451686,8546.071908451686,0.8854979727577943,3943.4379834263896,275.60256878102456,2.4525687810245813,1.0,0.002,0.13909482980382737,0.004859268788704626,0.0002148276916217659,0.0017851723237972,0.10741384581088294,0.10741384581088294,0.0,1.5418966017172187e-11,1.0,1.0000763710993443,0.03772389768380435,0.09248837917654563,0.0,7.0554894937031326e-06,9.06353038051561,0.0,1600059.8963254103,266.5836933798262,4.237276203866713e-05,1.0,1284606.8849800725,2597.7279544443295,,,,,,,,,,,,,,,,,,,2.0,15263.587346634296,1553.4145107489894,0.37156036509247115,6.173730061729009,2.9249602001021335
3310.0,-30.16533724630757,5.003782007241985,35.050387690924424,24.525743442960106,4.980031081387027,-26.650800413541752,-40.15002666329963,1.4654942440722367,-6.56627739567989,-6.5663198304370605,40.100764992751785,41038.64117494806,25749.107247394622,25749.107247394622,66787.74842234269,77085.95255638532,77076.37928691685,25749.107247394622,102825.48653431148,102825.48653431148,102825.48653431148,130331.07836134486,125870.54604444836,4460.53231689649,0.0,90946.86562299337,54899.554223615465,40052.568221531,27505.591827033375,67558.16004856437,20866.357892287288,1553.412193947292,0.0,0.8783173247165695,2.7220190319345625,0.001494314320929203,1.0,1.0,-6.5285358416772965,333516.86566513235,1558882.513667601,4.67407400989669,1558882.513667601,4.67407400989669,0.7586223929848026,0.09248834480134521,3.9238164378506224,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9238164378506224,1.2848974805521194,1.2851882472781864,3.0537972851846216,6470.630001676894,15263.583916343106,6453.22790659111,0.00032730270436012883,23178.16520306235,2363.5150844643535,19289.130062812335,1966.9438659289704,0.8322112597706315,0.8322112597706315,35477.34204016411,35405.22815468563,1.002546666136048,0.8,4281.739336226438,4273.035954225843,1.002546666136048,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.506977754971,4632.441516551485,6.190422899901541,5.003782007241985,-3.7556285688772686,8.759410576119254,2.9249687537268763,3.5,0.8357053582076789,0.6,0.00022628388150926372,0.9862139216926591,0.0002294470565989254,199.0598532945209,0.0,0.0,0.0,0.0014228721177525097,7.752734462996956e-05,0.00014875653687929417,0.0005836933446447068,0.09248833633674498,0.09248833633674498,0.09248833633674498,0.09249537655947458,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488391.1167593103,595.4385178030446,0.0,0.09248833633674498,0.09248834480134521,0.09248834480134521,0.3715601685601195,0.3715601685601195,0.5,9.891037684077723,0.03796034373760904,0.03796034373760904,1.2562395568238571e-11,4.2434757176579296e-05,0.03778398875977018,1.2562395568238571e-11,27505.591827033375,20866.357892287288,0.7586223929848026,0.9885963201829672,0.6074564663313405,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266328686924376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5570311061335,260.5570311061335,-12.592968893866498,244.741469114146,276.3725930980979,124740.01118146346,124728.27770950408,11.733471959400637,0.0,nan,276.3725930980979,3.2225930980979456,270.0463683013318,-3.1036316986681527,263.7201435045285,-9.429856495471483,257.39391870774625,-15.756081292253725,251.06769391095025,-22.082306089049723,244.741469114146,-28.408530885853963,1.0,1.0,26022.012520719443,26022.012520719443,275.6026049004316,2.452604900431595,275.6026049004316,275.6026049004316,77077.2977649051,77076.37928691685,0.9184779882489238,0.0,8546.071908451686,8546.071908451686,0.8854981277686897,3943.4355200398754,275.6026049004316,2.452604900431595,1.0,0.002,0.13908776343848572,0.004859303707520461,0.00021481679070983254,0.0017851832109619004,0.10740839535491627,0.10740839535491627,0.0,1.6717330644788753e-12,1.0,1.0000764927585764,0.037783988747207786,0.09248834480134521,0.0,7.066727323817646e-06,9.077965871197542,0.0,1600059.9306977433,266.5837226043201,4.243474461418373e-05,1.0,1284606.7854636519,2597.7283570538084,,,,,,,,,,,,,,,,,,,2.0,15263.583916343106,1553.412193947292,0.3715601685601195,6.173730061729009,2.9249687537268763
3311.0,-30.165232943564146,5.003789425686151,35.05038727028792,24.525804386381083,4.980070525870864,-26.650702596616892,-40.14993676738811,1.4655401729031152,-6.5662432226473015,-6.566285545641208,40.10076325982536,41038.65730111947,25749.108936275417,25749.108936275417,66787.76623739488,77085.97753561952,77076.40289776697,25749.108936275417,102825.51183404238,102825.51183404238,102825.51183404238,130331.05114004585,125870.42697829545,4460.624161750397,0.0,90946.85426927061,54899.53401102639,40052.578064715795,27505.539306003473,67558.11737071926,20866.322574418966,1553.408801654517,0.0,0.878317517290022,2.722022513084473,0.001494314320929203,1.0,1.0,-6.528609970278524,333517.31727082556,1558882.438789336,4.674067456363829,1558882.438789336,4.674067456363829,0.758622557524789,0.092488302504358,3.923813392001212,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923813392001212,1.2848972656559086,1.2851880323333456,3.0537954254250836,6470.626061069598,15263.58049688502,6453.228997765757,0.0003273036052690631,23178.18030150668,2363.516624077201,19289.13332440638,1966.9441985190028,0.8322108583801336,0.8322108583801336,35477.320008827744,35405.22815468563,1.0025458879125453,0.8,4281.7366772775395,4273.035954225843,1.0025458879125453,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.514258995575,4632.441516551485,6.19041246957841,5.003789425686151,-3.755596169356421,8.759385595042572,2.9249772873558992,3.5,0.8357077963873998,0.6,0.00022628388150926372,0.9862032010049845,0.00022944955084172358,199.0597678468237,0.0,0.0,0.0,0.0014228721177525097,7.752813433445931e-05,0.00014875574717480443,0.0005836897929016441,0.09248829429603243,0.09248829429603243,0.09248829429603243,0.09249531314153066,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488390.0930967377,595.4388507281442,0.0,0.09248829429603243,0.092488302504358,0.092488302504358,0.3715599756137491,0.3715599756137491,0.5,9.891248236293114,0.037891010993405416,0.037891010993405416,1.6484591469634324e-11,4.232299392015193e-05,0.037675575362698055,1.6484591469634324e-11,27505.539306003473,20866.322574418966,0.758622557524789,0.9885972083991454,0.6074570887747422,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663286516864736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55710159429555,260.55710159429555,-12.592898405704432,244.74157149878388,276.37263168978745,124739.70990637857,124727.9249601637,11.78494621491601,0.0,nan,276.37263168978745,3.2226316897874767,270.0464196516093,-3.1035803483906648,263.7202076133931,-9.429792386606891,257.393995575202,-15.756004424797993,251.06778353699747,-22.08221646300251,244.74157149878388,-28.408428501216093,1.0,1.0,26022.012520719443,26022.012520719443,275.60264194799964,2.452641947999666,275.60264194799964,275.60264194799964,77077.33814241333,77076.40289776697,0.9352446463599335,0.0,8546.071908451686,8546.071908451686,0.8854983203898985,3943.432458961218,275.60264194799964,2.452641947999666,1.0,0.002,0.1390807173491366,0.004859339517507497,0.00021480592337309618,0.001785194084541106,0.10740296168654809,0.10740296168654809,0.0,7.91420227963524e-12,1.0,1.000076273319845,0.037675575346213463,0.092488302504358,0.0,7.046449503301317e-06,9.05191602096047,0.0,1600059.9706272155,266.5837567773527,4.232297743556046e-05,1.0,1284606.6684675133,2597.7288303803757,,,,,,,,,,,,,,,,,,,2.0,15263.58049688502,1553.408801654517,0.3715599756137491,6.173730061729009,2.9249772873558992
3312.0,-30.165128629604222,5.003796780410747,35.05038688046986,24.525855830311798,4.9801028042129625,-26.650605486224013,-40.14984694132579,1.4655796555847764,-6.566211736268656,-6.566254028684056,40.10076331085822,41038.68249326707,25749.116697685968,25749.116697685968,66787.79919095304,77086.00940349771,77076.44295276297,25749.116697685968,102825.55965044894,102825.55965044894,102825.55965044894,130331.05642195286,125870.34025742533,4460.71616452754,0.0,90946.84987064319,54899.522939715396,40052.58547880865,27505.49677150392,67558.08225031257,20866.294277372534,1553.4059506618419,0.0,0.8783176880576917,2.7220257122473037,0.001494314320929203,1.0,1.0,-6.528608125753124,333517.7324184618,1558882.4409953363,4.674061644912541,1558882.4409953363,4.674061644912541,0.7586227018808221,0.09248826447311023,3.9238111687920623,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9238111687920623,1.284897080920615,1.2851878475562473,3.0537941342202237,6470.62332516144,15263.577075175104,6453.229250115707,0.00032730419415803426,23178.192313123214,2363.517848921213,19289.134078697265,1966.9442754352676,0.8322104596472776,0.8322104596472776,35477.30392783733,35405.22815468563,1.002545319876054,0.8,4281.734736472359,4273.035954225843,1.002545319876054,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.521546723991,4632.441516551485,6.190403489546959,5.003796780410747,-3.7555658766602016,8.759362657070948,2.9249858285986257,3.5,0.8357102367424645,0.6,0.00022628388150926372,0.9861924792901549,0.0002294520453777331,199.05968239001098,0.0,0.0,0.0,0.0014228721177525097,7.75289234327769e-05,0.00014875495807648682,0.000583686365913714,0.0924882561679433,0.0924882561679433,0.0924882561679433,0.09249527007558922,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488389.0787662834,595.4391807047742,0.0,0.0924882561679433,0.09248826447311023,0.09248826447311023,0.37155978209152773,0.37155978209152773,0.5,9.891458642627217,0.03783060970835095,0.03783060970835095,2.0406787371030077e-11,4.229241540087969e-05,0.03764590293093306,2.0406787371030077e-11,27505.49677150392,20866.294277372534,0.7586227018808221,0.9885982101074818,0.6074577774604785,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266328616523627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55717168390464,260.55717168390464,-12.592828316095336,244.74167357933743,276.3726697884492,124739.35025571068,124727.63194258606,11.718313124602735,0.0,nan,276.3726697884492,3.2226697884491955,270.046470546649,-3.1035294533509727,263.7202713048159,-9.429728695184053,257.39407206300217,-15.755927936997807,251.06787282117398,-22.082127178826,244.74167357933743,-28.408326420662547,1.0,1.0,26022.012520719443,26022.012520719443,275.60267815190497,2.4526781519049905,275.60267815190497,275.60267815190497,77077.35992564022,77076.44295276297,0.9169728772540111,0.0,8546.071908451686,8546.071908451686,0.8854984609868645,3943.4302246360226,275.60267815190497,2.4526781519049905,1.0,0.002,0.13907367681000024,0.004859374780076743,0.00021479506338537165,0.001785204941219266,0.10739753169268583,0.10739753169268583,0.0,4.604637851568505e-12,1.0,1.0000762132735375,0.037645902910526274,0.09248826447311023,0.0,7.040898751770816e-06,9.044784731273902,0.0,1600060.0075208198,266.5837882637313,4.229239499409232e-05,1.0,1284606.5609165449,2597.72926549511,,,,,,,,,,,,,,,,,,,2.0,15263.577075175104,1553.4059506618419,0.37155978209152773,6.173730061729009,2.9249858285986257
3313.0,-30.165024492456045,5.003804095336969,35.050386486110895,24.525911884289258,4.980139292319672,-26.650508113974897,-40.14975711526347,1.4656229082555723,-6.566178991811228,-6.566221207942215,40.10076239865192,41038.7041379902,25749.121419238036,25749.121419238036,66787.82555722824,77086.03783643461,77076.47357107406,25749.121419238036,102825.59499031209,102825.59499031209,102825.59499031209,130331.04400688321,125870.2361341974,4460.807872685804,0.0,90946.84286126282,54899.50914079994,40052.59302273653,27505.44901657112,67558.04203930765,20866.262300915056,1553.402820196462,0.0,0.878317869564242,2.722029044339532,0.001494314320929203,1.0,1.0,-6.528649240048196,333518.16473984026,1558882.4015810513,4.674055468004426,1558882.4015810513,4.674055468004426,0.7586228564508736,0.09248822445019282,3.923808687899656,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923808687899656,1.284896878546002,1.2851876451358377,3.053792684390256,6470.620253145713,15263.57365716665,6453.229737970754,0.00032730487020548964,23178.20518154391,2363.519161134935,19289.13553692865,1966.944424133486,0.8322100605222009,0.8322100605222009,35477.285982961665,35405.22815468563,1.0025446860007314,0.8,4281.732570715975,4273.035954225843,1.0025446860007314,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.528828592391,4632.441516551485,6.190393787450126,5.003804095336969,-3.7555346103342657,8.759338705671235,2.9249943629833557,3.5,0.8357126751381017,0.6,0.00022628388150926372,0.9861817758739901,0.00022945453571044012,199.05959707812036,0.0,0.0,0.0,0.0014228721177525097,7.752971253851967e-05,0.00014875416897074405,0.0005836829005686989,0.09248821623689644,0.09248821623689644,0.09248821623689644,0.09249521601629121,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488388.0618216546,595.4395114842531,0.0,0.09248821623689644,0.09248822445019282,0.09248822445019282,0.37155958998965105,0.37155958998965105,0.5,9.891668625039918,0.03776703092569278,0.03776703092569278,-6.0822458181064576e-12,4.22161309643343e-05,0.03757196789399586,-6.0822458181064576e-12,27505.44901657112,20866.262300915056,0.7586228564508736,0.988599188803736,0.6074584594105382,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663285816628074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5572418140634,260.5572418140634,-12.592758185936589,244.7417754188272,276.37270820927654,124739.03468843631,124727.30959597774,11.725092458578432,0.0,nan,276.37270820927654,3.2227082092765613,270.0465216512049,-3.103478348795079,263.72033509311177,-9.429664906888206,257.39414853502836,-15.755851464971613,251.0679619769316,-22.082038023068378,244.7417754188272,-28.40822458117279,1.0,1.0,26022.012520719443,26022.012520719443,275.60271455538185,2.452714555381874,275.60271455538185,275.60271455538185,77077.39346641471,77076.47357107406,0.9198953406448709,0.0,8546.071908451686,8546.071908451686,0.8854986178798451,3943.4277313391544,275.60271455538185,2.452714555381874,1.0,0.002,0.13906665009940836,0.004859410234050564,0.0002147842253293965,0.0017852157814044528,0.10739211266469825,0.10739211266469825,0.0,6.733849155365901e-12,1.0,1.0000760636277843,0.03757196790007811,0.09248822445019282,0.0,7.027069512698682e-06,9.027018812997401,0.0,1600060.0458250707,266.58382100818875,4.2216137046580116e-05,1.0,1284606.448916521,2597.729718609323,,,,,,,,,,,,,,,,,,,2.0,15263.57365716665,1553.402820196462,0.37155958998965105,6.173730061729009,2.9249943629833557
3314.0,-30.164920229581842,5.003811295610381,35.05038607119726,24.52595526063817,4.980157413063932,-26.65041246531793,-40.14966753367332,1.4656496500943617,-6.566150522193141,-6.566192612153173,40.100761022642054,41038.72025829354,25749.13528979348,25749.13528979348,66787.85554808703,77086.07545618023,77076.48476258825,25749.13528979348,102825.62005238174,102825.62005238174,102825.62005238174,130331.02289043617,125870.12352333494,4460.899367101222,0.0,90946.8353391306,54899.48014634857,40052.61688086892,27505.40283805443,67558.01971892334,20866.231194405522,1553.3998662301346,0.0,0.8783180299186911,2.7220319482969844,0.001494314320929203,1.0,1.0,-6.528742931686736,333518.54141046683,1558882.342125504,4.674050010931661,1558882.342125504,4.674050010931661,0.7586229991707868,0.0924881861307431,3.923805533916413,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923805533916413,1.284896753423835,1.285187519985356,3.05379052710713,6470.615682121636,15263.570239093197,6453.231268170255,0.00032730593439544563,23178.22189530252,2363.5208654639982,19289.140110797358,1966.9448905382937,0.8322096577523338,0.8322096577523338,35477.2631694591,35405.22815468563,1.0025438801487159,0.8,4281.729817367902,4273.035954225843,1.0025438801487159,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.5361106673345,4632.441516551485,6.190386284604804,5.003811295610381,-3.7555065703459714,8.759317865956353,2.925002897620117,3.5,0.8357151136057477,0.6,0.00022628388150926372,0.9861710596609946,0.00022945702907470323,199.05951166330502,0.0,0.0,0.0,0.0014228721177525097,7.753049950401322e-05,0.00014875338200525052,0.0005836793435009842,0.09248817770070689,0.09248817770070689,0.09248817770070689,0.09249515569029727,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488387.0457834747,595.4398419458107,0.0,0.09248817770070689,0.0924881861307431,0.0924881861307431,0.3715593981919213,0.3715593981919213,0.5,9.891877954357305,0.03769323592410956,0.03769323592410956,3.2741809263825417e-11,4.2089960004432214e-05,0.03744968046640906,3.2741809263825417e-11,27505.40283805443,20866.231194405522,0.7586229991707868,0.9885999593528555,0.6074588987219587,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26632854699063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5573103190717,260.5573103190717,-12.592689680928288,244.74187691582105,276.37274372229666,124738.49284644258,124727.03946429839,11.453382144202235,0.0,nan,276.37274372229666,3.222743722296684,270.0465703610239,-3.103429638976081,263.7203969997224,-9.429603000277552,257.39422363843426,-15.755776361565722,251.06805027713187,-22.081949722868103,244.74187691582105,-28.408123084178925,1.0,1.0,26022.012520719443,26022.012520719443,275.60274446072157,2.45274446072159,275.60274446072157,275.60274446072157,77077.39591224375,77076.48476258825,0.9111496554978658,0.0,8546.071908451686,8546.071908451686,0.8854988173394311,3943.424561585995,275.60274446072157,2.45274446072159,1.0,0.002,0.13905964626026834,0.004859444813602299,0.00021477342073174813,0.001785226581547021,0.10738671036587406,0.10738671036587406,0.0,2.2787691872361293e-12,1.0,1.000075816099956,0.037449680433667254,0.0924881861307431,0.0,7.0041968333275e-06,8.997635738084766,0.0,1600060.0790430964,266.58384947780684,4.208992726262295e-05,1.0,1284606.3513338242,2597.730113396001,,,,,,,,,,,,,,,,,,,2.0,15263.570239093197,1553.3998662301346,0.3715593981919213,6.173730061729009,2.925002897620117
3315.0,-30.164816459110902,5.003818521686371,35.05038559388551,24.526024830434494,4.980208279742196,-26.65031398522309,-40.14957376113159,1.4657057993014138,-6.566114385269884,-6.566156330756721,40.100758381684784,41038.721046603336,25749.13195173495,25749.13195173495,66787.85299833829,77086.09393821693,77076.50251727196,25749.13195173495,102825.63446900691,102825.63446900691,102825.63446900691,130330.97960879421,125869.98945698723,4460.990151806979,0.0,90946.82304875732,54899.450131299694,40052.636574952914,27505.345139787303,67557.98171474022,20866.192262888282,1553.3961815961416,0.0,0.8783182367781441,2.722035632534498,0.001494314320929203,1.0,1.0,-6.528846552330947,333519.01931764,1558882.2280145884,4.674042971234349,1558882.2280145884,4.674042971234349,0.7586231751262307,0.09248814112446645,3.923802720362115,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923802720362115,1.2848964907078564,1.2851872572099259,3.053788961786697,6470.612365395472,15263.566827009696,6453.2319290357,0.00032730667401122127,23178.2353829359,2363.522240819842,19289.1420861684,1966.9450919700814,0.8322092587069548,0.8322092587069548,35477.24281835605,35405.22815468563,1.0025431612772993,0.8,4281.727361205364,4273.035954225843,1.0025431612772993,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.543373625221,4632.441516551485,6.190374673096262,5.003818521686371,-3.755472717748472,8.759291239434843,2.925011409861491,3.5,0.8357175456747117,0.6,0.00022628388150926372,0.986160394182286,0.00022945951068831556,199.05942665195175,0.0,0.0,0.0,0.0014228721177525097,7.753132329451862e-05,0.00014875255821474509,0.0005836756925838406,0.09248813317459441,0.09248813317459441,0.09248813317459441,0.09249508326861287,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488386.027679569,595.4401730169783,0.0,0.09248813317459441,0.09248814112446645,0.09248814112446645,0.37155920577542284,0.37155920577542284,0.5,9.892086443394467,0.037603444515241335,0.037603444515241335,3.581135388230905e-11,4.1945486827899003e-05,0.037309778425765217,3.581135388230905e-11,27505.345139787303,20866.192262888282,0.7586231751262307,0.9886004777399396,0.6074592521115718,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663285128618997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55738042654974,260.55738042654974,-12.592619573450236,244.74197834523036,276.3727825078437,124738.34960580329,124726.62830680468,11.721298998612479,0.0,nan,276.3727825078437,3.2227825078437036,270.0466216753454,-3.1033783246545568,263.72046084281516,-9.42953915718482,257.3943000102977,-15.755699989702293,251.06813917776643,-22.08186082223355,244.74197834523036,-28.408021654769612,1.0,1.0,26022.012520719443,26022.012520719443,275.60278281964366,2.452782819643687,275.60278281964366,275.60278281964366,77077.46511702114,77076.50251727196,0.9625997491821181,0.0,8546.071908451686,8546.071908451686,0.8854989952700862,3943.421733963926,275.60278281964366,2.452782819643687,1.0,0.002,0.13905266858395549,0.0048594807018938375,0.00021476265993206894,0.0017852373508754798,0.10738132996603447,0.10738132996603447,0.0,1.0807548866259564e-11,1.0,1.000075532919466,0.03730977838995386,0.09248814112446645,0.0,6.978029639629053e-06,8.96402033091623,0.0,1600060.1212296803,266.5838856147301,4.194545101654512e-05,1.0,1284606.2275242428,2597.73061428793,,,,,,,,,,,,,,,,,,,2.0,15263.566827009696,1553.3961815961416,0.37155920577542284,6.173730061729009,2.925011409861491
3316.0,-30.164712402882195,5.003825649153517,35.05038520887462,24.52607718240472,4.980236174758272,-26.650217545120583,-40.149484074767656,1.4657413124263718,-6.56608502927935,-6.566127027309493,40.10076009848763,41038.73405115721,25749.144065952856,25749.144065952856,66787.87811711007,77086.1249909916,77076.559862672,25749.144065952856,102825.70392862486,102825.70392862486,102825.70392862486,130331.01565846137,125869.93402086652,4461.081637594848,0.0,90946.81229653102,54899.42133867201,40052.65661984334,27505.311729836503,67557.96834967984,20866.170397890382,1553.393818103215,0.0,0.8783183891968822,2.7220386059579527,0.001494314320929203,1.0,1.0,-6.528766458350731,333519.4053105781,1558882.3021945646,4.67403778422701,1558882.3021945646,4.67403778422701,0.7586233016677908,0.09248810667548224,3.923799391187557,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923799391187557,1.2848963245458973,1.285187091010365,3.053786765694337,6470.607712139285,15263.563408537144,6453.233516201747,0.0003273077594759342,23178.252308410072,2363.523966737884,19289.146830313926,1966.9455757382927,0.8322088556830055,0.8322088556830055,35477.21873764606,35405.22815468563,1.0025423106633862,0.8,4281.72445491878,4273.035954225843,1.0025423106633862,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.550653455259,4632.441516551485,6.190366751409445,5.003825649153517,-3.7554441611799065,8.759269810333423,2.9250199418870984,3.5,0.8357199833963138,0.6,0.00022628388150926372,0.9861496994584598,0.0002294619991604993,199.0593414065716,0.0,0.0,0.0,0.0014228721177525097,7.753211119557818e-05,0.00014875177031368553,0.0005836721057949106,0.09248809840569455,0.09248809840569455,0.09248809840569455,0.0924950596255269,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488385.02903568646,595.4404979714051,0.0,0.09248809840569455,0.09248810667548224,0.09248810667548224,0.37155901198341335,0.37155901198341335,0.5,9.892295267763236,0.0375442890444333,0.0375442890444333,8.265033102361485e-11,4.199803015580983e-05,0.03736056895877482,8.265033102361485e-11,27505.311729836503,20866.170397890382,0.7586233016677908,0.9886010451264049,0.6074595647805874,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266328478610868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5574497827763,260.5574497827763,-12.592550217223675,244.74207955986924,276.3728200056593,124737.91067328953,124726.31497527535,11.59569801420717,0.0,nan,276.3728200056593,3.2228200056593437,270.04667191652226,-3.10332808347772,263.72052382735905,-9.429476172640932,257.3943757382079,-15.755624261792093,251.06822764904015,-22.081772350959824,244.74207955986924,-28.407920440130738,1.0,1.0,26022.012520719443,26022.012520719443,275.602818833238,2.452818833238041,275.602818833238,275.602818833238,77077.47509818462,77076.559862672,0.9152355126134353,0.0,8546.071908451686,8546.071908451686,0.8854992058088105,3943.4183881434947,275.602818833238,2.452818833238041,1.0,0.002,0.13904568140821408,0.004859515323334524,0.0002147518813801029,0.0017852481192486335,0.10737594069005145,0.10737594069005145,0.0,6.287362123991169e-13,1.0,1.0000756357519374,0.03736056887612449,0.09248810667548224,0.0,6.987527988955798e-06,8.976221270876342,0.0,1600060.155742651,266.5839149707206,4.1997947505478805e-05,1.0,1284606.1275266148,2597.731018844803,,,,,,,,,,,,,,,,,,,2.0,15263.563408537144,1553.393818103215,0.37155901198341335,6.173730061729009,2.9250199418870984
3317.0,-30.16460831044857,5.003832690973407,35.050384762907825,24.526120139658474,4.98025615466543,-26.650121863936484,-40.14939826503394,1.4657697095430229,-6.5660551803925955,-6.566097000214282,40.10075757035432,41038.769622691616,25749.154251241926,25749.154251241926,66787.92387393354,77086.16278280412,77076.5598926762,25749.154251241926,102825.71414391813,102825.71414391813,102825.71414391813,130330.9736334602,125869.80129271752,4461.172340742692,0.0,90946.80739474726,54899.41424011533,40052.65906070214,27505.259489542073,67557.91855024421,20866.135012039933,1553.390541942693,0.0,0.8783185617000699,2.722041655867422,0.001494314320929203,1.0,1.0,-6.528908829665568,333519.80083438515,1558882.1929578525,4.674031913721193,1558882.1929578525,4.674031913721193,0.758623455996609,0.09248806583107284,3.9237967026136418,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9237967026136418,1.2848961916789798,1.2851869581133804,3.053784989031992,6470.60394760497,15263.55999924829,6453.2344897921175,0.000327308615139027,23178.266940835027,2363.5254588299804,19289.1497404407,1966.9458724886376,0.8322084558642063,0.8322084558642063,35477.19929054963,35405.22815468563,1.0025416237248257,0.8,4281.722107860264,4273.035954225843,1.0025416237248257,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.557918171535,4632.441516551485,6.190358388508935,5.003832690973407,-3.755415087222821,8.75924777819623,2.9250284562091644,3.5,0.8357224160597613,0.6,0.00022628388150926372,0.9861390011387253,0.0002294644885233894,199.05925613160446,0.0,0.0,0.0,0.0014228721177525097,7.753286504709623e-05,0.00014875101646216748,0.0005836687479046803,0.09248805756832039,0.09248805756832039,0.09248805756832039,0.09249498635237344,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488384.01453984954,595.4408278738634,0.0,0.09248805756832039,0.09248806583107284,0.09248806583107284,0.3715588215215338,0.3715588215215338,0.5,9.892503121893757,0.037462223643046855,0.037462223643046855,9.777068044058979e-12,4.1819821660737944e-05,0.037188170548688504,9.777068044058979e-12,27505.259489542073,20866.135012039933,0.758623455996609,0.988602451158438,0.6074605390953577,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663284448272354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55751780808527,260.55751780808527,-12.592482191914712,244.74218053308618,276.3728550830606,124737.41542720862,124726.04224614122,11.373181067411313,0.0,nan,276.3728550830606,3.222855083060608,270.04672017308405,-3.103279826915923,263.7205852630906,-9.429414736909393,257.3944503530975,-15.755549646902466,251.06831544309287,-22.081684556907106,244.74218053308618,-28.407819466913793,1.0,1.0,26022.012520719443,26022.012520719443,275.60284886384414,2.4528488638441672,275.60284886384414,275.60284886384414,77077.48222323874,77076.5598926762,0.9223305625346256,0.0,8546.071908451686,8546.071908451686,0.8854993758355962,3943.41568612671,275.60284886384414,2.4528488638441672,1.0,0.002,0.13903872647953966,0.004859549979301818,0.00021474115295072138,0.0017852588521189599,0.10737057647536069,0.10737057647536069,0.0,5.06968121996576e-12,1.0,1.0000752867853073,0.037188170538911436,0.09248806583107284,0.0,6.955283009714625e-06,8.934798460276436,0.0,1600060.1905045428,266.5839448196074,4.18198118836699e-05,1.0,1284606.0250599394,2597.731433390713,,,,,,,,,,,,,,,,,,,2.0,15263.55999924829,1553.390541942693,0.3715588215215338,6.173730061729009,2.9250284562091644
3318.0,-30.164504792851147,5.003839758703808,35.05038426868023,24.52618949990722,4.980307845911319,-26.65002352896745,-40.149304492492206,1.4658265755940099,-6.56601924766187,-6.566060943815926,40.100755276658084,41038.77162122035,25749.150974960445,25749.150974960445,66787.9225961808,77086.18124878628,77076.58229714629,25749.150974960445,102825.73327210674,102825.73327210674,102825.73327210674,130330.93695550674,125869.67440229557,4461.262553211177,0.0,90946.79622996923,54899.38657702999,40052.677392154714,27505.203683399995,67557.8810755547,20866.0974246687,1553.386953617794,0.0,0.8783187660161988,2.7220453170013275,0.001494314320929203,1.0,1.0,-6.5289923658256726,333520.27577889996,1558882.0938507344,4.6740249605818915,1558882.0938507344,4.6740249605818915,0.7586236286358372,0.09248802137236824,3.9237940919483574,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9237940919483574,1.2848959256092003,1.2851866919833905,3.053783589583718,6470.600982342006,15263.55659415328,6453.234909609282,0.0003273092639889381,23178.27951690749,2363.526741232479,19289.150995302294,1966.9460004489092,0.8322080584640351,0.8322080584640351,35477.180406982356,35405.22815468563,1.00254095669215,0.8,4281.719828813747,4273.035954225843,1.00254095669215,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.565170970082,4632.441516551485,6.190346807081111,5.003839758703808,-3.755381449989384,8.759221208693193,2.925036956573421,3.5,0.8357248447352631,0.6,0.00022628388150926372,0.9861283620231492,0.00022946696416379083,199.05917132762914,0.0,0.0,0.0,0.0014228721177525097,7.753368886083923e-05,0.0001487501926484245,0.0005836651270900681,0.09248801352785693,0.09248801352785693,0.09248801352785693,0.09249491861078252,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488383.0046220117,595.4411562983139,0.0,0.09248801352785693,0.09248802137236824,0.09248802137236824,0.3715586291582644,0.3715586291582644,0.5,9.89271026185937,0.03737047589959275,0.03737047589959275,-1.2562395568238571e-11,4.169615402815907e-05,0.037068577990226004,-1.2562395568238571e-11,27505.203683399995,20866.0974246687,0.7586236286358372,0.9886029806276369,0.6074609056391781,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663284114495656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5575875750548,260.5575875750548,-12.592412424945167,244.7422814977699,276.3728936523164,124737.29409660971,124725.62972743643,11.664369173287369,0.0,nan,276.3728936523164,3.2228936523164293,270.04677122141925,-3.1032287785807284,263.72064879052044,-9.429351209479535,257.3945263596138,-15.755473640386185,251.068403928689,-22.08159607131097,244.7422814977699,-28.40771850223007,1.0,1.0,26022.012520719443,26022.012520719443,275.6028875418528,2.4528875418528173,275.6028875418528,275.6028875418528,77077.55245035261,77076.58229714629,0.9701532063190825,0.0,8546.071908451686,8546.071908451686,0.8854995409353819,3943.413062408099,275.6028875418528,2.4528875418528173,1.0,0.002,0.13903179391392143,0.0048595856303183,0.00021473046171936633,0.0017852695491694522,0.10736523085968316,0.10736523085968316,0.0,1.0888818492704733e-11,1.0,1.000075044716404,0.0370685780027884,0.09248802137236824,0.0,6.932914343617833e-06,8.906062683997972,0.0,1600060.2324812764,266.5839807523381,4.169616659055464e-05,1.0,1284605.902018181,2597.7319311766496,,,,,,,,,,,,,,,,,,,2.0,15263.55659415328,1553.386953617794,0.3715586291582644,6.173730061729009,2.925036956573421
