time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3319.0,-30.164400987581995,5.003846728814934,35.050383874647835,24.526241816952847,4.980335945034155,-26.64992729432243,-40.14921484105287,1.4658622472814666,-6.5659900185579545,-6.566031779898971,40.100757187411574,41038.784242972324,25749.162961387567,25749.162961387567,66787.9472043599,77086.21219606714,77076.64241330005,25749.162961387567,102825.80537468762,102825.80537468762,102825.80537468762,130330.97672486413,125869.62323914818,4461.353485715957,0.0,90946.7857160791,54899.35774526403,40052.69774535008,27505.171350176497,67557.86909552658,20866.07632369441,1553.3846452333876,0.0,0.8783189169389272,2.7220482761030294,0.001494314320929203,1.0,1.0,-6.528900229806595,333520.6599348826,1558882.1764125156,4.67401982448966,1558882.1764125156,4.67401982448966,0.7586237532586946,0.09248798727153273,3.923790809221248,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923790809221248,1.2848957587054919,1.2851865250419126,3.0537814314014025,6470.596409412654,15263.553181012134,6453.236443456585,0.0003273103288347774,23178.296228827054,2363.528445374012,19289.15558007453,1966.9464679655673,0.8322076562333531,0.8322076562333531,35477.15666222738,35405.22815468563,1.0025401179456972,0.8,4281.716963073374,4273.035954225843,1.0025401179456972,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.572440443199,4632.441516551485,6.190338870175806,5.003846728814934,-3.755353043957114,8.759199772772048,2.9250454764903813,3.5,0.8357272789972517,0.6,0.00022628388150926372,0.9861176934661736,0.00022946944670862034,199.05908628805912,0.0,0.0,0.0,0.0014228721177525097,7.753447647729941e-05,0.00014874940503196432,0.0005836615483415504,0.09248797910094136,0.09248797910094136,0.09248797910094136,0.0924948976037261,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488382.01309797703,595.4414789453622,0.0,0.09248797910094136,0.09248798727153273,0.09248798727153273,0.37155843591109694,0.37155843591109694,0.5,9.892917804493312,0.037312160811382,0.037312160811382,2.091837814077735e-11,4.1761341037727107e-05,0.03713155009239699,2.091837814077735e-11,27505.171350176497,20866.07632369441,0.7586237532586946,0.9886035201898091,0.6074612001888875,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266328377949083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55765664842426,260.55765664842426,-12.592343351575721,244.74238229068393,276.3729310061441,124736.86307624874,124725.31466932548,11.548406923234293,0.0,nan,276.3729310061441,3.2229310061441083,270.04682126305806,-3.1031787369419135,263.720711519979,-9.429288480021,257.39460177689466,-15.755398223105317,251.06849203378582,-22.08150796621416,244.74238229068393,-28.407617709316042,1.0,1.0,26022.012520719443,26022.012520719443,275.60292374013056,2.4529237401305863,275.60292374013056,275.60292374013056,77077.56232108134,77076.64241330005,0.9199077812809264,0.0,8546.071908451686,8546.071908451686,0.8854997485366691,3943.4097632673543,275.60292374013056,2.4529237401305863,1.0,0.002,0.13902484957078431,0.004859620045735502,0.00021471974925547119,0.0017852802510654904,0.1073598746277356,0.1073598746277356,0.0,3.209615732913118e-13,1.0,1.0000751722080023,0.037131550071478614,0.09248798727153273,0.0,6.944691026446879e-06,8.921190389120344,0.0,1600060.2668634253,266.584009981442,4.1761320119348966e-05,1.0,1284605.8024966884,2597.7323338075516,,,,,,,,,,,,,,,,,,,2.0,15263.553181012134,1553.3846452333876,0.37155843591109694,6.173730061729009,2.9250454764903813
3320.0,-30.164297142919043,5.003853615589571,35.05038342345187,24.526284739282005,4.980356024644493,-26.649831826164256,-40.14912529438732,1.4658907092582119,-6.5659602316364385,-6.5660018211560525,40.100754750572314,41038.803900233106,25749.17286585698,25749.17286585698,66787.97676609008,77086.24986690872,77076.64390568336,25749.17286585698,102825.81677154034,102825.81677154034,102825.81677154034,130330.93647173457,125869.49282723962,4461.443644494952,0.0,90946.78090267726,54899.33494139881,40052.71773475383,27505.119700194242,67557.83743494807,20866.04135556802,1553.3813994083084,0.0,0.8783190887230528,2.722051318997508,0.001494314320929203,1.0,1.0,-6.529036297211405,333521.05455930147,1558882.0711205432,4.674013978458944,1558882.0711205432,4.674013978458944,0.7586239064947848,0.09248794665514165,3.9237881409752564,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9237881409752564,1.2848956255352186,1.2851863918415034,3.0537796712793823,6470.592679925302,15263.549777084596,6453.237395236887,0.00032731117560557115,23178.310763759142,2363.5299275246025,19289.158425009544,1966.9467580682033,0.8322072571038891,0.8322072571038891,35477.137362159236,35405.22815468563,1.002539436200981,0.8,4281.714633759615,4273.035954225843,1.002539436200981,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.57969483216,4632.441516551485,6.190330455225467,5.003853615589571,-3.7553240660703042,8.759177681659875,2.9250539787384104,3.5,0.8357297082109744,0.6,0.00022628388150926372,0.9861070209850885,0.00022947193022032595,199.05900121628957,0.0,0.0,0.0,0.0014228721177525097,7.753526318067258e-05,0.00014874861832859116,0.0005836580645841807,0.09248793848317345,0.09248793848317345,0.09248793848317345,0.0924948258213773,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488381.0050554424,595.4418067522273,0.0,0.09248793848317345,0.09248794665514165,0.09248794665514165,0.3715582462511993,0.3715582462511993,0.5,9.893124412155936,0.03723201647062524,0.03723201647062524,-6.690470399917103e-11,4.158951963972868e-05,0.036965523944672896,-6.690470399917103e-11,27505.119700194242,20866.04135556802,0.7586239064947848,0.9886044210695866,0.6074617758413251,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663283449113092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55772442884216,260.55772442884216,-12.592275571157813,244.74248287695983,276.37296598070526,124736.37288470255,124725.0406467895,11.332237913053135,0.0,nan,276.37296598070526,3.2229659807052826,270.04686935995926,-3.1031306400407175,263.7207727392292,-9.429227260770801,257.3946761184815,-15.75532388151845,251.06857949771748,-22.081420502282498,244.74248287695983,-28.40751712304015,1.0,1.0,26022.012520719443,26022.012520719443,275.60295387350146,2.4529538735014853,275.60295387350146,275.60295387350146,77077.56925251118,77076.64390568336,0.92534682781843,0.0,8546.071908451686,8546.071908451686,0.885499917277845,3943.4070816801327,275.60295387350146,2.4529538735014853,1.0,0.002,0.13901793628054737,0.004859654511132049,0.00021470908510118293,0.0017852909183971204,0.10735454255059146,0.10735454255059146,0.0,3.4983032096147504e-12,1.0,1.000074836139952,0.0369655240115776,0.09248794665514165,0.0,6.913637889166868e-06,8.881298641979814,0.0,1600060.301561724,266.58403976836354,4.158958654443268e-05,1.0,1284605.7002632604,2597.7327474101185,,,,,,,,,,,,,,,,,,,2.0,15263.549777084596,1553.3813994083084,0.3715582462511993,6.173730061729009,2.9250539787384104
3321.0,-30.164193516682182,5.003860448543004,35.05038287742008,24.526336637232475,4.980385780860863,-26.649735586929854,-40.14903564294798,1.4659278525864514,-6.565929018360805,-6.565970385275131,40.100751109729636,41038.82016563079,25749.179265395345,25749.179265395345,66787.99943102614,77086.28092525867,77076.633633416,25749.179265395345,102825.81289881135,102825.81289881135,102825.81289881135,130330.8749995282,125869.3419071737,4461.533092354494,0.0,90946.77270143612,54899.311947636954,40052.734170887954,27505.062100716852,67557.7962716048,20866.002183491775,1553.377837264865,0.0,0.8783192731037167,2.7220545125030755,0.001494314320929203,1.0,1.0,-6.52921991902457,333521.4686432612,1558881.9138058652,4.674007703753743,1558881.9138058652,4.674007703753743,0.7586240709832084,0.0924879027696695,3.9237852744163253,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9237852744163253,1.2848954517459545,1.2851862180129114,3.0537778533534135,6470.58882795832,15263.546377406423,6453.238434225451,0.0003273120542371715,23178.32560676112,2363.531441089579,19289.161530615893,1966.9470747519176,0.8322068581601616,0.8322068581601617,35477.11662764275,35405.22815468563,1.0025387037867244,0.8,4281.712131323137,4273.035954225843,1.0025387037867244,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.586937674461,4632.441516551485,6.190321214873124,5.003860448543004,-3.755293990347935,8.759154438890938,2.9250624674634507,3.5,0.8357321335609859,0.6,0.00022628388150926372,0.9860963710766115,0.00022947440853291948,199.05891632353178,0.0,0.0,0.0,0.0014228721177525097,7.753605081191812e-05,0.00014874783069734562,0.0005836545476916174,0.09248789472118431,0.09248789472118431,0.09248789472118431,0.09249474164787194,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488379.9970435789,595.4421344897158,0.0,0.09248789472118431,0.0924879027696695,0.0924879027696695,0.3715580548191085,0.3715580548191085,0.5,9.893329805906326,0.0371243561656911,0.0371243561656911,-1.5290879673557356e-11,4.1366914331320004e-05,0.03675046625056666,-1.5290879673557356e-11,27505.062100716852,20866.002183491775,0.7586240709832084,0.9886053589213623,0.6074623867338875,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266328312268545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55779201122505,260.55779201122505,-12.59220798877493,244.7425833444111,276.3730006780207,124736.0030373905,124724.70390897986,11.299128410667862,0.0,nan,276.3730006780207,3.2230006780206963,270.0469172113053,-3.103082788694678,263.72083374459885,-9.429166255401128,257.3947502778733,-15.755249722126678,251.06866681114113,-22.08133318885885,244.7425833444111,-28.40741665558889,1.0,1.0,26022.012520719443,26022.012520719443,275.6029841073954,2.452984107395423,275.6029841073954,275.6029841073954,77077.60437075676,77076.633633416,0.9707373407582054,0.0,8546.071908451686,8546.071908451686,0.8855000985604065,3943.404200788407,275.6029841073954,2.452984107395423,1.0,0.002,0.13901106320979476,0.00485968906949399,0.00021469848371509818,0.0017853015215186087,0.10734924185754909,0.10734924185754909,0.0,5.23370669719414e-12,1.0,1.0000744008174975,0.03675046626585754,0.0924879027696695,0.0,6.873414239878956e-06,8.829626375476199,0.0,1600060.33786058,266.5840709816392,4.136692962219968e-05,1.0,1284605.5929886298,2597.7331814078325,,,,,,,,,,,,,,,,,,,2.0,15263.546377406423,1553.377837264865,0.3715580548191085,6.173730061729009,2.9250624674634507
3322.0,-30.164090243289536,5.003867288827415,35.05038234531391,24.526406067330413,4.980437156559197,-26.649637503321664,-40.14894567718727,1.4659844107072189,-6.565894340477655,-6.56593567351221,40.10075041332914,41038.835745841265,25749.178356024873,25749.178356024873,66788.01410186614,77086.29921316776,77076.67556687188,25749.178356024873,102825.85392289676,102825.85392289676,102825.85392289676,130330.86835482843,125869.24578794285,4461.622566885581,0.0,90946.76103187067,54899.29754133811,40052.73721170285,27505.01443193167,67557.75164363452,20865.97037068247,1553.3746687981557,0.0,0.8783194640444676,2.7220580359942037,0.001494314320929203,1.0,1.0,-6.529217943395963,333521.92587807256,1558881.8837156289,4.6740012058023375,1558881.8837156289,4.6740012058023375,0.7586242291317735,0.09248786077463532,3.9237825797273818,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9237825797273818,1.2848951871172503,1.2851859533243228,3.0537763850844946,6470.585716872668,15263.542976813937,6453.238957588239,0.0003273127409973572,23178.338550600707,2363.5327609938877,19289.16309498229,1966.9472342728955,0.8322064609105633,0.8322064609105633,35477.09713630083,35405.22815468563,1.0025380152857561,0.8,4281.709778924659,4273.035954225843,1.0025380152857561,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.5941764486,4632.441516551485,6.190310223486549,5.003867288827415,-3.7552614353974096,8.759128724224825,2.9250709514303854,3.5,0.8357345575515387,0.6,0.00022628388150926372,0.986085757554175,0.0002294768784314703,199.05883171990334,0.0,0.0,0.0,0.0014228721177525097,7.753684121206539e-05,0.00014874704029719832,0.0005836510455041536,0.09248785303626691,0.09248785303626691,0.09248785303626691,0.09249469281869142,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488379.00427943585,595.4424574113698,0.0,0.09248785303626691,0.09248786077463532,0.09248786077463532,0.3715578604874996,0.3715578604874996,0.5,9.893534990952844,0.03703049794546587,0.03703049794546587,-6.0254023992456496e-12,4.1333034573654004e-05,0.03671773011626556,-6.0254023992456496e-12,27505.01443193167,20865.97037068247,0.7586242291317735,0.9886062291440851,0.6074630186380405,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663282798808897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5578613649125,260.5578613649125,-12.592138635087451,244.74268385023322,276.3730388795739,124735.88126207943,124724.28598907983,11.595272999617787,0.0,nan,276.3730388795739,3.2230388795739486,270.0469678737119,-3.103032126288099,263.72089686786205,-9.429103132137925,257.39482586198704,-15.755174138012933,251.06875485610723,-22.081245143892744,244.74268385023322,-28.407316149766757,1.0,1.0,26022.012520719443,26022.012520719443,275.60302372591036,2.453023725910384,275.60302372591036,275.60302372591036,77077.67036917602,77076.67556687188,0.9948023041361012,0.0,8546.071908451686,8546.071908451686,0.8855002689738073,3943.401492626019,275.60302372591036,2.453023725910384,1.0,0.002,0.1390041962630545,0.0048597241999918635,0.00021468789323108458,0.0017853121167359489,0.1073439466155423,0.1073439466155423,0.0,9.967033275104509e-12,1.0,1.0000743345703265,0.03671773012229096,0.09248786077463532,0.0,6.86729040356412e-06,8.821758847641677,0.0,1600060.3784933214,266.5841056595223,4.13330405990564e-05,1.0,1284605.474535224,2597.7336606312883,,,,,,,,,,,,,,,,,,,2.0,15263.542976813937,1553.3746687981557,0.3715578604874996,6.173730061729009,2.9250709514303854
3323.0,-30.163986767157358,5.003874042902546,35.05038192091628,24.52645810497927,4.980466378902189,-26.649541452560193,-40.14885606067253,1.4660210597858425,-6.565864731442218,-6.565906145444562,40.10075246334511,41038.85006841293,25749.188889027024,25749.188889027024,66788.03895743996,77086.3301453918,77076.7396548959,25749.188889027024,102825.92854392291,102825.92854392291,102825.92854392291,130330.91114569544,125869.19849699651,4461.712648698925,0.0,90946.75205450608,54899.27195970423,40052.75566089094,27504.98260177253,67557.73826266348,20865.949650139766,1553.3723765275465,0.0,0.8783196164111633,2.7220610318465,0.001494314320929203,1.0,1.0,-6.529110220995051,333522.3148310193,1558881.9722932593,4.673996020575338,1558881.9722932593,4.673996020575338,0.7586243537123736,0.09248782642196827,3.92377957337596,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92377957337596,1.2848950156406391,1.2851857818089074,3.053774452864223,6470.581622729773,15263.539572607015,6453.240162774808,0.0003273136821746967,23178.354021619234,2363.53433859873,19289.166697365592,1966.9476016137614,0.8322060608520317,0.8322060608520317,35477.07539062509,35405.22815468563,1.002537247154106,0.8,4281.707154451971,4273.035954225843,1.002537247154106,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.601426818048,4632.441516551485,6.190301965716044,5.003874042902546,-3.7552328184352883,8.759106861337834,2.9250794489970877,3.5,0.8357369854277393,0.6,0.00022628388150926372,0.9860751233195616,0.00022947935320332682,199.05874695025878,0.0,0.0,0.0,0.0014228721177525097,7.753762855129492e-05,0.0001487462529579688,0.0005836475089726915,0.09248781841801039,0.09248781841801039,0.09248781841801039,0.09249467417043823,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488378.02250693104,595.4427768920144,0.0,0.09248781841801039,0.09248782642196827,0.09248782642196827,0.37155766727521855,0.37155766727521855,0.5,9.89374065131087,0.03697292188240908,0.03697292188240908,-6.730260793119669e-11,4.141400233947934e-05,0.036795924449506856,-6.730260793119669e-11,27504.98260177253,20865.949650139766,0.7586243537123736,0.9886067928705526,0.6074633509614323,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663282474584874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55793017233106,260.55793017233106,-12.592069827668922,244.74278422107778,276.373076123561,124735.47649954572,124723.97255636052,11.503943185200468,0.0,nan,276.373076123561,3.223076123561043,270.04701774307955,-3.102982256920427,263.7209593625933,-9.429040637406672,257.39490098209285,-15.755099017907128,251.06884260158193,-22.081157398418043,244.74278422107778,-28.407215778922193,1.0,1.0,26022.012520719443,26022.012520719443,275.60306075309865,2.4530607530986686,275.60306075309865,275.60306075309865,77077.68027710586,77076.7396548959,0.9406222099642036,0.0,8546.071908451686,8546.071908451686,0.8855004590968671,3943.39847124284,275.60306075309865,2.4530607530986686,1.0,0.002,0.13899731469017984,0.004859758420984018,0.00021467727786930575,0.0017853227228686907,0.10733863893465287,0.10733863893465287,0.0,7.379964694909091e-13,1.0,1.0000744928768932,0.036795924516809464,0.09248782642196827,0.0,6.881914108031139e-06,8.840543845009474,0.0,1600060.413343788,266.58413526855776,4.141406964208727e-05,1.0,1284605.373771322,2597.734068288942,,,,,,,,,,,,,,,,,,,2.0,15263.539572607015,1553.3723765275465,0.37155766727521855,6.173730061729009,2.9250794489970877
3324.0,-30.163883469183762,5.003880782061784,35.05038149025387,24.52651384463536,4.98050414111765,-26.649444708158246,-40.1487663044594,1.4660653744393726,-6.5658313332029365,-6.565872676773029,40.10075142942557,41038.87196534346,25749.190513268844,25749.190513268844,66788.06247861231,77086.35829944829,77076.77223193168,25749.190513268844,102825.96274520052,102825.96274520052,102825.96274520052,130330.89700290441,125869.09478321843,4461.802219685986,0.0,90946.74668119266,54899.26032479421,40052.7626182205,27504.934257703895,67557.69687592439,20865.917278813315,1553.369204616578,0.0,0.8783198018938269,2.722064429671107,0.001494314320929203,1.0,1.0,-6.529144863618001,333522.7556934783,1558881.9276193758,4.673989708372568,1558881.9276193758,4.673989708372568,0.758624510181076,0.09248778590260108,3.923777397642815,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923777397642815,1.2848948082977896,1.285185574419137,3.0537732523341576,6470.579078950624,15263.536175904086,6453.240293524057,0.0003273142221747258,23178.365504584523,2363.535509535318,19289.167088183847,1966.9476414661326,0.8322056654240172,0.8322056654240171,35477.059653012584,35405.22815468563,1.002536691247874,0.8,4281.705255088867,4273.035954225843,1.002536691247874,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.608664716839,4632.441516551485,6.190291584802654,5.003880782061784,-3.7552012297672337,8.759082011829017,2.9250879319577985,3.5,0.8357394091307996,0.6,0.00022628388150926372,0.9860645075176702,0.00022948182373880722,199.05866232663715,0.0,0.0,0.0,0.0014228721177525097,7.753841712527422e-05,0.0001487454643839895,0.0005836440911517823,0.09248777808773187,0.09248777808773187,0.09248777808773187,0.09249462029036896,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488377.02779990924,595.4431004286402,0.0,0.09248777808773187,0.09248778590260108,0.09248778590260108,0.3715574779228536,0.3715574779228536,0.5,9.893945900916632,0.036911816077235926,0.036911816077235926,3.183231456205249e-11,4.134357010343592e-05,0.03672781315503926,3.183231456205249e-11,27504.934257703895,20865.917278813315,0.758624510181076,0.9886077466683688,0.6074640472234412,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663282154447106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5579992929681,260.5579992929681,-12.5920007070319,244.7428845283493,276.3731140575634,124735.20092995798,124723.64462061368,11.55630934430479,0.0,nan,276.3731140575634,3.223114057563407,270.047068151738,-3.10293184826196,263.7210222459037,-9.428977754096252,257.3949763400537,-15.75502365994629,251.06893043420047,-22.08106956579951,244.7428845283493,-28.407115471650684,1.0,1.0,26022.012520719443,26022.012520719443,275.6030980337011,2.45309803370111,275.6030980337011,275.6030980337011,77077.71397116409,77076.77223193168,0.9417392324103275,0.0,8546.071908451686,8546.071908451686,0.8855005966912264,3943.396284631029,275.6030980337011,2.45309803370111,1.0,0.002,0.13899044585495685,0.004859793334741229,0.00021466668391740344,0.001785333321148897,0.10733334195870171,0.10733334195870171,0.0,5.0663002439110816e-12,1.0,1.000074355018798,0.03672781312320694,0.09248778590260108,0.0,6.869174108411939e-06,8.824177188496618,0.0,1600060.4524230135,266.58416866679704,4.134353827112136e-05,1.0,1284605.2595596022,2597.7345303521683,,,,,,,,,,,,,,,,,,,2.0,15263.536175904086,1553.369204616578,0.3715574779228536,6.173730061729009,2.9250879319577985
3325.0,-30.163780239792143,5.003887474303063,35.05038109315165,24.526570247858785,4.9805388175898395,-26.649348334053656,-40.148676618095465,1.4661069067030845,-6.565799742990578,-6.5658410662367634,40.100751538565184,41038.88569211054,25749.1962168456,25749.1962168456,66788.08190895614,77086.38594559442,77076.81492289323,25749.1962168456,102826.01113973884,102826.01113973884,102826.01113973884,130330.9034797036,125869.01157844061,4461.891901262991,0.0,90946.73686165463,54899.236587866886,40052.778081986384,27504.892339964765,67557.67042195114,20865.88942155075,1553.3663826921113,0.0,0.8783199729449729,2.722067638232745,0.001494314320929203,1.0,1.0,-6.529132877444738,333523.1720788347,1558881.9323355132,4.673983887293567,1558881.9323355132,4.673983887293567,0.7586246535214571,0.0924877483406368,3.9237744456771457,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9237744456771457,1.2848946139734632,1.285185380050836,3.053771416741407,6470.57518954985,15263.532779081252,6453.241359888791,0.00032731511059291157,23178.38043974505,2363.537032497851,19289.1702756194,1966.9479664941034,0.8322052667037667,0.8322052667037667,35477.03830071669,35405.22815468563,1.002535937011944,0.8,4281.702678092959,4273.035954225843,1.002535937011944,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.6159083726225,4632.441516551485,6.19028217605782,5.003887474303063,-3.7551710555874265,8.75905852989049,2.9250964216756725,3.5,0.8357418347644778,0.6,0.00022628388150926372,0.9860538988870239,0.00022948429265851923,199.05857775927103,0.0,0.0,0.0,0.0014228721177525097,7.753920509298355e-05,0.00014874467641628016,0.0005836405602527161,0.09248774047558601,0.09248774047558601,0.09248774047558601,0.09249457929877643,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488376.03908776166,595.4434220709882,0.0,0.09248774047558601,0.0924877483406368,0.0924877483406368,0.37155728888223777,0.37155728888223777,0.5,9.894151053880467,0.03685967742660523,0.03685967742660523,1.6200374375330284e-11,4.132324619376959e-05,0.036708188792033525,1.6200374375330284e-11,27504.892339964765,20865.88942155075,0.7586246535214571,0.9886084213948125,0.6074644882777959,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663281835016358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5580683831095,260.5580683831095,-12.591931616890463,244.74298474370806,276.3731520224891,124734.86124566934,124723.31003412684,11.551211542510275,0.0,nan,276.3731520224891,3.223152022489103,270.04711856674743,-3.1028814332525485,263.7210851110002,-9.42891488899977,257.3950516552391,-15.754948344760862,251.06901819947308,-22.0809818005269,244.74298474370806,-28.407015256291913,1.0,1.0,26022.012520719443,26022.012520719443,275.6031346396273,2.453134639627308,275.6031346396273,275.6031346396273,77077.74136294438,77076.81492289323,0.9264400511456188,0.0,8546.071908451686,8546.071908451686,0.8855007833748652,3943.3933179055316,275.6031346396273,2.453134639627308,1.0,0.002,0.138983580693611,0.0048598278854514905,0.00021465609481862593,0.0017853439097287218,0.10732804740931297,0.10732804740931297,0.0,4.547347741412633e-12,1.0,1.0000743153119622,0.03670818877583315,0.0924877483406368,0.0,6.865502723704766e-06,8.81946016780677,0.0,1600060.4894529106,266.5842002570094,4.1323229993395216e-05,1.0,1284605.1516891117,2597.7349667609546,,,,,,,,,,,,,,,,,,,2.0,15263.532779081252,1553.3663826921113,0.37155728888223777,6.173730061729009,2.9250964216756725
3326.0,-30.163677072689648,5.003894125209617,35.05038071117207,24.526626720931404,4.9805730856379204,-26.649252056869276,-40.14858693173153,1.4661480645581497,-6.565767887499021,-6.565809164697402,40.10075118040822,41038.89814705236,25749.201159423617,25749.201159423617,66788.09930647598,77086.41348747254,77076.85189124315,25749.201159423617,102826.05305066676,102826.05305066676,102826.05305066676,130330.90118895506,125868.91975087952,4461.98143807554,0.0,90946.7264378414,54899.21107667898,40052.79484573602,27504.848138288304,67557.64298402432,20865.859937827692,1553.3634450437964,0.0,0.8783201473533115,2.7220708766711685,0.001494314320929203,1.0,1.0,-6.529145406370276,333523.5922976185,1558881.916859801,4.673977951966704,1558881.916859801,4.673977951966704,0.7586248007230855,0.09248771019763692,3.9237713901283438,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9237713901283438,1.2848944214010065,1.2851851874348008,3.0537694963684197,6470.571120509928,15263.529384327758,6453.242552153404,0.0003273160455957599,23178.395832807833,2363.53860215342,19289.173839378116,1966.9483298963578,0.8322048677792998,0.8322048677792998,35477.016199175065,35405.22815468563,1.0025351563102183,0.8,4281.700010671029,4273.035954225843,1.0025351563102183,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.6231495271695,4632.441516551485,6.190272588119086,5.003894125209617,-3.7551406727605023,8.75903479797012,2.9251049084718943,3.5,0.8357442595633984,0.6,0.00022628388150926372,0.9860432967806667,0.00022948676011292618,199.05849324300507,0.0,0.0,0.0,0.0014228721177525097,7.75399930680961e-05,0.00014874388844116762,0.0005836370139218956,0.09248770237152025,0.09248770237152025,0.09248770237152025,0.0924945327847633,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488375.0493276394,595.4437440310531,0.0,0.09248770237152025,0.09248771019763692,0.09248771019763692,0.371557101408892,0.371557101408892,0.5,9.894355955556845,0.03680897535605254,0.03680897535605254,-1.375610736431554e-11,4.127719836333199e-05,0.03666375832710855,-1.375610736431554e-11,27504.848138288304,20865.859937827692,0.7586248007230855,0.9886090804303176,0.6074649193542324,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663281517809493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55813740551343,260.55813740551343,-12.591862594486543,244.7430848693915,276.37318994161717,124734.51392678593,124722.97404066923,11.539886116714992,0.0,nan,276.37318994161717,3.2231899416171927,270.0471689271817,-3.102831072818276,263.72114791274817,-9.428852087251812,257.3951268982978,-15.754873101702174,251.06910588384443,-22.080894116155548,244.7430848693915,-28.406915130608468,1.0,1.0,26022.012520719443,26022.012520719443,275.60317086693766,2.4531708669376826,275.60317086693766,275.60317086693766,77077.76885603729,77076.85189124315,0.916964794145315,0.0,8546.071908451686,8546.071908451686,0.8855009766091231,3943.3902470789853,275.60317086693766,2.4531708669376826,1.0,0.002,0.13897672384332788,0.004859862458350138,0.0002146455186830098,0.0017853544870622476,0.1073227593415049,0.1073227593415049,0.0,5.745257568301465e-12,1.0,1.0000742253902184,0.03666375834086466,0.09248771019763692,0.0,6.857191851260591e-06,8.808783231752026,0.0,1600060.526757288,266.58423211250096,4.1277212119439355e-05,1.0,1284605.0428256085,2597.7354071872683,,,,,,,,,,,,,,,,,,,2.0,15263.529384327758,1553.3634450437964,0.371557101408892,6.173730061729009,2.9251049084718943
3327.0,-30.163573961618013,5.0039007336704024,35.05038034018717,24.52668329877781,4.980606944092996,-26.64915587103889,-40.14849728029219,1.4661888482983914,-6.565736154178978,-6.565777378524449,40.10075073377818,41038.909352940405,25749.20625450188,25749.20625450188,66788.11560744229,77086.44093050297,77076.88716872116,25749.20625450188,102826.09342322305,102826.09342322305,102826.09342322305,130330.89711463699,125868.82626091347,4462.070853723512,0.0,90946.71540987493,54899.18381174333,40052.81288681289,27504.803691413945,67557.61657822684,20865.830269331193,1553.3604986736393,0.0,0.878320321472961,2.7220741035052884,0.001494314320929203,1.0,1.0,-6.529164705401627,333524.0109985145,1558881.8975617245,4.673972026465788,1558881.8975617245,4.673972026465788,0.7586249479702627,0.09248767220076304,3.923768231128922,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923768231128922,1.2848942305790432,1.2851849965696553,3.053767491321569,6470.566872056251,15263.525991767385,6453.243870219078,0.0003273170271289957,23178.411683023467,2363.540218425606,19289.17777916462,1966.948731642775,0.8322044686648036,0.8322044686648036,35476.99334934584,35405.22815468563,1.0025343491765542,0.8,4281.697252938714,4273.035954225843,1.0025343491765542,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.6303895508345,4632.441516551485,6.190263038558657,5.0039007336704024,-3.7551103883318695,8.759011122002272,2.925113393952543,3.5,0.8357466839864409,0.6,0.00022628388150926372,0.986032700555263,0.00022948922625166168,199.05840877271223,0.0,0.0,0.0,0.0014228721177525097,7.7540780743764e-05,0.00014874310076549974,0.000583633453383276,0.09248766439169626,0.09248766439169626,0.09248766439169626,0.0924944853262593,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488374.0605157693,595.4440656780561,0.0,0.09248766439169626,0.09248767220076304,0.09248767220076304,0.3715569148818409,0.3715569148818409,0.5,9.89456057192744,0.03675823837380676,0.03675823837380676,5.877609510207549e-11,4.122434546616205e-05,0.036612673122817796,5.877609510207549e-11,27504.803691413945,20865.830269331193,0.7586249479702627,0.9886097081312287,0.6074653226615879,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663281202561867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55820633016873,260.55820633016873,-12.591793669831247,244.74318490830728,276.37322775200835,124734.15955596538,124722.63601333411,11.523542631267915,0.0,nan,276.37322775200835,3.22322775200837,270.04721918328465,-3.102780816715324,263.7212106145484,-9.42878938545158,257.39520204580737,-15.754797954192611,251.06919347705616,-22.080806522943817,244.74318490830728,-28.406815091692692,1.0,1.0,26022.012520719443,26022.012520719443,275.6032067810279,2.453206781027916,275.6032067810279,275.6032067810279,77077.79634590576,77076.88716872116,0.9091771845996846,0.0,8546.071908451686,8546.071908451686,0.8855011763856174,3943.387072284567,275.6032067810279,2.453206781027916,1.0,0.002,0.13896987654702644,0.004859896965854252,0.00021463495725102246,0.0017853650480178188,0.10731747862551123,0.10731747862551123,0.0,5.268841352795706e-12,1.0,1.0000741219969138,0.0366126730640417,0.09248767220076304,0.0,6.847636336699562e-06,8.796507426795738,0.0,1600060.5639084668,266.584263845821,4.122428669006695e-05,1.0,1284604.9343554212,2597.735846022451,,,,,,,,,,,,,,,,,,,2.0,15263.525991767385,1553.3604986736393,0.3715569148818409,6.173730061729009,2.925113393952543
3328.0,-30.163470901203365,5.003907298610843,35.05037997690543,24.52673987662422,4.980640453005319,-26.649059765787133,-40.14840762885285,1.4662293123473042,-6.565704533449775,-6.565745699606578,40.100750214125696,41038.919483909056,25749.211478726815,25749.211478726815,66788.13096263587,77086.46828531253,77076.92110171352,25749.211478726815,102826.13258044035,102826.13258044035,102826.13258044035,130330.89158582293,125868.73145260246,4462.160133220466,0.0,90946.70386438275,54899.15504230655,40052.83202452912,27504.759005382584,67557.59102991171,20865.80042212318,1553.357543443863,0.0,0.8783204952877889,2.7220773195104866,0.001494314320929203,1.0,1.0,-6.529189104004956,333524.4282851025,1558881.8751085552,4.673966111339814,1558881.8751085552,4.673966111339814,0.758625095316771,0.09248763429768227,3.9237649839114326,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9237649839114326,1.284894041252931,1.2851848072006995,3.0537654140611274,6470.562470590639,15263.52260152343,6453.245295785195,0.000327318048360456,23178.427922490377,2363.5418743903756,19289.18204027714,1966.9491661553275,0.8322040694382279,0.8322040694382279,35476.969861409554,35405.22815468563,1.0025335195029137,0.8,4281.694418193636,4273.035954225843,1.0025335195029137,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.637628098869,4632.441516551485,6.19025352227504,5.003907298610843,-3.7550801966414165,8.75898749525226,2.9251218777135626,3.5,0.8357491079181607,0.6,0.00022628388150926372,0.9860221096583647,0.00022949169120321875,199.05832434399008,0.0,0.0,0.0,0.0014228721177525097,7.754156842682905e-05,0.00014874231308243467,0.0005836298796988486,0.0924876265175655,0.0924876265175655,0.0924876265175655,0.09249443693970856,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488373.07286324765,595.4443869440854,0.0,0.0924876265175655,0.09248763429768227,0.09248763429768227,0.371556729162294,0.371556729162294,0.5,9.894764874711127,0.03670647195974652,0.03670647195974652,-1.4267698134062812e-11,4.116615679095048e-05,0.03655659560160984,-1.4267698134062812e-11,27504.759005382584,20865.80042212318,0.758625095316771,0.9886103092850786,0.607465702347775,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663280889326147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5582751384581,260.5582751384581,-12.591724861541877,244.74328486429908,276.37326541259444,124733.79976501655,124722.29567687535,11.504088141187523,0.0,nan,276.37326541259444,3.2232654125944578,270.04726930295357,-3.102730697046411,263.7212731932939,-9.428726806706095,257.39527708364005,-15.754722916359924,251.06928097396744,-22.08071902603254,244.74328486429908,-28.406715135700892,1.0,1.0,26022.012520719443,26022.012520719443,275.603242430541,2.4532424305410245,275.603242430541,275.603242430541,77077.82351220303,77076.92110171352,0.9024104895070195,0.0,8546.071908451686,8546.071908451686,0.8855013817410328,3943.38380883099,275.603242430541,2.4532424305410245,1.0,0.002,0.13896303974015253,0.00485993141362632,0.00021462441197091196,0.0017853755941523739,0.10731220598545597,0.10731220598545597,0.0,6.123285906101117e-12,1.0,1.0000740084977828,0.03655659561587754,0.09248763429768227,0.0,6.837147144918936e-06,8.783032220156032,0.0,1600060.600920139,266.5842954665502,4.1166171058648615e-05,1.0,1284604.8262517198,2597.736283375074,,,,,,,,,,,,,,,,,,,2.0,15263.52260152343,1553.357543443863,0.371556729162294,6.173730061729009,2.9251218777135626
3329.0,-30.163367886985228,5.003913819606936,35.05037961833164,24.52679107608276,4.980673677022459,-26.648963730588594,-40.14831801233811,1.4662695153962138,-6.565672991255724,-6.565714094359471,40.10074962340453,41038.942434394616,25749.21675356615,25749.21675356615,66788.15918796076,77086.49955760739,77076.95380333254,25749.21675356615,102826.1705568987,102826.1705568987,102826.1705568987,130330.8846957546,125868.63543180433,4462.249263950272,0.0,90946.7005193345,54899.14337549689,40052.84127093067,27504.714138855914,67557.55540978658,20865.77043880877,1553.3545816788017,0.0,0.878320668973575,2.722080528111356,0.001494314320929203,1.0,1.0,-6.529218298799151,333524.8446023156,1558881.8495847846,4.673960200606781,1558881.8495847846,4.673960200606781,0.7586252426936404,0.09248759646919566,3.9237629758466226,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9237629758466226,1.2848938531480598,1.285184619053261,3.053764298298408,6470.560106423325,15263.519213701682,6453.245305902116,0.00032731854215827747,23178.43893200789,2363.5429970487266,19289.182070517298,1966.9491692389652,0.8322036754546145,0.8322036754546145,35476.95533657257,35405.22815468563,1.0025330064364355,0.8,4281.692665199689,4273.035954225843,1.0025330064364355,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.644864834338,4632.441516551485,6.190244020889903,5.003913819606936,-3.7550500725813047,8.758963892188241,2.925130359360046,3.5,0.8357515312457274,0.6,0.00022628388150926372,0.9860115236314182,0.00022949415507424748,199.05823995318445,0.0,0.0,0.0,0.0014228721177525097,7.75423558104379e-05,0.0001487415256988258,0.0005836264915079916,0.09248758870319321,0.09248758870319321,0.09248758870319321,0.09249438789838949,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488372.0865061309,595.4447077849766,0.0,0.09248758870319321,0.09248759646919566,0.09248759646919566,0.3715565441341403,0.3715565441341403,0.5,9.894968837651273,0.03665292545565535,0.03665292545565535,-3.8255620893323794e-11,4.11031037401699e-05,0.03649579556031313,-3.8255620893323794e-11,27504.714138855914,20865.77043880877,0.7586252426936404,0.9886112483324941,0.6074663623552251,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663280578153269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5583438214411,260.5583438214411,-12.591656178558878,244.7433847418759,276.3733029009886,124733.47776972842,124721.99463110873,11.483138619686574,0.0,nan,276.3733029009886,3.2233029009886423,270.0473192691763,-3.1026807308236926,263.7213356373604,-9.428664362639552,257.39535200553763,-15.754647994462346,251.06936837370756,-22.080631626292416,244.7433847418759,-28.406615258124077,1.0,1.0,26022.012520719443,26022.012520719443,275.60327786229686,2.4532778622968863,275.60327786229686,275.60327786229686,77077.85017869054,77076.95380333254,0.8963753580028424,0.0,8546.071908451686,8546.071908451686,0.8855015087318913,3943.381790725856,275.60327786229686,2.4532778622968863,1.0,0.002,0.13895621430250987,0.004859965794076379,0.0002146138842164151,0.0017853861204292396,0.10730694210820754,0.10730694210820754,0.0,4.6456545207962385e-12,1.0,1.0000738854385913,0.03649579559856875,0.09248759646919566,0.0,6.825774700223261e-06,8.768422386636905,0.0,1600060.6378326528,266.58432700874425,4.110314199579079e-05,1.0,1284604.718399232,2597.7367197114545,,,,,,,,,,,,,,,,,,,2.0,15263.519213701682,1553.3545816788017,0.3715565441341403,6.173730061729009,2.925130359360046
3330.0,-30.16326500909825,5.003920297982776,35.050379263724295,24.5268473046832,4.980708774693463,-26.64886763072231,-40.14822832597417,1.4663113911010424,-6.565641427962362,-6.565682467547992,40.10074902057755,41038.95598886489,25749.221868568788,25749.221868568788,66788.17785743368,77086.52705725479,77076.98646458743,25749.221868568788,102826.20833315622,102826.20833315622,102826.20833315622,130330.87753225719,125868.5392882293,4462.338244027894,0.0,90946.69121557461,54899.1201266117,40052.85676551435,27504.669199100976,67557.52596461533,20865.74040413485,1553.3516159010478,0.0,0.8783208428226309,2.7220837389181214,0.001494314320929203,1.0,1.0,-6.529247970441986,333525.2612049202,1558881.823537344,4.673954284318982,1558881.823537344,4.673954284318982,0.7586253902234488,0.09248755869943821,3.923760124496786,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923760124496786,1.2848936572171064,1.2851844230779692,3.0537625448280927,6470.556391030137,15263.51582838981,6453.24625678022,0.00032731938591470776,23178.45340437021,2363.5444728189764,19289.184912755583,1966.9494590666113,0.8322032784602738,0.8322032784602738,35476.93471204071,35405.22815468563,1.0025322779081474,0.8,4281.69017603719,4273.035954225843,1.0025322779081474,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.652099586224,4632.441516551485,6.190234484064221,5.003920297982776,-3.7550199438396388,8.758940241822415,2.9251388386915522,3.5,0.835753953911872,0.6,0.00022628388150926372,0.986000951736595,0.00022949661570886018,199.05815567413475,0.0,0.0,0.0,0.0014228721177525097,7.754314381515301e-05,0.00014874073769411073,0.0005836229754523877,0.09248755096295344,0.09248755096295344,0.09248755096295344,0.0924943387098405,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488371.10174791096,595.4450281048996,0.0,0.09248755096295344,0.09248755869943821,0.09248755869943821,0.3715563596891166,0.3715563596891166,0.5,9.895172456949158,0.03659782082183938,0.03659782082183938,7.901235221652314e-12,4.103958565337962e-05,0.036434497106029085,7.901235221652314e-12,27504.669199100976,20865.74040413485,0.7586253902234488,0.9886119555712474,0.6074668277574271,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663280269063324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5584125598417,260.5584125598417,-12.591587440158264,244.7434845487766,276.3733405708853,124733.15120949199,124721.65880561502,11.492403876981975,0.0,nan,276.3733405708853,3.223340570885341,270.0473693664761,-3.1026306335238587,263.72139816206436,-9.428601837935616,257.39542695763834,-15.754573042361642,251.06945575320947,-22.08054424679051,244.7434845487766,-28.406515451223385,1.0,1.0,26022.012520719443,26022.012520719443,275.60331331089395,2.453313310893975,275.60331331089395,275.60331331089395,77077.88242407901,77076.98646458743,0.8959594915795606,0.0,8546.071908451686,8546.071908451686,0.885501689052429,3943.3789251192698,275.60331331089395,2.453313310893975,1.0,0.002,0.1389494003292685,0.004860000134207753,0.00021460337417653243,0.001785396630427417,0.1073016870882662,0.1073016870882662,0.0,4.603949166348542e-12,1.0,1.0000737613702306,0.03643449709812785,0.09248755869943821,0.0,6.814309033779985e-06,8.753692801980874,0.0,1600060.674769139,266.5843585720376,4.1039577752144396e-05,1.0,1284604.610472896,2597.73715634671,,,,,,,,,,,,,,,,,,,2.0,15263.51582838981,1553.3516159010478,0.3715563596891166,6.173730061729009,2.9251388386915522
3331.0,-30.163160217840133,5.003926684510006,35.05037889681559,24.526863649394386,4.980697629791702,-26.64877443306921,-40.14814290041102,1.466311844529928,-6.56561268976651,-6.56565362444026,40.1007479601939,41038.99662720555,25749.232959919904,25749.232959919904,66788.22958712546,77086.58412954204,77077.0042630358,25749.232959919904,102826.2372229557,102826.2372229557,102826.2372229557,130330.86181994854,125868.4347992499,4462.427020698644,0.0,90946.6933339239,54899.10582965163,40052.87500474697,27504.624596992835,67557.49960173981,20865.710438721464,1553.3487328689312,0.0,0.8783210033131338,2.722086667734582,0.001494314320929203,1.0,1.0,-6.529320216408223,333525.6411387673,1558881.7777207189,4.673948822639779,1558881.7777207189,4.673948822639779,0.7586255309589929,0.09248752185106732,3.9237575165590495,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9237575165590495,1.2848936550955723,1.285184420955955,3.053760520178765,6470.552101041163,15263.51244378058,6453.247607522665,0.00032732037847343193,23178.46934987967,2363.5460988084283,19289.188950215143,1966.9498707729085,0.8322028801403697,0.8322028801403697,35476.915848167286,35405.22815468563,1.0025316115723684,0.8,4281.687899367512,4273.035954225843,1.0025316115723684,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.659332632851,4632.441516551485,6.190226386549293,5.003926684510006,-3.7549919459673275,8.758918630477334,2.9251473160342756,3.5,0.835756376009793,0.6,0.00022628388150926372,0.9859901833464156,0.0002294991221324986,199.05806982769724,0.0,0.0,0.0,0.0014228721177525097,7.754389439039032e-05,0.0001487399871188734,0.0005836196424705757,0.09248751398869173,0.09248751398869173,0.09248751398869173,0.09249428345938096,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488370.11740766926,595.4453482661354,0.0,0.09248751398869173,0.09248752185106732,0.09248752185106732,0.3715561758087553,0.3715561758087553,0.5,9.895375530711675,0.03653452433991333,0.03653452433991333,-1.9554136088117957e-11,4.0934673734227545e-05,0.03633340803202145,-1.9554136088117957e-11,27504.624596992835,20865.710438721464,0.7586255309589929,0.9886131070695439,0.6074676663454944,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663279961993557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55847731365924,260.55847731365924,-12.591522686340738,244.74358420796256,276.373370419334,124732.32375493515,124721.49753552997,10.826219405193356,0.0,nan,276.373370419334,3.223370419334003,270.04741317707374,-3.1025868229262414,263.7214559348074,-9.428544065192568,257.3954986925287,-15.754501307471287,251.06954145024912,-22.08045854975086,244.74358420796256,-28.40641579203742,1.0,1.0,26022.012520719443,26022.012520719443,275.6033442366484,2.4533442366484337,275.6033442366484,275.6033442366484,77077.7946349429,77077.0042630358,0.7903719071036903,0.0,8546.071908451686,8546.071908451686,0.885501853979466,3943.3763041418447,275.6033442366484,2.4533442366484337,1.0,0.002,0.1389426052644217,0.004860033889526386,0.00021459289211128558,0.0017854071108758284,0.10729644605564279,0.10729644605564279,0.0,2.987114028352167e-12,1.0,1.0000735567517511,0.03633340805157559,0.09248752185106732,0.0,6.795401301332767e-06,8.729403172856395,0.0,1600060.7083324634,266.58438731023347,4.093469328836363e-05,1.0,1284604.5120461565,2597.7375545497475,,,,,,,,,,,,,,,,,,,2.0,15263.51244378058,1553.3487328689312,0.3715561758087553,6.173730061729009,2.9251473160342756
