time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3332.0,-30.16305838732147,5.003933221901977,35.05037834151018,24.526978481467836,4.980794644147814,-26.648673084175783,-40.14804870877413,1.4664093325114331,-6.565570704456718,-6.565611336664183,40.10074177187469,41038.971871263064,25749.214342436022,25749.214342436022,66788.18621369908,77086.5687313202,77076.9915911426,25749.214342436022,102826.20593357863,102826.20593357863,102826.20593357863,130330.75366623163,125868.23944676814,4462.514219463477,0.0,90946.66065999343,54899.06376645061,40052.885437269804,27504.547732652998,67557.4331699228,20865.658050546765,1553.3439976572588,0.0,0.8783212562528584,2.722090963742134,0.001494314320929203,1.0,1.0,-6.529569182620321,333526.1981731766,1558881.510333701,4.673940214808205,1558881.510333701,4.673940214808205,0.7586257463079591,0.0924874693302908,3.923753154649891,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923753154649891,1.2848931989622727,1.2851839647194345,3.053758209490765,6470.547204970566,15263.509100931815,6453.249399816173,0.0003273215294205431,23178.48678941895,2363.547877146523,19289.194307500376,1966.9504170639696,0.8322024851210715,0.8322024851210715,35476.884297369215,35405.22815468563,1.0025304970917208,0.8,4281.684091520435,4273.035954225843,1.0025304970917208,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.666551242835,4632.441516551485,6.190211168427098,5.003933221901977,-3.7549537421940715,8.758886964096048,2.925155776466628,3.5,0.8357587932761794,0.6,0.00022628388150926372,0.985979719324498,0.0002295015577645882,199.057986406809,0.0,0.0,0.0,0.0014228721177525097,7.75447219948313e-05,0.00014873915951443242,0.0005836157463647276,0.0924874623033958,0.0924874623033958,0.0924874623033958,0.0924941741117349,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488369.11660970247,595.4456735290437,0.0,0.0924874623033958,0.0924874693302908,0.0924874693302908,0.3715559916802883,0.3715559916802883,0.5,9.89557687421197,0.03642078211095168,0.03642078211095168,1.4551915228366852e-11,4.0632207458202174e-05,0.036042154043855135,1.4551915228366852e-11,27504.547732652998,20865.658050546765,0.7586257463079591,0.9886134371877497,0.6074678972488551,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663279659277344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5585483708672,260.5585483708672,-12.591451629132791,244.74368421815132,276.3734125235666,124732.69494005751,124720.81485553515,11.880084522348232,0.0,nan,276.3734125235666,3.223412523566651,270.04746686247734,-3.1025331375226415,263.7215212014164,-9.42847879858357,257.39557554034576,-15.754424459654217,251.0696298792456,-22.080370120754367,244.74368421815132,-28.40631578184866,1.0,1.0,26022.012520719443,26022.012520719443,275.6033850416505,2.453385041650506,275.6033850416505,275.6033850416505,77077.99145365067,77076.9915911426,0.9998625080625061,0.0,8546.071908451686,8546.071908451686,0.8855021298283241,3943.3719204231406,275.6033850416505,2.453385041650506,1.0,0.002,0.13893586467085073,0.004860069897940993,0.00021458250010215448,0.0017854175239836528,0.10729125005107724,0.10729125005107724,0.0,2.4085807133478188e-11,1.0,1.0000729671876631,0.03604215402930322,0.0924874693302908,0.0,6.740926794428913e-06,8.659424002734756,0.0,1600060.7571539404,266.58442929554326,4.0632192906286946e-05,1.0,1284604.3677393736,2597.738138368899,,,,,,,,,,,,,,,,,,,2.0,15263.509100931815,1553.3439976572588,0.3715559916802883,6.173730061729009,2.925155776466628
3333.0,-30.162955243500832,5.00393948578752,35.05037810409796,24.52700303345921,4.980797208150631,-26.648579998340686,-40.14796328321097,1.466421960813043,-6.565551658577533,-6.565592639021773,40.10074986086204,41039.01411680326,25749.248022747986,25749.248022747986,66788.26213955124,77086.61928812305,77077.10738185402,25749.248022747986,102826.355404602,102826.355404602,102826.355404602,130330.9059393706,125868.30181484124,4462.604124529363,0.0,90946.66502774658,54899.05984783925,40052.89464434148,27504.5505347686,67557.44517911009,20865.66160936499,1553.3436103746471,0.0,0.8783213268814621,2.7220928568620026,0.001494314320929203,1.0,1.0,-6.529215239264261,333526.4444676971,1558881.8598445554,4.673937811235645,1558881.8598445554,4.673937811235645,0.7586257984106533,0.09248745109328846,3.923751315277523,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923751315277523,1.2848931398761527,1.2851839056199437,3.053756918381339,6470.5444692646215,15263.50570226261,6453.2496630240485,0.00032732211903684826,23178.498768165184,2363.5490986386976,19289.19509424633,1966.95049728973,0.8322020889782271,0.8322020889782271,35476.87099271906,35405.22815468563,1.0025300271266586,0.8,4281.682485790111,4273.035954225843,1.0025300271266586,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.673817757018,4632.441516551485,6.19020845164069,5.00393948578752,-3.7549334336005193,8.75887291938804,2.925164293054056,3.5,0.8357612265868731,0.6,0.00022628388150926372,0.9859691204708356,0.0002295040248331561,199.05790191011795,0.0,0.0,0.0,0.0014228721177525097,7.754547258419221e-05,0.00014873840892507152,0.0005836125276520354,0.0924874429400807,0.0924874429400807,0.0924874429400807,0.09249422281514393,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488368.174991712,595.4459802414018,0.0,0.0924874429400807,0.09248745109328846,0.09248745109328846,0.3715558025483296,0.3715558025483296,0.5,9.895780265214565,0.036405354842486304,0.036405354842486304,4.320099833421409e-11,4.0980444225624524e-05,0.0363773997574981,4.320099833421409e-11,27504.5505347686,20865.66160936499,0.7586257984106533,0.9886143853202327,0.6074684145914567,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266327934941028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55861611838094,260.55861611838094,-12.591383881619038,244.7437838837274,276.37344835301707,124732.00283561637,124720.67609925661,11.326736359727082,0.0,nan,276.37344835301707,3.2234483530170905,270.04751545915866,-3.102484540841317,263.7215825653149,-9.428417434685059,257.39564967147,-15.754350328529995,251.06971677759742,-22.080283222402556,244.7437838837274,-28.40621611627259,1.0,1.0,26022.012520719443,26022.012520719443,275.6034172882909,2.45341728829095,275.6034172882909,275.6034172882909,77077.93857768657,77077.10738185402,0.8311958325502928,0.0,8546.071908451686,8546.071908451686,0.8855022461509439,3943.3700718539108,275.6034172882909,2.45341728829095,1.0,0.002,0.13892906137704672,0.00486010178218321,0.0002145720008516775,0.001785427992401362,0.10728600042583876,0.10728600042583876,0.0,-6.7469606290782025e-12,1.0,1.0000736458403885,0.0363773997142971,0.09248745109328846,0.0,6.803627120638959e-06,8.739968681533012,0.0,1600060.77999401,266.58444834142244,4.098040102462619e-05,1.0,1284604.3039337234,2597.738396506235,,,,,,,,,,,,,,,,,,,2.0,15263.50570226261,1553.3436103746471,0.3715558025483296,6.173730061729009,2.925164293054056
3334.0,-30.16285288410634,5.003945808782594,35.05037771926992,24.527073057275288,4.980845490176541,-26.64848304668455,-40.147873492073245,1.4664756457873942,-6.56551477792317,-6.565555497423532,40.10074511344455,41039.01851581921,25749.240269428876,25749.240269428876,66788.2587852481,77086.63654698497,77077.09927161991,25749.240269428876,102826.33954104879,102826.33954104879,102826.33954104879,130330.8227049339,125868.13084719937,4462.691857734538,0.0,90946.6486753334,54899.03061668971,40052.908954048544,27504.483163885117,67557.39211793366,20865.615760467103,1553.3394456476822,0.0,0.8783215464204375,2.72209663000376,0.001494314320929203,1.0,1.0,-6.5294293558241066,333526.93371390103,1558881.6547171073,4.673930340073566,1558881.6547171073,4.673930340073566,0.7586259896664698,0.09248740467403377,3.923747832304398,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923747832304398,1.2848928886914592,1.285183654378408,3.053754804651741,6470.539990525243,15263.502333297572,6453.251152520413,0.0003273231610090428,23178.515175354907,2363.5507717064347,19289.19954645064,1966.9509512882219,0.8322016919772466,0.8322016919772466,35476.845799481416,35405.22815468563,1.0025291372167584,0.8,4281.679445233225,4273.035954225843,1.0025291372167584,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.681023162023,4632.441516551485,6.190195865031818,5.003945808782594,-3.7548991863704555,8.75884499515305,2.9251727380293646,3.5,0.8357636394369613,0.6,0.00022628388150926372,0.9859586023447426,0.00022950647316340677,199.05781805610943,0.0,0.0,0.0,0.0014228721177525097,7.754626153879493e-05,0.0001487376199704688,0.0005836089139412423,0.09248739732914264,0.09248739732914264,0.09248739732914264,0.09249412615219349,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488367.1787173507,595.4463041030548,0.0,0.09248739732914264,0.09248740467403377,0.09248740467403377,0.37155562354343724,0.37155562354343724,0.5,9.895982116016848,0.03633610212335725,0.03633610212335725,-1.949729266925715e-11,4.071950036177441e-05,0.036126141599424955,-1.949729266925715e-11,27504.483163885117,20865.615760467103,0.7586259896664698,0.9886151121502307,0.6074689568267847,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663279052507206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5586852428391,260.5586852428391,-12.591314757160887,244.74388354747686,276.3734869381882,124731.81530428318,124720.25835600772,11.556948275460202,0.0,nan,276.3734869381882,3.2234869381882163,270.0475662600421,-3.10243373995786,263.72164558191713,-9.428354418082847,257.3957249037829,-15.7542750962171,251.0698042256277,-22.08019577437227,244.74388354747686,-28.406116452523122,1.0,1.0,26022.012520719443,26022.012520719443,275.60345348088777,2.453453480887788,275.60345348088777,275.60345348088777,77078.00746503743,77077.09927161991,0.9081934175192146,0.0,8546.071908451686,8546.071908451686,0.885502466415486,3943.36657146592,275.60345348088777,2.453453480887788,1.0,0.002,0.1389223050764825,0.004860136930180199,0.00021456158231156092,0.001785438431955914,0.10728079115578046,0.10728079115578046,0.0,1.426747478841528e-11,1.0,1.0000731372374594,0.03612614161892225,0.09248740467403377,0.0,6.756633190367859e-06,8.679599220077135,0.0,1600060.8228865573,266.5844852220768,4.071951985906708e-05,1.0,1284604.177188518,2597.73890927708,,,,,,,,,,,,,,,,,,,2.0,15263.502333297572,1553.3394456476822,0.37155562354343724,6.173730061729009,2.9251727380293646
3335.0,-30.162750255835164,5.003952032964141,35.050377409825444,24.52711482709276,4.980870753701735,-26.648388154878987,-40.147784050181485,1.46650864848348,-6.565486596671633,-6.565527343353912,40.10074652875713,41039.047062830854,25749.252502295156,25749.252502295156,66788.29956512601,77086.67436434777,77077.14977174217,25749.252502295156,102826.40227403733,102826.40227403733,102826.40227403733,130330.85220372883,125868.07178431113,4462.780419417695,0.0,90946.65105364867,54899.02373532288,40052.91924258421,27504.44992969151,67557.36917227572,20865.593938067686,1553.33712037098,0.0,0.8783216937484389,2.7220994871551616,0.001494314320929203,1.0,1.0,-6.529375076184635,333527.30457346555,1558881.7158700828,4.673925326334745,1558881.7158700828,4.673925326334745,0.7586261129164751,0.09248737221515256,3.923746440244983,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923746440244983,1.2848927342763816,1.285183499928387,3.053754088238919,6470.538472532441,15263.498952055992,6453.250577423632,0.00032732343593279135,23178.5240047189,2363.5516720509963,19289.19782744788,1966.9507759987232,0.8322013008041756,0.8322013008041756,35476.83573035749,35405.22815468563,1.0025287815414745,0.8,4281.67822999664,4273.035954225843,1.0025287815414745,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.68825268015,4632.441516551485,6.19018804731449,5.003952032964141,-3.7548717519315247,8.758823784895664,2.9251812112758575,3.5,0.8357660603645307,0.6,0.00022628388150926372,0.98594805671124,0.00022950892794906813,199.05773398190487,0.0,0.0,0.0,0.0014228721177525097,7.754704743210744e-05,0.00014873683407715628,0.0005836056232435507,0.09248736447650731,0.09248736447650731,0.09248736447650731,0.09249410029059124,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488366.21122307365,595.4466189048491,0.0,0.09248736447650731,0.09248737221515256,0.09248737221515256,0.37155544030013227,0.37155544030013227,0.5,9.896184179698217,0.036289170087343336,0.036289170087343336,-3.240074875066057e-12,4.074668225939604e-05,0.0361522671692569,-3.240074875066057e-12,27504.44992969151,20865.593938067686,0.7586261129164751,0.9886160515636935,0.6074695857113469,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663278752802396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5587534257424,260.5587534257424,-12.591246574257582,244.74398304691752,276.3735238045503,124731.4177749264,124720.01824585536,11.399529071045087,0.0,nan,276.3735238045503,3.223523804550325,270.04761565302783,-3.102384346972144,263.72170750151685,-9.428292498483131,257.3957993499887,-15.754200650011285,251.06989119845312,-22.080108801546857,244.74398304691752,-28.406016953082457,1.0,1.0,26022.012520719443,26022.012520719443,275.6034875441193,2.453487544119298,275.6034875441193,275.6034875441193,77078.01469266755,77077.14977174217,0.864920925378101,0.0,8546.071908451686,8546.071908451686,0.8855025544498425,3943.365172446208,275.6034875441193,2.453487544119298,1.0,0.002,0.13891554388884805,0.00486017038776538,0.00021455115225976437,0.0017854488487937664,0.10727557612988219,0.10727557612988219,0.0,1.0535305267067585e-12,1.0,1.000073190140231,0.03615226717249698,0.09248737221515256,0.0,6.761518568806262e-06,8.685874348009149,0.0,1600060.8559850135,266.58451340332834,4.0746685499470914e-05,1.0,1284604.0811128956,2597.739297968625,,,,,,,,,,,,,,,,,,,2.0,15263.498952055992,1553.33712037098,0.37155544030013227,6.173730061729009,2.9251812112758575
3336.0,-30.16264793701796,5.0039582387875665,35.05037706474964,24.52717584036293,4.980909433478049,-26.648292199973103,-40.147694398742146,1.4665536909082986,-6.565454055061764,-6.5654946861424275,40.10074487682084,41039.054081869464,25749.254532902898,25749.254532902898,66788.30861477237,77086.69811624238,77077.17132940127,25749.254532902898,102826.42586230417,102826.42586230417,102826.42586230417,130330.82558675231,125867.9572610716,4462.868325680718,0.0,90946.63814930434,54898.994093142326,40052.93784018002,27504.39972444814,67557.33756462816,20865.560172050726,1553.333879968366,0.0,0.8783218771788974,2.7221028032462598,0.001494314320929203,1.0,1.0,-6.5294537056152535,333527.7347510893,1558881.6444930392,4.6739190839899045,1558881.6444930392,4.6739190839899045,0.75862627001831,0.09248733286297665,3.9237431667187948,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9237431667187948,1.2848925235291282,1.2851832891334425,3.0537520414094343,6470.534135546376,15263.495579612887,6453.251966664048,0.0003273244410768177,23178.540053465807,2363.553308567738,19289.201979980448,1966.951199439202,0.8322009037448499,0.8322009037448499,35476.812052097484,35405.22815468563,1.0025279451458842,0.8,4281.675372281506,4273.035954225843,1.0025279451458842,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.695465748077,4632.441516551485,6.190177801458878,5.0039582387875665,-3.7548409233007884,8.758799162088355,2.9251896652519287,3.5,0.8357684757862653,0.6,0.00022628388150926372,0.9859375429969954,0.00022951137535692087,199.05765016127916,0.0,0.0,0.0,0.0014228721177525097,7.754783517402734e-05,0.00014873604633523638,0.0005836020454526538,0.09248732535774203,0.09248732535774203,0.09248732535774203,0.09249403933319592,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488365.23206032504,595.446937351567,0.0,0.09248732535774203,0.09248733286297665,0.09248733286297665,0.3715552598327596,0.3715552598327596,0.5,9.896385586814205,0.03622774127518369,0.03622774127518369,1.5688783605583012e-11,4.0631080651110096e-05,0.03604098052716154,1.5688783605583012e-11,27504.39972444814,20865.560172050726,0.75862627001831,0.9886166480566213,0.6074699738220115,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663278457781275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.558822029807,260.558822029807,-12.591177970192973,244.74408248043545,276.3735615791554,124731.1230686035,124719.65312518929,11.469943414209794,0.0,nan,276.3735615791554,3.2235615791554437,270.04766575943,-3.1023342405699736,263.7217699396888,-9.428230060311193,257.39587411994296,-15.754125880057018,251.0699783001897,-22.08002169981029,244.74408248043545,-28.405917519564525,1.0,1.0,26022.012520719443,26022.012520719443,275.6035227238533,2.4535227238533253,275.6035227238533,275.6035227238533,77078.05861442882,77077.17132940127,0.8872850275511155,0.0,8546.071908451686,8546.071908451686,0.8855027614688388,3943.3618825523886,275.6035227238533,2.4535227238533253,1.0,0.002,0.1389088035150336,0.004860204621143295,0.00021454075633825544,0.0017854592508218085,0.10727037816912773,0.10727037816912773,0.0,7.160063774519498e-12,1.0,1.0000729648801256,0.03604098051147275,0.09248733286297665,0.0,6.7407036342054664e-06,8.659134646871406,0.0,1600060.8939947605,266.5845459449382,4.063106496232649e-05,1.0,1284603.969670307,2597.7397488301717,,,,,,,,,,,,,,,,,,,2.0,15263.495579612887,1553.333879968366,0.3715552598327596,6.173730061729009,2.9251896652519287
3337.0,-30.16254553818626,5.003964377390207,35.05037674819755,24.5272277383134,4.980939037492928,-26.64819708062116,-40.14760492192579,1.4665905751753254,-6.565424244299891,-6.565464842022393,40.10074501266959,41039.06551776337,25749.26270931222,25749.26270931222,66788.32822707559,77086.72848859047,77077.20934200437,25749.26270931222,102826.47205131658,102826.47205131658,102826.47205131658,130330.83161670697,125867.87523369858,4462.956383008392,0.0,90946.62946482297,54898.9664752528,40052.95887730019,27504.359565390394,67557.31844269058,20865.533466972345,1553.3311848113026,0.0,0.8783220385438936,2.7221058327238055,0.001494314320929203,1.0,1.0,-6.529455886288076,333528.1278721754,1558881.650362501,4.673913592558952,1558881.650362501,4.673913592558952,0.7586264067471,0.0924872977504565,3.923740238069768,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923740238069768,1.2848923509528145,1.2851831165180754,3.0537501722693814,6470.530175062894,15263.49220439133,6453.2530927654,0.0003273253486352317,23178.55514042972,2363.5548470099084,19289.205345972747,1966.951542674894,0.8322005072838692,0.8322005072838693,35476.79086841967,35405.22815468563,1.002527196867425,0.8,4281.672815636014,4273.035954225843,1.002527196867425,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.702682933472,4632.441516551485,6.190169026973229,5.003964377390207,-3.754812238087925,8.758776615478132,2.925198124063602,3.5,0.8357708925896006,0.6,0.00022628388150926372,0.9859270211819794,0.0002295138247027484,199.0575662751754,0.0,0.0,0.0,0.0014228721177525097,7.75486213889609e-05,0.00014873526012030284,0.000583598524953806,0.09248729014537342,0.09248729014537342,0.09248729014537342,0.09249399877980356,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488364.26231039566,595.4472528238218,0.0,0.09248729014537342,0.0924872977504565,0.0924872977504565,0.37155507865728843,0.37155507865728843,0.5,9.896586835122081,0.03617320890708697,0.03617320890708697,-7.5203843152849e-11,4.059772248865556e-05,0.03600895573430307,-7.5203843152849e-11,27504.359565390394,20865.533466972345,0.7586264067471,0.988617218188325,0.6074703150418431,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663278163630323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5588901606614,260.5588901606614,-12.591109839338571,244.74418179132843,276.3735985299716,124730.73206631976,124719.3412385384,11.39082778134939,0.0,nan,276.3735985299716,3.223598529971639,270.0477151822556,-3.102284817744362,263.7218318345376,-9.428168165462353,257.3959484868057,-15.75405151319427,251.07006513906936,-22.07993486093062,244.74418179132843,-28.405818208671548,1.0,1.0,26022.012520719443,26022.012520719443,275.60355701593534,2.4535570159353597,275.60355701593534,275.60355701593534,77078.0786825467,77077.20934200437,0.8693405423255172,0.0,8546.071908451686,8546.071908451686,0.8855029466776524,3943.3589392601166,275.60355701593534,2.4535570159353597,1.0,0.002,0.13890206913123873,0.0048602382967005645,0.00021453036842668062,0.0017854696351818735,0.1072651842133403,0.1072651842133403,0.0,3.6085539938113254e-12,1.0,1.0000729000694226,0.036008955809506915,0.0924872977504565,0.0,6.734713135876259e-06,8.651438543056852,0.0,1600060.928918498,266.5845757557001,4.0597797692498716e-05,1.0,1284603.8678277284,2597.7401608531836,,,,,,,,,,,,,,,,,,,2.0,15263.49220439133,1553.3311848113026,0.37155507865728843,6.173730061729009,2.925198124063602
3338.0,-30.16244325201532,5.003970480495804,35.05037641573624,24.52728417646142,4.980973115812714,-26.64810161524044,-40.14751537526024,1.4666314737936632,-6.565392769402536,-6.565433275869453,40.10074391854347,41039.07432790203,25749.266902234875,25749.266902234875,66788.34123013691,77086.75549072685,77077.2354637408,25749.266902234875,102826.50236597567,102826.50236597567,102826.50236597567,130330.81513661827,125867.7710614686,4463.044075149681,0.0,90946.61855658509,54898.93737307819,40052.97909278545,27504.3127706426,67557.29186342805,20865.502087248107,1553.328133202452,0.0,0.8783222139326702,2.7221090377717148,0.001494314320929203,1.0,1.0,-6.529512211221629,333528.5436798207,1558881.603088227,4.673907623884555,1558881.603088227,4.673907623884555,0.7586265565420494,0.09248725998458593,3.9237371204360145,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9237371204360145,1.284892159593968,1.2851829251159252,3.0537482006863006,6470.52599751493,15263.488834183358,6453.254372201787,0.00032732631257067606,23178.570777055244,2363.556441501965,19289.20917029373,1966.9519326471047,0.8322001108622434,0.8322001108622434,35476.76831776285,35405.22815468563,1.0025264003028111,0.8,4281.670094010638,4273.035954225843,1.0025264003028111,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.7098916336445,4632.441516551485,6.190159307509389,5.003970480495804,-3.7547822632463226,8.758752743742127,2.9252065729400445,3.5,0.8357733065542984,0.6,0.00022628388150926372,0.9859165110641456,0.0002295162713778117,199.057482481435,0.0,0.0,0.0,0.0014228721177525097,7.754940822502395e-05,0.0001487344732842398,0.0005835949739138703,0.09248725247427969,0.09248725247427969,0.09248725247427969,0.09249394444335503,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488363.2890454706,595.4475693788744,0.0,0.09248725247427969,0.09248725998458593,0.09248725998458593,0.3715548987632354,0.3715548987632354,0.5,9.89678757878146,0.0361113831553439,0.0361113831553439,3.529976311256178e-11,4.0506466916667705e-05,0.03592106464782319,3.529976311256178e-11,27504.3127706426,20865.502087248107,0.7586265565420494,0.988617799617462,0.6074706844505473,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663277872665588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55895830085825,260.55895830085825,-12.591041699141726,244.74428102311055,276.3736355785872,124730.39167529602,124718.99928527047,11.392390025553269,0.0,nan,276.3736355785872,3.2236355785872206,270.0477646674982,-3.1022353325017775,263.72189375641733,-9.428106243582647,257.39602284531975,-15.753977154680229,251.0701519342167,-22.079848065783267,244.74428102311055,-28.405718976889432,1.0,1.0,26022.012520719443,26022.012520719443,275.6035916386664,2.45359163866641,275.6035916386664,275.6035916386664,77078.11077758305,77077.2354637408,0.8753138422471238,0.0,8546.071908451686,8546.071908451686,0.8855031438379024,3943.3558060381947,275.6035916386664,2.45359163866641,1.0,0.002,0.13889535118271587,0.004860272224022556,0.0002145200066567969,0.0017854799973518523,0.10726000332839845,0.10726000332839845,0.0,4.008649315268009e-12,1.0,1.0000727221681827,0.03592106461252342,0.09248725998458593,0.0,6.718273894610158e-06,8.630319906451767,0.0,1600060.9657114786,266.58460723059744,4.050643161690459e-05,1.0,1284603.760108021,2597.740596653323,,,,,,,,,,,,,,,,,,,2.0,15263.488834183358,1553.328133202452,0.3715548987632354,6.173730061729009,2.9252065729400445
3339.0,-30.162340978821412,5.003976531942826,35.05037608991764,24.527335620392137,4.981004790839824,-26.648006401864734,-40.14742960045112,1.466670208930811,-6.565362237071952,-6.565402681725028,40.10074344618395,41039.10591525264,25749.273139773602,25749.273139773602,66788.37905502625,77086.78610144214,77077.26746062821,25749.273139773602,102826.54060040182,102826.54060040182,102826.54060040182,130330.81001327245,125867.67831589222,4463.131697380228,0.0,90946.6128117826,54898.932606061964,40052.978006356265,27504.269412870635,67557.2474192269,20865.473123736545,1553.3252681387573,0.0,0.8783223816813319,2.7221121437636997,0.001494314320929203,1.0,1.0,-6.529541048782789,333528.94668234634,1558881.5826776465,4.67390191521316,1558881.5826776465,4.67390191521316,0.7586266993869881,0.09248722366167765,3.9237347107201277,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9237347107201277,1.2848919783577961,1.2851827438387404,3.0537467559996774,6470.522936397333,15263.48546513171,6453.254875923507,0.0003273269874721949,23178.583547788086,2363.557743754298,19289.210675951657,1966.952086181485,0.832199717302933,0.832199717302933,35476.75088765784,35405.22815468563,1.0025257846132989,0.8,4281.667990381619,4273.035954225843,1.0025257846132989,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.717099918275,4632.441516551485,6.190150080225286,5.003976531942826,-3.7547530371154787,8.758729569058305,2.9252150213392167,3.5,0.8357757203826334,0.6,0.00022628388150926372,0.9859060024005553,0.0002295187177664923,199.05739869839604,0.0,0.0,0.0,0.0014228721177525097,7.755016192514708e-05,0.00014873371958411665,0.0005835916581867125,0.09248721616027816,0.09248721616027816,0.09248721616027816,0.09249389704406374,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488362.32036122377,595.4478844741137,0.0,0.09248721616027816,0.09248722366167765,0.09248722366167765,0.37155471876243273,0.37155471876243273,0.5,9.896987996204405,0.036050387116631555,0.036050387116631555,1.688249540165998e-11,4.044465305241829e-05,0.03586163294221478,1.688249540165998e-11,27504.269412870635,20865.473123736545,0.7586266993869881,0.9886190098979398,0.6074715516543211,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663277583383397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5590262290424,260.5590262290424,-12.59097377095759,244.74438016607198,276.37367229198935,124730.0467994136,124718.6898564785,11.356942935094674,0.0,nan,276.37367229198935,3.2236722919893737,270.04781386681947,-3.10218613318051,263.7219554416443,-9.42804455835568,257.39609701646066,-15.75390298353932,251.07023859126838,-22.0797614087316,244.74438016607198,-28.405619833928,1.0,1.0,26022.012520719443,26022.012520719443,275.60362597685696,2.4536259768569835,275.60362597685696,275.60362597685696,77078.13643651102,77077.26746062821,0.8689758828113554,0.0,8546.071908451686,8546.071908451686,0.8855032962291609,3943.3533842737284,275.60362597685696,2.4536259768569835,1.0,0.002,0.13888864435264187,0.004860305933059371,0.00021450966162921898,0.0017854903440241837,0.10725483081460949,0.10725483081460949,0.0,5.653402659205886e-12,1.0,1.0000726018773263,0.03586163292533229,0.09248722366167765,0.0,6.707157458522966e-06,8.616038990612399,0.0,1600061.001440934,266.584637762928,4.044463616992289e-05,1.0,1284603.6557057067,2597.74101903243,,,,,,,,,,,,,,,,,,,2.0,15263.48546513171,1553.3252681387573,0.37155471876243273,6.173730061729009,2.9252150213392167
3340.0,-30.16223868879637,5.003982482724701,35.050375723981716,24.52737889196726,4.981022859865162,-26.647912533931503,-40.147340298257745,1.4666967062109824,-6.565334562032035,-6.565374855489786,40.100741641028065,41039.11481871571,25749.285274362053,25749.285274362053,66788.40009307777,77086.82258433496,77077.27237394822,25749.285274362053,102826.55764831026,102826.55764831026,102826.55764831026,130330.78042094014,125867.56148843265,4463.218932507483,0.0,90946.60475025205,54898.896989407585,40053.00862316052,27504.222772629877,67557.2313957904,20865.441618979297,1553.3223139822508,0.0,0.878322539489736,2.722114970011478,0.001494314320929203,1.0,1.0,-6.5296585317282165,333529.31322508154,1558881.5046792075,4.673896544820933,1558881.5046792075,4.673896544820933,0.7586268403753262,0.09248718691198098,3.923731510228059,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923731510228059,1.2848918543808376,1.2851826198337264,3.053744559785401,6470.51828288282,15263.482099229626,6453.256488359071,0.00032732807479442174,23178.600399436087,2363.5594621441664,19289.215495629465,1966.952577651845,0.8321993202013506,0.8321993202013506,35476.72773765867,35405.22815468563,1.002524966878141,0.8,4281.665196421972,4273.035954225843,1.002524966878141,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.724303577145,4632.441516551485,6.190142277510799,5.003982482724701,-3.7547259338895924,8.758708416614294,2.9252234643265616,3.5,0.8357781326647319,0.6,0.00022628388150926372,0.9858954921283968,0.00022952116458180736,199.05731490163942,0.0,0.0,0.0,0.0014228721177525097,7.755094662746283e-05,0.00014873293488180088,0.0005835881032044201,0.09248717926039493,0.09248717926039493,0.09248717926039493,0.09249383378713684,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488361.3490525176,595.4482003574008,0.0,0.09248717926039493,0.09248718691198098,0.09248718691198098,0.3715545393654217,0.3715545393654217,0.5,9.89718762116159,0.03597352780479923,0.03597352780479923,1.9895196601282805e-11,4.0293457743700856e-05,0.03571632376156231,1.9895196601282805e-11,27504.222772629877,20865.441618979297,0.7586268403753262,0.9886195557925049,0.6074718275277474,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663277296549786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.559092748381,260.559092748381,-12.590907251619,244.74447911558403,276.3737063811555,124729.5283904108,124718.40699319019,11.121397220627387,0.0,nan,276.3737063811555,3.223706381155523,270.04786092805864,-3.1021390719413375,263.7220154749432,-9.427984525056786,257.3961700218336,-15.75382997816638,251.0703245687109,-22.079675431289076,244.74447911558403,-28.40552088441595,1.0,1.0,26022.012520719443,26022.012520719443,275.60365437801363,2.4536543780136526,275.60365437801363,275.60365437801363,77078.14310887954,77077.27237394822,0.8707349313190207,0.0,8546.071908451686,8546.071908451686,0.8855034986293517,3943.350167779199,275.60365437801363,2.4536543780136526,1.0,0.002,0.13888196469880285,0.00486033901607816,0.00021449935735334661,0.0017855006449645193,0.1072496786766733,0.1072496786766733,0.0,2.3178659512568256e-12,1.0,1.0000723077412517,0.03571632374166711,0.09248718691198098,0.0,6.6799792865268494e-06,8.58112517720048,0.0,1600061.0336908211,266.58466543796794,4.0293437848504254e-05,1.0,1284603.5607487792,2597.7414031985463,,,,,,,,,,,,,,,,,,,2.0,15263.482099229626,1553.3223139822508,0.3715545393654217,6.173730061729009,2.9252234643265616
3341.0,-30.162136825315052,5.003988456869388,35.05037529985839,24.52744332784789,4.981071262423501,-26.64781601654311,-40.14725057696921,1.466750447655803,-6.565300117838319,-6.5653402727664405,40.10073922082134,41039.13142433637,25749.282276987717,25749.282276987717,66788.41370132408,77086.84358895487,77077.29015730412,25749.282276987717,102826.57243429183,102826.57243429183,102826.57243429183,130330.74058584118,125867.4350334802,4463.305552360982,0.0,90946.5970929811,54898.88490471659,40053.01354251612,27504.16815154935,67557.18169406547,20865.40478102522,1553.3188196010121,0.0,0.8783227362877748,2.7221184818464152,0.001494314320929203,1.0,1.0,-6.529756970943708,333529.7687680016,1558881.4001073374,4.673889847570615,1558881.4001073374,4.673889847570615,0.7586270075886603,0.09248714488148423,3.9237293568333,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9237293568333,1.28489160293243,1.2851823683284171,3.0537434814566544,6470.515998033602,15263.478737073834,6453.256455652599,0.00032732854893890767,23178.611168630858,2363.560560296417,19289.21539786763,1966.952567682912,0.8321989293289925,0.8321989293289925,35476.712161587064,35405.22815468563,1.0025244166794327,0.8,4281.663316555141,4273.035954225843,1.0025244166794327,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.731489923244,4632.441516551485,6.1901308628607765,5.003988456869388,-3.754693720975158,8.758682177844547,2.9252318870323317,3.5,0.8357805391520948,0.6,0.00022628388150926372,0.9858850258035979,0.00022952360121791994,199.0572314543807,0.0,0.0,0.0,0.0014228721177525097,7.75517350197791e-05,0.00014873214648948463,0.0005835846894856216,0.09248713765904269,0.09248713765904269,0.09248713765904269,0.09249376576283834,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488360.3786006286,595.4485159315175,0.0,0.09248713765904269,0.09248714488148423,0.09248714488148423,0.3715543586997377,0.3715543586997377,0.5,9.897386451601461,0.03588299654529692,0.03588299654529692,-1.3358203432289883e-11,4.015492811504373e-05,0.035583301822725844,-1.3358203432289883e-11,27504.16815154935,20865.40478102522,0.7586270075886603,0.9886204845515496,0.607472520244897,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663277014487626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55916083384204,260.55916083384204,-12.590839166157934,244.74457810890092,276.3737435587564,124729.40112719216,124718.01788910248,11.383238089689183,0.0,nan,276.3737435587564,3.223743558756439,270.0479104688087,-3.102089531191268,263.72207737883355,-9.42792262116643,257.3962442888678,-15.753755711132158,251.0704111988848,-22.079588801115165,244.74457810890092,-28.405421891099053,1.0,1.0,26022.012520719443,26022.012520719443,275.60369104161765,2.453691041617674,275.60369104161765,275.60369104161765,77078.20963781486,77077.29015730412,0.9194805107399588,0.0,8546.071908451686,8546.071908451686,0.8855036348107423,3943.3480036174665,275.60369104161765,2.453691041617674,1.0,0.002,0.13887530992120795,0.004860373240275198,0.00021448909447471795,0.0017855109153024173,0.10724454723735898,0.10724454723735898,0.0,9.777135264593673e-12,1.0,1.0000720384821375,0.03558330183608405,0.09248714488148423,0.0,6.655099176321336e-06,8.549163313648378,0.0,1600061.0738997674,266.58469988216166,4.015494147324716e-05,1.0,1284603.44273547,2597.7418806437026,,,,,,,,,,,,,,,,,,,2.0,15263.478737073834,1553.3188196010121,0.3715543586997377,6.173730061729009,2.9252318870323317
3342.0,-30.162034783451958,5.003994339663655,35.0503749615797,24.527495609968923,4.981099052794362,-26.647721399829614,-40.14716494185848,1.4667856649577413,-6.565271907052136,-6.565312109175564,40.100740856788214,41039.15219476571,25749.29348494945,25749.29348494945,66788.44567971517,77086.8734845529,77077.34508443475,25749.29348494945,102826.6385693842,102826.6385693842,102826.6385693842,130330.77462911392,125867.38181306317,4463.392816050747,0.0,90946.58572244228,54898.86441603484,40053.02367378604,27504.13605972972,67557.15973351576,20865.383777500254,1553.3165493172176,0.0,0.8783228828260787,2.7221213397168356,0.001494314320929203,1.0,1.0,-6.52968352562948,333530.1397553702,1558881.4707946943,4.673884860714734,1558881.4707946943,4.673884860714734,0.7586271291047887,0.09248711260378545,3.9237259664318707,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9237259664318707,1.284891438155847,1.285182203514546,3.0537412344061043,6470.511236803125,15263.475369782616,6453.258142293044,0.00032732966409936297,23178.628298842854,2363.5623070919078,19289.220439348792,1966.95308177092,0.8321985317962827,0.8321985317962827,35476.68763791683,35405.22815468563,1.0025235504218735,0.8,4281.660356807949,4273.035954225843,1.0025235504218735,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.738690736409,4632.441516551485,6.190122841680467,5.003994339663655,-3.7546663807302854,8.75866072039394,2.925240326703854,3.5,0.8357829504868154,0.6,0.00022628388150926372,0.9858745412704939,0.0002295260421449288,199.05714786106063,0.0,0.0,0.0,0.0014228721177525097,7.755248751324577e-05,0.00014873139399601795,0.0005835812326457848,0.0924871050994644,0.0924871050994644,0.0924871050994644,0.09249374311457442,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488359.42632053746,595.4488257932798,0.0,0.0924871050994644,0.09248711260378545,0.09248711260378545,0.37155417674960767,0.37155417674960767,0.5,9.897585581984885,0.03582194556287277,0.03582194556287277,-4.149569576838985e-12,4.0202123443577875e-05,0.035628583546099435,-4.149569576838985e-12,27504.13605972972,20865.383777500254,0.7586271291047887,0.9886212792717627,0.607473025163398,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26632767313181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.559228343059,260.559228343059,-12.590771656941001,244.74467698148524,276.37377970460784,124728.98166583775,124717.69477026435,11.286895573403077,0.0,nan,276.37377970460784,3.223779704607864,270.04795916000717,-3.10204083999281,263.72213861537733,-9.427861384622645,257.39631807075517,-15.753681929244806,251.0704975261211,-22.079502473878875,244.74467698148524,-28.405323018514736,1.0,1.0,26022.012520719443,26022.012520719443,275.6037256323871,2.4537256323871475,275.6037256323871,275.6037256323871,77078.22347505133,77077.34508443475,0.878390616577235,0.0,8546.071908451686,8546.071908451686,0.8855038492208152,3943.34459626403,275.6037256323871,2.4537256323871475,1.0,0.002,0.13886864667557683,0.004860406301390318,0.00021447881568705521,0.001785521185687882,0.1072394078435276,0.1072394078435276,0.0,1.3749370565696584e-12,1.0,1.0000721301631412,0.035628583550249004,0.09248711260378545,0.0,6.6635673274441805e-06,8.560040889310908,0.0,1600061.1070613698,266.58472809294784,4.020212759314745e-05,1.0,1284603.346627267,2597.742269467714,,,,,,,,,,,,,,,,,,,2.0,15263.475369782616,1553.3165493172176,0.37155417674960767,6.173730061729009,2.925240326703854
3343.0,-30.161932929599804,5.0040001983571925,35.05037460500313,24.527551943343155,4.98113365443194,-26.64762627120325,-40.147075430117525,1.4668269907707898,-6.565240112874619,-6.565280224271382,40.100739648266114,41039.160788159985,25749.296229820797,25749.296229820797,66788.45701798078,77086.9003262385,77077.37148979362,25749.296229820797,102826.66771961442,102826.66771961442,102826.66771961442,130330.75635538687,125867.27681923102,4463.479536155848,0.0,90946.57546857967,54898.83590973888,40053.043954267545,27504.088635772452,67557.13259004,20865.35196140115,1553.3134607215618,0.0,0.8783230603777804,2.72212457711241,0.001494314320929203,1.0,1.0,-6.529738768476818,333530.55976241565,1558881.4185763379,4.67387881844104,1558881.4185763379,4.67387881844104,0.7586272803914393,0.09248707440270154,3.9237229720981013,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9237229720981013,1.2848912447984915,1.2851820101134346,3.0537393635314682,6470.5072726442695,15263.472009460429,6453.259278079542,0.0003273305731197996,23178.643373986346,2363.5638443287307,19289.223834290642,1966.9534279586446,0.8321981370117267,0.8321981370117267,35476.665979105215,35405.22815468563,1.002522785360769,0.8,4281.657742818841,4273.035954225843,1.002522785360769,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.745876524392,4632.441516551485,6.190112808365879,5.0040001983571925,-3.754636238683863,8.758636437041055,2.925248748774907,3.5,0.8357853567928305,0.6,0.00022628388150926372,0.9858640761749535,0.00022952847859840966,199.0570644218302,0.0,0.0,0.0,0.0014228721177525097,7.755327407868139e-05,0.00014873060743058234,0.0005835777010294805,0.0924870670961666,0.0924870670961666,0.0924870670961666,0.09249368790040392,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488358.4627692495,595.4491391816584,0.0,0.0924870670961666,0.09248707440270154,0.09248707440270154,0.3715539978957317,0.3715539978957317,0.5,9.897784196850472,0.035754335671924764,0.035754335671924764,3.353761712787673e-12,4.01113967427591e-05,0.03554145579454371,3.353761712787673e-12,27504.088635772452,20865.35196140115,0.7586272803914393,0.9886218443177006,0.6074733964391262,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663276452478511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5592959829158,260.5592959829158,-12.590704017084192,244.74477578473406,276.373816181074,124728.65872747093,124717.3499898498,11.308737621159477,0.0,nan,276.373816181074,3.223816181074028,270.0480081018221,-3.1019918981778574,263.72220002255835,-9.427799977441623,257.39639194329123,-15.753608056708742,251.07058386401505,-22.07941613598493,244.74477578473406,-28.405224215265918,1.0,1.0,26022.012520719443,26022.012520719443,275.6037606070569,2.4537606070569495,275.6037606070569,275.6037606070569,77078.25571817876,77077.37148979362,0.8842283851408865,0.0,8546.071908451686,8546.071908451686,0.8855040385834163,3943.341586958592,275.6037606070569,2.4537606070569495,1.0,0.002,0.1388619997268745,0.004860440003654275,0.00021446856370828835,0.0017855314438374671,0.10723428185414417,0.10723428185414417,0.0,7.545755253274278e-12,1.0,1.0000719538067893,0.035541455791189946,0.09248707440270154,0.0,6.6472708805961055e-06,8.539105695880878,0.0,1600061.144229733,266.58475988712536,4.0111393388997385e-05,1.0,1284603.237820078,2597.742709667975,,,,,,,,,,,,,,,,,,,2.0,15263.472009460429,1553.3134607215618,0.3715539978957317,6.173730061729009,2.925248748774907
3344.0,-30.161831084592418,5.00400600974487,35.050374262662466,24.52760328250008,4.981165612264761,-26.647531414904172,-40.146985988225765,1.4668659377305515,-6.565209658542528,-6.565249720538329,40.100739347270164,41039.176276957194,25749.301961369,25749.301961369,66788.47823832619,77086.93075027879,77077.40626159262,25749.301961369,102826.70822296162,102826.70822296162,102826.70822296162,130330.7546174613,125867.18835887912,4463.566258582175,0.0,90946.57003831131,54898.81554587843,40053.060547147645,27504.04639449967,67557.10694164732,20865.32378958164,1553.3106522658275,0.0,0.8783232269826308,2.722127673778886,0.001494314320929203,1.0,1.0,-6.5297556882651975,333530.96157602244,1558881.4055708589,4.673873148701787,1558881.4055708589,4.673873148701787,0.7586274212275304,0.09248703842656596,3.923720624971425,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923720624971425,1.2848910625714918,1.2851818278451976,3.053737969909109,6470.50431972572,15263.468648773152,6453.259710573097,0.00032733122029164597,23178.65585523782,2363.565117062179,19289.22512704282,1966.9535597826803,0.8321977446627441,0.8321977446627441,35476.64900171213,35405.22815468563,1.0025221856629847,0.8,4281.655693827354,4273.035954225843,1.0025221856629847,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.7530644663575,4632.441516551485,6.190103489874417,5.00400600974487,-3.7546071524119333,8.758613162156804,2.92525717338023,3.5,0.8357877638229229,0.6,0.00022628388150926372,0.985853612107986,0.0002295309148641407,199.05698098991544,0.0,0.0,0.0,0.0014228721177525097,7.75540600376988e-05,0.00014872982147156493,0.0005835742680562972,0.09248703107832269,0.09248703107832269,0.09248703107832269,0.09249364343248065,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488357.5048379606,595.4494507861783,0.0,0.09248703107832269,0.09248703842656596,0.09248703842656596,0.3715538188713545,0.3715538188713545,0.5,9.897982556559196,0.035691261736246815,0.035691261736246815,-5.9685589803848416e-12,4.0061995775886317e-05,0.03549403227310677,-5.9685589803848416e-12,27504.04639449967,20865.32378958164,0.7586274212275304,0.9886225337626575,0.6074738563391254,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663276174781293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55936348851486,260.55936348851486,-12.590636511485116,244.74487450569325,276.37385247131533,124728.32486597249,124717.03857566243,11.286290310061204,0.0,nan,276.37385247131533,3.223852471315354,270.0480568781996,-3.101943121800389,263.72226128508606,-9.427738714913914,257.3964656919651,-15.753534308034887,251.07067009882985,-22.079329901170127,244.74487450569325,-28.40512549430673,1.0,1.0,26022.012520719443,26022.012520719443,275.60379517953635,2.453795179536371,275.60379517953635,275.60379517953635,77078.28107771953,77077.40626159262,0.8748161269031698,0.0,8546.071908451686,8546.071908451686,0.8855041870164223,3943.339228096282,275.60379517953635,2.453795179536371,1.0,0.002,0.13885536164609238,0.004860473395371198,0.0002144583248158025,0.0017855416798309089,0.10722916240790126,0.10722916240790126,0.0,4.646711401073977e-12,1.0,1.0000718578237668,0.03549403227907533,0.09248703842656596,0.0,6.638400356494762e-06,8.527709900882105,0.0,1600061.179885331,266.58479034145745,4.00620017444453e-05,1.0,1284603.1337261715,2597.7431307998563,,,,,,,,,,,,,,,,,,,2.0,15263.468648773152,1553.3106522658275,0.3715538188713545,6.173730061729009,2.92525717338023
