time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3345.0,-30.16172934062757,5.004011782223451,35.05037392174139,24.5276597555727,4.981199548477779,-26.647436451722964,-40.14689651140941,1.4669066545929432,-6.565178789540539,-6.565218785650239,40.100738703004026,41039.18277013342,25749.306613943994,25749.306613943994,66788.48938407742,77086.95742945955,77077.43763178201,25749.306613943994,102826.744245726,102826.744245726,102826.744245726,130330.74654362355,125867.09375667921,4463.652786944336,0.0,90946.55880340289,54898.78412443585,40053.082976630045,27504.002297897543,67557.08527452759,20865.294308567838,1553.3077451596437,0.0,0.8783233972327532,2.7221308144278535,0.001494314320929203,1.0,1.0,-6.529787989455542,333531.36906957335,1558881.3777332155,4.673867354911492,1558881.3777332155,4.673867354911492,0.7586275656384315,0.09248700180432198,3.923717461936177,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923717461936177,1.2848908720634376,1.2851816372940323,3.053735960965295,6470.500063014845,15263.465291303814,6453.261051127343,0.00032733220515721896,23178.671676967504,2363.566730429607,19289.22913404917,1966.9539683836142,0.8321973494804169,0.832197349480417,35476.62612263158,35405.22815468563,1.0025213774981552,0.8,4281.6529325647125,4273.035954225843,1.0025213774981552,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.760248555398,4632.441516551485,6.190093917765145,5.004011782223451,-3.754577751663814,8.758589533887264,2.925265593479441,3.5,0.8357901695655546,0.6,0.00022628388150926372,0.9858431585422642,0.00022953334873659082,199.05689764084508,0.0,0.0,0.0,0.0014228721177525097,7.755484631098011e-05,0.0001487290351982836,0.0005835707125044257,0.09248699449959293,0.09248699449959293,0.09248699449959293,0.09249359496821914,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488356.5469706612,595.4497623527948,0.0,0.09248699449959293,0.09248700180432198,0.09248700180432198,0.37155364071548996,0.37155364071548996,0.5,9.898180558771575,0.03562799972718267,0.03562799972718267,-6.536993168992922e-12,3.999610970595313e-05,0.03543079619470291,-6.536993168992922e-12,27504.002297897543,20865.294308567838,0.7586275656384315,0.9886230158194824,0.60747414728396,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266327589932633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5594310549308,260.5594310549308,-12.590568945069151,244.74497315985488,276.37388894998605,124727.98875714149,124716.69229894549,11.296458196015244,0.0,nan,276.37388894998605,3.223888949986076,270.0481057919738,-3.101894208026181,263.7223226339502,-9.42767736604975,257.3965394759286,-15.753460524071386,251.07075631789132,-22.079243682108654,244.74497315985488,-28.405026840145098,1.0,1.0,26022.012520719443,26022.012520719443,275.6038297851388,2.4538297851388506,275.6038297851388,275.6038297851388,77078.3127118294,77077.43763178201,0.8750800473935669,0.0,8546.071908451686,8546.071908451686,0.8855043870477114,3943.3360492458582,275.6038297851388,2.4538297851388506,1.0,0.002,0.13884873539208148,0.004860506823669096,0.00021444810437815041,0.001785551900532659,0.1072240521890752,0.1072240521890752,0.0,4.9108096061845075e-12,1.0,1.000071729831142,0.0354307962012399,0.09248700180432198,0.0,6.6265724093331546e-06,8.51251498335684,0.0,1600061.216003817,266.58482121045944,3.99961162429463e-05,1.0,1284603.0281608999,2597.7435578845343,,,,,,,,,,,,,,,,,,,2.0,15263.465291303814,1553.3077451596437,0.37155364071548996,6.173730061729009,2.925265593479441
3346.0,-30.16162759849014,5.004017506732595,35.050373590789604,24.527711199503415,4.981231098541243,-26.64734172878951,-40.14681080644948,1.4669452239919099,-6.565148469697476,-6.565188410355279,40.10073830934717,41039.21212541414,25749.312390137515,25749.312390137515,66788.52451555166,77086.98772131994,77077.47084612641,25749.312390137515,102826.78323626393,102826.78323626393,102826.78323626393,130330.74297839326,125867.0037544465,4463.739223946753,0.0,90946.55275660747,54898.77714157943,40053.08401669783,27503.959742129326,67557.04375882716,20865.265902608084,1553.3049247300485,0.0,0.8783235634933599,2.722133898146301,0.001494314320929203,1.0,1.0,-6.529810836475576,333531.76919234864,1558881.3607240708,4.673861696889989,1558881.3607240708,4.673861696889989,0.7586277066370051,0.09248696595875808,3.9237150113961565,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9237150113961565,1.2848906916030927,1.28518145679285,3.0537344826591726,6470.496930661564,15263.461935205089,6453.261610580726,0.00032733289894667925,23178.684612021912,2363.5680494380767,19289.23080629277,1966.9541389050053,0.8321969572116344,0.8321969572116344,35476.60839721716,35405.22815468563,1.0025207513779564,0.8,4281.650793294977,4273.035954225843,1.0025207513779564,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.7674308854475,4632.441516551485,6.190084618422172,5.004017506732595,-3.754548787360962,8.758566294093557,2.9252740115267213,3.5,0.8357925747219204,0.6,0.00022628388150926372,0.9858327052838576,0.00022953578258910396,199.05681429334146,0.0,0.0,0.0,0.0014228721177525097,7.755559944616253e-05,0.0001487282820631012,0.0005835673929501519,0.09248695865557957,0.09248695865557957,0.09248695865557957,0.09249354931027477,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488355.5917341962,595.4500730756719,0.0,0.09248695865557957,0.09248696595875808,0.09248696595875808,0.3715534630153754,0.3715534630153754,0.5,9.898378266833939,0.035566947719303244,0.035566947719303244,5.115907697472721e-12,3.9940657813986036e-05,0.035377573879713964,5.115907697472721e-12,27503.959742129326,20865.265902608084,0.7586277066370051,0.988624143382901,0.6074749551197148,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663275625715642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55949845401545,260.55949845401545,-12.590501545984523,244.74507173735833,276.37392517065365,124727.64776271445,124716.37928045039,11.268482264077493,0.0,nan,276.37392517065365,3.223925170653672,270.04815448400433,-3.101845515995649,263.7223837973515,-9.427616202648494,257.3966131106962,-15.753386889303783,251.07084242402848,-22.079157575971493,244.74507173735833,-28.404928262641647,1.0,1.0,26022.012520719443,26022.012520719443,275.603864046938,2.4538640469380084,275.603864046938,275.603864046938,77078.33805969935,77077.47084612641,0.867213572943001,0.0,8546.071908451686,8546.071908451686,0.885504542020572,3943.3335864531373,275.603864046938,2.4538640469380084,1.0,0.002,0.1388421190924295,0.004860540107103558,0.00021443789906687506,0.0017855621052467,0.10721894953343752,0.10721894953343752,0.0,4.313575104747391e-12,1.0,1.0000716221091983,0.035377573874598056,0.09248696595875808,0.0,6.616617349399004e-06,8.49972599736969,0.0,1600061.25149295,266.5848515303025,3.994065269807834e-05,1.0,1284602.9245051828,2597.743977243831,,,,,,,,,,,,,,,,,,,2.0,15263.461935205089,1553.3049247300485,0.3715534630153754,6.173730061729009,2.9252740115267213
3347.0,-30.161526026174148,5.004023191845486,35.05037325849445,24.52776770750063,4.981264682581369,-26.64724695529668,-40.14672139948232,1.4669856067535403,-6.565117741601512,-6.565157612131691,40.100737608113725,41039.21709933358,25749.317102101806,25749.317102101806,66788.5342014354,77087.01424658147,77077.50109915315,25749.317102101806,102826.81820125495,102826.81820125495,102826.81820125495,130330.73373868651,125866.9082790917,4463.825459594806,0.0,90946.54097431383,54898.743807542975,40053.10796307873,27503.915537431563,67557.02350051029,20865.23633459282,1553.302015865596,0.0,0.8783237332185448,2.7221370249845376,0.001494314320929203,1.0,1.0,-6.529847293652949,333532.1748862673,1558881.3304250794,4.6738559209666946,1558881.3304250794,4.6738559209666946,0.7586278508671318,0.09248692951555817,3.923711757122843,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923711757122843,1.284890502658354,1.2851812678053538,3.053732398990374,6470.492515617413,15263.45858246122,6453.263063480768,0.0003273339249699023,23178.700833264724,2363.5697035445055,19289.235149108226,1966.9545817489384,0.8321965621742456,0.8321965621742456,35476.584858180475,35405.22815468563,1.002519919901532,0.8,4281.647952382622,4273.035954225843,1.002519919901532,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.774609069202,4632.441516551485,6.19007506944313,5.004023191845486,-3.7545195151154203,8.758542706960906,2.925282424724019,3.5,0.8357949784925768,0.6,0.00022628388150926372,0.9858222695926226,0.00022953821240290342,199.05673108502586,0.0,0.0,0.0,0.0014228721177525097,7.755638512006283e-05,0.00014872749638920088,0.0005835638261897526,0.09248692226567254,0.09248692226567254,0.09248692226567254,0.0924935002159307,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488354.6368422284,595.450383671152,0.0,0.09248692226567254,0.09248692951555817,0.09248692951555817,0.3715532860215947,0.3715532860215947,0.5,9.89857559502748,0.035504502342462274,0.035504502342462274,-8.58335624798201e-12,3.9870530201824295e-05,0.0353103184787642,-8.58335624798201e-12,27503.915537431563,20865.23633459282,0.7586278508671318,0.9886245832149623,0.607475210908657,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663275354378671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.559565885663,260.559565885663,-12.590434114336972,244.74517024129733,276.37396153001265,124727.30575190033,124716.0318255307,11.27392636964306,0.0,nan,276.37396153001265,3.223961530012673,270.048203272277,-3.101796727722956,263.72244501454065,-9.427554985459324,257.3966867568002,-15.753313243199784,251.07092849905035,-22.079071500949624,244.74517024129733,-28.404829758702647,1.0,1.0,26022.012520719443,26022.012520719443,275.6038983851536,2.45389838515365,275.6038983851536,275.6038983851536,77078.36945915679,77077.50109915315,0.8683600036456482,0.0,8546.071908451686,8546.071908451686,0.8855047478217339,3943.330315908457,275.6038983851536,2.45389838515365,1.0,0.002,0.13883551537204694,0.004860573419045539,0.00021442771336900184,0.0017855722922529684,0.10721385668450091,0.10721385668450091,0.0,5.621970337182924e-12,1.0,1.0000714859799025,0.03531031848734756,0.09248692951555817,0.0,6.604037688953323e-06,8.483565434694825,0.0,1600061.2874400744,266.58488225839847,3.987053878518054e-05,1.0,1284602.819406288,2597.744402441891,,,,,,,,,,,,,,,,,,,2.0,15263.45858246122,1553.302015865596,0.3715532860215947,6.173730061729009,2.925282424724019
3348.0,-30.16142444885327,5.004028828886711,35.050372933831525,24.52781918635594,4.981295932644701,-26.64715241070564,-40.14663195759056,1.4670238896825911,-6.565087541836533,-6.565127353297904,40.10073716423414,41039.22981344113,25749.322890395342,25749.322890395342,66788.55270383647,77087.0444018357,77077.53335532405,25749.322890395342,102826.85624571939,102826.85624571939,102826.85624571939,130330.7291709554,125866.81757620121,4463.911594754186,0.0,90946.53446025455,54898.719852872826,40053.12734153525,27503.872925236014,67557.00026677127,20865.20787923119,1553.2991958233301,0.0,0.878323899038356,2.7221400969387033,0.001494314320929203,1.0,1.0,-6.529873716143129,333532.57347601425,1558881.311245809,4.673850277948684,1558881.311245809,4.673850277948684,0.7586279916268245,0.09248689383678044,3.9237092280570853,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9237092280570853,1.284890323538461,1.2851810886449269,3.0537308563828063,6470.489247017084,15263.455229706668,6453.263719263458,0.0003273346541508896,23178.71411314768,2363.571057715701,19289.23710928657,1966.954781631502,0.8321961699482338,0.8321961699482338,35476.56656476296,35405.22815468563,1.0025192737177762,0.8,4281.6457445609285,4273.035954225843,1.0025192737177762,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.781785245055,4632.441516551485,6.190065782231516,5.004028828886711,-3.75449066420306,8.758519493089771,2.925290835577629,3.5,0.8357973815936083,0.6,0.00022628388150926372,0.9858118335063337,0.0002295406423601324,199.05664787267975,0.0,0.0,0.0,0.0014228721177525097,7.75571711082294e-05,0.00014872671040103434,0.0005835603660591122,0.09248688658438899,0.09248688658438899,0.09248688658438899,0.09249345413408395,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488353.6847067583,595.4506933823495,0.0,0.09248688658438899,0.09248689383678044,0.09248689383678044,0.37155310938765485,0.37155310938765485,0.5,9.898772609773786,0.03544340455908923,0.03544340455908923,2.665956344571896e-11,3.9811461363115086e-05,0.03525363715476715,2.665956344571896e-11,27503.872925236014,20865.20787923119,0.7586279916268245,0.9886251970943006,0.6074756080255798,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663275084909056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5596331322275,260.5596331322275,-12.590366867772502,244.74526866469338,276.373997599743,124726.96029825145,124715.71731593188,11.242982319546503,0.0,nan,276.373997599743,3.2239975997430292,270.0482518127439,-3.101748187256078,263.7225060257376,-9.427493974262404,257.3967602387332,-15.753239761266798,251.07101445171375,-22.078985548286227,244.74526866469338,-28.404731335306593,1.0,1.0,26022.012520719443,26022.012520719443,275.60393241837306,2.4539324183730855,275.60393241837306,275.60393241837306,77078.3946166555,77077.53335532405,0.8612613314471673,0.0,8546.071908451686,8546.071908451686,0.8855049077605457,3943.3277741973707,275.60393241837306,2.4539324183730855,1.0,0.002,0.13882892225134436,0.004860606581986453,0.00021441754380313905,0.0017855824604047167,0.10720877190156952,0.10720877190156952,0.0,4.207855851950937e-12,1.0,1.000071371255497,0.035253637128107584,0.09248689383678044,0.0,6.593435703233525e-06,8.469945413120177,0.0,1600061.3227831186,266.58491245816344,3.981143470355164e-05,1.0,1284602.7161478775,2597.7448201940097,,,,,,,,,,,,,,,,,,,2.0,15263.455229706668,1553.2991958233301,0.37155310938765485,6.173730061729009,2.925290835577629
3349.0,-30.161301406247876,5.0040344308844515,35.05037260870333,24.52787485616284,4.981331156791105,-26.64703815011899,-40.1465283363126,1.4670678955100536,-6.565056681849853,-6.5650964260362725,40.10073650063581,41039.27269521234,25749.32707646672,25749.32707646672,66788.59977167906,77087.08095069075,77077.56465780918,25749.32707646672,102826.89173427591,102826.89173427591,102826.89173427591,130330.72056523961,125866.72303064851,4463.997534591089,0.0,90946.52845679647,54898.72018099919,40053.12030644142,27503.828830963703,67556.94913740513,20865.17839752698,1553.2962893664512,0.0,0.8783240693197898,2.7221432368417227,0.001494314320929203,1.0,1.0,-6.529907271694981,333532.9808704714,1558881.28257285,4.673844483098499,1558881.28257285,4.673844483098499,0.7586281359501861,0.09248685754002174,3.9237069860308065,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9237069860308065,1.2848901176420746,1.285180882701947,3.0537296008091905,6470.486586607258,15263.451880438124,6453.263953859575,0.00032733522597849514,23178.7258275362,2363.5722522508913,19289.23781051006,1966.9548531363985,0.8321957796141906,0.8321957796141906,35476.550347577744,35405.22815468563,1.002518700873453,0.8,4281.643787318479,4273.035954225843,1.002518700873453,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.788957124091,4632.441516551485,6.190056116276813,5.0040344308844515,-3.754461318529779,8.75849574941423,2.9252992414048076,3.5,0.8357997832585164,0.6,0.00022628388150926372,0.985799192229482,0.00022954358584682995,199.05654707602244,0.0,0.0,0.0,0.0014228721177525097,7.755808170974142e-05,0.0001487257997995223,0.0005835564596764047,0.09248685034886837,0.09248685034886837,0.09248685034886837,0.09249340568475937,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488352.7332741216,595.4510028538948,0.0,0.09248685034886837,0.09248685754002174,0.09248685754002174,0.37155293337625694,0.37155293337625694,0.5,9.898969258460443,0.0353813884335068,0.0353813884335068,1.2846612662542611e-11,3.9744186437928875e-05,0.035189154341310314,1.2846612662542611e-11,27503.828830963703,20865.17839752698,0.7586281359501861,0.9886266420325863,0.6074767025334719,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663274817718007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55970254002864,260.55970254002864,-12.590297459971339,244.74537076595846,276.3740343140779,124726.75803393908,124715.15371331434,11.604320624763442,0.0,nan,276.3740343140779,3.224034314077926,270.04830160446534,-3.1016983955346404,263.72256889484686,-9.427431105153119,257.39683618522935,-15.75316381477063,251.07110347559387,-22.078896524406105,244.74537076595846,-28.404629234041522,1.0,1.0,26022.012520719443,26022.012520719443,275.6039670084268,2.4539670084268437,275.6039670084268,275.6039670084268,77078.43652242793,77077.56465780918,0.8718646187480772,0.0,8546.071908451686,8546.071908451686,0.8855050495468878,3943.3255209609606,275.6039670084268,2.4539670084268437,1.0,0.002,0.1388223411909637,0.00486063982123697,0.00021440739315731794,0.0017855926120660625,0.10720369657865897,0.10720369657865897,0.0,5.2233803220225195e-12,1.0,1.0000712407386956,0.0351891543284637,0.09248685754002174,0.0,6.581374619996811e-06,8.454451018241114,0.0,1600061.3588890112,266.5849433181501,3.974417359131621e-05,1.0,1284602.6106086043,2597.745247173896,,,,,,,,,,,,,,,,,,,2.0,15263.451880438124,1553.2962893664512,0.37155293337625694,6.173730061729009,2.9252992414048076
3350.0,-30.16119992329882,5.004039924727514,35.050372266949324,24.527911526989215,4.981347528248434,-26.6469451781428,-40.146439138893015,1.467092784225146,-6.565029979264409,-6.565069606692445,40.100735375955615,41039.28994234938,25749.340156017293,25749.340156017293,66788.63009836667,77087.11879261937,77077.57697743033,25749.340156017293,102826.91713344763,102826.91713344763,102826.91713344763,130330.70330659284,125866.62002406399,4464.08328252885,0.0,90946.52511783516,54898.69627203247,40053.14316200299,27503.786173145218,67556.9293351482,20865.149693586947,1553.2935497004833,0.0,0.8783242190741161,2.7221459604613645,0.001494314320929203,1.0,1.0,-6.529992309132922,333533.3341529991,1558881.2339776242,4.673839386807829,1558881.2339776242,4.673839386807829,0.758628268931197,0.09248682287131854,3.9237048370222354,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9237048370222354,1.2848900011916975,1.2851807662252177,3.0537282050472143,6470.483629155116,15263.44896457669,6453.26460398258,0.0003273358898576487,23178.737671525767,2363.57346000171,19289.23975377123,1966.9550512938906,0.8321954382126409,0.8321954382126409,35476.53480321315,35405.22815468563,1.0025181517954285,0.8,4281.64191127835,4273.035954225843,1.0025181517954285,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.796127991191,4632.441516551485,6.190048589821617,5.004039924727514,-3.7544351097304034,8.758475034457916,2.925307646055604,3.5,0.8358021845873154,0.6,0.00022628388150926372,0.9857887661022067,0.00022954601359882263,199.05646394113964,0.0,0.0,0.0,0.0014228721177525097,7.755886556540419e-05,0.00014872501594385954,0.0005835530644451308,0.0924868154872408,0.0924868154872408,0.0924868154872408,0.09249335086068405,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488351.7824866738,595.4513120926865,0.0,0.0924868154872408,0.09248682287131854,0.09248682287131854,0.3715527577734651,0.3715527577734651,0.5,9.899165310948677,0.03531088731335785,0.03531088731335785,-1.0231815394945443e-12,3.9627428009225696e-05,0.0350772975594964,-1.0231815394945443e-12,27503.786173145218,20865.149693586947,0.758628268931197,0.9886273807240407,0.6074771358945951,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663274552187995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55977004226503,260.55977004226503,-12.590229957734948,244.74547198106097,276.3740681034461,124726.22836865418,124714.942639789,11.285728865158399,0.0,nan,276.3740681034461,3.224068103446143,270.0483488789809,-3.1016511210190743,263.722629654512,-9.427370345487986,257.39691043003984,-15.753089569960139,251.07119120555024,-22.078808794449742,244.74547198106097,-28.404528018939004,1.0,1.0,26022.012520719443,26022.012520719443,275.60399526932434,2.4539952693243663,275.60399526932434,275.60399526932434,77078.43550244227,77077.57697743033,0.8585250119358534,0.0,8546.071908451686,8546.071908451686,0.8855051854507525,3943.3233612073464,275.60399526932434,2.4539952693243663,1.0,0.002,0.13881578105224235,0.0048606722221240795,0.00021439727301345818,0.0017856027292172238,0.10719863650672909,0.10719863650672909,0.0,2.2306817851203142e-12,1.0,1.000071014318848,0.03507729756051958,0.09248682287131854,0.0,6.560453160183701e-06,8.427574655928138,0.0,1600061.3900471814,266.58497002073557,3.9627429032407235e-05,1.0,1284602.5190875924,2597.7456174402428,,,,,,,,,,,,,,,,,,,2.0,15263.44896457669,1553.2935497004833,0.3715527577734651,6.173730061729009,2.925307646055604
3351.0,-30.161077113953155,5.004045454148947,35.05037186477922,24.52798584653067,4.981398917076172,-26.64682951105849,-40.146331501286454,1.4671513080164598,-6.564995439053234,-6.565034928785513,40.10073293891511,41039.303334396594,25749.335655889096,25749.335655889096,66788.63899028569,77087.14174384465,77077.59562499083,25749.335655889096,102826.93128087993,102826.93128087993,102826.93128087993,130330.66294535334,125866.49460936015,4464.168335993197,0.0,90946.50780242069,54898.669368659284,40053.15381529045,27503.731664473416,67556.88547976386,20865.11293630482,1553.2900595650538,0.0,0.8783244164503733,2.722149481980567,0.001494314320929203,1.0,1.0,-6.53008948086574,333533.7909543903,1558881.1286770725,4.67383266989654,1558881.1286770725,4.67383266989654,0.7586284359826088,0.09248678143121589,3.9237014034858237,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9237014034858237,1.28488972736818,1.2851804923397352,3.0537261835867278,6470.479345922914,15263.445620904893,6453.265969576496,0.00032733688206241796,23178.753541649126,2363.575078303919,19289.24383562283,1966.955467526916,0.8321950445248332,0.8321950445248332,35476.50996750512,35405.22815468563,1.002517274516754,0.8,4281.6389138715,4273.035954225843,1.002517274516754,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.803278979005,4632.441516551485,6.190036866889795,5.004045454148947,-3.7544029556031018,8.758448409752049,2.925316027416401,3.5,0.8358045792618289,0.6,0.00022628388150926372,0.9857761491085214,0.00022954895156867175,199.05636333575484,0.0,0.0,0.0,0.0014228721177525097,7.755981148085358e-05,0.00014872407002841013,0.0005835488423025967,0.09248677450845863,0.09248677450845863,0.09248677450845863,0.09249328347425578,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488350.8291879684,595.4516220837083,0.0,0.09248677450845863,0.09248678143121589,0.09248678143121589,0.3715525816530461,0.3715525816530461,0.5,9.899360567991545,0.03522527922871177,0.03522527922871177,-9.43600753089413e-12,3.948973227352326e-05,0.0349454479197675,-9.43600753089413e-12,27503.731664473416,20865.11293630482,0.7586284359826088,0.9886281541248924,0.6074777284794989,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663274291784432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55984110756697,260.55984110756697,-12.59015889243301,244.74557647311184,276.37410574199305,124726.16361314207,124714.28217443217,11.881438709879752,0.0,nan,276.37410574199305,3.224105741993071,270.04839988823795,-3.101600111762025,263.72269403446705,-9.427305965532923,257.3969881806908,-15.753011819309165,251.07128232690104,-22.078717673098936,244.74557647311184,-28.404423526888138,1.0,1.0,26022.012520719443,26022.012520719443,275.60403212923495,2.4540321292349745,275.60403212923495,275.60403212923495,77078.51775637268,77077.59562499083,0.9221313818416093,0.0,8546.071908451686,8546.071908451686,0.8855054025884682,3943.3199105032527,275.60403212923495,2.4540321292349745,1.0,0.002,0.1388092455701276,0.004860705964783294,0.00021438719441179647,0.0017856128160510067,0.10719359720589823,0.10719359720589823,0.0,1.0462803366750872e-11,1.0,1.000070747431009,0.03494544792920351,0.09248678143121589,0.0,6.5357924040336e-06,8.395894613019815,0.0,1600061.4303697702,266.58500456094674,3.948974170953079e-05,1.0,1284602.4007491795,2597.746096201789,,,,,,,,,,,,,,,,,,,2.0,15263.445620904893,1553.2900595650538,0.3715525816530461,6.173730061729009,2.925316027416401
3352.0,-30.160954595078543,5.004050885225118,35.050371567230265,24.528036766592436,4.981423837441625,-26.64671675198279,-40.14622805463148,1.4671859902646556,-6.564968169369365,-6.56500773423287,40.10073516181381,41039.33346324744,25749.34773555899,25749.34773555899,66788.68119880643,77087.17850274182,77077.65656058239,25749.34773555899,102827.00429614137,102827.00429614137,102827.00429614137,130330.70740410921,125866.45322055052,4464.254183558694,0.0,90946.49423438805,54898.649178798434,40053.16117287736,27503.70310796785,67556.86428084521,20865.094414197836,1553.2879815441802,0.0,0.8783245554962575,2.722152241151655,0.001494314320929203,1.0,1.0,-6.529990383717859,333534.14918028296,1558881.2247249717,4.6738279380273,1558881.2247249717,4.6738279380273,0.7586285502097788,0.09248675128526428,3.9236980547696976,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9236980547696976,1.2848895650955086,1.2851803300303422,3.053723963022488,6470.474640813751,15263.442707854674,6453.267836135861,0.00032733799854224897,23178.7698657985,2363.576742903897,19289.249414893682,1966.9560364542106,0.8321946991395773,0.8321946991395773,35476.48574532123,35405.22815468563,1.002516418909913,0.8,4281.6359905105155,4273.035954225843,1.002516418909913,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.810446928097,4632.441516551485,6.190029104468968,5.004050885225118,-3.754376479906316,8.758427365131435,2.925324428666413,3.5,0.8358069796189751,0.6,0.00022628388150926372,0.9857635621303698,0.00022955188262409836,199.05626296842516,0.0,0.0,0.0,0.0014228721177525097,7.756072057642105e-05,0.00014872316093284267,0.0005835447772513955,0.09248674402336103,0.09248674402336103,0.09248674402336103,0.09249326812850073,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488349.8962255259,595.4519256879753,0.0,0.09248674402336103,0.09248675128526428,0.09248675128526428,0.37155240421043656,0.37155240421043656,0.5,9.899556281670028,0.03517387513477388,0.03517387513477388,-1.0174971976084635e-11,3.956486352763022e-05,0.03501735051503374,-1.0174971976084635e-11,27503.70310796785,20865.094414197836,0.7586285502097788,0.9886290891352607,0.6074783650798244,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663274029694487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5599126554702,260.5599126554702,-12.590087344529763,244.7456833555047,276.374141955408,124725.75113732755,124713.78901192159,11.962125405999535,0.0,nan,276.374141955408,3.2241419554080153,270.0484502354483,-3.1015497645516916,263.7227585154763,-9.427241484523677,257.3970667954867,-15.752933204513283,251.07137507549706,-22.07862492450292,244.7456833555047,-28.40431664449528,1.0,1.0,26022.012520719443,26022.012520719443,275.60406645403316,2.454066454033182,275.60406645403316,275.60406645403316,77078.52835462971,77077.65656058239,0.8717940473288763,0.0,8546.071908451686,8546.071908451686,0.8855056143620968,3943.3165450435463,275.60406645403316,2.454066454033182,1.0,0.002,0.1388026966409447,0.004860738367646503,0.00021437709174366643,0.0017856229088999496,0.10718854587183321,0.10718854587183321,0.0,6.43615803014308e-13,1.0,1.0000708930012179,0.03501735052520871,0.09248675128526428,0.0,6.54923951892756e-06,8.413168201316557,0.0,1600061.462467143,266.5850318306306,3.95648737026022e-05,1.0,1284602.3079476892,2597.74647164874,,,,,,,,,,,,,,,,,,,2.0,15263.442707854674,1553.2879815441802,0.37155240421043656,6.173730061729009,2.925324428666413
3353.0,-30.16085343736543,5.00405624477551,35.05037120404094,24.528073018323653,4.981442345064116,-26.646623859129473,-40.146142698917515,1.4672127680676237,-6.564939672209448,-6.564979056720604,40.100732672525815,41039.37026642461,25749.3562077926,25749.3562077926,66788.72647421721,77087.21652234349,77077.65585217434,25749.3562077926,102827.01205996695,102827.01205996695,102827.01205996695,130330.6652027537,125866.3260123101,4464.339190443603,0.0,90946.49391083156,54898.647659800736,40053.16250114536,27503.653142786767,67556.81564393212,20865.06055969331,1553.2848503226744,0.0,0.8783247205239221,2.722155154221347,0.001494314320929203,1.0,1.0,-6.530134349081436,333534.5269412999,1558881.1171671427,4.67382232197357,1558881.1171671427,4.67382232197357,0.758628697481428,0.0924867137016517,3.923696433247513,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923696433247513,1.2848894398064952,1.2851802047129763,3.0537229987962413,6470.472597734038,15263.439793078998,6453.267851028025,0.0003273384257056552,23178.779362285724,2363.5777112760957,19289.249459407358,1966.9560409933422,0.8321943601047846,0.8321943601047846,35476.47401640422,35405.22815468563,1.002516004606215,0.8,4281.63457495449,4273.035954225843,1.002516004606215,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.8175974195165,4632.441516551485,6.1900205008425955,5.00405624477551,-3.754348910052494,8.758405154828004,2.9253328094646394,3.5,0.8358093741327541,0.6,0.00022628388150926372,0.9857531698220745,0.00022955430267610226,199.05618010021223,0.0,0.0,0.0,0.0014228721177525097,7.75614706951048e-05,0.00014872241081415893,0.0005835415928554867,0.09248670647451833,0.09248670647451833,0.09248670647451833,0.0924931980329287,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488348.94518343476,595.4522349419042,0.0,0.09248670647451833,0.0924867137016517,0.0924867137016517,0.37155223045830926,0.37155223045830926,0.5,9.899751018476158,0.03509768787256462,0.03509768787256462,4.945377440890297e-12,3.9384511183016e-05,0.034844707639194894,4.945377440890297e-12,27503.653142786767,20865.06055969331,0.758628697481428,0.9886304710724788,0.6074793472020424,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663273772266035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.55998207332806,260.55998207332806,-12.59001792667192,244.74578844567952,276.37417570094766,124725.22821009722,124713.62220722802,11.606002869192034,0.0,nan,276.37417570094766,3.224175700947683,270.04849824991265,-3.1015017500873228,263.72282079887077,-9.427179201129206,257.3971433478123,-15.752856652187688,251.07146589674534,-22.07853410325464,244.74578844567952,-28.404211554320455,1.0,1.0,26022.012520719443,26022.012520719443,275.6040950486526,2.4540950486526185,275.6040950486526,275.6040950486526,77078.53216421382,77077.65585217434,0.8763120394723956,0.0,8546.071908451686,8546.071908451686,0.8855057169075464,3943.3149154137504,275.6040950486526,2.4540950486526185,1.0,0.002,0.1387961800019679,0.004860770938608663,0.00021436703959899601,0.0017856329647451144,0.107183519799498,0.107183519799498,0.0,4.344110574733273e-12,1.0,1.0000705435305202,0.03484470763424952,0.0924867137016517,0.0,6.516949234337809e-06,8.371687389445524,0.0,1600061.4956396555,266.58506032779053,3.938450623763856e-05,1.0,1284602.2100855256,2597.7468675697273,,,,,,,,,,,,,,,,,,,2.0,15263.439793078998,1553.2848503226744,0.37155223045830926,6.173730061729009,2.9253328094646394
3354.0,-30.16075285626597,5.004061636577245,35.05037079401619,24.52814244842159,4.9814929567944,-26.646528274970464,-40.14605308240277,1.4672683696862256,-6.564905512048824,-6.564944777970896,40.100730586445856,41039.37418358204,25749.35219451759,25749.35219451759,66788.72637809963,77087.23319465548,77077.67853470458,25749.35219451759,102827.03072922217,102827.03072922217,102827.03072922217,130330.63138525629,125866.20763589216,4464.423749364128,0.0,90946.48053500528,54898.62150100796,40053.17670444146,27503.600656034116,67556.77736047558,20865.025229898947,1553.281466704255,0.0,0.8783249143982635,2.72215863498333,0.001494314320929203,1.0,1.0,-6.530213502182505,333534.97848591104,1558881.0270317602,4.673815724240777,1558881.0270317602,4.673815724240777,0.7586288606659686,0.09248667300480491,3.9236934976169557,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9236934976169557,1.2848891796555841,1.2851799445031942,3.0537213323476706,6470.469066729485,15263.436454452016,6453.2686960273495,0.00032733922331448654,23178.79329520549,2363.5791320385138,19289.251985166884,1966.9562985491361,0.8321939688360241,0.8321939688360241,35476.452782176595,35405.22815468563,1.0025152545439542,0.8,4281.632012208171,4273.035954225843,1.0025152545439542,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.82473721631,4632.441516551485,6.190008911709261,5.004061636577245,-3.754317098756476,8.758378735333721,2.925341177737716,3.5,0.8358117650679189,0.6,0.00022628388150926372,0.9857428368686083,0.00022955670895676573,199.05609770442854,0.0,0.0,0.0,0.0014228721177525097,7.756225826555509e-05,0.00014872162324370864,0.0005835380660763783,0.09248666615752833,0.09248666615752833,0.09248666615752833,0.09249313523417539,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488347.9993518632,595.4525425204258,0.0,0.09248666615752833,0.09248667300480491,0.09248667300480491,0.3715520546533288,0.3715520546533288,0.5,9.899945079196085,0.03501202942300097,0.03501202942300097,-9.663381206337363e-12,3.926592205516499e-05,0.034731275788374205,-9.663381206337363e-12,27503.600656034116,20865.025229898947,0.7586288606659686,0.988631029892416,0.607479749435063,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663273518227853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56005261456045,260.56005261456045,-12.58994738543953,244.7458922617579,276.374212967338,124725.05146585176,124713.25764569447,11.793820157290469,0.0,nan,276.374212967338,3.224212967338019,270.04854882623846,-3.101451173761518,263.7228846851347,-9.427115314865262,257.3972205440097,-15.752779455990265,251.07155640288389,-22.07844359711609,244.7458922617579,-28.40410773824209,1.0,1.0,26022.012520719443,26022.012520719443,275.60413198154924,2.454131981549267,275.60413198154924,275.60413198154924,77078.60413000613,77077.67853470458,0.9255953015526757,0.0,8546.071908451686,8546.071908451686,0.8855059025575048,3943.3119651050406,275.60413198154924,2.454131981549267,1.0,0.002,0.13878968457564952,0.004860804434021905,0.00021435702268262144,0.0017856429872481537,0.10717851134131072,0.10717851134131072,0.0,9.93077495237138e-12,1.0,1.0000703139256542,0.034731275798037586,0.09248667300480491,0.0,6.495733178293642e-06,8.344432437114888,0.0,1600061.5355436492,266.58509448795115,3.92659317185462e-05,1.0,1284602.0931091998,2597.7473408210303,,,,,,,,,,,,,,,,,,,2.0,15263.436454452016,1553.281466704255,0.3715520546533288,6.173730061729009,2.925341177737716
3355.0,-30.160651815572265,5.004066886341554,35.05037045807802,24.52818131949755,4.9815056239416755,-26.646436071617703,-40.145967796538,1.4672898809456187,-6.564880900237085,-6.564920179222671,40.10073191526853,41039.39366381463,25749.369544199475,25749.369544199475,66788.7632080141,77087.27217487266,77077.71941188599,25749.369544199475,102827.08895608547,102827.08895608547,102827.08895608547,130330.65951899756,125866.15060322495,4464.508915772613,0.0,90946.47307680942,54898.594569531335,40053.19834142009,27503.57056291209,67556.76890433217,20865.005434973904,1553.2793784971984,0.0,0.8783250427672635,2.7221611315173386,0.001494314320929203,1.0,1.0,-6.53017644599646,333535.30251914007,1558881.0844473368,4.673811355719623,1558881.0844473368,4.673811355719623,0.7586289710002186,0.09248664291802149,3.9236902250294836,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9236902250294836,1.2848890790079357,1.2851798438327697,3.053719024570564,6470.464176826722,15263.433107645464,6453.270481864619,0.00032734037248176263,23178.810726865173,2363.580909573114,19289.257323153994,1966.956842872336,0.8321935732792782,0.8321935732792782,35476.42911064269,35405.22815468563,1.0025144183882084,0.8,4281.629155304805,4273.035954225843,1.0025144183882084,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.831892927071,4632.441516551485,6.19000243446879,5.004066886341554,-3.754292640147127,8.75835952648868,2.9253495646725316,3.5,0.8358141613350091,0.6,0.00022628388150926372,0.9857324568174927,0.00022955912625606073,199.05601493221505,0.0,0.0,0.0,0.0014228721177525097,7.756300778412862e-05,0.0001487208737251351,0.0005835346384931568,0.09248663562070579,0.09248663562070579,0.09248663562070579,0.09249310923270139,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488347.06936480314,595.4528451122231,0.0,0.09248663562070579,0.09248664291802149,0.09248664291802149,0.37155187799220085,0.37155187799220085,0.5,9.900139279275889,0.03494948906461559,0.03494948906461559,7.16227077646181e-12,3.927898558231391e-05,0.034743733226207496,7.16227077646181e-12,27503.57056291209,20865.005434973904,0.7586289710002186,0.9886316988101422,0.6074801138273936,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663273262660988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5601206671943,260.5601206671943,-12.589879332805651,244.74599476982704,276.3742465645366,124724.42577188548,124713.04802216402,11.377749721475887,0.0,nan,276.3742465645366,3.2242465645365996,270.0485962056073,-3.101403794392695,263.72294584668253,-9.427054153317442,257.39729548773283,-15.752704512267144,251.07164512877955,-22.078354871220427,244.74599476982704,-28.40400523017294,1.0,1.0,26022.012520719443,26022.012520719443,275.60416136345185,2.454161363451874,275.60416136345185,275.60416136345185,77078.5909911969,77077.71941188599,0.8715793109149672,0.0,8546.071908451686,8546.071908451686,0.8855061095166694,3943.308676154631,275.60416136345185,2.454161363451874,1.0,0.002,0.138783186820524,0.004860836151969925,0.0002143469979046529,0.001785653001245808,0.10717349895232645,0.10717349895232645,0.0,-8.495391889962178e-13,1.0,1.0000703391575017,0.034743733219045225,0.09248664291802149,0.0,6.498062229428147e-06,8.347423795607789,0.0,1600061.5644343945,266.5851190997629,3.927897842004313e-05,1.0,1284602.009165799,2597.747680431021,,,,,,,,,,,,,,,,,,,2.0,15263.433107645464,1553.2793784971984,0.37155187799220085,6.173730061729009,2.9253495646725316
3356.0,-30.160551066763414,5.004072107532817,35.050369998895064,24.528227873984747,4.981533852710196,-26.646342574809978,-40.145878529269226,1.4673253621565363,-6.564850333650668,-6.564889355241083,40.10072768165487,41039.40934775258,25749.37273043568,25749.37273043568,66788.78207818826,77087.30539124816,77077.70171100718,25749.37273043568,102827.07444144285,102827.07444144285,102827.07444144285,130330.5861586598,125865.99333378853,4464.592824871275,0.0,90946.47065557829,54898.57461760316,40053.217819972364,27503.511717216952,67556.72953718931,20864.965307847877,1553.2757753217431,0.0,0.8783252260769994,2.722164263469276,0.001494314320929203,1.0,1.0,-6.53039160120187,333535.70855552994,1558880.9015203393,4.6738051175135364,1558880.9015203393,4.6738051175135364,0.7586291351582786,0.09248660103470249,3.9236882331251297,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9236882331251297,1.2848889129972139,1.2851796777844804,3.0537178688642306,6470.461728023683,15263.429773398819,6453.270576548257,0.0003273408900373394,23178.82187676809,2363.5820465467914,19289.257606169722,1966.9568717319087,0.8321931851723301,0.8321931851723301,35476.41470264346,35405.22815468563,1.0025139094507745,0.8,4281.627416411937,4273.035954225843,1.0025139094507745,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.83901973903,4632.441516551485,6.189992595446898,5.004072107532817,-3.754263494076968,8.758335601609785,2.9253579177457265,3.5,0.8358165479273504,0.6,0.00022628388150926372,0.9857221068695023,0.00022956153659564924,199.05593239918127,0.0,0.0,0.0,0.0014228721177525097,7.756379229968496e-05,0.00014872008920957877,0.0005835312640609438,0.0924865940033367,0.0924865940033367,0.0924865940033367,0.09249302039475278,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488346.1193257287,595.4531539535233,0.0,0.0924865940033367,0.09248660103470249,0.09248660103470249,0.371551703738037,0.371551703738037,0.5,9.900332058710486,0.03484801333905807,0.03484801333905807,-2.2794210963184014e-11,3.902159039625985e-05,0.03449775403919375,-2.2794210963184014e-11,27503.511717216952,20864.965307847877,0.7586291351582786,0.9886325542360913,0.6074806999820912,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663273013826586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5601880718552,260.5601880718552,-12.589811928144798,244.7460962987585,276.37427984492706,124724.05091786523,124712.78150274976,11.269415115468624,0.0,nan,276.37427984492706,3.224279844927082,270.0486431357034,-3.1013568642965765,263.72300642649145,-9.426993573508526,257.3973697172467,-15.752630282753273,251.0717330080039,-22.078266991996088,244.7460962987585,-28.40390370124149,1.0,1.0,26022.012520719443,26022.012520719443,275.60419011620365,2.4541901162036766,275.60419011620365,275.60419011620365,77078.6249867865,77077.70171100718,0.9232757793215569,0.0,8546.071908451686,8546.071908451686,0.8855062354851326,3943.3066742907554,275.60419011620365,2.4541901162036766,1.0,0.002,0.1387767350684178,0.0048608688473539205,0.00021433704691780012,0.0017856629598202653,0.10716852345890006,0.10716852345890006,0.0,6.7380654007742624e-12,1.0,1.0000698412296458,0.03449775406198796,0.09248660103470249,0.0,6.452055823092623e-06,8.288323194922938,0.0,1600061.599924574,266.5851496663493,3.9021613190470816e-05,1.0,1284601.903978901,2597.7481059859942,,,,,,,,,,,,,,,,,,,2.0,15263.429773398819,1553.2757753217431,0.371551703738037,6.173730061729009,2.9253579177457265
3357.0,-30.160428957313005,5.004077346667369,35.05036955580547,24.528302053827815,4.981586022291711,-26.646227459540164,-40.14577476829288,1.4673845189988308,-6.564817123043838,-6.564856118782133,40.100727222544094,41039.43745762414,25749.370587701753,25749.370587701753,66788.80804532589,77087.32811771019,77077.7450105726,25749.370587701753,102827.11559827435,102827.11559827435,102827.11559827435,130330.58288967784,125865.90601711368,4464.676872564152,0.0,90946.45433219847,54898.56365034268,40053.21186872865,27503.46729140348,67556.67916013213,20864.935715543965,1553.2728008841973,0.0,0.8783254081040054,2.7221676372273826,0.001494314320929203,1.0,1.0,-6.530383092069258,333536.14637189923,1558880.881681752,4.673798922961621,1558880.881681752,4.673798922961621,0.7586292846089822,0.09248656270859454,3.923684979086365,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923684979086365,1.2848886362122212,1.2851794009368525,3.0537159941371774,6470.4577557020175,15263.426436672771,6453.271729270397,0.000327341801973674,23178.836939497487,2363.583582517729,19289.26105173334,1966.9572230816173,0.8321927930242184,0.8321927930242184,35476.39116527118,35405.22815468563,1.0025130780342781,0.8,4281.624575700459,4273.035954225843,1.0025130780342781,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.8461466538265,4632.441516551485,6.189981475255883,5.004077346667369,-3.7542325172315962,8.758309863898965,2.9253662709489934,3.5,0.8358189345568553,0.6,0.00022628388150926372,0.9857095626950855,0.00022956445800380377,199.05583236768442,0.0,0.0,0.0,0.0014228721177525097,7.756470420081254e-05,0.0001487191773084512,0.0005835272021072518,0.09248655591801976,0.09248655591801976,0.09248655591801976,0.09249297707675276,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488345.1882970424,595.4534567959043,0.0,0.09248655591801976,0.09248656270859454,0.09248656270859454,0.3715515256372869,0.3715515256372869,0.5,9.90052468162828,0.034761016367269804,0.034761016367269804,-9.15179043659009e-12,3.899573829357905e-05,0.03447302671287389,-9.15179043659009e-12,27503.46729140348,20864.935715543965,0.7586292846089822,0.9886336758355732,0.6074815690739744,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663272766346527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56025906467096,260.56025906467096,-12.589740935329019,244.74620093378385,276.37431719552956,124723.99922274558,124712.12990259257,11.869320153037169,0.0,nan,276.37431719552956,3.2243171955295793,270.0486939431979,-3.101306056802059,263.7230706908582,-9.42692930914177,257.3974474385095,-15.752552561490461,251.07182418614673,-22.07817581385325,244.74620093378385,-28.403799066216123,1.0,1.0,26022.012520719443,26022.012520719443,275.604228419267,2.4542284192669968,275.604228419267,275.604228419267,77078.70425089606,77077.7450105726,0.9592403234564699,0.0,8546.071908451686,8546.071908451686,0.8855064412712267,3943.3034039817967,275.604228419267,2.4542284192669968,1.0,0.002,0.13877028793915158,0.004860901938514587,0.00021432710413200656,0.0017856729031351676,0.10716355206600328,0.10716355206600328,0.0,7.267174275543686e-12,1.0,1.0000697911916352,0.03447302672202568,0.09248656270859454,0.0,6.4474301474018135e-06,8.282380311858022,0.0,1600061.638846975,266.58518287695614,3.899574744536949e-05,1.0,1284601.7905592443,2597.748564848379,,,,,,,,,,,,,,,,,,,2.0,15263.426436672771,1553.2728008841973,0.3715515256372869,6.173730061729009,2.9253662709489934
