time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3358.0,-30.160328387180513,5.004082494921405,35.05036923137211,24.528348014596872,4.981610593572358,-26.64613448910239,-40.145685605797894,1.4674166916667764,-6.564789781971683,-6.564828878342114,40.10072976716365,41039.44497947049,25749.38168960645,25749.38168960645,66788.82666907694,77087.3587785361,77077.81173725828,25749.38168960645,102827.19342686473,102827.19342686473,102827.19342686473,130330.63369815718,125865.87208398482,4464.761614172359,0.0,90946.44535586596,54898.5315417057,40053.23757128917,27503.44027129245,67556.67784258162,20864.918298721066,1553.2707956724114,0.0,0.8783255461731153,2.7221704007360024,0.001494314320929203,1.0,1.0,-6.530259767429982,333536.5052045635,1558880.9916315572,4.67379422433976,1558880.9916315572,4.67379422433976,0.75862939664677,0.09248653279343244,3.9236822444449153,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9236822444449153,1.284888485681727,1.2851792503722939,3.0537142235834698,6470.454004111172,15263.42353122987,6453.27293649549,0.0003273426718245643,23178.850806439903,2363.58499655233,19289.26466020993,1966.9575910438255,0.8321924508375839,0.8321924508375839,35476.371384841914,35405.22815468563,1.0025123793253268,0.8,4281.622188412201,4273.035954225843,1.0025123793253268,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.85328560321,4632.441516551485,6.189973521114844,5.004082494921405,-3.75420609413198,8.758288589053384,2.925374638267138,3.5,0.8358213252191823,0.6,0.00022628388150926372,0.9856992313612862,0.0002295668641201612,199.0557499811727,0.0,0.0,0.0,0.0014228721177525097,7.7565487811417e-05,0.00014871839369784672,0.0005835237207746098,0.09248652572742308,0.09248652572742308,0.09248652572742308,0.09249296610912995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488344.2689989386,595.4537559696518,0.0,0.09248652572742308,0.09248653279343244,0.09248653279343244,0.3715513487449736,0.3715513487449736,0.5,9.900717884661075,0.03471280047779146,0.03471280047779146,1.432454155292362e-11,3.9096370414881676e-05,0.03456911091211623,1.432454155292362e-11,27503.44027129245,20864.918298721066,0.75862939664677,0.9886339707927335,0.607481692262892,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266327251801598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56032852619546,260.56032852619546,-12.589671473804515,244.7463041388404,276.3743529135216,124723.51457316654,124711.90127042508,11.613302741450934,0.0,nan,276.3743529135216,3.2243529135216136,270.04874315860127,-3.1012568413987083,263.7231334036789,-9.426866596321076,257.3975236487394,-15.752476351260555,251.0719138937911,-22.078086106208872,244.7463041388404,-28.403695861159576,1.0,1.0,26022.012520719443,26022.012520719443,275.6042634675849,2.4542634675848944,275.6042634675849,275.6042634675849,77078.70368807069,77077.81173725828,0.8919508124090498,0.0,8546.071908451686,8546.071908451686,0.8855066142105035,3943.30065566714,275.6042634675849,2.4542634675848944,1.0,0.002,0.13876382284185307,0.004860934007475087,0.00021431713095320694,0.001785682870129117,0.10715856547660346,0.10715856547660346,0.0,1.0823239006418905e-12,1.0,1.0000699857139592,0.03456911089779169,0.09248653279343244,0.0,6.465399916057008e-06,8.305463707836106,0.0,1600061.6710644008,266.5852102180283,3.909635609034012e-05,1.0,1284601.697600986,2597.748940930077,,,,,,,,,,,,,,,,,,,2.0,15263.42353122987,1553.2707956724114,0.3715513487449736,6.173730061729009,2.925374638267138
3359.0,-30.160227793454673,5.004087582067218,35.050368847379914,24.528390692453854,4.9816311300243505,-26.646041901108717,-40.14560025008393,1.4674452389226622,-6.564761084668191,-6.564800013090897,40.1007273993622,41039.469348820894,25749.38890422412,25749.38890422412,66788.85825304501,77087.39472685073,77077.81415083788,25749.38890422412,102827.203055062,102827.203055062,102827.203055062,130330.59400866956,125865.74847441426,4464.845534255303,0.0,90946.44047566914,54898.5151025463,40053.25041458093,27503.390953607563,67556.64136818849,20864.884915930226,1553.2676919888754,0.0,0.8783257117553505,2.72217333271015,0.001494314320929203,1.0,1.0,-6.530391324944333,333536.8854405049,1558880.8893230434,4.673788589421577,1558880.8893230434,4.673788589421577,0.7586295432125042,0.09248649525430212,3.9236796296280816,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9236796296280816,1.2848883521139547,1.2851791167742959,3.053712505971956,6470.450364698481,15263.420198352947,6453.273859599543,0.00032734349769574195,23178.865009498695,2363.586444861262,19289.267419429718,1966.9578724059409,0.8321920599444786,0.8321920599444786,35476.35247113514,35405.22815468563,1.0025117112319182,0.8,4281.6199057281665,4273.035954225843,1.0025117112319182,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.8604086035975,4632.441516551485,6.189964656258215,5.004087582067218,-3.754178465997257,8.758266048064474,2.925382986901551,3.5,0.8358237105433003,0.6,0.00022628388150926372,0.9856888977206363,0.0002295692708242282,199.05566757540166,0.0,0.0,0.0,0.0014228721177525097,7.756623797272609e-05,0.00014871764353653762,0.000583520388510603,0.09248648822496695,0.09248648822496695,0.09248648822496695,0.09249289835158318,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488343.33032686764,595.4540612042506,0.0,0.09248648822496695,0.09248649525430212,0.09248649525430212,0.37155117601314913,0.37155117601314913,0.5,9.900910178413293,0.034641556578606014,0.034641556578606014,1.2448708730516955e-11,3.8928422725348355e-05,0.034408688146584154,1.2448708730516955e-11,27503.390953607563,20864.884915930226,0.7586295432125042,0.9886349720827741,0.6074823809720331,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663272273993096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5603963701854,260.5603963701854,-12.589603629814576,244.7464061413151,276.3743865990255,124723.01212016863,124711.66925345262,11.342866716004943,0.0,nan,276.3743865990255,3.224386599025536,270.0487905074992,-3.1012094925008,263.72319441597216,-9.426805584027818,257.39759832442763,-15.752401675572344,251.07200223287296,-22.077997767127016,244.7464061413151,-28.40359385868487,1.0,1.0,26022.012520719443,26022.012520719443,275.6042926152558,2.454292615255838,275.6042926152558,275.6042926152558,77078.7139601283,77077.81415083788,0.8998092904221267,0.0,8546.071908451686,8546.071908451686,0.8855067795720286,3943.298027776222,275.6042926152558,2.454292615255838,1.0,0.002,0.1387573877491439,0.004860966269075439,0.00021430720483008652,0.0017856927996892829,0.10715360241504326,0.10715360241504326,0.0,4.519369253830341e-12,1.0,1.0000696609796176,0.034408688134135446,0.09248649525430212,0.0,6.435395197816143e-06,8.266918961942999,0.0,1600061.7044893624,266.5852389153318,3.8928410276639624e-05,1.0,1284601.599098123,2597.7493394437042,,,,,,,,,,,,,,,,,,,2.0,15263.420198352947,1553.2676919888754,0.37155117601314913,6.173730061729009,2.925382986901551
3360.0,-30.160127688877044,5.004092703289179,35.050368434062925,24.528460297174774,4.981680940824962,-26.645946825907757,-40.14551073834298,1.4675000721724343,-6.564727174196719,-6.5647660120872455,40.10072577761467,41039.46948658312,25749.384692514108,25749.384692514108,66788.85417909722,77087.41101571407,77077.843260689,25749.384692514108,102827.22795320311,102827.22795320311,102827.22795320311,130330.56884994154,125865.63972973729,4464.929120204247,0.0,90946.42584508493,54898.48429354079,40053.2683906046,27503.34089673843,67556.60928734303,20864.8513145578,1553.2644314758495,0.0,0.8783259023546355,2.7221767849374836,0.001494314320929203,1.0,1.0,-6.530443823013172,333537.33332991885,1558880.8192502486,4.673782103151493,1558880.8192502486,4.673782103151493,0.7586297022203627,0.09248645546640016,3.9236764836126388,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9236764836126388,1.2848880955585498,1.2851788601608334,3.0537106672367367,6470.446468639195,15263.416869301016,6453.274962973085,0.0003273443901494562,23178.879865586678,2363.58795976064,19289.270717487074,1966.9582087141964,0.832191668853056,0.832191668853056,35476.329715115855,35405.22815468563,1.0025109074156988,0.8,4281.617159317715,4273.035954225843,1.0025109074156988,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.867523188594,4632.441516551485,6.189953057153337,5.004092703289179,-3.754146946934472,8.75823965022365,2.9253913256820736,3.5,0.835826093052021,0.6,0.00022628388150926372,0.9856786144444639,0.0002295716658485069,199.05558557040555,0.0,0.0,0.0,0.0014228721177525097,7.756702466709843e-05,0.0001487168568421653,0.0005835168339083913,0.09248644878445939,0.09248644878445939,0.09248644878445939,0.09249284156618022,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488342.39777990006,595.4543644827796,0.0,0.09248644878445939,0.09248645546640016,0.09248645546640016,0.37155100147557146,0.37155100147557146,0.5,9.901101950283891,0.03456540749874648,0.03456540749874648,7.37827576813288e-11,3.883789054270892e-05,0.03432218907408924,7.37827576813288e-11,27503.34089673843,20864.8513145578,0.7586297022203627,0.9886353812551446,0.6074826714885468,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663272032866695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5604655075743,260.5604655075743,-12.589534492425685,244.74650734150373,276.37442367361535,124722.84175265387,124711.28264191345,11.559110740428059,0.0,nan,276.37442367361535,3.2244236736153766,270.04884040721305,-3.101159592786928,263.7232571407988,-9.42674285920117,257.39767387437485,-15.752326125625132,251.0720906079401,-22.077909392059865,244.74650734150373,-28.403492658496248,1.0,1.0,26022.012520719443,26022.012520719443,275.6043300224853,2.454330022485351,275.6043300224853,275.6043300224853,77078.78190386317,77077.843260689,0.938643174173194,0.0,8546.071908451686,8546.071908451686,0.8855069785266325,3943.294866030702,275.6043300224853,2.454330022485351,1.0,0.002,0.13875096883185267,0.004860999391098284,0.00021429730594977976,0.001785702703358391,0.10714865297488987,0.10714865297488987,0.0,9.308170553778972e-12,1.0,1.0000694858945942,0.03432218900030648,0.09248645546640016,0.0,6.419216398238452e-06,8.246134905319431,0.0,1600061.7441403125,266.58527282580326,3.883781675995124e-05,1.0,1284601.4830692292,2597.749808862601,,,,,,,,,,,,,,,,,,,2.0,15263.416869301016,1553.2644314758495,0.37155100147557146,6.173730061729009,2.9253913256820736
3361.0,-30.16002728494075,5.0040977399210504,35.05036812593259,24.528507340606325,4.981706959039452,-26.645853860544527,-40.14542534770442,1.467533530743901,-6.564699673535188,-6.564738592777108,40.10072799364775,41039.49349110345,25749.39507654204,25749.39507654204,66788.8885676455,77087.44374136196,77077.90583627102,25749.39507654204,102827.30091281307,102827.30091281307,102827.30091281307,130330.6133294802,125865.59990241284,4465.013427067358,0.0,90946.42019701895,54898.469931382446,40053.278072929446,27503.312416667133,67556.59048959658,20864.83285478345,1553.2623530058352,0.0,0.8783260426440723,2.72217956685673,0.001494314320929203,1.0,1.0,-6.5303387399176245,333537.69451905205,1558880.9150011546,4.673777328973261,1558880.9150011546,4.673777328973261,0.7586298166085357,0.0924864253880359,3.9236739268410545,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9236739268410545,1.2848879390116623,1.28517870357852,3.053709049412628,6470.443040664042,15263.41353380294,6453.27573779607,0.0003273451611810877,23178.893530084904,2363.589353151678,19289.273033484824,1966.958444880242,0.832191278175053,0.832191278175053,35476.31122126132,35405.22815468563,1.0025102541530224,0.8,4281.614927305398,4273.035954225843,1.0025102541530224,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.874653769818,4632.441516551485,6.189944942982134,5.0040977399210504,-3.7541204209446133,8.758218160865663,2.9253996832208107,3.5,0.8358284809202317,0.6,0.00022628388150926372,0.9856683005328082,0.00022957406805813353,199.05550332024472,0.0,0.0,0.0,0.0014228721177525097,7.756777514909623e-05,0.0001487161063601675,0.0005835135090267103,0.09248641841331864,0.09248641841331864,0.09248641841331864,0.09249282709462522,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488341.4814714336,595.4546626672197,0.0,0.09248641841331864,0.0924864253880359,0.0924864253880359,0.37155082667686606,0.37155082667686606,0.5,9.901294203953471,0.03452239721968908,0.03452239721968908,3.97335497837048e-11,3.8919241944768146e-05,0.03439985285950797,3.97335497837048e-11,27503.312416667133,20864.83285478345,0.7586298166085357,0.9886361653779833,0.6074831958463528,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663271790125123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56053356745207,260.56053356745207,-12.589466432547908,244.74660772068447,276.37445941419764,124722.40641675015,124711.02745557223,11.378961177935528,0.0,nan,276.37445941419764,3.2244594141976677,270.0488890755051,-3.10111092449489,263.7233187368121,-9.426681263187902,257.397748398112,-15.752251601887963,251.07217805940135,-22.077821940598625,244.74660772068447,-28.40339227931551,1.0,1.0,26022.012520719443,26022.012520719443,275.60436476394096,2.454364763940987,275.60436476394096,275.60436476394096,77078.78870781696,77077.90583627102,0.8828715459385421,0.0,8546.071908451686,8546.071908451686,0.8855071402173254,3943.2922964752597,275.60436476394096,2.454364763940987,1.0,0.002,0.1387445353918384,0.004861031357225766,0.00021428738174006763,0.0017857126206022502,0.10714369087003381,0.10714369087003381,0.0,2.3423177460124567e-12,1.0,1.0000696431281058,0.034399852819774424,0.0924864253880359,0.0,6.433741034509005e-06,8.264792672618098,0.0,1600061.7765174694,266.5853003264648,3.891920221121836e-05,1.0,1284601.3895007246,2597.7501874134355,,,,,,,,,,,,,,,,,,,2.0,15263.41353380294,1553.2623530058352,0.37155082667686606,6.173730061729009,2.9253996832208107
3362.0,-30.159926924341384,5.004102708766332,35.05036776465151,24.528544570226245,4.981727084962904,-26.645761523412766,-40.145339991990454,1.4675616852448208,-6.564671485118197,-6.564710244518854,40.100725844042714,41039.529685936766,25749.40311946859,25749.40311946859,66788.93280540535,77087.48348088111,77077.90979638715,25749.40311946859,102827.31291585573,102827.31291585573,102827.31291585573,130330.57741830341,125865.48042594867,4465.096992354744,0.0,90946.42329196709,54898.46950179679,40053.28198907811,27503.264502447688,67556.5464915258,20864.800449861137,1553.2593286142012,0.0,0.8783262045907926,2.7221824462547333,0.001494314320929203,1.0,1.0,-6.530462928235863,333538.0679454474,1558880.8221198956,4.673771817779019,1558880.8221198956,4.673771817779019,0.7586299600181734,0.09248638877862853,3.923672516370685,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923672516370685,1.2848878072816354,1.2851785718186832,3.053708264748638,6470.441378055204,15263.410207638834,6453.275289755263,0.0003273454754533924,23178.902651154644,2363.5902832419474,19289.27169426087,1966.9583083174043,0.8321908929239145,0.8321908929239145,35476.30101892779,35405.22815468563,1.0025098937736854,0.8,4281.613695991825,4273.035954225843,1.0025098937736854,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.881769853474,4632.441516551485,6.189936287630495,5.004102708766332,-3.754093217423908,8.75819592619024,2.9254080237769076,3.5,0.8358308639362593,0.6,0.00022628388150926372,0.9856579911892485,0.00022957646925404648,199.05542110565312,0.0,0.0,0.0,0.0014228721177525097,7.75685253308578e-05,0.00014871535617840594,0.0005835103557994888,0.09248638180897321,0.09248638180897321,0.09248638180897321,0.092492761888225,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488340.5481969663,595.4549661560505,0.0,0.09248638180897321,0.09248638877862853,0.09248638877862853,0.37155065563634393,0.37155065563634393,0.5,9.901485597399361,0.034457146295778784,0.034457146295778784,1.1141310096718371e-11,3.8759400638355146e-05,0.03424731628297195,1.1141310096718371e-11,27503.264502447688,20864.800449861137,0.7586299600181734,0.9886374640803057,0.607484127257522,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663271551393052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5606002061301,260.5606002061301,-12.589399793869859,244.7467073670819,276.37449304515246,124721.95802838421,124710.81667876788,11.141349616348428,0.0,nan,276.37449304515246,3.224493045152485,270.04893590955663,-3.1010640904433444,263.7233787739439,-9.426621226056056,257.39782163833456,-15.752178361665415,251.07226450271116,-22.077735497288813,244.7467073670819,-28.403292632918067,1.0,1.0,26022.012520719443,26022.012520719443,275.60439357558363,2.4543935755836515,275.60439357558363,275.60439357558363,77078.79815802038,77077.90979638715,0.8883616332313977,0.0,8546.071908451686,8546.071908451686,0.8855072294157165,3943.2908789525386,275.60439357558363,2.4543935755836515,1.0,0.002,0.1387381304807094,0.0048610633955323826,0.00021427750200038537,0.0017857225024883556,0.10713875100019268,0.10713875100019268,0.0,4.4887409761384944e-12,1.0,1.000069334357322,0.03424731627183064,0.09248638877862853,0.0,6.405211317196049e-06,8.228142738484758,0.0,1600061.809357034,266.5853285148818,3.875938949704505e-05,1.0,1284601.2927621438,2597.750578789565,,,,,,,,,,,,,,,,,,,2.0,15263.410207638834,1553.2593286142012,0.37155065563634393,6.173730061729009,2.9254080237769076
3363.0,-30.15982713459141,5.004107712110376,35.05036737171647,24.52861937871205,4.981778364319053,-26.645666584701946,-40.1452505151741,1.4676178087820309,-6.564637700604976,-6.564676366422953,40.100724200193966,41039.5187376649,25749.3988439403,25749.3988439403,66788.9175816052,77087.49584222202,77077.9383019613,25749.3988439403,102827.3371459016,102827.3371459016,102827.3371459016,130330.55162960652,125865.3714434969,4465.180186109613,0.0,90946.40208541388,54898.424958584386,40053.30791869944,27503.21448370492,67556.52240240436,20864.76686748052,1553.2560730033533,0.0,0.8783263946064621,2.722185886049248,0.001494314320929203,1.0,1.0,-6.530518331541316,333538.5142162141,1558880.751092689,4.673765351374549,1558880.751092689,4.673765351374549,0.7586301186664002,0.09248634936355059,3.9236684214691477,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9236684214691477,1.2848875446894201,1.2851783091670446,3.0537057018616887,6470.435947605296,15263.406883953343,6453.277462466453,0.000327346765370476,23178.92143683248,2363.5921988479736,19289.278188640015,1966.9589705597748,0.8321904986479818,0.8321904986479818,35476.27139933561,35405.22815468563,1.002508847514272,0.8,4281.610121220839,4273.035954225843,1.002508847514272,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.888875644188,4632.441516551485,6.189924686378269,5.004107712110376,-3.7540618257317226,8.758169537842099,2.925416352278436,3.5,0.8358332435081246,0.6,0.00022628388150926372,0.9856477406003734,0.00022957885681494148,199.05533935876406,0.0,0.0,0.0,0.0014228721177525097,7.756931173972555e-05,0.00014871456976953818,0.0005835066612171073,0.09248634275180848,0.09248634275180848,0.09248634275180848,0.09249270490947707,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488339.619973703,595.4552680263533,0.0,0.09248634275180848,0.09248634936355059,0.09248634936355059,0.37155048297772175,0.37155048297772175,0.5,9.901676450651088,0.03438509284137581,0.03438509284137581,7.73070496506989e-12,3.8665817953642545e-05,0.03415803488161373,7.73070496506989e-12,27503.21448370492,20864.76686748052,0.7586301186664002,0.9886375912568904,0.6074841818116483,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663271315874016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56066846223666,260.56066846223666,-12.589331537763314,244.74680659854076,276.37453032591395,124721.79091758917,124710.37914883574,11.41176875341753,0.0,nan,276.37453032591395,3.2245303259139746,270.04898558044107,-3.1010144195589078,263.72344083497524,-9.426559165024742,257.3978960895184,-15.752103910481594,251.07235134403052,-22.077648655969455,244.74680659854076,-28.40319340145922,1.0,1.0,26022.012520719443,26022.012520719443,275.60443078919724,2.4544307891972608,275.60443078919724,275.60443078919724,77078.8715309471,77077.9383019613,0.9332289857993601,0.0,8546.071908451686,8546.071908451686,0.8855074883779706,3943.2867635764933,275.60443078919724,2.4544307891972608,1.0,0.002,0.13873174226493962,0.004861096366626219,0.00021426765047976025,0.0017857323588243601,0.10713382523988012,0.10713382523988012,0.0,9.304120408143435e-12,1.0,1.0000691536396107,0.034158034873883025,0.09248634936355059,0.0,6.388512187404522e-06,8.206690276195094,0.0,1600061.848855915,266.585362299395,3.866581022293758e-05,1.0,1284601.177152837,2597.751046511267,,,,,,,,,,,,,,,,,,,2.0,15263.406883953343,1553.2560730033533,0.37155048297772175,6.173730061729009,2.925416352278436
3364.0,-30.159726939289467,5.004112622146715,35.050367089306945,24.528667015861743,4.981801747113225,-26.645574070647605,-40.14516519438473,1.467648874721346,-6.564610830115612,-6.5646495835180785,40.10072661154557,41039.535219848236,25749.41028727283,25749.41028727283,66788.94550712107,77087.52804500441,77078.00176890785,25749.41028727283,102827.41205618068,102827.41205618068,102827.41205618068,130330.59942945685,125865.33528128476,4465.2641481720975,0.0,90946.3926046596,54898.39976471437,40053.32537771692,27503.187373276178,67556.5127509931,20864.74935454029,1553.2540749252257,0.0,0.8783265306998552,2.7221886032974374,0.001494314320929203,1.0,1.0,-6.530407980694179,333538.8670228394,1558880.8552829279,4.673760719994837,1558880.8552829279,4.673760719994837,0.7586302297025322,0.0924863202572418,3.923665198683023,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923665198683023,1.2848873993373693,1.2851781637821011,3.0537035390856047,6470.4313649423,15263.40355217719,6453.279041843726,0.0003273478354956627,23178.93805903361,2363.5938938407726,19289.282909504378,1966.9594519539678,0.832190105533618,0.832190105533618,35476.2480879989,35405.22815468563,1.0025080240829174,0.8,4281.60730778946,4273.035954225843,1.0025080240829174,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.895997371647,4632.441516551485,6.189916840118627,5.004112622146715,-3.7540358180047737,8.758148440151489,2.9254246994684996,3.5,0.8358356284195713,0.6,0.00022628388150926372,0.9856374484681446,0.00022958125410205244,199.05525727971795,0.0,0.0,0.0,0.0014228721177525097,7.757006162827107e-05,0.00014871381988099266,0.0005835032396302663,0.09248631333209323,0.09248631333209323,0.09248631333209323,0.0924926925848879,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488338.7088640701,595.4555645285806,0.0,0.09248631333209323,0.0924863202572418,0.0924863202572418,0.37155030997597294,0.37155030997597294,0.5,9.901867822282615,0.034346725290106406,0.034346725290106406,-4.3996806198265404e-11,3.8753402463953535e-05,0.03424160282389721,-4.3996806198265404e-11,27503.187373276178,20864.74935454029,0.7586302297025322,0.9886381458631351,0.6074845125756575,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663271078719769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5607355425181,260.5607355425181,-12.589264457481875,244.74690530695057,276.37456577806836,124721.31758161672,124710.10240024855,11.215181368159136,0.0,nan,276.37456577806836,3.2245657780683814,270.0490336838485,-3.100966316151471,263.72350158963144,-9.426498410368538,257.3979694954223,-15.752030504577704,251.07243740118759,-22.077562598812392,244.74690530695057,-28.40309469304941,1.0,1.0,26022.012520719443,26022.012520719443,275.6044649985487,2.4544649985487013,275.6044649985487,275.6044649985487,77078.87284846936,77078.00176890785,0.8710795615043025,0.0,8546.071908451686,8546.071908451686,0.885507692187469,3943.283524676438,275.6044649985487,2.4544649985487013,1.0,0.002,0.13872533842282342,0.004861128093410289,0.0002142577716995699,0.0017857422304512786,0.10712888584978494,0.10712888584978494,0.0,2.1508485097132546e-12,1.0,1.0000693228250312,0.034241602867894017,0.0924863202572418,0.0,6.404141101884077e-06,8.22676661281547,0.0,1600061.8805027104,266.58538916988437,3.875344646075973e-05,1.0,1284601.0857560872,2597.751416276075,,,,,,,,,,,,,,,,,,,2.0,15263.40355217719,1553.2540749252257,0.37155030997597294,6.173730061729009,2.9254246994684996
3365.0,-30.15962699055047,5.004117533365329,35.05036677680722,24.528722825367026,4.981838246551612,-26.645480466852213,-40.145079664047785,1.4676917176382882,-6.564578917480105,-6.564617570622777,40.10072517292468,41039.557076140445,25749.409949490364,25749.409949490364,66788.96702563082,77087.55413981396,77078.02697858519,25749.409949490364,102827.43692807555,102827.43692807555,102827.43692807555,130330.5764550039,125865.22902778709,4465.347427216816,0.0,90946.38466016977,54898.38757592944,40053.33009360037,27503.139526928357,67556.46962052873,20864.717226354238,1553.2509661807956,0.0,0.8783267098167715,2.72219185386957,0.001494314320929203,1.0,1.0,-6.530471592786114,333539.2887241235,1558880.7931226806,4.673754624487611,1558880.7931226806,4.673754624487611,0.7586303813033988,0.09248628307857212,3.9236626443095566,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9236626443095566,1.284887198882971,1.285177963282341,3.0537020274780775,6470.428162027338,15263.40023185192,6453.279667483939,0.0003273485487798506,23178.951124166673,2363.5952261135735,19289.284779584843,1966.9596426491048,0.8321897171383905,0.8321897171383905,35476.22961148001,35405.22815468563,1.002507371432967,0.8,4281.60507786937,4273.035954225843,1.002507371432967,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.903102190263,4632.441516551485,6.189906186981338,5.004117533365329,-3.7540058614197216,8.75812339478505,2.9254330268496456,3.5,0.8358380076713273,0.6,0.00022628388150926372,0.9856271817785167,0.0002295836455128453,199.0551754027213,0.0,0.0,0.0,0.0014228721177525097,7.757081336526708e-05,0.00014871306814399665,0.0005834999101972612,0.09248627639011528,0.09248627639011528,0.09248627639011528,0.09249263677386609,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488337.78189884213,595.4558659993037,0.0,0.09248627639011528,0.09248628307857212,0.09248628307857212,0.3715501408703303,0.3715501408703303,0.5,9.902058620633936,0.034295018070565675,0.034295018070565675,-6.781419870094396e-11,3.865314266704445e-05,0.0341459778366584,-6.781419870094396e-11,27503.139526928357,20864.717226354238,0.7586303813033988,0.988639095571319,0.6074852239417429,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266327084598824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5608028307644,260.5608028307644,-12.589197169235604,244.74700366406145,276.37460199745374,124721.02859583948,124709.77864473114,11.24995110834083,0.0,nan,276.37460199745374,3.2246019974537603,270.04908233077236,-3.100917669227613,263.72356266410515,-9.426437335894832,257.39804299744105,-15.751957002558925,251.07252333075263,-22.077476669247346,244.74700366406145,-28.402996335938525,1.0,1.0,26022.012520719443,26022.012520719443,275.6044999612995,2.4544999612995184,275.6044999612995,275.6044999612995,77078.90952274924,77078.02697858519,0.882544164051069,0.0,8546.071908451686,8546.071908451686,0.8855078537264267,3943.2809575311044,275.6044999612995,2.4544999612995184,1.0,0.002,0.13871895246254604,0.004861160717785546,0.00021424792283876632,0.0017857520835599006,0.10712396141938316,0.10712396141938316,0.0,6.3986667526994e-12,1.0,1.0000691292646091,0.0341459779044726,0.09248628307857212,0.0,6.3862556113717596e-06,8.203790194622298,0.0,1600061.9177961666,266.5854210825199,3.865321048124315e-05,1.0,1284600.9765118272,2597.751858246839,,,,,,,,,,,,,,,,,,,2.0,15263.40023185192,1553.2509661807956,0.3715501408703303,6.173730061729009,2.9254330268496456
3366.0,-30.15952708278451,5.004122398390663,35.05036649727816,24.52877430422234,4.981869489470072,-26.645387425561452,-40.1449904666282,1.4677298277926665,-6.564549629771477,-6.564588264459233,40.100725502167464,41039.563723691535,25749.415594674498,25749.415594674498,66788.97931836604,77087.58340170665,77078.06855190461,25749.415594674498,102827.48414657911,102827.48414657911,102827.48414657911,130330.58566783261,125865.15477539787,4465.430892434737,0.0,90946.37778184233,54898.358086260414,40053.355217313234,27503.101521253506,67556.45673856675,20864.69201852797,1553.2483902131203,0.0,0.8783268675223159,2.722194828636549,0.001494314320929203,1.0,1.0,-6.530459900198991,333539.6747706103,1558880.8073491708,4.673749257629638,1558880.8073491708,4.673749257629638,0.7586305130861118,0.09248625013091484,3.923660079913968,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923660079913968,1.2848870205723808,1.2851777849313997,3.053700455442447,6470.424831072476,15263.396909927014,6453.2803813644005,0.0003273492951584838,23178.964520248774,2363.5965921337843,19289.286913421314,1966.9598602398694,0.8321893282407202,0.8321893282407202,35476.21106246581,35405.22815468563,1.0025067162223351,0.8,4281.602839199864,4273.035954225843,1.0025067162223351,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.91021428704,4632.441516551485,6.189896961294788,5.004122398390663,-3.753977960578788,8.75810035896945,2.9254413627708384,3.5,0.8358403893630967,0.6,0.00022628388150926372,0.9856169194129124,0.0002295860359662361,199.05509355935666,0.0,0.0,0.0,0.0014228721177525097,7.757159733989348e-05,0.00014871228416937023,0.0005834964527881799,0.09248624333905359,0.09248624333905359,0.09248624333905359,0.09249260106226011,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488336.8638652109,595.4561646512133,0.0,0.09248624333905359,0.09248625013091484,0.09248625013091484,0.371549971288694,0.371549971288694,0.5,9.90224933996553,0.0342511068257636,0.0342511068257636,-7.23616722098086e-11,3.863468776899026e-05,0.034128364260254784,-7.23616722098086e-11,27503.101521253506,20864.69201852797,0.7586305130861118,0.9886394660517687,0.6074854381796314,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663270613200672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56086980757306,260.56086980757306,-12.589130192426921,244.74710167888432,276.37463793624676,124720.67736257818,124709.47948073407,11.19788184412152,0.0,nan,276.37463793624676,3.224637936246779,270.04913068477623,-3.100869315223747,263.72362343331076,-9.426376566689214,257.3981161818511,-15.751883818148883,251.07260893036928,-22.077391069630693,244.74710167888432,-28.402898321115657,1.0,1.0,26022.012520719443,26022.012520719443,275.6045341320745,2.4545341320745138,275.6045341320745,275.6045341320745,77078.93369887071,77078.06855190461,0.8651469660981093,0.0,8546.071908451686,8546.071908451686,0.8855080158991672,3943.2783803135376,275.6045341320745,2.4545341320745138,1.0,0.002,0.13871256979628013,0.0048611928195683675,0.0002142380778726582,0.0017857619248892685,0.1071190389363291,0.1071190389363291,0.0,2.7619265381695346e-12,1.0,1.0000690936247936,0.034128364332616457,0.09248625013091484,0.0,6.382960596582153e-06,8.199556777061435,0.0,1600061.9521270955,266.5854503702285,3.863476013066247e-05,1.0,1284600.876504236,2597.7522628488036,,,,,,,,,,,,,,,,,,,2.0,15263.396909927014,1553.2483902131203,0.371549971288694,6.173730061729009,2.9254413627708384
3367.0,-30.159427231638855,5.004127231960401,35.05036622321743,24.5288252941333,4.981902630504701,-26.645294245434073,-40.144905041065044,1.467769639613554,-6.564519573899929,-6.56455815333091,40.10072510003025,41039.590317694165,25749.419336452076,25749.419336452076,66789.00965414624,77087.61291913262,77078.10236192704,25749.419336452076,102827.52169837912,102827.52169837912,102827.52169837912,130330.58134878468,125865.06719722647,4465.514151558203,0.0,90946.37361452592,54898.35099460584,40053.35846657786,27503.05965040555,67556.4181169834,20864.66407762547,1553.2456109275188,0.0,0.8783270323787932,2.722197885610622,0.001494314320929203,1.0,1.0,-6.530482612091248,333540.07142291655,1558880.789973025,4.6737436474204666,1558880.789973025,4.6737436474204666,0.7586306521106574,0.09248621585366473,3.923657991353936,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923657991353936,1.2848868343000504,1.2851775986169167,3.053699272661138,6470.422324900813,15263.393590512907,6453.280523036929,0.000327349828074388,23178.975796293365,2363.597741970333,19289.28733688998,1966.959903421656,0.8321889416690534,0.8321889416690534,35476.19595530587,35405.22815468563,1.0025061825890904,0.8,4281.601015925706,4273.035954225843,1.0025061825890904,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.9173214702305,4632.441516551485,6.1898872853923725,5.004127231960401,-3.753949461137392,8.758076693097792,2.9254496929424234,3.5,0.835842769412121,0.6,0.00022628388150926372,0.9856066629784068,0.00022958842508780935,199.05501176244204,0.0,0.0,0.0,0.0014228721177525097,7.757234816975803e-05,0.0001487115333395057,0.0005834931961940488,0.09248620911827814,0.09248620911827814,0.09248620911827814,0.09249255678933481,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488335.9437508039,595.4564639438624,0.0,0.09248620911827814,0.09248621585366473,0.09248621585366473,0.37154980320735337,0.37154980320735337,0.5,9.902439757308569,0.03420512267854292,0.03420512267854292,5.553602022700943e-11,3.8579430963636696e-05,0.034075541239644735,5.553602022700943e-11,27503.05965040555,20864.66407762547,0.7586306521106574,0.9886404802944364,0.6074861791314685,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663270382602634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56093669697594,260.56093669697594,-12.589063303024034,244.74719942112847,276.37467397280466,124720.36691966277,124709.18365072856,11.183268934202289,0.0,nan,276.37467397280466,3.2246739728046805,270.04917906247897,-3.100820937521007,263.72368415214635,-9.42631584785363,257.3981892418195,-15.751810758180454,251.07269433147758,-22.0773056685224,244.74719942112847,-28.402800578871506,1.0,1.0,26022.012520719443,26022.012520719443,275.604568199409,2.4545681994090387,275.604568199409,275.604568199409,77078.96325709723,77078.10236192704,0.8608951701899059,0.0,8546.071908451686,8546.071908451686,0.8855081479799864,3943.2762813107056,275.604568199409,2.4545681994090387,1.0,0.002,0.13870619700968873,0.004861225037824126,0.0002142282485186729,0.0017857717553757424,0.10711412425933645,0.10711412425933645,0.0,3.8944151722897224e-12,1.0,1.000068986708913,0.034075541184108715,0.09248621585366473,0.0,6.37308035508513e-06,8.18686395530834,0.0,1600061.987306403,266.58548042610005,3.857937542761647e-05,1.0,1284600.7737492244,2597.752678566144,,,,,,,,,,,,,,,,,,,2.0,15263.393590512907,1553.2456109275188,0.37154980320735337,6.173730061729009,2.9254496929424234
3368.0,-30.159327505392245,5.004132025830359,35.050365963207376,24.5288819418289,4.981935319799928,-26.64520122287834,-40.14481961550189,1.4678090327191482,-6.564490018765696,-6.56452855360568,40.100724957818834,41039.6015858776,25749.42411789069,25749.42411789069,66789.02570376829,77087.63831057773,77078.13824145177,25749.42411789069,102827.56235934247,102827.56235934247,102827.56235934247,130330.58163669726,125864.98428936626,4465.597347331,0.0,90946.36015051349,54898.32340780307,40053.37415856712,27503.019277354793,67556.39343592191,20864.637184766972,1553.2429149312384,0.0,0.8783271934706922,2.7222008905175494,0.001494314320929203,1.0,1.0,-6.530495472981784,333540.46133637923,1558880.783827765,4.673738165324465,1558880.783827765,4.673738165324465,0.7586307879275758,0.092486182379916,3.923654475735836,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923654475735836,1.2848866499868663,1.2851774142620234,3.053696974574327,6470.417455530623,15263.390273294764,6453.282308721934,0.0003273509729341459,23178.993133297638,2363.5995098527674,19289.292674421962,1966.9604476984457,0.8321885494979525,0.8321885494979525,35476.17052581777,35405.22815468563,1.002505284338303,0.8,4281.597946855893,4273.035954225843,1.002505284338303,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.924427467308,4632.441516551485,6.189877861210988,5.004132025830359,-3.7539213592800325,8.758053385110392,2.9254580217332786,3.5,0.8358451490666511,0.6,0.00022628388150926372,0.9855964194880982,0.00022959081124380675,199.05493006791033,0.0,0.0,0.0,0.0014228721177525097,7.757309900634183e-05,0.0001487107825029219,0.000583489727357768,0.09248617566701146,0.09248617566701146,0.09248617566701146,0.09249251531020646,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488335.0260246887,595.4567624721612,0.0,0.09248617566701146,0.092486182379916,0.092486182379916,0.371549635731557,0.371549635731557,0.5,9.902629940136721,0.03416002779977134,0.03416002779977134,-9.777068044058979e-12,3.853483997318108e-05,0.034033080623885326,-9.777068044058979e-12,27503.019277354793,20864.637184766972,0.7586307879275758,0.9886410790581727,0.6074865678672468,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266327015349557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5610034624488,260.5610034624488,-12.588996537551168,244.74729691467468,276.37471001020145,124720.00690382018,124708.84435541758,11.162548402618931,0.0,nan,276.37471001020145,3.224710010201477,270.0492273911146,-3.100772608885393,263.72374477200344,-9.426255227996535,257.3982621529048,-15.751737847095171,251.07277953379378,-22.0772204662062,244.74729691467468,-28.4027030853253,1.0,1.0,26022.012520719443,26022.012520719443,275.6046019974987,2.4546019974987416,275.6046019974987,275.6046019974987,77078.99333273197,77078.13824145177,0.8550912802020321,0.0,8546.071908451686,8546.071908451686,0.8855083703081247,3943.2727481145153,275.6046019974987,2.4546019974987416,1.0,0.002,0.13869983216763396,0.004861257134173331,0.00021421843120842117,0.0017857815751199846,0.10710921560421058,0.10710921560421058,0.0,6.3284056814327805e-12,1.0,1.0000689007702035,0.034033080633662394,0.092486182379916,0.0,6.3651382412591755e-06,8.176660866804793,0.0,1600062.021913791,266.5855099812343,3.853484975024912e-05,1.0,1284600.6727400245,2597.7530872205225,,,,,,,,,,,,,,,,,,,2.0,15263.390273294764,1553.2429149312384,0.371549635731557,6.173730061729009,2.9254580217332786
3369.0,-30.15922780450644,5.004136778113112,35.05036571208801,24.528933560382598,4.981965630945774,-26.645108460956553,-40.1447304879315,1.4678462828979055,-6.564460621536114,-6.564499103042068,40.100724694462166,41039.60509696204,25749.429110229026,25749.429110229026,66789.03420719107,77087.66730525807,77078.17190988208,25749.429110229026,102827.6010201111,102827.6010201111,102827.6010201111,130330.57961400991,125864.89919389226,4465.680420117658,0.0,90946.35188259298,54898.28965655814,40053.40247337204,27502.9785938988,67556.38106727085,20864.6100569858,1553.2402081296698,0.0,0.8783273542148282,2.722203880412015,0.001494314320929203,1.0,1.0,-6.530516880103221,333540.8492863372,1558880.772449108,4.67373269506442,1558880.772449108,4.67373269506442,0.7586309237652666,0.0924861490031941,3.9236516737067157,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9236516737067157,1.2848864757000966,1.2851772399358135,3.053695208029047,6470.413712433155,15263.38695690285,6453.283311780619,0.000327351826211758,23179.007579099136,2363.600982914567,19289.295672631495,1966.960753430733,0.8321881602051395,0.8321881602051395,35476.150257923,35405.22815468563,1.0025045684116032,0.8,4281.595500735712,4273.035954225843,1.0025045684116032,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.931530111688,4632.441516551485,6.1898684927484116,5.004136778113112,-3.7538933826107455,8.758030160723857,2.925466346603984,3.5,0.8358475276011382,0.6,0.00022628388150926372,0.9855861787175406,0.0002295931968158357,199.05484839422095,0.0,0.0,0.0,0.0014228721177525097,7.757388238838603e-05,0.00014870999912087768,0.0005834862369475559,0.09248614228946725,0.09248614228946725,0.09248614228946725,0.09249247264056758,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488334.10907966073,595.4570607402167,0.0,0.09248614228946725,0.0924861490031941,0.0924861490031941,0.3715494691289662,0.3715494691289662,0.5,9.902819839539655,0.03411383425867598,0.03411383425867598,3.524291969370097e-12,3.84815059533139e-05,0.03398222293884601,3.524291969370097e-12,27502.9785938988,20864.6100569858,0.7586309237652666,0.9886413859363533,0.6074867310623979,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663269926270244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.561069908021,260.561069908021,-12.588930091978966,244.74739417873838,276.37474563727784,124719.6448381176,124708.53577414811,11.109063969501625,0.0,nan,276.37474563727784,3.224745637277863,270.0492753455925,-3.100724654407486,263.7238050538797,-9.42619494612029,257.39833476217694,-15.751665237823033,251.0728644704605,-22.077135529539476,244.74739417873838,-28.402605821261602,1.0,1.0,26022.012520719443,26022.012520719443,275.6046353877004,2.454635387700421,275.6046353877004,275.6046353877004,77079.01736187507,77078.17190988208,0.84545199299464,0.0,8546.071908451686,8546.071908451686,0.8855085475087807,3943.2699320752495,275.6046353877004,2.454635387700421,1.0,0.002,0.13869347683519614,0.004861289150860278,0.00021420862851872407,0.00178579137550352,0.10710431425936202,0.10710431425936202,0.0,4.022244343149239e-12,1.0,1.0000687978325746,0.033982222935321715,0.0924861490031941,0.0,6.355625627158692e-06,8.164440317588426,0.0,1600062.0563233346,266.58553937846386,3.848150242902193e-05,1.0,1284600.5722395533,2597.753493816805,,,,,,,,,,,,,,,,,,,2.0,15263.38695690285,1553.2402081296698,0.3715494691289662,6.173730061729009,2.925466346603984
3370.0,-30.15910698888216,5.004141500980398,35.05036546109828,24.528989404812478,4.9819997728725935,-26.644996312862965,-40.14462714605031,1.467889092023334,-6.564430613023319,-6.564469031611129,40.10072419519359,41039.637106757684,25749.43262205127,25749.43262205127,66789.06972880896,77087.70251419333,77078.20422422998,25749.43262205127,102827.63684628125,102827.63684628125,102827.63684628125,130330.57321212205,125864.80990254765,4465.7633095743995,0.0,90946.34386495988,54898.27843847584,40053.40602942671,27502.936365840804,67556.34239526751,20864.581855561304,1553.237412937936,0.0,0.8783275192242656,2.7222069334492494,0.001494314320929203,1.0,1.0,-6.530546752820555,333541.2454148635,1558880.750876924,4.673727079653868,1558880.750876924,4.673727079653868,0.7586310631716958,0.09248611502365964,3.9236491127201174,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9236491127201174,1.2848862754040908,1.2851770395944815,3.0536936908958325,6470.410497809924,15263.383643327083,6453.283948783666,0.00032735254275667147,23179.020664748034,2363.6023172794007,19289.297576676232,1966.9609475892617,0.8321877725409033,0.8321877725409033,35476.13173355665,35405.22815468563,1.0025039140719783,0.8,4281.593265040942,4273.035954225843,1.0025039140719783,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.938628861148,4632.441516551485,6.1898587742148035,5.004141500980398,-3.7538649455680697,8.758006446548467,2.925474666918998,3.5,0.8358499048339995,0.6,0.00022628388150926372,0.9855737693016902,0.00022959608763694364,199.05474942369796,0.0,0.0,0.0,0.0014228721177525097,7.757479071551616e-05,0.00014870909079374756,0.000583482292146303,0.0924861083729702,0.0924861083729702,0.0924861083729702,0.09249242730164157,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488333.1926356524,595.457358833494,0.0,0.0924861083729702,0.09248611502365964,0.09248611502365964,0.3715493032012402,0.3715493032012402,0.5,9.903009398487464,0.034064666441736335,0.034064666441736335,-1.63140612130519e-11,3.8418587791966274e-05,0.03392227879055554,-1.63140612130519e-11,27502.936365840804,20864.581855561304,0.7586310631716958,0.9886424776822686,0.6074875526362513,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663269701016122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56113835963146,260.56113835963146,-12.58886164036852,244.7474949369636,276.3747817822813,124719.4235318179,124707.9790778456,11.444453972292177,0.0,nan,276.3747817822813,3.2247817822812976,270.0493244132255,-3.1006755867744573,263.7238670441695,-9.426132955830496,257.39840967510895,-15.751590324891026,251.07295230603992,-22.077047693960054,244.7474949369636,-28.402505063036386,1.0,1.0,26022.012520719443,26022.012520719443,275.6046692403244,2.454669240324449,275.6046692403244,275.6046692403244,77079.05794049014,77078.20422422998,0.8537162601569435,0.0,8546.071908451686,8546.071908451686,0.8855087094658605,3943.267358283718,275.6046692403244,2.454669240324449,1.0,0.002,0.13868713271508173,0.004861321243646264,0.00021419884341824686,0.0017858011624808652,0.10709942170912343,0.10709942170912343,0.0,5.899111928109324e-12,1.0,1.0000686765010738,0.0339222788068696,0.09248611502365964,0.0,6.34441358928367e-06,8.150036676260244,0.0,1600062.0914363195,266.58556938697666,3.841860410602749e-05,1.0,1284600.469620462,2597.7539089845336,,,,,,,,,,,,,,,,,,,2.0,15263.383643327083,1553.237412937936,0.3715493032012402,6.173730061729009,2.925474666918998
