time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3371.0,-30.159007287160843,5.004146123109076,35.05036519368314,24.529026180412643,4.982015483156027,-26.644905010131666,-40.14454196495933,1.4679132071711005,-6.56440465437322,-6.5644429600189165,40.10072322429056,41039.66145656644,25749.444805344527,25749.444805344527,66789.10626191097,77087.73931505323,77078.21768881445,25749.444805344527,102827.66249415897,102827.66249415897,102827.66249415897,130330.55799193053,125864.71197680045,4465.846015130076,0.0,90946.3392087879,54898.26135441931,40053.41983818733,27502.89549777156,67556.31533595889,20864.554382303726,1553.2347785645359,0.0,0.8783276643336831,2.7222095811741753,0.001494314320929203,1.0,1.0,-6.5306282545894305,333541.58885432174,1558880.708925828,4.673722141458911,1558880.708925828,4.673722141458911,0.7586311915410613,0.0924860826232308,3.9236467598045452,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9236467598045452,1.2848861625737877,1.2851769267386453,3.0536921278263205,6470.407185853191,15263.380756073271,6453.284859028938,0.00032735329939596983,23179.033377948213,2363.603613665035,19289.30029746026,1966.9612250320204,0.8321874334851029,0.8321874334851029,35476.11471422685,35405.22815468563,1.002503312895114,0.8,4281.591210988139,4273.035954225843,1.002503312895114,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.945726789285,4632.441516551485,6.18985114145188,5.004146123109076,-3.75383956162164,8.757985684730716,2.925482986280818,3.5,0.8358522817945194,0.6,0.00022628388150926372,0.9855635286991704,0.00022959847327947718,199.05466774947234,0.0,0.0,0.0,0.0014228721177525097,7.75755394251298e-05,0.00014870834208413391,0.000583479004574318,0.0924860757722214,0.0924860757722214,0.0924860757722214,0.09249237567191748,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488332.2766730862,595.4576567467856,0.0,0.0924860757722214,0.0924860826232308,0.0924860826232308,0.37154913771701703,0.37154913771701703,0.5,9.903198384603959,0.03400526158947059,0.03400526158947059,-1.921307557495311e-11,3.830564571671857e-05,0.033814705429506375,-1.921307557495311e-11,27502.89549777156,20864.554382303726,0.7586311915410613,0.9886434144575149,0.6074881563992263,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663269477156276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5612048574906,260.5612048574906,-12.588795142509355,244.74759473953466,276.37481497543064,124718.8873398921,124707.7695334174,11.11780647468626,0.0,nan,276.37481497543064,3.224814975430661,270.04937092825344,-3.100629071746539,263.7239268810897,-9.426073118910267,257.3984828339093,-15.75151716609065,251.073038786726,-22.07696121327399,244.74759473953466,-28.402405260465315,1.0,1.0,26022.012520719443,26022.012520719443,275.60469688744564,2.454696887445664,275.60469688744564,275.60469688744564,77079.05654502864,77078.21768881445,0.8388562141917646,0.0,8546.071908451686,8546.071908451686,0.8855088582644894,3943.264993603568,275.60469688744564,2.454696887445664,1.0,0.002,0.13868080871249733,0.004861352512958354,0.00021418908762722085,0.0017858109132594738,0.10709454381361042,0.10709454381361042,0.0,8.866943637664271e-13,1.0,1.0000684587488717,0.03381470544871945,0.0924860826232308,0.0,6.324293465510427e-06,8.124189793142087,0.0,1600062.121726978,266.58559534562676,3.830566492979415e-05,1.0,1284600.380650804,2597.754268930607,,,,,,,,,,,,,,,,,,,2.0,15263.380756073271,1553.2347785645359,0.37154913771701703,6.173730061729009,2.925482986280818
3372.0,-30.15890784332847,5.004150703128187,35.05036481779527,24.52907283967363,4.982042896463282,-26.64481276935094,-40.14445667909456,1.4679478237584433,-6.564375680377282,-6.564413747350582,40.10071955639594,41039.68560985262,25749.44974099838,25749.44974099838,66789.135350851,77087.77168569318,77078.20362160566,25749.44974099838,102827.65336260403,102827.65336260403,102827.65336260403,130330.49411412157,125864.5663002953,4465.927813826278,0.0,90946.33532563201,54898.24925481058,40053.42896757937,27502.84075151753,67556.2697190969,20864.517099882672,1553.2314104165746,0.0,0.8783278367468038,2.722212549380118,0.001494314320929203,1.0,1.0,-6.530826183471561,333541.97367141565,1558880.5504426756,4.673716274097441,1558880.5504426756,4.673716274097441,0.7586313460630945,0.09248604393342476,3.923644538398362,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923644538398362,1.2848860006092313,1.285176764737437,3.053690783881183,6470.404338194714,15263.37744986479,6453.285244453722,0.00032735392118364446,23179.04551128285,2363.6048509208395,19289.301449520735,1966.9613425094947,0.8321870475698101,0.8321870475698102,35476.098646141254,35405.22815468563,1.002502745319286,0.8,4281.589271740432,4273.035954225843,1.002502745319286,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.952805497402,4632.441516551485,6.1898417950728515,5.004150703128187,-3.753811822230592,8.757962525358778,2.925491283124603,3.5,0.8358546523213152,0.6,0.00022628388150926372,0.9855533146993848,0.00022960085277404322,199.05458628657246,0.0,0.0,0.0,0.0014228721177525097,7.757628906235881e-05,0.00014870759244690491,0.0005834757329226679,0.0924860372514281,0.0924860372514281,0.0924860372514281,0.09249229411100414,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488331.3539033678,595.4579567417451,0.0,0.0924860372514281,0.09248604393342476,0.09248604393342476,0.3715489717413364,0.3715489717413364,0.5,9.903386077374446,0.033911175352216105,0.033911175352216105,-1.48929757415317e-11,3.806697327490838e-05,0.03358756387899575,-1.48929757415317e-11,27502.84075151753,20864.517099882672,0.7586313460630945,0.9886445126198397,0.6074889241294426,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663269258071355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5612707972991,260.5612707972991,-12.588729202700904,244.74769382205616,276.3748477725215,124718.51445007115,124707.48994468519,11.02450538594778,0.0,nan,276.3748477725215,3.224847772521514,270.0494169824375,-3.100583017562485,263.72398619235594,-9.42601380764404,257.3985554022612,-15.751444597738782,251.07312461216222,-22.07687538783776,244.74769382205616,-28.402306177943814,1.0,1.0,26022.012520719443,26022.012520719443,275.6047244540702,2.454724454070231,275.6047244540702,275.6047244540702,77079.09180186171,77078.20362160566,0.8881802560499636,0.0,8546.071908451686,8546.071908451686,0.8855089987464373,3943.2627610903537,275.6047244540702,2.454724454070231,1.0,0.002,0.13867452718926848,0.004861384193230799,0.00021417939882583715,0.0017858206058341466,0.10708969941291857,0.10708969941291857,0.0,4.659983770388676e-12,1.0,1.0000679989495522,0.03358756389388873,0.09248604393342476,0.0,6.281810491612754e-06,8.069615522476639,0.0,1600062.155375375,266.5856243196227,3.806698816788412e-05,1.0,1284600.280962136,2597.7546722428447,,,,,,,,,,,,,,,,,,,2.0,15263.37744986479,1553.2314104165746,0.3715489717413364,6.173730061729009,2.925491283124603
3373.0,-30.15880877903906,5.004155292056981,35.050364449521936,24.529142793640517,4.98209097811837,-26.644718803336144,-40.14437111383302,1.468000997394152,-6.564343812561901,-6.564381839497199,40.10071901925919,41039.69282271276,25749.44866118411,25749.44866118411,66789.14148389686,77087.78714229845,77078.24254196278,25749.44866118411,102827.6912031469,102827.6912031469,102827.6912031469,130330.48853000462,125864.47887288812,4466.009657116487,0.0,90946.31798439006,54898.22364500179,40053.438154875854,27502.79732685772,67556.23548173357,20864.48814006812,1553.228516481412,0.0,0.8783280118609551,2.7222157885229894,0.001494314320929203,1.0,1.0,-6.530832402923693,333542.39399278344,1558880.5272335503,4.673710314819166,1558880.5272335503,4.673710314819166,0.7586314909026729,0.09248600769422782,3.92364093807211,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92364093807211,1.2848857518197863,1.2851765158916921,3.0536885731007986,6470.399653816366,15263.374141813327,6453.286905894494,0.0003273550184572094,23179.062360654425,2363.6065690785767,19289.306415678384,1966.9618489166419,0.8321866568865722,0.8321866568865722,35476.07260391653,35405.22815468563,1.002501825425316,0.8,4281.5861287198,4273.035954225843,1.002501825425316,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.959879932016,4632.441516551485,6.189831009044472,5.004155292056981,-3.753782043038853,8.757937335095834,2.925499574968883,3.5,0.8358570214196809,0.6,0.00022628388150926372,0.9855431397964325,0.00022960322320949187,199.0545051346548,0.0,0.0,0.0,0.0014228721177525097,7.757704116213198e-05,0.00014870684034713175,0.0005834722465573595,0.09248600125396529,0.09248600125396529,0.09248600125396529,0.09249225027822629,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488330.4474019894,595.4582515982257,0.0,0.09248600125396529,0.09248600769422782,0.09248600769422782,0.3715488023798219,0.3715488023798219,0.5,9.903573536577111,0.033827307912247306,0.033827307912247306,1.5347723092418164e-11,3.8026935271773254e-05,0.03354943657348031,1.5347723092418164e-11,27502.79732685772,20864.48814006812,0.7586314909026729,0.9886451044471813,0.6074893387718358,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663269040982397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56133812495574,260.56133812495574,-12.588661875044238,244.74779243778818,276.3748838121024,124718.33509716987,124707.07855698913,11.25654018074175,0.0,nan,276.3748838121024,3.224883812102405,270.0494655372442,-3.1005344627557747,263.7240472623949,-9.425952737605087,257.398628987539,-15.751371012460993,251.07321071266608,-22.076789287333895,244.74779243778818,-28.4022075622118,1.0,1.0,26022.012520719443,26022.012520719443,275.60476091610445,2.454760916104476,275.60476091610445,275.60476091610445,77079.15783996643,77078.24254196278,0.9152980036451481,0.0,8546.071908451686,8546.071908451686,0.8855092264313988,3943.2591427624707,275.60476091610445,2.454760916104476,1.0,0.002,0.13866825279594702,0.004861416323518421,0.00021416972222134702,0.001785830284236469,0.1070848611106735,0.1070848611106735,0.0,6.45781605274065e-12,1.0,1.0000679217835353,0.033549436558132584,0.09248600769422782,0.0,6.274678754538109e-06,8.060453407801305,0.0,1600062.192702054,266.5856561874381,3.802691992405016e-05,1.0,1284600.1720760046,2597.7551127655233,,,,,,,,,,,,,,,,,,,2.0,15263.374141813327,1553.228516481412,0.3715488023798219,6.173730061729009,2.925499574968883
3374.0,-30.15870945715919,5.004159798685163,35.05036417876068,24.529190046619647,4.982115820891793,-26.644626929352217,-40.14428586289284,1.4680332893326078,-6.564316877012686,-6.564354975983121,40.10072110209874,41039.70990040644,25749.458700004332,25749.458700004332,66789.16860041078,77087.81908797537,77078.30247985278,25749.458700004332,102827.7611798571,102827.7611798571,102827.7611798571,130330.5301830198,125864.43812239409,4466.092060625717,0.0,90946.31040653474,54898.20120416813,40053.45466929624,27502.769003162703,67556.22367245895,20864.46975190051,1553.226459964975,0.0,0.8783281496402516,2.7222185141781323,0.001494314320929203,1.0,1.0,-6.53073696517265,333542.7478640383,1558880.6172295727,4.6737056260777035,1558880.6172295727,4.6737056260777035,0.758631603585122,0.09248597865579457,3.923638065455341,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923638065455341,1.2848856007319236,1.2851763647696388,3.0536866964812086,6470.395677484642,15263.370829473146,6453.288073013297,0.0003273559322562145,23179.07739942888,2363.6081026067905,19289.309904274593,1966.9622046544532,0.8321862674633406,0.8321862674633405,35476.051825426315,35405.22815468563,1.002501091463264,0.8,4281.58362097616,4273.035954225843,1.002501091463264,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.966963164364,4632.441516551485,6.189822882732098,5.004159798685163,-3.7537560970671087,8.757915895752271,2.9255078771342826,3.5,0.8358593934669379,0.6,0.00022628388150926372,0.9855329385501084,0.0002296055998312618,199.0544237717895,0.0,0.0,0.0,0.0014228721177525097,7.757779050579351e-05,0.00014870609100347022,0.0005834688792262818,0.09248597198928232,0.09248597198928232,0.09248597198928232,0.0924922349338104,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488329.5515498268,595.4585431190333,0.0,0.09248597198928232,0.09248597865579457,0.09248597865579457,0.3715486338693619,0.3715486338693619,0.5,9.903761415226336,0.033775749957726475,0.033775749957726475,-7.173639460233971e-11,3.809897043538513e-05,0.03361801081047133,-7.173639460233971e-11,27502.769003162703,20864.46975190051,0.758631603585122,0.9886456786606787,0.607489697757297,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663268823471132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56140449891467,260.56140449891467,-12.588595501085308,244.74789050482823,276.3749184929823,124717.8997456314,124706.80265423811,11.09709139328272,0.0,nan,276.3749184929823,3.22491849298234,270.0495128953524,-3.100487104647584,263.72410729773964,-9.425892702260342,257.3987017001133,-15.751298299886685,251.07329610247186,-22.07670389752812,244.74789050482823,-28.402109495171743,1.0,1.0,26022.012520719443,26022.012520719443,275.6047947931202,2.454794793120243,275.6047947931202,275.6047947931202,77079.16392701282,77078.30247985278,0.8614471600449178,0.0,8546.071908451686,8546.071908451686,0.8855094080959212,3943.2562557826177,275.6047947931202,2.454794793120243,1.0,0.002,0.13866196557825494,0.004861447579208631,0.00021416002358883534,0.0017858399772215326,0.10708001179441766,0.10708001179441766,0.0,8.103678318660545e-13,1.0,1.0000680606170893,0.03361801088220773,0.09248597865579457,0.0,6.287503434678765e-06,8.076927417729657,0.0,1600062.2244029064,266.5856831229873,3.809904217177973e-05,1.0,1284600.0804041415,2597.755483644201,,,,,,,,,,,,,,,,,,,2.0,15263.370829473146,1553.226459964975,0.3715486338693619,6.173730061729009,2.9255078771342826
3375.0,-30.15861035612952,5.004164301393162,35.05036388803174,24.529246030747913,4.982151513711282,-26.644534169155797,-40.144196700397856,1.4680753218056137,-6.564285788179006,-6.564323801568846,40.10071997987616,41039.71134318872,25749.459010761304,25749.459010761304,66789.17035395003,77087.84460021551,77078.33036839461,25749.459010761304,102827.78937915592,102827.78937915592,102827.78937915592,130330.51279060537,125864.33889540803,4466.173895197334,0.0,90946.30112047339,54898.1678439963,40053.48141830788,27502.723411449446,67556.20482975732,20864.4391908527,1553.223479413888,0.0,0.8783283230032722,2.722221679491509,0.001494314320929203,1.0,1.0,-6.530787281246205,333543.15852527396,1558880.5687403386,4.673699726394525,1558880.5687403386,4.673699726394525,0.7586317499803232,0.09248594298913014,3.9236352918206334,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9236352918206334,1.2848854040699988,1.2851761680632103,3.053685005209133,6470.392093882061,15263.367525595506,6453.288971176024,0.0003273567446666916,23179.09141812025,2363.609532115478,19289.312588943085,1966.962478414452,0.8321858799807688,0.8321858799807688,35476.03176289986,35405.22815468563,1.00250038279142,0.8,4281.58119964176,4273.035954225843,1.00250038279142,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.97403173182,4632.441516551485,6.189812439776616,5.004164301393162,-3.7537268978618195,8.757891199254981,2.9255161621205454,3.5,0.8358617606058701,0.6,0.00022628388150926372,0.9855227601005833,0.0002296079711910144,199.05434258990735,0.0,0.0,0.0,0.0014228721177525097,7.757857423862634e-05,0.00014870530727063738,0.0005834653916881043,0.09248593653805169,0.09248593653805169,0.09248593653805169,0.09249218324952502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488328.6425489002,595.4588387594675,0.0,0.09248593653805169,0.09248594298913014,0.09248594298913014,0.37154846882600856,0.37154846882600856,0.5,9.903948806098722,0.03371664922639184,0.03371664922639184,1.0857093002414331e-11,3.801338982611924e-05,0.03353652032262744,1.0857093002414331e-11,27502.723411449446,20864.4391908527,0.7586317499803232,0.9886459803693795,0.6074898885544181,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663268609860847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.561471058868,260.561471058868,-12.588528941131983,244.74798818342657,276.3749539342901,124717.60210298283,124706.47391525297,11.128187729865232,0.0,nan,276.3749539342901,3.224953934290113,270.04956078412073,-3.1004392158792484,263.72416763396603,-9.425832366033944,257.3987744837944,-15.75122551620558,251.07338133361034,-22.076618666389635,244.74798818342657,-28.402011816573406,1.0,1.0,26022.012520719443,26022.012520719443,275.6048292308515,2.4548292308515443,275.6048292308515,275.6048292308515,77079.19994302964,77078.33036839461,0.869574635027675,0.0,8546.071908451686,8546.071908451686,0.8855095835007886,3943.253468279737,275.6048292308515,2.4548292308515443,1.0,0.002,0.13865569360275157,0.00486147957881526,0.00021415035039345614,0.0017858496564040083,0.10707517519672807,0.10707517519672807,0.0,6.797464500996053e-12,1.0,1.0000678956679285,0.033536520311770346,0.09248594298913014,0.0,6.272261570349483e-06,8.057347050321784,0.0,1600062.260750641,266.58571421182097,3.8013378969026235e-05,1.0,1284599.9740206688,2597.755914042021,,,,,,,,,,,,,,,,,,,2.0,15263.367525595506,1553.223479413888,0.37154846882600856,6.173730061729009,2.9255161621205454
3376.0,-30.158511197119402,5.004168759967986,35.05036362838348,24.529292061366164,4.9821820488489665,-26.644441872525515,-40.144111414533086,1.4681127199391582,-6.564256934626769,-6.564294927988393,40.1007202976649,41039.74246275138,25749.46438982149,25749.46438982149,66789.20685257287,77087.87732565566,77078.37123825909,25749.46438982149,102827.83562808057,102827.83562808057,102827.83562808057,130330.52157916372,125864.26570332606,4466.255875837661,0.0,90946.30167723712,54898.16679731202,40053.48319991677,27502.68595108314,67556.16915099991,20864.414343292134,1553.2209407963815,0.0,0.8783284784042381,2.7222246103967347,0.001494314320929203,1.0,1.0,-6.530777454346037,333543.53887669026,1558880.5824707504,4.6736944379757945,1558880.5824707504,4.6736944379757945,0.758631879824466,0.09248591088902389,3.9236338470200103,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9236338470200103,1.2848852290913149,1.2851759930449294,3.053684296608225,6470.390592441767,15263.364220604228,6453.288421269017,0.00032735701793950623,23179.10009526261,2363.6104169377527,19289.310945234243,1966.9623108027965,0.8321854975369225,0.8321854975369225,35476.021312225246,35405.22815468563,1.0025000136406022,0.8,4281.579938356049,4273.035954225843,1.0025000136406022,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.981105690562,4632.441516551485,6.189803207182367,5.004168759967986,-3.7536994478081636,8.75786820777615,2.9255244534352673,3.5,0.8358641295529335,0.6,0.00022628388150926372,0.9855125758095061,0.00022961034396074828,199.05426136059484,0.0,0.0,0.0,0.0014228721177525097,7.75793239029686e-05,0.0001487045576062951,0.0005834622354301965,0.09248590435590912,0.09248590435590912,0.09248590435590912,0.09249214802543271,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488327.74094651284,595.4591320637062,0.0,0.09248590435590912,0.09248591088902389,0.09248591088902389,0.3715483036162229,0.3715483036162229,0.5,9.90413610703702,0.033666389947484276,0.033666389947484276,-7.048583938740194e-12,3.799336161591782e-05,0.03351747364234825,-7.048583938740194e-12,27502.68595108314,20864.414343292134,0.758631879824466,0.9886470427783917,0.6074906700381478,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663268396436382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5615373073882,260.5615373073882,-12.588462692611756,244.74808550733815,276.3749891074161,124717.2866048982,124706.21048568263,11.07611921555603,0.0,nan,276.3749891074161,3.2249891074161496,270.0496083874067,-3.1003916125932847,263.7242276674104,-9.425772332589588,257.3988469473934,-15.751153052606583,251.07346622736463,-22.076533772635344,244.74808550733815,-28.40191449266183,1.0,1.0,26022.012520719443,26022.012520719443,275.6048628867302,2.4548628867302114,275.6048628867302,275.6048628867302,77079.2227233518,77078.37123825909,0.8514850927167572,0.0,8546.071908451686,8546.071908451686,0.8855096748700804,3943.2520162551104,275.6048628867302,2.4548628867302114,1.0,0.002,0.13864942518991485,0.004861511125683615,0.0002141406816868505,0.0017858593224611998,0.10707034084342525,0.10707034084342525,0.0,4.148050392754898e-12,1.0,1.0000678571263095,0.033517473649396834,0.09248591088902389,0.0,6.268698582034085e-06,8.052769417960022,0.0,1600062.294569914,266.5857430653732,3.799336866450176e-05,1.0,1284599.875489154,2597.7563126731075,,,,,,,,,,,,,,,,,,,2.0,15263.364220604228,1553.2209407963815,0.3715483036162229,6.173730061729009,2.9255244534352673
3377.0,-30.1584122414869,5.004173191004171,35.05036337400395,24.52934825504201,4.982216590694598,-26.64434935827504,-40.14402605881912,1.4681537029069955,-6.564227214544189,-6.5642651538559,40.10071992943103,41039.75570403471,25749.467660964176,25749.467660964176,66789.22336499888,77087.90258137738,77078.40525390585,25749.467660964176,102827.87291487002,102827.87291487002,102827.87291487002,130330.51766732616,125864.18001240675,4466.3376549194,0.0,90946.29070521025,54898.14380982233,40053.496550431024,27502.644752456134,67556.14130288716,20864.38685979409,1553.2182026571886,0.0,0.8783286413008595,2.7222276331579502,0.001494314320929203,1.0,1.0,-6.530799052955899,333543.9310912331,1558880.5665607038,4.673688894475219,1558880.5665607038,4.673688894475219,0.7586320169419629,0.09248587747521372,3.923630781952734,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923630781952734,1.2848850373399345,1.2851758012501566,3.053682366848733,6470.3865035129675,15263.36092007786,6453.289672341768,0.0003273579612999489,23179.11540594745,2363.611978193109,19289.314684774417,1966.962692129771,0.8321851091791466,0.8321851091791466,35475.99914167524,35405.22815468563,1.002499230506878,0.8,4281.577262605539,4273.035954225843,1.002499230506878,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.9881746851925,4632.441516551485,6.189793475293417,5.004173191004171,-3.7536713258735905,8.757844516877762,2.9255327389409946,3.5,0.8358664968402841,0.6,0.00022628388150926372,0.985502412519842,0.000229612711886393,199.0541802979518,0.0,0.0,0.0,0.0014228721177525097,7.758007418799236e-05,0.00014870380732127136,0.0005834588357993086,0.09248587100722681,0.09248587100722681,0.09248587100722681,0.09249210483002658,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488326.837446658,595.4594259512892,0.0,0.09248587100722681,0.09248587747521372,0.09248587747521372,0.37154813983051926,0.37154813983051926,0.5,9.904323113464235,0.033615582859738424,0.033615582859738424,-3.9619862945983186e-11,3.793931171003351e-05,0.03346610090000013,-3.9619862945983186e-11,27502.644752456134,20864.38685979409,0.7586320169419629,0.9886476947454738,0.6074911164631717,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26632681851038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56160364685564,260.56160364685564,-12.588396353144333,244.74818254234518,276.3750247513432,124716.96818576135,124705.87686070813,11.091325053227049,0.0,nan,276.3750247513432,3.2250247513431987,270.0496563095529,-3.100343690447062,263.7242878677682,-9.425712132231752,257.3989194259672,-15.751080574032756,251.07355098415727,-22.076449015842712,244.74818254234518,-28.4018174576548,1.0,1.0,26022.012520719443,26022.012520719443,275.6048966411295,2.454896641129551,275.6048966411295,275.6048966411295,77079.25773606003,77078.40525390585,0.8524821541795973,0.0,8546.071908451686,8546.071908451686,0.8855098687051293,3943.2489358624975,275.6048966411295,2.454896641129551,1.0,0.002,0.13864316638654223,0.004861542806517279,0.00021413102821691478,0.0017858689777437613,0.10706551410845738,0.10706551410845738,0.0,5.960675963229134e-12,1.0,1.00006775314559,0.03346610093961999,0.09248587747521372,0.0,6.259089682501374e-06,8.040425190864225,0.0,1600062.3293571384,266.5857727854558,3.7939351329896454e-05,1.0,1284599.7738845246,2597.75672373724,,,,,,,,,,,,,,,,,,,2.0,15263.36092007786,1553.2182026571886,0.37154813983051926,6.173730061729009,2.9255327389409946
3378.0,-30.158313291123367,5.004177576249021,35.05036314133402,24.529399978369497,4.982246395795724,-26.644257322430857,-40.14394077295435,1.468190422832063,-6.564198538026972,-6.564236443034887,40.10072004820863,41039.77047703228,25749.473190328063,25749.473190328063,66789.24366736034,77087.93109053864,77078.44276898484,25749.473190328063,102827.9159593129,102827.9159593129,102827.9159593129,130330.52250745903,125864.10307439484,4466.419433064197,0.0,90946.28154725324,54898.12091690276,40053.51181150053,27502.60654814613,67556.11835964666,20864.36146658597,1553.2156324622795,0.0,0.8783287965764529,2.7222305477437345,0.001494314320929203,1.0,1.0,-6.530803004373297,333544.3093000744,1558880.5716930847,4.673683610325463,1558880.5716930847,4.673683610325463,0.7586321474679416,0.09248584556259062,3.9236278382672563,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9236278382672563,1.2848848655345557,1.285175629405899,3.0536804841536473,6470.3825143079985,15263.35761878246,6453.290853705276,0.00032735887881200855,23179.130461929013,2363.6135134759593,19289.318215949,1966.9630522093682,0.8321847209769622,0.8321847209769622,35475.9778491129,35405.22815468563,1.0024984783865614,0.8,4281.574692818837,4273.035954225843,1.0024984783865614,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4159.99524292398,4632.441516551485,6.18978428740444,5.004177576249021,-3.7536440205468744,8.757821596795896,2.9255410235701906,3.5,0.8358688638771973,0.6,0.00022628388150926372,0.9854922498843713,0.00022961507970845413,199.05409923969108,0.0,0.0,0.0,0.0014228721177525097,7.758082386573429e-05,0.00014870305764352944,0.0005834554566056126,0.092485839052294,0.092485839052294,0.092485839052294,0.09249206715715061,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488325.9371468939,595.459718821613,0.0,0.092485839052294,0.09248584556259062,0.09248584556259062,0.37154797664778494,0.37154797664778494,0.5,9.904509944785282,0.03356878867452906,0.03356878867452906,0.0,3.7905007900462806e-05,0.03343343866157511,0.0,27502.60654814613,20864.36146658597,0.7586321474679416,0.9886483310334124,0.6074915414552088,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663267975076529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5616696296495,260.5616696296495,-12.58833037035049,244.74827929700882,276.37505996226605,124716.59941374754,124705.56772220938,11.031691538149127,0.0,nan,276.37505996226605,3.225059962266073,270.0497038292295,-3.1002961707704912,263.72434769618616,-9.42565230381382,257.39899156313396,-15.751008436866016,251.0736354300725,-22.076364569927478,244.74827929700882,-28.401720702991156,1.0,1.0,26022.012520719443,26022.012520719443,275.60492974169586,2.454929741695878,275.60492974169586,275.60492974169586,77079.28113856357,77078.44276898484,0.8383695787342731,0.0,8546.071908451686,8546.071908451686,0.8855100548639616,3943.2459774585927,275.60492974169586,2.454929741695878,1.0,0.002,0.13863691368920986,0.0048615742569678025,0.00021412138370863467,0.001785878619170813,0.10706069185431734,0.10706069185431734,0.0,2.8794475484539284e-12,1.0,1.0000676870408944,0.03343343866157511,0.09248584556259062,0.0,6.2529802034336e-06,8.032576342791193,0.0,1600062.3629482435,266.585801461973,3.7905007900462806e-05,1.0,1284599.6759082,2597.757120122375,,,,,,,,,,,,,,,,,,,2.0,15263.35761878246,1553.2156324622795,0.37154797664778494,6.173730061729009,2.9255410235701906
3379.0,-30.158214438561778,5.004181930446231,35.05036290641569,24.52945124767723,4.982278199871725,-26.644165174720158,-40.14385548708958,1.4682289315259247,-6.564169122195835,-6.564206960544197,40.10071951711528,41039.79003253605,25749.47688636496,25749.47688636496,66789.266918901,77087.95985089298,77078.47355786774,25749.47688636496,102827.9504442327,102827.9504442327,102827.9504442327,130330.51533352419,125864.01435003424,4466.500983489958,0.0,90946.27523710307,54898.10540098302,40053.522040133386,27502.564889291494,67556.08692942488,20864.33363329549,1553.212879420946,0.0,0.8783289585109876,2.7222335410782006,0.001494314320929203,1.0,1.0,-6.53083687764979,333544.69767383626,1558880.5487452406,4.673678099568007,1558880.5487452406,4.673678099568007,0.7586322845626412,0.09248581239892395,3.923625395028205,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923625395028205,1.284884685359925,1.2851754491904954,3.053679010835988,6470.379392524672,15263.354320680028,6453.291433571546,0.00032735957184867046,23179.143287314077,2363.614821301268,19289.319949208086,1966.9632289526073,0.8321843352927161,0.8321843352927161,35475.96017642764,35405.22815468563,1.002497854131782,0.8,4281.572559912952,4273.035954225843,1.002497854131782,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.002305669999,4632.441516551485,6.189774667016156,5.004181930446231,-3.7536161420991068,8.757798072545338,2.9255493017707277,3.5,0.8358712290773508,0.6,0.00022628388150926372,0.9854820974064599,0.00022961744521263834,199.05401826161372,0.0,0.0,0.0,0.0014228721177525097,7.758157355017484e-05,0.00014870230795908888,0.000583452151807586,0.09248580595552701,0.09248580595552701,0.09248580595552701,0.09249202197245895,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488325.03544387623,595.4600121162878,0.0,0.09248580595552701,0.09248581239892395,0.09248581239892395,0.37154781454397184,0.37154781454397184,0.5,9.904696415362357,0.03351840356970115,0.03351840356970115,-9.094947017729282e-12,3.783834836212918e-05,0.03337008289440746,-9.094947017729282e-12,27502.564889291494,20864.33363329549,0.7586322845626412,0.9886491351797068,0.6074921135590621,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663267767219726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5617354934463,260.5617354934463,-12.588264506553685,244.748375823577,276.37509516329254,124716.27385920774,124705.26206250842,11.011796699304801,0.0,nan,276.37509516329254,3.225095163292565,270.04975129536285,-3.1002487046371243,263.7244074274295,-9.425592572570451,257.3990635594856,-15.750936440514351,251.07371969153073,-22.07628030846925,244.748375823577,-28.401624176422985,1.0,1.0,26022.012520719443,26022.012520719443,275.60496282688064,2.45496282688066,275.60496282688064,275.60496282688064,77079.31008574723,77078.47355786774,0.8365278794954065,0.0,8546.071908451686,8546.071908451686,0.8855102093745166,3943.2435220033462,275.60496282688064,2.45496282688066,1.0,0.002,0.1386306728423588,0.004861605810863752,0.0002141117578414799,0.0017858882471955863,0.10705587892073995,0.10705587892073995,0.0,5.0370662502130514e-12,1.0,1.0000675588018557,0.03337008290350241,0.09248581239892395,0.0,6.241130148461749e-06,8.017353138097807,0.0,1600062.3973604904,266.58583087780414,3.78383574570762e-05,1.0,1284599.575298689,2597.7575271607275,,,,,,,,,,,,,,,,,,,2.0,15263.354320680028,1553.212879420946,0.37154781454397184,6.173730061729009,2.9255493017707277
3380.0,-30.15811567791145,5.004186246284989,35.050362678695805,24.52950810492041,4.982309677718882,-26.644073142353832,-40.14377020122481,1.468267137770456,-6.564140154567383,-6.564177938252417,40.100719255378635,41039.79470196053,25749.48150623552,25749.48150623552,66789.27620819604,77087.9845249091,77078.50672004871,25749.48150623552,102827.98822628423,102827.98822628423,102827.98822628423,130330.51304996488,125863.93060534695,4466.582444617938,0.0,90946.2598195464,54898.06997928184,40053.54426696061,27502.524823680655,67556.06909064126,20864.306917828297,1553.2102134061795,0.0,0.878329116923409,2.7222364875375913,0.001494314320929203,1.0,1.0,-6.5308597225350695,333545.07998468727,1558880.5374362683,4.673672708672048,1558880.5374362683,4.673672708672048,0.7586324183539463,0.09248577998405753,3.9236215567419346,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9236215567419346,1.2848845066004455,1.2851752703905635,3.0536764484171997,6470.373963066741,15263.35102391664,6453.29361835433,0.0003273608624128118,23179.16203291166,2363.6167328202455,19289.32647967003,1966.9638948743998,0.8321839440218537,0.8321839440218536,35475.93241294044,35405.22815468563,1.0024968734383255,0.8,4281.569209154175,4273.035954225843,1.0024968734383255,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.0093666527955,4632.441516551485,6.189765271358974,5.004186246284989,-3.7535886225108492,8.757774868795838,2.9255575779139678,3.5,0.835873593689705,0.6,0.00022628388150926372,0.9854719544807963,0.0002296198085398414,199.05393735889407,0.0,0.0,0.0,0.0014228721177525097,7.758232324131297e-05,0.00014870155826795075,0.0005834486395412484,0.09248577354279076,0.09248577354279076,0.09248577354279076,0.09249198000617767,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488324.1364278814,595.4603045499161,0.0,0.09248577354279076,0.09248577998405753,0.09248577998405753,0.3715476527730931,0.3715476527730931,0.5,9.904882598923958,0.03346788817327706,0.03346788817327706,-9.703171599539928e-11,3.778368505891194e-05,0.03331821571737237,-9.703171599539928e-11,27502.524823680655,20864.306917828297,0.7586324183539463,0.9886495337463107,0.607492343092027,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663267560834564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56180122187095,260.56180122187095,-12.588198778129026,244.74847214467906,276.37513029903965,124715.90176343003,124704.91259969359,10.98916373644059,0.0,nan,276.37513029903965,3.2251302990396766,270.0497986681857,-3.100201331814276,263.72446703731123,-9.425532962688749,257.3991354064477,-15.75086459355225,251.07380377556254,-22.07619622443744,244.74847214467906,-28.40152785532092,1.0,1.0,26022.012520719443,26022.012520719443,275.6049957295728,2.454995729572829,275.6049957295728,275.6049957295728,77079.33945566435,77078.50672004871,0.8327356156369206,0.0,8546.071908451686,8546.071908451686,0.8855104521078923,3943.2396645256445,275.6049957295728,2.454995729572829,1.0,0.002,0.13862444169540383,0.004861637233058316,0.00021410214675192713,0.0017858978574665496,0.10705107337596356,0.10705107337596356,0.0,4.218476696432605e-12,1.0,1.0000674538197085,0.033318215814404084,0.09248577998405753,0.0,6.231428823177506e-06,8.004890202604482,0.0,1600062.4312641844,266.5858598454326,3.778378209062794e-05,1.0,1284599.47625987,2597.7579278445846,,,,,,,,,,,,,,,,,,,2.0,15263.35102391664,1553.2102134061795,0.3715476527730931,6.173730061729009,2.9255575779139678
3381.0,-30.15801691110263,5.004190521718123,35.05036245471806,24.529554380010836,4.982338846062253,-26.643981335384627,-40.143684985209234,1.4683032659722983,-6.564111351321117,-6.564149074576227,40.10071890801357,41039.820900174345,25749.486357849622,25749.486357849622,66789.30725802397,77088.01681292597,77078.53824367665,25749.486357849622,102828.02460152627,102828.02460152627,102828.02460152627,130330.50914992238,125863.84538511625,4466.663764806126,0.0,90946.25831985178,54898.062389858496,40053.55103332587,27502.484548396107,67556.03558172198,20864.280040768193,1553.2075413373366,0.0,0.8783292748022018,2.7222394179969314,0.001494314320929203,1.0,1.0,-6.530888359977382,333545.46020879224,1558880.5224279447,4.673667335937114,1558880.5224279447,4.673667335937114,0.7586325520537365,0.09248574763242179,3.9236197616633417,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9236197616633417,1.2848843375637637,1.2851751013156296,3.053675453078381,6470.371854063223,15263.34772860705,6453.293495478702,0.00032736129332488464,23179.172255289308,2363.6177752126678,19289.32611238656,1966.9638574219086,0.8321835611703039,0.8321835611703039,35475.91942859141,35405.22815468563,1.0024964147904538,0.8,4281.567642080803,4273.035954225843,1.0024964147904538,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.016423946618,4632.441516551485,6.189755936929936,5.004190521718123,-3.753561235194112,8.757751756912235,2.9255658497427364,3.5,0.8358759570693532,0.6,0.00022628388150926372,0.9854618110352562,0.00022962217203683006,199.05385645119534,0.0,0.0,0.0,0.0014228721177525097,7.75830723251428e-05,0.00014870080918412092,0.0005834454334901466,0.09248574119581067,0.09248574119581067,0.09248574119581067,0.09249193707919964,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488323.238545019,595.4605966105348,0.0,0.09248574119581067,0.09248574763242179,0.09248574763242179,0.37154749162732925,0.37154749162732925,0.5,9.905068461671249,0.03341603298838436,0.03341603298838436,-5.6274984672199935e-12,3.772325510453811e-05,0.03326071459883906,-5.6274984672199935e-12,27502.484548396107,20864.280040768193,0.7586325520537365,0.9886504837488501,0.607493032218103,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266326735626756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5618666301391,260.5618666301391,-12.588133369860884,244.74856827773976,276.37516498251335,124715.57094544127,124704.6353083311,10.9356371101881,0.0,nan,276.37516498251335,3.225164982513377,270.04984564158104,-3.1001543584189335,263.724526300621,-9.425473699378983,257.3992069596723,-15.750793040327665,251.07388761870698,-22.076112381293,244.74856827773976,-28.401431722260213,1.0,1.0,26022.012520719443,26022.012520719443,275.6050282819177,2.4550282819177482,275.6050282819177,275.6050282819177,77079.36198965795,77078.53824367665,0.8237459812953603,0.0,8546.071908451686,8546.071908451686,0.88551056562872,3943.237860471658,275.6050282819177,2.4550282819177482,1.0,0.002,0.13861822130063425,0.004861668579098697,0.00021409255219802565,0.0017859074502902142,0.10704627609901282,0.10704627609901282,0.0,2.4882396490455427e-12,1.0,1.0000673374318885,0.03326071460446656,0.09248574763242179,0.0,6.220673760140611e-06,7.991073641535171,0.0,1600062.4649665414,266.58588864867886,3.772326073203658e-05,1.0,1284599.3777617011,2597.7583263412052,,,,,,,,,,,,,,,,,,,2.0,15263.34772860705,1553.2075413373366,0.37154749162732925,6.173730061729009,2.9255658497427364
3382.0,-30.157918324872714,5.004194766763905,35.05036222508654,24.529610853083454,4.982372130823666,-26.643889279310212,-40.14359969934446,1.468343080756444,-6.564082057818268,-6.564119709193742,40.100718296260446,41039.82958327707,25749.489988813486,25749.489988813486,66789.31957209055,77088.0416672957,77078.5676915055,25749.489988813486,102828.05768031898,102828.05768031898,102828.05768031898,130330.5003997981,125863.75552034122,4466.74487945687,0.0,90946.24545748657,54898.03335570284,40053.569001981916,27502.442719479117,67556.01172146104,20864.252075774577,1553.2047833701963,0.0,0.878329436408159,2.722242399523865,0.001494314320929203,1.0,1.0,-6.530927273186592,333545.84704118164,1558880.4959944861,4.673661836365233,1558880.4959944861,4.673661836365233,0.7586326890519104,0.09248571464692099,3.9236163742327523,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9236163742327523,1.2848841512783467,1.285174914988057,3.0536732594367355,6470.367205999805,15263.344436712856,6453.2951393687135,0.0003273623817439165,23179.188988696875,2363.6194815453673,19289.33102608381,1966.964358479584,0.8321831723918418,0.8321831723918418,35475.89492627318,35405.22815468563,1.002495549291953,0.8,4281.564684910571,4273.035954225843,1.002495549291953,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.023476970046,4632.441516551485,6.189746315462654,5.004194766763905,-3.7535334781922494,8.757728244956155,2.92557411657554,3.5,0.8358783190215828,0.6,0.00022628388150926372,0.9854516862476502,0.00022962453123490537,199.0537756914886,0.0,0.0,0.0,0.0014228721177525097,7.758382202967028e-05,0.00014870005947959343,0.000583441988223517,0.09248570827365525,0.09248570827365525,0.09248570827365525,0.09249189116427203,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488322.3412463227,595.4608884679412,0.0,0.09248570827365525,0.09248571464692099,0.09248571464692099,0.37154733096842957,0.37154733096842957,0.5,9.905253938153034,0.03336071197009005,0.03336071197009005,4.092726157978177e-12,3.765137546452024e-05,0.03319243600714117,4.092726157978177e-12,27502.442719479117,20864.252075774577,0.7586326890519104,0.988651015211916,0.607493375311847,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663267153615754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56193213426684,260.56193213426684,-12.588067865733137,244.74866426318303,276.37520000533283,124715.23954211177,124704.28787821103,10.951663900729809,0.0,nan,276.37520000533283,3.2252000053328516,270.04989285691704,-3.100107143082937,263.72458570848465,-9.425414291515324,257.39927856005977,-15.750721439940207,251.0739714116236,-22.076028588376374,244.74866426318303,-28.401335736816947,1.0,1.0,26022.012520719443,26022.012520719443,275.6050610930738,2.455061093073823,275.6050610930738,275.6050610930738,77079.3967127296,77078.5676915055,0.8290212241117842,0.0,8546.071908451686,8546.071908451686,0.8855107798499151,3943.2344561039163,275.6050610930738,2.455061093073823,1.0,0.002,0.13861201367773202,0.004861699973101257,0.00021408297758949654,0.0017859170273077764,0.10704148879474827,0.10704148879474827,0.0,4.8972726915397224e-12,1.0,1.0000671992268728,0.03319243600304844,0.09248571464692099,0.0,6.2079030118412345e-06,7.974667724122341,0.0,1600062.4992277685,266.5859179421817,3.7651371371794085e-05,1.0,1284599.277551711,2597.758731763481,,,,,,,,,,,,,,,,,,,2.0,15263.344436712856,1553.2047833701963,0.37154733096842957,6.173730061729009,2.92557411657554
3383.0,-30.157819724069277,5.0041989639894195,35.050362008304845,24.52965723294767,4.982400879352697,-26.64379766373391,-40.14351071147246,1.4683788147645565,-6.564053757584134,-6.564091360441593,40.1007182087512,41039.838828068416,25749.495761217222,25749.495761217222,66789.33458928563,77088.0738017015,77078.60145216652,25749.495761217222,102828.09721338373,102828.09721338373,102828.09721338373,130330.50120913824,125863.67525383578,4466.825955302457,0.0,90946.24331928753,54898.00832888269,40053.59443378315,27502.403995754503,67555.99842953766,20864.22628410633,1553.2021974563913,0.0,0.8783295905038296,2.7222452775517265,0.001494314320929203,1.0,1.0,-6.530944967453308,333546.22048119095,1558880.492213763,4.673656592375239,1558880.492213763,4.673656592375239,0.7586328194192444,0.09248568306727371,3.923614470457772,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923614470457772,1.284883984086111,1.2851747477579865,3.0536721751174207,6470.364908457292,15263.341144493292,6453.295149045947,0.0003273628615767289,23179.199690502912,2363.6205728258797,19289.331055009712,1966.964361429205,0.8321827894218896,0.8321827894218895,35475.88115568645,35405.22815468563,1.0024950628718337,0.8,4281.563022946639,4273.035954225843,1.0024950628718337,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.030528244073,4632.441516551485,6.189737211396366,5.0041989639894195,-3.753506503582443,8.757705467571864,2.925582381367214,3.5,0.8358806803906326,0.6,0.00022628388150926372,0.9854415600755726,0.0002296268908040678,199.05369491990902,0.0,0.0,0.0,0.0014228721177525097,7.758460428379536e-05,0.00014869927722546835,0.0005834386358684595,0.09248567667429632,0.09248567667429632,0.09248567667429632,0.09249185118720789,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488321.4476914688,595.4611791330451,0.0,0.09248567667429632,0.09248568306727371,0.09248568306727371,0.3715471705309106,0.3715471705309106,0.5,9.905439164103527,0.033307613576766926,0.033307613576766926,-2.8990143619012088e-11,3.7602857446472626e-05,0.0331463929882716,-2.8990143619012088e-11,27502.403995754503,20864.22628410633,0.7586328194192444,0.9886514320256597,0.6074936316850359,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663266952404282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5619973057667,260.5619973057667,-12.588002694233296,244.74876008912588,276.3752345223885,124714.90332615499,124704.00727473375,10.896051421248263,0.0,nan,276.3752345223885,3.2252345223885186,270.04993963575475,-3.1000603642452234,263.7246447490981,-9.425355250901873,257.3993498624456,-15.750650137554373,251.0740549757873,-22.075945024212672,244.74876008912588,-28.401239910874096,1.0,1.0,26022.012520719443,26022.012520719443,275.6050933922562,2.455093392256231,275.6050933922562,275.6050933922562,77079.41895944347,77078.60145216652,0.817507276951801,0.0,8546.071908451686,8546.071908451686,0.8855109002446788,3943.2325428100607,275.6050933922562,2.455093392256231,1.0,0.002,0.1386058146665167,0.004861731138825137,0.00021407341583315172,0.0017859265881450376,0.10703670791657585,0.10703670791657585,0.0,3.9781893057533324e-12,1.0,1.0000671060342357,0.033146393017261744,0.09248568306727371,0.0,6.19929098489971e-06,7.963604120811949,0.0,1600062.5323572108,266.58594624241584,3.7602886436616245e-05,1.0,1284599.1808111232,2597.759123149578,,,,,,,,,,,,,,,,,,,2.0,15263.341144493292,1553.2021974563913,0.3715471705309106,6.173730061729009,2.925582381367214
