time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3384.0,-30.15770041103485,5.004203073019901,35.05036174798846,24.529699875880056,4.982418989642202,-26.64368847100187,-40.143411595467455,1.4684070506191191,-6.564027849144509,-6.564065300792151,40.10071652225125,41039.88065453786,25749.506379325598,25749.506379325598,66789.38703386346,77088.11770679316,77078.60584796983,25749.506379325598,102828.11222729542,102828.11222729542,102828.11222729542,130330.47265245147,125863.56603997323,4466.906612478243,0.0,90946.23781522669,54898.00076695414,40053.596720302834,27502.360425156046,67555.95714545887,20864.196854623693,1553.1994364818531,0.0,0.8783297382700868,2.722247924595636,0.001494314320929203,1.0,1.0,-6.531062356926611,333546.56376685126,1558880.419342719,4.673651563780987,1558880.419342719,4.673651563780987,0.7586329512116889,0.0924856504008624,3.9236117872068084,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9236117872068084,1.2848838519762582,1.2851746156182375,3.0536704007696627,6470.361148827308,15263.33785585189,6453.296176862823,0.0003273637200821494,23179.214139320007,2363.622046195185,19289.334127223134,1966.9646747077886,0.8321824032205525,0.8321824032205525,35475.861746909264,35405.22815468563,1.002494377293303,0.8,4281.560680512849,4273.035954225843,1.002494377293303,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.037573238741,4632.441516551485,6.189729281526337,5.004203073019901,-3.7534812873768355,8.757684360396736,2.9255906388081843,3.5,0.8358830396594812,0.6,0.00022628388150926372,0.9854293069348603,0.00022962974605769638,199.0535971814194,0.0,0.0,0.0,0.0014228721177525097,7.758547557856826e-05,0.00014869840593069548,0.0005834348182485395,0.09248564388867306,0.09248564388867306,0.09248564388867306,0.09249179227058624,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488320.5501933431,595.4614710021359,0.0,0.09248564388867306,0.0924856504008624,0.0924856504008624,0.37154701085532305,0.37154701085532305,0.5,9.905623604091899,0.03323727144925215,0.03323727144925215,-7.08837433194276e-11,3.745164764268338e-05,0.033002943865540146,-7.08837433194276e-11,27502.360425156046,20864.196854623693,0.7586329512116889,0.9886528125129681,0.6074946220682268,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266326675345946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56206312092985,260.56206312092985,-12.587936879070128,244.74885926542132,276.3752669764168,124714.51268911535,124703.5090228758,11.003666239563872,0.0,nan,276.3752669764168,3.225266976416833,270.04998543423693,-3.100014565763047,263.72470389203556,-9.425296107964414,257.39942234983755,-15.750577650162427,251.07414080763107,-22.07585919236891,244.74885926542132,-28.40114073457866,1.0,1.0,26022.012520719443,26022.012520719443,275.605119966271,2.4551199662710133,275.605119966271,275.605119966271,77079.43712657,77078.60584796983,0.8312786001770291,0.0,8546.071908451686,8546.071908451686,0.8855110699335011,3943.2298461428422,275.605119966271,2.4551199662710133,1.0,0.002,0.13859964248243647,0.004861761774930757,0.0002140638945026957,0.0017859361068386782,0.10703194725134785,0.10703194725134785,0.0,1.341374060437328e-12,1.0,1.0000668156545516,0.03300294393642389,0.0924856504008624,0.0,6.172461146799299e-06,7.929137983856301,0.0,1600062.5625342412,266.58597215085547,3.74517185264267e-05,1.0,1284599.0918821609,2597.7594829320637,,,,,,,,,,,,,,,,,,,2.0,15263.33785585189,1553.1994364818531,0.37154701085532305,6.173730061729009,2.9255906388081843
3385.0,-30.15760229025282,5.004207208511395,35.05036144079327,24.529763298947387,4.98246520795436,-26.643595540440757,-40.1433261699043,1.4684584529405285,-6.563995677729849,-6.564033010839482,40.100714640788205,41039.895227403045,25749.503046913847,25749.503046913847,66789.39827431689,77088.13448796162,77078.62732244698,25749.503046913847,102828.13036936082,102828.13036936082,102828.13036936082,130330.44147526319,125863.45471606706,4466.986759196116,0.0,90946.22497147587,54897.985690403235,40053.59920119181,27502.31110590236,67555.91030709418,20864.163667193316,1553.1962540022428,0.0,0.8783299205717897,2.722251203597772,0.001494314320929203,1.0,1.0,-6.5311425623525,333546.9891267579,1558880.3380481068,4.673645359921643,1558880.3380481068,4.673645359921643,0.7586331049362462,0.09248561343617706,3.9236091878474153,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9236091878474153,1.2848836114752624,1.2851743750628175,3.0536689493163136,6470.358073371831,15263.334985432211,6453.296930717609,0.0003273644160588997,23179.226221908997,2363.6232782763736,19289.336380545537,1966.9649044827274,0.8321820666435044,0.8321820666435044,35475.842944943,35405.22815468563,1.0024937131493161,0.8,4281.55841131471,4273.035954225843,1.0024937131493161,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.044601494727,4632.441516551485,6.189718023134152,5.004207208511395,-3.7534513588227516,8.757658567334147,2.9255988766390284,3.5,0.8358853933254367,0.6,0.00022628388150926372,0.9854192303069202,0.00022963209418876978,199.05351680320672,0.0,0.0,0.0,0.0014228721177525097,7.758622653262478e-05,0.00014869765497663894,0.0005834314852777055,0.09248560728328617,0.09248560728328617,0.09248560728328617,0.09249173336155683,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488319.6550057205,595.4617621098583,0.0,0.09248560728328617,0.09248561343617706,0.09248561343617706,0.37154684979245833,0.37154684979245833,0.5,9.905807369425602,0.03315624944860929,0.03315624944860929,1.5347723092418164e-12,3.733310961706593e-05,0.03289044848696676,1.5347723092418164e-12,27502.31110590236,20864.163667193316,0.7586331049362462,0.9886536643604846,0.6074952589765246,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663266558695003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56213009143823,260.56213009143823,-12.587869908561743,244.74895777796763,276.37530240488536,124714.34245456784,124703.14562628933,11.196828278498328,0.0,nan,276.37530240488536,3.225302404885383,270.0500334795241,-3.0999665204759026,263.7247645541383,-9.425235445861688,257.39949562875165,-15.750504371248326,251.0742267033624,-22.07577329663758,244.74895777796763,-28.401042222032345,1.0,1.0,26022.012520719443,26022.012520719443,275.60515476901287,2.4551547690128928,275.60515476901287,275.60515476901287,77079.50030652659,77078.62732244698,0.8729840796149801,0.0,8546.071908451686,8546.071908451686,0.885511234317001,3943.2272337866525,275.60515476901287,2.4551547690128928,1.0,0.002,0.13859349133327528,0.004861793463198724,0.00021405440839952536,0.0017859455971366309,0.10702720419976268,0.10702720419976268,0.0,5.536156168911566e-12,1.0,1.000066587939456,0.03289044848543199,0.09248561343617706,0.0,6.15142051814178e-06,7.902108533562665,0.0,1600062.600104765,266.5860043222701,3.733310808229362e-05,1.0,1284598.9816917495,2597.7599287326857,,,,,,,,,,,,,,,,,,,2.0,15263.334985432211,1553.1962540022428,0.37154684979245833,6.173730061729009,2.9255988766390284
3386.0,-30.15750396428498,5.004211260631501,35.05036121886465,24.529810447152727,4.982490195482648,-26.643504548307376,-40.14324109358711,1.4684907758807644,-6.563969456033647,-6.564006842536972,40.100716493310046,41039.90908140423,25749.513261502605,25749.513261502605,66789.42234290684,77088.16591111242,77078.68237263402,25749.513261502605,102828.19563413663,102828.19563413663,102828.19563413663,130330.47822652201,125863.41069961103,4467.067526910978,0.0,90946.21738216684,54897.96053816579,40053.618715556724,27502.28259238539,67555.90130794211,20864.14509354705,1553.1942061142745,0.0,0.8783300554562101,2.7222538589878775,0.001494314320929203,1.0,1.0,-6.531065907701986,333547.33384653996,1558880.4180925668,4.673640769707918,1558880.4180925668,4.673640769707918,0.7586332161143506,0.09248558556778247,3.923606332781756,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923606332781756,1.2848834602428525,1.2851742237961843,3.0536670866945124,6470.354126699743,15263.331694438177,6453.298087411654,0.0003273653229060728,23179.241154320356,2363.6248009585697,19289.339837981443,1966.9652570430721,0.8321816797003349,0.8321816797003349,35475.82229337176,35405.22815468563,1.002492983671624,0.8,4281.555918888845,4273.035954225843,1.002492983671624,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.051642395935,4632.441516551485,6.189710002415369,5.004211260631501,-3.7534260768449763,8.757637337476478,2.925607129300662,3.5,0.8358877512287606,0.6,0.00022628388150926372,0.9854091327186789,0.00022963444725234217,199.05343625697586,0.0,0.0,0.0,0.0014228721177525097,7.758697442322833e-05,0.00014869690708603538,0.0005834281263078288,0.0924855791715322,0.0924855791715322,0.0924855791715322,0.09249171583508853,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488318.7763061837,595.4620480373039,0.0,0.0924855791715322,0.09248558556778247,0.09248558556778247,0.371546687781121,0.371546687781121,0.5,9.905991460650649,0.03310373923829957,0.03310373923829957,1.277271621802356e-10,3.738650332252291e-05,0.03294093483498273,1.277271621802356e-10,27502.28259238539,20864.14509354705,0.7586332161143506,0.9886541523361311,0.6074955449758677,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663266362676326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56219609580677,260.56219609580677,-12.587803904193208,244.74905558987547,276.37533660171187,124713.91067321405,124702.87537387914,11.035299334909537,0.0,nan,276.37533660171187,3.225336601711888,270.05008039937206,-3.0999196006279135,263.72482419699736,-9.425175803002617,257.39956799463016,-15.750432005369817,251.0743117922537,-22.075688207746282,244.74905558987547,-28.40094441012451,1.0,1.0,26022.012520719443,26022.012520719443,275.60518737889316,2.4551873788931857,275.60518737889316,275.60518737889316,77079.51069948479,77078.68237263402,0.828326850765734,0.0,8546.071908451686,8546.071908451686,0.8855114148713453,3943.224364445665,275.60518737889316,2.4551873788931857,1.0,0.002,0.13858733074597315,0.0048618240654996585,0.00021404490502572717,0.001785955096123908,0.10702245251286359,0.10702245251286359,0.0,1.1496350746376116e-12,1.0,1.00006669015618,0.032940934707255565,0.09248558556778247,0.0,6.160862261987503e-06,7.914236837925156,0.0,1600062.6309411523,266.58603054396633,3.738637559536073e-05,1.0,1284598.8923914055,2597.7602900178244,,,,,,,,,,,,,,,,,,,2.0,15263.331694438177,1553.1942061142745,0.371546687781121,6.173730061729009,2.925607129300662
3387.0,-30.15740581852633,5.0042153006593555,35.050360975481,24.529861262440704,4.982524066687342,-26.643412830005147,-40.143155842646934,1.4685310735156691,-6.5639394485886555,-6.563976745157874,40.10071542633489,41039.93138724726,25749.514571707183,25749.514571707183,66789.44595895444,77088.19460509586,77078.70840630001,25749.514571707183,102828.2229780072,102828.2229780072,102828.2229780072,130330.46129006227,125863.31354515905,4467.147744903224,0.0,90946.21388746862,54897.95065128011,40053.62581798723,27502.23831205508,67555.86413004232,20864.115405562192,1553.1913145477356,0.0,0.8783302227634936,2.722256915045407,0.001494314320929203,1.0,1.0,-6.531120949990509,333547.73032121634,1558880.3719901599,4.673635076122125,1558880.3719901599,4.673635076122125,0.7586333580862328,0.09248555157569101,3.923604394774624,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923604394774624,1.2848832716985308,1.2851740352091958,3.053666026477159,6470.351880226393,15263.32841082539,6453.298065722769,0.00032736578981358577,23179.251712682588,2363.625877611885,19289.339773151914,1966.9652504323,0.8321812978370524,0.8321812978370523,35475.80827516623,35405.22815468563,1.0024924885050894,0.8,4281.554227039946,4273.035954225843,1.0024924885050894,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.058667712196,4632.441516551485,6.189699864465614,5.0042153006593555,-3.753397833281527,8.757613133940882,2.925615363704413,3.5,0.8358901039155465,0.6,0.00022628388150926372,0.9853990537483245,0.00022963679602543813,199.05335585843292,0.0,0.0,0.0,0.0014228721177525097,7.75877238555983e-05,0.00014869615765366543,0.000583424897656022,0.09248554539080622,0.09248554539080622,0.09248554539080622,0.09249166509517083,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488317.885924112,595.4623376214216,0.0,0.09248554539080622,0.09248555157569101,0.09248555157569101,0.3715465288265988,0.3715465288265988,0.5,9.9061750464553,0.03304328454282768,0.03304328454282768,-2.2794210963184014e-11,3.729656924633673e-05,0.0328557951673929,-2.2794210963184014e-11,27502.23831205508,20864.115405562192,0.7586333580862328,0.9886550459984857,0.60749620948149,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266326617060938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56226210092245,260.56226210092245,-12.587737899077524,244.74915287816833,276.37537132365003,124713.621033908,124702.58560951303,11.035424394959547,0.0,nan,276.37537132365003,3.2253713236500516,270.0501276345821,-3.099872365417866,263.72488394547867,-9.425116054521311,257.3996402563787,-15.750359743621289,251.07439656727672,-22.075603432723256,244.74915287816833,-28.400847121831646,1.0,1.0,26022.012520719443,26022.012520719443,275.605220522545,2.4552205225450052,275.605220522545,275.605220522545,77079.54500068908,77078.70840630001,0.8365943890676135,0.0,8546.071908451686,8546.071908451686,0.8855115374308984,3943.2224167484974,275.605220522545,2.4552205225450052,1.0,0.002,0.1385811860856562,0.004861855340192375,0.00021403542797764338,0.0017859645804696712,0.10701771398882169,0.10701771398882169,0.0,8.44731446250635e-12,1.0,1.0000665178182795,0.03285579519018711,0.09248555157569101,0.0,6.144938042551466e-06,7.893779972144311,0.0,1600062.666014286,266.5860605514113,3.7296592040547694e-05,1.0,1284598.7896839236,2597.7607055447156,,,,,,,,,,,,,,,,,,,2.0,15263.32841082539,1553.1913145477356,0.3715465288265988,6.173730061729009,2.925615363704413
3388.0,-30.15730774742021,5.004219298556426,35.05036075325079,24.52991815460848,4.982555175572982,-26.643321455128017,-40.14307066155595,1.4685688791005356,-6.56391112936717,-6.563948391550701,40.10071555169337,41039.93261148165,25749.51969164458,25749.51969164458,66789.45230312622,77088.21885390743,77078.74565610479,25749.51969164458,102828.26534774937,102828.26534774937,102828.26534774937,130330.46611677625,125863.23807913618,4467.228037640075,0.0,90946.19779397761,54897.91153506629,40053.65139879035,27502.200769026884,67555.85216781724,20864.0904586172,1553.1887858551872,0.0,0.8783303760746034,2.72225979339672,0.001494314320929203,1.0,1.0,-6.531125219523176,333548.10382746306,1558880.3774065925,4.673629858837292,1558880.3774065925,4.673629858837292,0.7586334866013502,0.09248552045579762,3.9236004500045993,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9236004500045993,1.2848830948140482,1.285173858284685,3.053663376723338,6470.346265716009,15263.325126879945,6453.300385232691,0.0003273671287209859,23179.270915281653,2363.6278357320443,19289.346706322292,1966.9659574189243,0.8321809075368799,0.83218090753688,35475.77974141918,35405.22815468563,1.00249148060472,0.8,4281.550783318965,4273.035954225843,1.00249148060472,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.065695670226,4632.441516551485,6.189690638406154,5.004219298556426,-3.753370918405015,8.757590216961441,2.925623601213868,3.5,0.8358924574896766,0.6,0.00022628388150926372,0.9853889825554096,0.00022963914303409568,199.05327552110836,0.0,0.0,0.0,0.0014228721177525097,7.758847268061475e-05,0.00014869540882864898,0.000583421372993705,0.09248551419133355,0.09248551419133355,0.09248551419133355,0.09249162845220307,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488317.0021256067,595.4626251223121,0.0,0.09248551419133355,0.09248552045579762,0.09248552045579762,0.37154636959883125,0.37154636959883125,0.5,9.90635846290671,0.032989025789788684,0.032989025789788684,-8.753886504564434e-12,3.726218352539945e-05,0.03282317202751983,-8.753886504564434e-12,27502.200769026884,20864.0904586172,0.7586334866013502,0.9886553149712747,0.607496335173647,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663265979115599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5623278487452,260.5623278487452,-12.587672151254765,244.74924970004423,276.37540599742096,124713.23650246674,124702.24409529397,10.99240717280539,0.0,nan,276.37540599742096,3.225405997420978,270.0501747379683,-3.099825262031686,263.7249434784896,-9.425056521510385,257.39971221901646,-15.750287780983513,251.0744809595316,-22.07551904046838,244.74924970004423,-28.400750299955746,1.0,1.0,26022.012520719443,26022.012520719443,275.605253234857,2.4552532348570253,275.605253234857,275.605253234857,77079.57365065574,77078.74565610479,0.827994550956646,0.0,8546.071908451686,8546.071908451686,0.8855117868980871,3943.218452254622,275.605253234857,2.4552532348570253,1.0,0.002,0.13857504752230343,0.0048618862405357816,0.00021402595957820868,0.001785974043385963,0.10701297978910433,0.10701297978910433,0.0,2.9641718767015046e-12,1.0,1.0000664517919635,0.03282317203627372,0.09248552045579762,0.0,6.138835936651765e-06,7.885940620313271,0.0,1600062.6991860548,266.5860888706328,3.7262192279285955e-05,1.0,1284598.6929265305,2597.7610969992425,,,,,,,,,,,,,,,,,,,2.0,15263.325126879945,1553.1887858551872,0.37154636959883125,6.173730061729009,2.925623601213868
3389.0,-30.157209478994858,5.0042232070306945,35.05036050528901,24.52995084403085,4.982570184513496,-26.643231512647578,-40.14298572493715,1.4685922191860576,-6.563885549139684,-6.5639226882298205,40.100714368313206,41039.961826287195,25749.53046846948,25749.53046846948,66789.49229475667,77088.26063769884,77078.75657350049,25749.53046846948,102828.28704196998,102828.28704196998,102828.28704196998,130330.4467615113,125863.13874767086,4467.308013840429,0.0,90946.20169254905,54897.90288515913,40053.66534154435,27502.15971954132,67555.82506108566,20864.062821628886,1553.1861535829623,0.0,0.8783305199924807,2.7222624039186836,0.001494314320929203,1.0,1.0,-6.531216171122992,333548.4424213842,1558880.3262739046,4.67362496121182,1558880.3262739046,4.67362496121182,0.7586336140286534,0.09248548890424567,3.923599025863799,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923599025863799,1.2848829856106576,1.2851737490565822,3.0536625278752965,6470.344467108867,15263.321844710486,6453.300052889002,0.00032736747972086737,23179.280322235987,2363.6287949744296,19289.345712924765,1966.9658561205679,0.8321805269519266,0.8321805269519266,35475.76944016494,35405.22815468563,1.0024911167325474,0.8,4281.54954006671,4273.035954225843,1.0024911167325474,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.07271852177,4632.441516551485,6.189682779780649,5.0042232070306945,-3.75334603491035,8.757569241941045,2.92563183274725,3.5,0.8358948093563571,0.6,0.00022628388150926372,0.985378891210588,0.00022964149478710925,199.05319502221,0.0,0.0,0.0,0.0014228721177525097,7.758921936313479e-05,0.00014869466214612894,0.0005834182315476982,0.0924854825191142,0.0924854825191142,0.0924854825191142,0.0924915755518597,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488316.11505601334,595.4629136227912,0.0,0.0924854825191142,0.09248548890424567,0.09248548890424567,0.3715462114404741,0.3715462114404741,0.5,9.906541245121767,0.032923244611708924,0.032923244611708924,3.637978807091713e-12,3.713909012503791e-05,0.032706517106817046,3.637978807091713e-12,27502.15971954132,20864.062821628886,0.7586336140286534,0.9886563036475973,0.6074970113854407,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663265789618787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5623919403613,260.5623919403613,-12.587608059638683,244.74934602802512,276.37543785267036,124712.75730741414,124702.04180215506,10.715505259089259,0.0,nan,276.37543785267036,3.2254378526703817,270.05021948776925,-3.0997805122307227,263.7250011228328,-9.424998877167184,257.39978275790446,-15.750217242095516,251.07456439296595,-22.075435607034024,244.74934602802512,-28.40065397197486,1.0,1.0,26022.012520719443,26022.012520719443,275.6052802156532,2.455280215653204,275.6052802156532,275.6052802156532,77079.57344595222,77078.75657350049,0.8168724517308874,0.0,8546.071908451686,8546.071908451686,0.8855118769607164,3943.217020993118,275.6052802156532,2.455280215653204,1.0,0.002,0.13856893077848956,0.004861916584591883,0.0002140165237119603,0.0017859834784181967,0.10700826185598016,0.10700826185598016,0.0,2.1301567280918032e-12,1.0,1.0000662156525306,0.03270651710317907,0.09248548890424567,0.0,6.117017422149145e-06,7.857912048558187,0.0,1600062.72901808,266.5861144508603,3.71390864870591e-05,1.0,1284598.60521329,2597.761451863622,,,,,,,,,,,,,,,,,,,2.0,15263.321844710486,1553.1861535829623,0.3715462114404741,6.173730061729009,2.92563183274725
3390.0,-30.157111777314885,5.004227153820791,35.0503601973428,24.530020623374753,4.982618730387281,-26.643138726542045,-40.14290029937399,1.468645674272125,-6.563853015664051,-6.563890019482245,40.1007121327352,41039.96532706253,25749.52567963216,25749.52567963216,66789.49100669469,77088.2754019134,77078.77464785114,25749.52567963216,102828.3003274833,102828.3003274833,102828.3003274833,130330.40900557824,125863.02165221782,4467.387353360415,0.0,90946.18470642829,54897.87461050916,40053.67788435458,27502.108678094937,67555.78656244952,20864.028414435717,1553.1828806482526,0.0,0.8783307056951996,2.722265721594756,0.001494314320929203,1.0,1.0,-6.5313116112144485,333548.87277207535,1558880.2296791244,4.673618641620646,1558880.2296791244,4.673618641620646,0.7586337709098516,0.09248545147212897,3.9235955178605537,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9235955178605537,1.2848827355055332,1.2851734988948602,3.05366039206436,6470.339941581783,15263.318569763027,6453.30161968836,0.0003273685369924897,23179.29671711399,2363.6304667867203,19289.3503961929,1966.9663336810122,0.8321801403901515,0.8321801403901515,35475.74406568103,35405.22815468563,1.0024902204273778,0.8,4281.546477635319,4273.035954225843,1.0024902204273778,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.079724035352,4632.441516551485,6.18967120530437,5.004227153820791,-3.753315880061628,8.757543033882419,2.925640043967915,3.5,0.8358971554194043,0.6,0.00022628388150926372,0.9853688581762843,0.000229643832998811,199.05311498763905,0.0,0.0,0.0,0.0014228721177525097,7.758997035069318e-05,0.00014869391115857056,0.0005834147633549228,0.09248544550122162,0.09248544550122162,0.09248544550122162,0.09249151292629033,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488315.2265987949,595.4632025227819,0.0,0.09248544550122162,0.09248545147212897,0.09248545147212897,0.37154605248595457,0.37154605248595457,0.5,9.90672325980698,0.03284248323865313,0.03284248323865313,-2.1032064978498966e-12,3.70038181927157e-05,0.03257840826779557,-2.1032064978498966e-12,27502.108678094937,20864.028414435717,0.7586337709098516,0.9886568479955976,0.6074974094058487,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266326560436054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5624576741869,260.5624576741869,-12.587542325813104,244.74944215890216,276.375473189445,124712.60864158817,124701.61857440803,10.990067180127092,0.0,nan,276.375473189445,3.22547318944504,270.05026698336314,-3.099733016636833,263.7250607772438,-9.424939222756166,257.39985457114267,-15.750145428857309,251.07464836502442,-22.07535163497556,244.74944215890216,-28.40055784109782,1.0,1.0,26022.012520719443,26022.012520719443,275.60531499933154,2.455314999331563,275.60531499933154,275.60531499933154,77079.64603800404,77078.77464785114,0.8713901528972201,0.0,8546.071908451686,8546.071908451686,0.8855120988067327,3943.2134954498565,275.60531499933154,2.455314999331563,1.0,0.002,0.13856283799387628,0.004861948107937198,0.0002140071279121175,0.0017859928827975678,0.10700356395605874,0.10700356395605874,0.0,1.070968530872407e-11,1.0,1.0000659563295473,0.03257840826989877,0.09248545147212897,0.0,6.093056670695059e-06,7.827131421388916,0.0,1600062.766989485,266.5861469843359,3.7003820295922196e-05,1.0,1284598.4937304128,2597.7619028937193,,,,,,,,,,,,,,,,,,,2.0,15263.318569763027,1553.1828806482526,0.37154605248595457,6.173730061729009,2.925640043967915
3391.0,-30.15701361686038,5.004230965234576,35.05035996002101,24.530054220836632,4.982629562623305,-26.64304929892173,-40.14281543260438,1.4686652455009408,-6.5638299912318985,-6.563867007540419,40.100713565180854,41039.983416546536,25749.542214473822,25749.542214473822,66789.52563102035,77088.31649353149,77078.81453698067,25749.542214473822,102828.3567514545,102828.3567514545,102828.3567514545,130330.43797768922,125862.9706625963,4467.467315092912,0.0,90946.18258881601,54897.84951505015,40053.7034152954,27502.08122623472,67555.78464153012,20864.010402661886,1553.1809599788457,0.0,0.8783308250572829,2.722268057147239,0.001494314320929203,1.0,1.0,-6.531276763139033,333549.1759120351,1558880.2915719962,4.673614579647801,1558880.2915719962,4.673614579647801,0.7586338732342678,0.0924854249308868,3.9235930417011162,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9235930417011162,1.2848826439358871,1.2851734073044923,3.0536586825410454,6470.336319307017,15263.315286737383,6453.302554672728,0.0003273693601213637,23179.3108057367,2363.6319034264197,19289.353190923743,1966.9666186642476,0.8321797551525897,0.8321797551525897,35475.72615484315,35405.22815468563,1.0024895877613424,0.8,4281.5443159869355,4273.035954225843,1.0024895877613424,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.086744960038,4632.441516551485,6.189664733714867,5.004230965234576,-3.753293058908085,8.757524024142661,2.925648273261312,3.5,0.8358995066460891,0.6,0.00022628388150926372,0.9853587781411737,0.000229646182212063,199.05303457731716,0.0,0.0,0.0,0.0014228721177525097,7.759071643247676e-05,0.00014869316507678696,0.0005834114678437967,0.09248541851488241,0.09248541851488241,0.09248541851488241,0.09249149047282168,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488314.35522827256,595.4634860445494,0.0,0.09248541851488241,0.0924854249308868,0.0924854249308868,0.37154589219478884,0.37154589219478884,0.5,9.906905410069287,0.03278372768795634,0.03278372768795634,-3.1377567211166024e-11,3.701630851082882e-05,0.03259024440137637,-3.1377567211166024e-11,27502.08122623472,20864.010402661886,0.7586338732342678,0.9886573886370242,0.6074976944508329,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266326541728616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56252136483295,260.56252136483295,-12.587478635167031,244.749537864897,276.3755048647435,124712.04922155227,124701.40075403768,10.648467514571616,0.0,nan,276.3755048647435,3.2255048647435274,270.0503114647959,-3.099688535204052,263.72511806482134,-9.424881935178632,257.3999246648597,-15.750075335140252,251.07473126488009,-22.07526873511989,244.749537864897,-28.40046213510297,1.0,1.0,26022.012520719443,26022.012520719443,275.60534267881303,2.4553426788130537,275.60534267881303,275.60534267881303,77079.63168824797,77078.81453698067,0.8171512672997778,0.0,8546.071908451686,8546.071908451686,0.8855122553989586,3943.211006909622,275.60534267881303,2.4553426788130537,1.0,0.002,0.13855674299427315,0.004861977845372397,0.00021399772444370956,0.0017860022741775787,0.10699886222185478,0.10699886222185478,0.0,-1.378711814853384e-12,1.0,1.0000659803025185,0.032590244432753934,0.0924854249308868,0.0,6.095269726924658e-06,7.829973831434225,0.0,1600062.7940169743,266.5861700087681,3.701633988839603e-05,1.0,1284598.4152016854,2597.7622206001424,,,,,,,,,,,,,,,,,,,2.0,15263.315286737383,1553.1809599788457,0.37154589219478884,6.173730061729009,2.925648273261312
3392.0,-30.15691601132664,5.004234829392209,35.050359643079936,24.530118621792667,4.982677318105848,-26.642956678392967,-40.142730076890416,1.4687179796817706,-6.563796784539932,-6.563833640053832,40.10071078165181,41039.998266465765,25749.535569149113,25749.535569149113,66789.53383561489,77088.3350602523,77078.82737871115,25749.535569149113,102828.36294786027,102828.36294786027,102828.36294786027,130330.39024439565,125862.84400284731,4467.546241548333,0.0,90946.17305851627,54897.83624307754,40053.7075727097,27502.027296535372,67555.73486924508,20863.973957235045,1553.177533171092,0.0,0.8783310166353295,2.7222714460910518,0.001494314320929203,1.0,1.0,-6.531395602115083,333549.6154683694,1558880.1713022657,4.673608060118105,1558880.1713022657,4.673608060118105,0.758634035675742,0.09248538636423717,3.923590645630587,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923590645630587,1.284882397203857,1.2851731605166277,3.053657404108773,6470.3336104624395,15263.312016159243,6453.302860672097,0.0003273699471905003,23179.322531976242,2363.633099170078,19289.354105576334,1966.9667119328553,0.8321793736191541,0.8321793736191541,35475.70882331132,35405.22815468563,1.0024889755582593,0.8,4281.542224254655,4273.035954225843,1.0024889755582593,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.093736647068,4632.441516551485,6.189652733619074,5.004234829392209,-3.753262404024545,8.757497233416753,2.925656468294172,3.5,0.8359018480840491,0.6,0.00022628388150926372,0.985348755200806,0.00022964851816669615,199.05295462163545,0.0,0.0,0.0,0.0014228721177525097,7.759146681936411e-05,0.00014869241468989963,0.0005834081673535143,0.09248538045862288,0.09248538045862288,0.09248538045862288,0.09249142172338114,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488313.46793553926,595.4637745384413,0.0,0.09248538045862288,0.09248538636423717,0.09248538636423717,0.37154573418069586,0.37154573418069586,0.5,9.907086633783074,0.03270254342419321,0.03270254342419321,-1.6200374375330284e-11,3.685551388343811e-05,0.03243803793873212,-1.6200374375330284e-11,27502.027296535372,20863.973957235045,0.758634035675742,0.9886582384883654,0.6074983618474311,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26632652366285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5625866900042,260.5625866900042,-12.587413309995782,244.74963346308,276.3755399169032,124711.93279101244,124701.01104761903,10.921743393453047,0.0,nan,276.3755399169032,3.2255399169032444,270.0503586261577,-3.099641373842303,263.7251773353889,-9.4248226646111,257.39999604463515,-15.750003955364832,251.07481475386015,-22.075185246139824,244.74963346308,-28.40036653691999,1.0,1.0,26022.012520719443,26022.012520719443,275.60537754894676,2.4553775489467853,275.60537754894676,275.60537754894676,77079.70092132669,77078.82737871115,0.8735426155326422,0.0,8546.071908451686,8546.071908451686,0.8855124069263494,3943.20859885874,275.60537754894676,2.4553775489467853,1.0,0.002,0.13855067645852534,0.0048620093890405156,0.00021398836948955356,0.0017860116394446271,0.10699418474477677,0.10699418474477677,0.0,8.934180652231394e-12,1.0,1.0000656721968504,0.0324380379549325,0.09248538636423717,0.0,6.066802023989482e-06,7.793403574547984,0.0,1600062.8327416207,266.58620321546005,3.685553008381248e-05,1.0,1284598.3013342344,2597.7626812777803,,,,,,,,,,,,,,,,,,,2.0,15263.312016159243,1553.177533171092,0.37154573418069586,6.173730061729009,2.925656468294172
3393.0,-30.156818188125786,5.004238608417969,35.050359422432976,24.5301658398472,4.982702041358574,-26.64286616517835,-40.142645000573225,1.4687500149559019,-6.5637710574429775,-6.563807982558976,40.100712934569955,41040.00963547605,25749.546056164752,25749.546056164752,66789.55569164081,77088.3661605641,77078.88567892108,25749.546056164752,102828.43173508583,102828.43173508583,102828.43173508583,130330.43251837767,125862.80654820446,4467.625970173203,0.0,90946.16497389025,54897.80843517598,40053.729487460296,27502.00078329184,67555.73027075213,20863.956786160663,1553.175593905528,0.0,0.878331147603916,2.722274049421092,0.001494314320929203,1.0,1.0,-6.5313041098668805,333549.9534597011,1558880.2643264865,4.673603603170125,1558880.2643264865,4.673603603170125,0.7586341426779408,0.09248535949517428,3.9235877155363466,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9235877155363466,1.284882247317661,1.2851730105965133,3.0536554798910838,6470.329533276055,15263.308737736206,6453.304114097692,0.000327370888257062,23179.337781532962,2363.6346541921007,19289.35785214932,1966.9670939769767,0.8321789877671656,0.8321789877671656,35475.68762901513,35405.22815468563,1.002488226910544,0.8,4281.539666327637,4273.035954225843,1.002488226910544,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.100747320524,4632.441516551485,6.189644823565812,5.004238608417969,-3.753237594527219,8.757476202945188,2.925664685590449,3.5,0.8359041958829855,0.6,0.00022628388150926372,0.9853387100189227,0.00022965085935263633,199.05287448771148,0.0,0.0,0.0,0.0014228721177525097,7.759221475666972e-05,0.000148691666752594,0.000583404797073102,0.09248535325919344,0.09248535325919344,0.09248535325919344,0.09249140848213075,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488312.60247362574,595.46405617319,0.0,0.09248535325919344,0.09248535949517428,0.09248535949517428,0.3715455741863489,0.3715455741863489,0.5,9.907268281447235,0.03265354645407115,0.03265354645407115,-1.2676082405960187e-11,3.692511597819248e-05,0.03250387269207522,-1.2676082405960187e-11,27502.00078329184,20863.956786160663,0.7586341426779408,0.9886586293118197,0.6074985714904497,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663265053470834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5626512784579,260.5626512784579,-12.587348721542071,244.7497288012698,276.37557375562403,124711.51865227742,124700.72008088489,10.798571392525425,0.0,nan,276.37557375562403,3.2255737556240547,270.05040476476313,-3.0995952352368477,263.72523577390086,-9.424764226099114,257.40006678303524,-15.749933216964735,251.07489779215445,-22.075102207845532,244.7497288012698,-28.400271198730167,1.0,1.0,26022.012520719443,26022.012520719443,275.60541002831377,2.4554100283137927,275.60541002831377,275.60541002831377,77079.71095238671,77078.88567892108,0.8252734656271059,0.0,8546.071908451686,8546.071908451686,0.8855125922253542,3943.205654114028,275.60541002831377,2.4554100283137927,1.0,0.002,0.13854459761166177,0.0048620395450797846,0.00021397899212992764,0.0017860210083808635,0.10698949606496382,0.10698949606496382,0.0,5.107910622248468e-13,1.0,1.0000658054847165,0.0325038727047513,0.09248535949517428,0.0,6.079114403508361e-06,7.809219504095012,0.0,1600062.863021045,266.586228942557,3.6925128654274886e-05,1.0,1284598.2137773517,2597.763035509889,,,,,,,,,,,,,,,,,,,2.0,15263.308737736206,1553.175593905528,0.3715455741863489,6.173730061729009,2.925664685590449
3394.0,-30.15672053347497,5.004242378207564,35.05035918194674,24.530216655135177,4.982735690408445,-26.64277491108406,-40.14255985440684,1.4687900634864859,-6.56374127757806,-6.563778116476616,40.100711916567,41040.02960754092,25749.547015766122,25749.547015766122,66789.57662330705,77088.3945397616,77078.91233240004,25749.547015766122,102828.45934816616,102828.45934816616,102828.45934816616,130330.41648105401,125862.71135091914,4467.7051301348665,0.0,90946.1610443503,54897.79609426077,40053.73883343281,27501.957132887856,67555.69596632067,20863.92753224212,1553.1727388448278,0.0,0.8783313134699434,2.7222770819900592,0.001494314320929203,1.0,1.0,-6.531355855465222,333550.34689213807,1558880.2203388514,4.673597958640273,1558880.2203388514,4.673597958640273,0.7586342830595233,0.09248532599790253,3.9235857133861405,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9235857133861405,1.284882059939201,1.2851728231756503,3.0536543669788645,6470.327175148609,15263.305466927286,6453.304176173447,0.000327371384513117,23179.348608103115,2363.6357581950124,19289.3580376979,1966.9671128976665,0.8321786070793491,0.8321786070793491,35475.67314682911,35405.22815468563,1.0024877153552645,0.8,4281.53791848121,4273.035954225843,1.0024877153552645,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.107741570309,4632.441516551485,6.189634647790752,5.004242378207564,-3.753209611694009,8.757451989901572,2.9256728836455403,3.5,0.83590653818444,0.6,0.00022628388150926372,0.985328682255128,0.00022965319652663147,199.05279449192318,0.0,0.0,0.0,0.0014228721177525097,7.759296331471925e-05,0.00014869091819454447,0.000583401562338382,0.09248531996540862,0.09248531996540862,0.09248531996540862,0.09249135896363674,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488311.72402758093,595.4643418756472,0.0,0.09248531996540862,0.09248532599790253,0.09248532599790253,0.37154541761778126,0.37154541761778126,0.5,9.907449441449119,0.03259650718348439,0.03259650718348439,6.650680006714538e-12,3.683889855210509e-05,0.032422261011390674,6.650680006714538e-12,27501.957132887856,20863.92753224212,0.7586342830595233,0.9886594411906353,0.607499175613572,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663264874348346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5627160602612,260.5627160602612,-12.587283939738768,244.74982397876596,276.3756081417384,124711.24403074685,124700.41313413488,10.830896611957892,0.0,nan,276.3756081417384,3.2256081417384053,270.0504513091525,-3.0995486908474845,263.72529447656603,-9.424705523433943,257.40013764397366,-15.749862356026313,251.0749808113706,-22.07501918862937,244.74982397876596,-28.400176021234017,1.0,1.0,26022.012520719443,26022.012520719443,275.60544301319493,2.4554430131949516,275.60544301319493,275.60544301319493,77079.74490047975,77078.91233240004,0.8325680797133828,0.0,8546.071908451686,8546.071908451686,0.885512718841214,3943.2036419530714,275.60544301319493,2.4554430131949516,1.0,0.002,0.13853853402942026,0.004862070432891251,0.0002139696401955442,0.0017860303658451876,0.10698482009777209,0.10698482009777209,0.0,6.040731716921988e-12,1.0,1.0000656402874777,0.032422261004739994,0.09248532599790253,0.0,6.063850027781161e-06,7.789610296280694,0.0,1600062.8978321878,266.5862587224219,3.6838891901425086e-05,1.0,1284598.1118584839,2597.7634478468935,,,,,,,,,,,,,,,,,,,2.0,15263.305466927286,1553.1727388448278,0.37154541761778126,6.173730061729009,2.9256728836455403
3395.0,-30.156622757946348,5.004246053756149,35.05035893194203,24.530254548322432,4.982752006833033,-26.642685281468292,-40.14247872456906,1.4688145313272414,-6.563716298697557,-6.563753037662819,40.10071116651038,41040.06196296631,25749.55844670663,25749.55844670663,66789.62040967293,77088.432266678,77078.92797263732,25749.55844670663,102828.48641934394,102828.48641934394,102828.48641934394,130330.40514416683,125862.62092294528,4467.784221221545,0.0,90946.15809181206,54897.7877919347,40053.74477764151,27501.918724822888,67555.66350246439,20863.90175318866,1553.17024829358,0.0,0.8783314523501573,2.722279628833276,0.001494314320929203,1.0,1.0,-6.531425337122357,333550.67726134934,1558880.1879298992,4.673593232456424,1558880.1879298992,4.673593232456424,0.7586344051826887,0.09248529558783791,3.9235832973719087,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9235832973719087,1.284881945459464,1.2851727086700069,3.0536527587122917,6470.3237674247275,15263.30219600252,6453.304967821018,0.0003273721525110257,23179.362128677003,2363.6371369098524,19289.36040398547,1966.9673541918464,0.832178223753668,0.832178223753668,35475.65567103167,35405.22815468563,1.0024870980565066,0.8,4281.535809337598,4273.035954225843,1.0024870980565066,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.11473880866,4632.441516551485,6.1896269846827785,5.004246053756149,-3.7531852740297347,8.757431327785884,2.9256810852127644,3.5,0.8359088814893613,0.6,0.00022628388150926372,0.9853186421891624,0.00022965553661555662,199.05271439717967,0.0,0.0,0.0,0.0014228721177525097,7.759367656963869e-05,0.00014869020493962505,0.0005833984045839189,0.09248528934044911,0.09248528934044911,0.09248528934044911,0.09249131180672292,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488310.84926231863,595.4646263937456,0.0,0.09248528934044911,0.09248529558783791,0.09248529558783791,0.3715452608238978,0.3715452608238978,0.5,9.907630106917884,0.03253369197096845,0.03253369197096845,4.04156708100345e-11,3.6738965263793943e-05,0.03232770054046341,4.04156708100345e-11,27501.918724822888,20863.90175318866,0.7586344051826887,0.9886605644430757,0.607499946491817,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663264695663647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5627794355462,260.5627794355462,-12.587220564453787,244.74991888809265,276.375639982985,124710.76057464271,124700.16483344648,10.595741196222631,0.0,nan,276.375639982985,3.225639982985001,270.05049576401314,-3.099504235986842,263.7253515450411,-9.424648454958856,257.4002073260661,-15.749792673933882,251.07506310707922,-22.07493689292076,244.74991888809265,-28.400081111907326,1.0,1.0,26022.012520719443,26022.012520719443,275.60546992211704,2.455469922117061,275.60546992211704,275.60546992211704,77079.74909121523,77078.92797263732,0.8211185779073276,0.0,8546.071908451686,8546.071908451686,0.8855128716297958,3943.2012138587684,275.60546992211704,2.455469922117061,1.0,0.002,0.13853248813285138,0.004862100357096809,0.00021396031347045233,0.0017860396881137694,0.10698015673522616,0.10698015673522616,0.0,1.5842219029671423e-12,1.0,1.000065448874288,0.03232770050004774,0.09248529558783791,0.0,6.046163846433284e-06,7.766890143670929,0.0,1600062.9269917593,266.5862837013024,3.6738924848123133e-05,1.0,1284598.0262762355,2597.7637940902887,,,,,,,,,,,,,,,,,,,2.0,15263.30219600252,1553.17024829358,0.3715452608238978,6.173730061729009,2.9256810852127644
3396.0,-30.15652552484104,5.004249764576492,35.05035863121929,24.530324711836897,4.982798710953197,-26.64259310125753,-40.14239340377969,1.4688662822571665,-6.563684254664452,-6.563720872328479,40.10070919440363,41040.05904175237,25749.55402225003,25749.55402225003,66789.6130640024,77088.44648970493,77078.94881797438,25749.55402225003,102828.5028402244,102828.5028402244,102828.5028402244,130330.37220696491,125862.509512152,4467.862694812902,0.0,90946.13835679824,54897.750888683826,40053.76385346046,27501.869366740506,67555.63322020097,20863.868524121757,1553.167068063193,0.0,0.8783316343180044,2.7222828952420275,0.001494314320929203,1.0,1.0,-6.531507834907472,333551.100982463,1558880.1027206625,4.673587039973894,1558880.1027206625,4.673587039973894,0.7586345584694529,0.0924852590419715,3.9235793178687906,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9235793178687906,1.2848817033281188,1.2851724664838684,3.0536502369874827,6470.318424192456,15263.298930754494,6453.307107665479,0.00032737342181938915,23179.380608571042,2363.639021334609,19289.36680012376,1966.968006416438,0.8321778362356727,0.8321778362356727,35475.62688601838,35405.22815468563,1.0024860812817293,0.8,4281.532335291443,4273.035954225843,1.0024860812817293,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.1217171448125,4632.441516551485,6.1896155384421165,5.004249764576492,-3.7531555750904326,8.757405339666924,2.9256892646336,3.5,0.8359112184667429,0.6,0.00022628388150926372,0.9853086579312978,0.0002296578637442986,199.0526347468369,0.0,0.0,0.0,0.0014228721177525097,7.759442667594851e-05,0.00014868945483331522,0.0005833948697691813,0.09248525319593738,0.09248525319593738,0.09248525319593738,0.0924912525640204,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488309.97192898754,595.4649116870062,0.0,0.09248525319593738,0.0924852590419715,0.0924852590419715,0.37154510377250544,0.37154510377250544,0.5,9.907810079302177,0.032457948805870274,0.032457948805870274,1.4722445484949276e-11,3.661766402274225e-05,0.0322130374210019,1.4722445484949276e-11,27501.869366740506,20863.868524121757,0.7586345584694529,0.9886608988816421,0.6075001755661181,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663264521445892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5628443732558,260.5628443732558,-12.587155626744163,244.75001376057125,276.37567498592426,124710.58538169837,124699.72841844676,10.856963251642409,0.0,nan,276.37567498592426,3.225674985924286,270.05054274086353,-3.099457259136443,263.72541049579365,-9.424589504206324,257.40027825073,-15.749721749269952,251.07514600565227,-22.074853994347706,244.75001376057125,-28.399986239428728,1.0,1.0,26022.012520719443,26022.012520719443,275.6055045266231,2.4555045266231446,275.6055045266231,275.6055045266231,77079.81698228318,77078.94881797438,0.8681643088057172,0.0,8546.071908451686,8546.071908451686,0.885513123293278,3943.1972144581346,275.6055045266231,2.4555045266231446,1.0,0.002,0.13852646368060564,0.004862131501776975,0.0002139510229800599,0.0017860489867811745,0.10697551149002994,0.10697551149002994,0.0,9.761234355532e-12,1.0,1.000065216769321,0.032213037406279454,0.0924852590419715,0.0,6.024717876976821e-06,7.739340032332385,0.0,1600062.964408904,266.5863157453355,3.661764930029676e-05,1.0,1284597.91651123,2597.764238170911,,,,,,,,,,,,,,,,,,,2.0,15263.298930754494,1553.167068063193,0.37154510377250544,6.173730061729009,2.9256892646336
