time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3397.0,-30.15642797043704,5.0042533912651725,35.05035842077991,24.53036686582493,4.9828210802390505,-26.642503065372686,-40.14230846716089,1.4688961717334377,-6.563658681307913,-6.563695360217708,40.10071120514883,41040.07710972225,25749.564340628414,25749.564340628414,66789.64145035067,77088.48106294613,77079.0049814674,25749.564340628414,102828.5693220958,102828.5693220958,102828.5693220958,130330.41177662811,125862.46992988366,4467.941846744448,0.0,90946.13544904508,54897.7314822502,40053.78218532764,27501.84245453231,67555.62463985995,20863.85105439429,1553.1651137193226,0.0,0.8783317650388591,2.722285483935829,0.001494314320929203,1.0,1.0,-6.531424465630778,333551.437059937,1558880.1895999177,4.673582591460391,1558880.1895999177,4.673582591460391,0.7586346656187728,0.09248523230531754,3.923577102610614,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923577102610614,1.284881563481802,1.2851723266059052,3.0536488452510855,6470.315475270035,15263.295657899105,6453.30757943014,0.0003273740709606312,23179.3929545905,2363.64028027823,19289.368210259905,1966.968150210307,0.8321774538292985,0.8321774538292985,35475.61086234803,35405.22815468563,1.0024855152767354,0.8,4281.530401404187,4273.035954225843,1.0024855152767354,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.128709777375,4632.441516551485,6.189607614810162,5.0042533912651725,-3.753130924256223,8.757384315521396,2.925697460820664,3.5,0.8359135602344754,0.6,0.00022628388150926372,0.9852986407909479,0.00022966019858467935,199.05255483336026,0.0,0.0,0.0,0.0014228721177525097,7.75951734114439e-05,0.0001486887080978198,0.0005833916105093592,0.09248522616381073,0.09248522616381073,0.09248522616381073,0.09249123790035708,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488309.11206693854,595.4651914924284,0.0,0.09248522616381073,0.09248523230531754,0.09248523230531754,0.3715449456627979,0.3715449456627979,0.5,9.907990423275827,0.03241132768675925,0.03241132768675925,2.8819613362429664e-11,3.667890979386357e-05,0.032270894586929444,2.8819613362429664e-11,27501.84245453231,20863.85105439429,0.7586346656187728,0.9886614446451684,0.6075005201788529,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663264345556289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5629084062587,260.5629084062587,-12.587091593741263,244.75010843717064,276.3757083753279,124710.1725216653,124699.4668158343,10.705705831021351,0.0,nan,276.3757083753279,3.2257083753279403,270.05058838771055,-3.0994116122894297,263.72546840007874,-9.424531599921238,257.40034841245205,-15.74965158754793,251.07522842481274,-22.074771575187242,244.75010843717064,-28.39989156282934,1.0,1.0,26022.012520719443,26022.012520719443,275.60553661058276,2.455536610582783,275.60553661058276,275.60553661058276,77079.82081936872,77079.0049814674,0.8158379013184458,0.0,8546.071908451686,8546.071908451686,0.8855132633860223,3943.1949881236674,275.60553661058276,2.455536610582783,1.0,0.002,0.1385204284066516,0.00486216144777637,0.00021394171284977657,0.0017860582881618495,0.10697085642488828,0.10697085642488828,0.0,1.0116261127401938e-12,1.0,1.0000653339075831,0.03227089455810983,0.09248523230531754,0.0,6.035538227278451e-06,7.753239306326707,0.0,1600062.99449599,266.58634131869206,3.6678880974250205e-05,1.0,1284597.8294503824,2597.7645903964967,,,,,,,,,,,,,,,,,,,2.0,15263.295657899105,1553.1651137193226,0.3715449456627979,6.173730061729009,2.925697460820664
3398.0,-30.156330671206128,5.004257018147114,35.05035818037446,24.5304228150286,4.982856633752295,-26.642411940708868,-40.1422233209945,1.46893789862734,-6.563628612396656,-6.5636651920534845,40.1007099148557,41040.08697248387,25749.564156795925,25749.564156795925,66789.6511292798,77088.50555528334,77079.02901062806,25749.564156795925,102828.59316742398,102828.59316742398,102828.59316742398,130330.39068713071,125862.3703130769,4468.020374053818,0.0,90946.12555847404,54897.70695742458,40053.79844561051,27501.797519706735,67555.59596531725,20863.820890834955,1553.162190953032,0.0,0.8783319335786461,2.7222885473432656,0.001494314320929203,1.0,1.0,-6.531488092683219,333551.83447250957,1558880.1338490222,4.673576855945911,1558880.1338490222,4.673576855945911,0.7586348083569716,0.09248519846759629,3.9235742606966966,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9235742606966966,1.28488136825085,1.2851721313307731,3.053647097426577,6470.311771839633,15263.292394721504,6453.308580347883,0.00032737491578451616,23179.407223026545,2363.6417352537865,19289.37120207002,1966.9684552900349,0.8321770706417313,0.8321770706417313,35475.59030587379,35405.22815468563,1.0024847891593522,0.8,4281.527920455522,4273.035954225843,1.0024847891593522,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.135686025769,4632.441516551485,6.1895971910942205,5.004257018147114,-3.753102759027408,8.757359777174521,2.92570563781271,3.5,0.8359158965179171,0.6,0.00022628388150926372,0.9852886499618557,0.00022966252733960148,199.0524751289772,0.0,0.0,0.0,0.0014228721177525097,7.759592199588271e-05,0.00014868795951338102,0.0005833882508222142,0.09248519255434996,0.09248519255434996,0.09248519255434996,0.09249118567778652,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488308.2389355544,595.4654754519391,0.0,0.09248519255434996,0.09248519846759629,0.09248519846759629,0.3715447907570094,0.3715447907570094,0.5,9.908170208228197,0.032353590827938206,0.032353590827938206,-7.389644451905042e-13,3.6579656807589345e-05,0.03217709937024438,-7.389644451905042e-13,27501.797519706735,20863.820890834955,0.7586348083569716,0.9886620075643965,0.6075009240323137,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663264173654454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56297287442266,260.56297287442266,-12.587027125577322,244.75020302928738,276.37574271953844,124709.89944518912,124699.12098523768,10.778459951447795,0.0,nan,276.37574271953844,3.2257427195384594,270.0506347815039,-3.099365218496075,263.7255268434556,-9.424473156544366,257.40041890540306,-15.74958109459692,251.0753109673475,-22.074689032652486,244.75020302928738,-28.3997969707126,1.0,1.0,26022.012520719443,26022.012520719443,275.6055695904669,2.4555695904669506,275.6055695904669,275.6055695904669,77079.86083623901,77079.02901062806,0.8318256109487265,0.0,8546.071908451686,8546.071908451686,0.8855134431084047,3943.19213200018,275.6055695904669,2.4555695904669506,1.0,0.002,0.13851441067609993,0.004862192199240729,0.00021393243186063236,0.001786067575339765,0.10696621593031617,0.10696621593031617,0.0,7.200397396378566e-12,1.0,1.0000651440460095,0.03217709937098334,0.09248519846759629,0.0,6.017995212184778e-06,7.730702967664991,0.0,1600063.0296276163,266.5863713876033,3.657965754655379e-05,1.0,1284597.7265007542,2597.7650069040506,,,,,,,,,,,,,,,,,,,2.0,15263.292394721504,1553.162190953032,0.3715447907570094,6.173730061729009,2.92570563781271
3399.0,-30.156233329380076,5.00426059687558,35.050357972575895,24.530469194892817,4.982884973485957,-26.64232149909132,-40.14213824467731,1.4689731392654157,-6.563601211845196,-6.563637773827866,40.1007103777007,41040.105899081296,25749.5700306464,25749.5700306464,66789.6759297277,77088.53693533923,77079.06909489376,25749.5700306464,102828.63912554015,102828.63912554015,102828.63912554015,130330.40157693204,125862.30248758673,4468.099089345313,0.0,90946.12255394462,54897.69150218121,40053.81227973712,27501.762451391885,67555.574731129,20863.7976624674,1553.1598034566177,0.0,0.8783320805296593,2.7222913305556697,0.001494314320929203,1.0,1.0,-6.531477388642145,333552.1956600947,1558880.1538478541,4.6735718551120735,1558880.1538478541,4.6735718551120735,0.7586349311009872,0.09248516884775466,3.923572230638024,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923572230638024,1.2848812033677075,1.2851719664103183,3.05364590932939,6470.309254404263,15263.289129683748,6453.3087559273445,0.0003273754534827107,23179.418450302262,2363.642880117294,19289.371726888778,1966.9685088066547,0.8321766902067054,0.8321766902067054,35475.57562180692,35405.22815468563,1.0024842704733774,0.8,4281.526148244215,4273.035954225843,1.0024842704733774,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.142667472979,4632.441516551485,6.189588215802131,5.00426059687558,-3.7530766840186542,8.757337280894234,2.9257138209075375,3.5,0.8359182345450107,0.6,0.00022628388150926372,0.9852786548683754,0.00022966485713576457,199.0523953897655,0.0,0.0,0.0,0.0014228721177525097,7.759666997289278e-05,0.00014868721153637093,0.0005833850142351066,0.09248516282379586,0.09248516282379586,0.09248516282379586,0.09249115353716335,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488307.3746380268,595.4657566237909,0.0,0.09248516282379586,0.09248516884775466,0.09248516884775466,0.3715446353273735,0.3715446353273735,0.5,9.908349919629565,0.032305051305229426,0.032305051305229426,-4.718003765447065e-12,3.656198265389321e-05,0.032160385185704854,-4.718003765447065e-12,27501.762451391885,20863.7976624674,0.7586349311009872,0.988662685434184,0.6075013951464524,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663264001743466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5630370466952,260.5630370466952,-12.586962953304806,244.75029749406085,276.37577659930696,124709.56530875378,124698.83631829942,10.728990454329468,0.0,nan,276.37577659930696,3.2257765993069825,270.05068077827957,-3.099319221720407,263.72558495722814,-9.424415042771841,257.40048913617454,-15.749510863825435,251.07539331512083,-22.074606684879143,244.75029749406085,-28.399702505939132,1.0,1.0,26022.012520719443,26022.012520719443,275.60560169906563,2.455601699065653,275.60560169906563,275.60560169906563,77079.88196170356,77079.06909489376,0.8128668098070193,0.0,8546.071908451686,8546.071908451686,0.8855135714891207,3943.190091791214,275.60560169906563,2.455601699065653,1.0,0.002,0.1385083960699427,0.004862222413494798,0.00021392315448712473,0.001786076848285734,0.10696157724356237,0.10696157724356237,0.0,2.7728587655151404e-12,1.0,1.0000651102243772,0.03216038519042286,0.09248516884775466,0.0,6.0148685927618725e-06,7.726685956678591,0.0,1600063.0617454709,266.5863987881548,3.6561987371896976e-05,1.0,1284597.6329352686,2597.765385445875,,,,,,,,,,,,,,,,,,,2.0,15263.289129683748,1553.1598034566177,0.3715446353273735,6.173730061729009,2.9257138209075375
3400.0,-30.156136133672188,5.004264151366253,35.050357761793016,24.530525772739225,4.982917525510195,-26.64223076776506,-40.14205316836012,1.4690121553080724,-6.563572557596672,-6.5636090547782,40.10070987463398,41040.10768330859,25749.572893594046,25749.572893594046,66789.68057690264,77088.56090707047,77079.09967111619,25749.572893594046,102828.67256471023,102828.67256471023,102828.67256471023,130330.39467160283,125862.21712999766,4468.177541605173,0.0,90946.10832823552,54897.655087535844,40053.836934110754,27501.722106892605,67555.55904100336,20863.770715237795,1553.1571337067387,0.0,0.8783322382132568,2.7222942464363884,0.001494314320929203,1.0,1.0,-6.5315099644705015,333552.57398499025,1558880.1321102667,4.673566489042941,1558880.1321102667,4.673566489042941,0.7586350641659936,0.09248513723785534,3.9235686331955524,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9235686331955524,1.2848810208203325,1.2851717838216337,3.053643543345787,6470.304241168918,15263.285868742621,6453.310668404775,0.00032737663749567104,23179.436077345847,2363.644677575507,19289.377443411802,1966.9690917297755,0.832176303989727,0.832176303989727,35475.549600345534,35405.22815468563,1.0024833513162217,0.8,4281.523007729497,4273.035954225843,1.0024833513162217,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.149641676361,4632.441516551485,6.189578527569042,5.004264151366253,-3.7530496347659823,8.757313786132235,2.9257219955208695,3.5,0.8359205701488198,0.6,0.00022628388150926372,0.985268674887487,0.00022966718345643564,199.05231577031267,0.0,0.0,0.0,0.0014228721177525097,7.759741795656814e-05,0.00014868646355269558,0.0005833815445761302,0.09248513129550709,0.09248513129550709,0.09248513129550709,0.0924911102255682,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488306.50737102045,595.4660387139597,0.0,0.09248513129550709,0.09248513723785534,0.09248513723785534,0.3715444813150707,0.3715444813150707,0.5,9.908529278107917,0.032253491136088996,0.032253491136088996,5.786660040030256e-11,3.649718155429582e-05,0.03209909030772451,5.786660040030256e-11,27501.722106892605,20863.770715237795,0.7586350641659936,0.9886629838465867,0.6075015626530302,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266326383211491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5631013465306,260.5631013465306,-12.586898653469405,244.75039186769845,276.3758108253419,124709.23222175271,124698.48190410131,10.750317651398289,0.0,nan,276.3758108253419,3.2258108253419095,270.05072703383263,-3.099272966167348,263.7256432423054,-9.424356757694568,257.40055945076864,-15.749440549231338,251.07547565923662,-22.07452434076336,244.75039186769845,-28.399608132301523,1.0,1.0,26022.012520719443,26022.012520719443,275.60563399592536,2.455633995925382,275.60563399592536,275.60563399592536,77079.91587476291,77079.09967111619,0.8162036467256257,0.0,8546.071908451686,8546.071908451686,0.8855137989910105,3943.1864763615304,275.60563399592536,2.455633995925382,1.0,0.002,0.1385023929284221,0.004862252831819648,0.00021391389539125605,0.001786086109541864,0.10695694769562802,0.10695694769562802,0.0,4.933119884809045e-12,1.0,1.0000649861548117,0.03209909024985791,0.09248513723785534,0.0,6.00340409068448e-06,7.711958096084602,0.0,1600063.0952666183,266.5864274424033,3.649712368769542e-05,1.0,1284597.53493044,2597.7657819482215,,,,,,,,,,,,,,,,,,,2.0,15263.285868742621,1553.1571337067387,0.3715444813150707,6.173730061729009,2.9257219955208695
3401.0,-30.156018435176758,5.004267612053419,35.05035753536666,24.530563491303496,4.982932348020491,-26.64212335689647,-40.14195433175189,1.4690372706499717,-6.563547856089713,-6.5635842447119765,40.10070900632104,41040.14892453124,25749.58423898063,25749.58423898063,66789.73316351188,77088.60742988555,77079.11317450735,25749.58423898063,102828.69741348799,102828.69741348799,102828.69741348799,130330.38089718495,125862.125070591,4468.255826593945,0.0,90946.10638021467,54897.64787844806,40053.84277974068,27501.683483696972,67555.52626343764,20863.74476269407,1553.1546396822662,0.0,0.8783323760848756,2.722296766126715,0.001494314320929203,1.0,1.0,-6.531587705392724,333552.9008154795,1558880.094592649,4.673561797188557,1558880.094592649,4.673561797188557,0.7586351859173319,0.09248510727970516,3.9235664021626473,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9235664021626473,1.284880903311268,1.2851716662859773,3.053642086244118,6470.3011537453285,15263.282608118989,6453.311242321511,0.00032737732291786796,23179.44876123052,2363.645970971792,19289.379158887332,1966.9692666595965,0.8321759226280808,0.8321759226280807,35475.533462562744,35405.22815468563,1.0024827812807382,0.8,4281.521060070078,4273.035954225843,1.0024827812807382,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.156614722594,4632.441516551485,6.189570880061124,5.004267612053419,-3.7530255683117275,8.757293180365146,2.925730168787015,3.5,0.8359229053677186,0.6,0.00022628388150926372,0.9852565898420259,0.0002296700005280306,199.05221935575156,0.0,0.0,0.0,0.0014228721177525097,7.759828692791202e-05,0.0001486855945813517,0.0005833778033849681,0.09248510116554026,0.09248510116554026,0.09248510116554026,0.09249106183116013,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488305.640969912,595.4663205043345,0.0,0.09248510116554026,0.09248510727970516,0.09248510727970516,0.37154432759925177,0.37154432759925177,0.5,9.908708090722639,0.03219314398580764,0.03219314398580764,7.884182195994072e-11,3.6388622277172544e-05,0.03199653931926605,7.884182195994072e-11,27501.683483696972,20863.74476269407,0.7586351859173319,0.9886642419609093,0.6075024678883001,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663263663635205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56316600285214,260.56316600285214,-12.586833997147835,244.75048954698119,276.3758424587022,124708.82601956274,124698.01610109805,10.809918464693315,0.0,nan,276.3758424587022,3.225842458702232,270.05077187637534,-3.0992281236246413,263.72570129403636,-9.424298705963622,257.40063071168174,-15.749369288318235,251.07556012933594,-22.074439870664037,244.75048954698119,-28.39951045301879,1.0,1.0,26022.012520719443,26022.012520719443,275.6056603860615,2.4556603860615382,275.6056603860615,275.6056603860615,77079.92388255171,77079.11317450735,0.810708044358762,0.0,8546.071908451686,8546.071908451686,0.885513940081283,3943.1842341734605,275.6056603860615,2.4556603860615382,1.0,0.002,0.13849640896719762,0.004862282452040614,0.00021390466419970986,0.0017860953379245472,0.10695233209985493,0.10695233209985493,0.0,2.124256933550006e-12,1.0,1.0000647785649266,0.03199653924042423,0.09248510727970516,0.0,5.984223503994823e-06,7.6873182550492025,0.0,1600063.1240884494,266.58645214391026,3.6388543435350584e-05,1.0,1284597.4502652623,2597.766124481838,,,,,,,,,,,,,,,,,,,2.0,15263.282608118989,1553.1546396822662,0.37154432759925177,6.173730061729009,2.925730168787015
3402.0,-30.155921634791184,5.004271111590129,35.05035725083622,24.530626844521635,4.982978795063497,-26.64203159180923,-40.14186911573631,1.4690887469822944,-6.563515932486041,-6.563552189470233,40.10070686808271,41040.15929764729,25749.579381928634,25749.579381928634,66789.73867957592,77088.62354272648,77079.13166225867,25749.579381928634,102828.71104418731,102828.71104418731,102828.71104418731,130330.3446872158,125862.01122664192,4468.333460573877,0.0,90946.09358681817,54897.62932162954,40053.84918354292,27501.633643028486,67555.48282657142,20863.711175753924,1553.151439771127,0.0,0.8783325580869619,2.722300021514045,0.001494314320929203,1.0,1.0,-6.531679892525801,333553.3230885508,1558880.0022029446,4.673555603549174,1558880.0022029446,4.673555603549174,0.7586353395061955,0.09248507100592468,3.923563833377143,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923563833377143,1.2848806624650955,1.2851714253853024,3.053640659397603,6470.2981304287805,15263.27976147439,6453.311971289122,0.0003273780062054685,23179.460676325434,2363.647185973338,19289.381337820305,1966.9694888489246,0.8321755888618108,0.8321755888618108,35475.51488170384,35405.22815468563,1.0024821249484697,0.8,4281.518817557256,4273.035954225843,1.0024821249484697,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.16356867327,4632.441516551485,6.18955936632571,5.004271111590129,-3.752996019744622,8.757267131334752,2.9257383196799207,3.5,0.835925234194263,0.6,0.00022628388150926372,0.9852466506923983,0.0002296723174346637,199.05214006027364,0.0,0.0,0.0,0.0014228721177525097,7.759903615424366e-05,0.00014868484535502006,0.0005833744818062302,0.09248506530245437,0.09248506530245437,0.09248506530245437,0.0924910010431456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488304.7720322456,595.4666030572682,0.0,0.09248506530245437,0.09248507100592468,0.09248507100592468,0.37154417340295565,0.37154417340295565,0.5,9.90888615569769,0.03211740216806902,0.03211740216806902,5.439915184979327e-11,3.625698417408785e-05,0.03187229694441385,5.439915184979327e-11,27501.633643028486,20863.711175753924,0.7586353395061955,0.9886649593052083,0.607503012050194,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266326349960171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5632319259742,260.5632319259742,-12.58676807402577,244.75058660870502,276.3758772432226,124708.67157648031,124697.64986155367,11.02171492661489,0.0,nan,276.3758772432226,3.2258772432226124,270.05081911633584,-3.0991808836641326,263.72576098943597,-9.424239010564008,257.4007028625258,-15.749297137474173,251.07564473562022,-22.07435526437976,244.75058660870502,-28.399413391294956,1.0,1.0,26022.012520719443,26022.012520719443,275.60569460460727,2.455694604607288,275.60569460460727,275.60569460460727,77079.98928908136,77079.13166225867,0.857626822689781,0.0,8546.071908451686,8546.071908451686,0.8855141025309757,3943.1816525440286,275.60569460460727,2.455694604607288,1.0,0.002,0.1384904482421216,0.00486231331011107,0.0002138954720792602,0.0017861045385054008,0.10694773603963009,0.10694773603963009,0.0,1.058466075204434e-11,1.0,1.0000645270669137,0.031872296890014695,0.09248507100592468,0.0,5.960985988839675e-06,7.657466750261596,0.0,1600063.161349482,266.58648406751394,3.6256929774936e-05,1.0,1284597.3408758417,2597.7665670435194,,,,,,,,,,,,,,,,,,,2.0,15263.27976147439,1553.151439771127,0.37154417340295565,6.173730061729009,2.9257383196799207
3403.0,-30.155824592552666,5.004274528570301,35.05035705685962,24.530674167349957,4.983002731380156,-26.64194186016086,-40.141787950973935,1.4691199956148353,-6.563490575585092,-6.563526895103069,40.100708919087154,41040.18110087489,25749.589516238964,25749.589516238964,66789.77061711386,77088.65408934197,77079.1880700224,25749.589516238964,102828.77758626136,102828.77758626136,102828.77758626136,130330.38481882492,125861.97302474656,4468.411794078363,0.0,90946.0841975155,54897.61119574456,40053.8588908566,27501.60723256356,67555.46612342016,20863.69405044482,1553.1495151628612,0.0,0.8783326874721709,2.722302588095563,0.001494314320929203,1.0,1.0,-6.531595560419987,333553.6562985953,1558880.0908236168,4.673551200494461,1558880.0908236168,4.673551200494461,0.7586354453401163,0.09248504486794924,3.923560690867283,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923560690867283,1.2848805162598216,1.2851712791469427,3.053638561107951,6470.293684404796,15263.276500094275,6453.313489233377,0.00032737904334442656,23179.476848467544,2363.6488350728887,19289.385875057265,1966.9699515183336,0.8321752040030419,0.8321752040030419,35475.49215090727,35405.22815468563,1.0024813220279374,0.8,4281.516074190919,4273.035954225843,1.0024813220279374,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.170537535604,4632.441516551485,6.189551433988201,5.004274528570301,-3.7529715999885926,8.757246128558894,2.925746488060251,3.5,0.8359275680172146,0.6,0.00022628388150926372,0.985236686818661,0.00022967464015163363,199.0520605667417,0.0,0.0,0.0,0.0014228721177525097,7.759974976783695e-05,0.00014868413174142677,0.0005833712146563945,0.09248503885966809,0.09248503885966809,0.09248503885966809,0.09249098725663807,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488303.9215279294,595.4668798195783,0.0,0.09248503885966809,0.09248504486794924,0.09248504486794924,0.37154401791195774,0.37154401791195774,0.5,9.909064599743425,0.032071057057464714,0.032071057057464714,9.549694368615746e-12,3.6319517960237135e-05,0.031931334683065415,9.549694368615746e-12,27501.60723256356,20863.69405044482,0.7586354453401163,0.9886656765137639,0.6075034850014462,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663263333726777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5632968611258,260.5632968611258,-12.586703138874157,244.7506830022873,276.37591071994257,124708.22966523665,124697.37312970655,10.856535530090493,0.0,nan,276.37591071994257,3.22591071994259,270.0508651764313,-3.099134823568704,263.72581963289997,-9.424180367100007,257.40077408936236,-15.74922591063762,251.07572854583148,-22.074271454168496,244.7506830022873,-28.399316997712674,1.0,1.0,26022.012520719443,26022.012520719443,275.6057264994061,2.4557264994061256,275.6057264994061,275.6057264994061,77079.99872259384,77079.1880700224,0.8106525714392774,0.0,8546.071908451686,8546.071908451686,0.885514301262905,3943.1784943216194,275.6057264994061,2.4557264994061256,1.0,0.002,0.13848447647429069,0.004862342948105377,0.00021388625993094647,0.001786113741129639,0.10694312996547323,0.10694312996547323,0.0,1.0605852134026872e-12,1.0,1.0000646465953302,0.03193133467351572,0.09248504486794924,0.0,5.972027175642357e-06,7.671649713976956,0.0,1600063.1911845105,266.5865094244149,3.631950841054277e-05,1.0,1284597.2545581702,2597.7669162628504,,,,,,,,,,,,,,,,,,,2.0,15263.276500094275,1553.1495151628612,0.37154401791195774,6.173730061729009,2.925746488060251
3404.0,-30.15572757838687,5.004277881358184,35.050356806086874,24.53071178114044,4.983020420589281,-26.64185277849041,-40.14170308420432,1.4691456217330041,-6.563464443023349,-6.563500599319112,40.10070689239509,41040.198960007896,25749.597140898706,25749.597140898706,66789.7961009066,77088.69160133337,77079.19030008832,25749.597140898706,102828.78744098703,102828.78744098703,102828.78744098703,130330.34994010531,125861.8605440158,4468.489396089506,0.0,90946.08304389364,54897.59040667013,40053.88070802612,27501.562499118292,67555.44320714442,20863.66378634743,1553.1466954447233,0.0,0.8783328378107864,2.722305259311674,0.001494314320929203,1.0,1.0,-6.531723250487971,333554.0027010982,1558880.0032543428,4.6735460843840455,1558880.0032543428,4.6735460843840455,0.7586355788699761,0.092485012435784,3.9235586054308285,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9235586054308285,1.284880396361044,1.2851711592210326,3.053637222999806,6470.290849114205,15263.27324678596,6453.313891394825,0.0003273796637406618,23179.48887471945,2363.650061409294,19289.387077144744,1966.9700740971427,0.8321748241041925,0.8321748241041924,35475.47706626465,35405.22815468563,1.0024807891927758,0.8,4281.514253634363,4273.035954225843,1.0024807891927758,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.17749011889,4632.441516551485,6.189542922641705,5.004277881358184,-3.7529464481161416,8.757224329474326,2.9257546373685868,3.5,0.8359298963910248,0.6,0.00022628388150926372,0.9852267259359476,0.00022967696221831387,199.05198109626932,0.0,0.0,0.0,0.0014228721177525097,7.760049593655943e-05,0.00014868338557270428,0.0005833679769483738,0.09248500644699723,0.09248500644699723,0.09248500644699723,0.09249092592695357,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488303.0554928457,595.4671614334391,0.0,0.09248500644699723,0.092485012435784,0.092485012435784,0.37154386563670966,0.37154386563670966,0.5,9.909242174766453,0.03200282227396656,0.03200282227396656,-2.0520474208751693e-11,3.615629577780055e-05,0.031777348831155905,-2.0520474208751693e-11,27501.562499118292,20863.66378634743,0.7586355788699761,0.9886663891184887,0.6075039554424481,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663263171764962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5633604174632,260.5633604174632,-12.586639582536804,244.75077878756707,276.37594204733597,124707.76660863367,124697.14059703208,10.626011601594342,0.0,nan,276.37594204733597,3.225942047335991,270.0509093954061,-3.0990906045938686,263.7258767434471,-9.424123256552889,257.4008440914895,-15.749155908510488,251.07581143953348,-22.074188560466496,244.75077878756707,-28.399221212432906,1.0,1.0,26022.012520719443,26022.012520719443,275.60575305613634,2.455753056136359,275.60575305613634,275.60575305613634,77080.00784147963,77079.19030008832,0.8175413913122611,0.0,8546.071908451686,8546.071908451686,0.88551443314563,3943.1763984579825,275.60575305613634,2.455753056136359,1.0,0.002,0.13847853350554315,0.004862372677139758,0.00021387709270133848,0.001786122910486315,0.10693854635066924,0.10693854635066924,0.0,3.1876532663455137e-12,1.0,1.000064334881757,0.03177734885167638,0.092485012435784,0.0,5.9432268046855744e-06,7.634652303199567,0.0,1600063.2216070753,266.5865355569766,3.615631629827476e-05,1.0,1284597.1648230706,2597.7672793083216,,,,,,,,,,,,,,,,,,,2.0,15263.27324678596,1553.1466954447233,0.37154386563670966,6.173730061729009,2.9257546373685868
3405.0,-30.155631016950274,5.004281267598739,35.05035651486867,24.530776356719457,4.983067030634528,-26.641761212186942,-40.141617868188746,1.4691972209582798,-6.563432980506889,-6.563469030527178,40.10070521667952,41040.207089122516,25749.593003677197,25749.593003677197,66789.8000927997,77088.70942865223,77079.21413338461,25749.593003677197,102828.80713706181,102828.80713706181,102828.80713706181,130330.32235758548,125861.75576411966,4468.566593465814,0.0,90946.07164412612,54897.569285221834,40053.89150989365,27501.515220523666,67555.40673041731,20863.63201090078,1553.1436297732191,0.0,0.8783330154131588,2.7223084649950127,0.001494314320929203,1.0,1.0,-6.531791880500236,333554.4185669626,1558879.930849589,4.673540040473595,1558879.930849589,4.673540040473595,0.7586357276536819,0.09248497708673112,3.923555900988895,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923555900988895,1.2848801549400737,1.2851709177454298,3.053635691938824,6470.287604979706,15263.269996149997,6453.314579038063,0.00032738039007982527,23179.501946487886,2363.6513943587147,19289.3891325564,1966.9702836908018,0.8321744434840668,0.8321744434840668,35475.45750415095,35405.22815468563,1.00248009819989,0.8,4281.5118926944815,4273.035954225843,1.00248009819989,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.184431032137,4632.441516551485,6.189531601436419,5.004281267598739,-3.752917303720637,8.757198571319377,2.9257627730072153,3.5,0.8359322208592044,0.6,0.00022628388150926372,0.9852168116448553,0.00022967927347024717,199.05190199671927,0.0,0.0,0.0,0.0014228721177525097,7.760124518260994e-05,0.00014868263632665377,0.0005833646351340282,0.0924849714263241,0.0924849714263241,0.0924849714263241,0.09249087097976685,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488302.19404292013,595.4674415728451,0.0,0.0924849714263241,0.09248497708673112,0.09248497708673112,0.37154371157656146,0.37154371157656146,0.5,9.909419150973006,0.03192629107695666,0.03192629107695666,-5.4512838687514886e-11,3.6050020298716845e-05,0.03167715002695104,-5.4512838687514886e-11,27501.515220523666,20863.63201090078,0.7586357276536819,0.9886669820422695,0.6075044037984286,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663263012845802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56342543368936,260.56342543368936,-12.586574566310617,244.75087425986405,276.37597660748895,124707.62542300178,124696.75533150013,10.870091501638985,0.0,nan,276.37597660748895,3.225976607488974,270.0509561379921,-3.099043862007875,263.7259356684559,-9.42406433154406,257.4009151989319,-15.74908480106808,251.07589472940342,-22.07410527059656,244.75087425986405,-28.39912574013593,1.0,1.0,26022.012520719443,26022.012520719443,275.60578741372956,2.455787413729581,275.60578741372956,275.60578741372956,77080.07511207889,77079.21413338461,0.8609786942834035,0.0,8546.071908451686,8546.071908451686,0.8855146041741621,3943.1736804938396,275.60578741372956,2.455787413729581,1.0,0.002,0.13847260927471705,0.004862403284956832,0.00021386795672830125,0.0017861320514697425,0.10693397836415063,0.10693397836415063,0.0,8.198043806306732e-12,1.0,1.0000641320565533,0.03167715008146388,0.09248497708673112,0.0,5.924486141258311e-06,7.6105774618525635,0.0,1600063.2583634062,266.5865670194931,3.605007481155553e-05,1.0,1284597.0570936538,2597.7677151543035,,,,,,,,,,,,,,,,,,,2.0,15263.269996149997,1553.1436297732191,0.37154371157656146,6.173730061729009,2.9257627730072153
3406.0,-30.155534210617454,5.004284572794078,35.05035631767061,24.53082367954778,4.983091061262005,-26.64167168343285,-40.141533001419134,1.4692285307398367,-6.563407694143336,-6.563443813257214,40.100707353943314,41040.21300687746,25749.602937052827,25749.602937052827,66789.81594393028,77088.7398606062,77079.27189423342,25749.602937052827,102828.87483128624,102828.87483128624,102828.87483128624,130330.36414550462,125861.71968027782,4468.6444652268,0.0,90946.06233853832,54897.535471647294,40053.91874099003,27501.489314218376,67555.4080552084,20863.615242372405,1553.1417312929477,0.0,0.878333144052077,2.722311023683391,0.001494314320929203,1.0,1.0,-6.5317015977956885,333554.75076371094,1558880.0231967422,4.673535662818509,1558880.0231967422,4.673535662818509,0.7586358325541969,0.09248495114807123,3.9235527775843337,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9235527775843337,1.2848800084488132,1.285170771221019,3.053633609196776,6470.28319189923,15263.266739678164,6453.31607642015,0.0003273814188559893,23179.518027162183,2363.653034131144,19289.393608331662,1966.970740092862,0.8321740592590406,0.8321740592590406,35475.43491154009,35405.22815468563,1.0024793001608177,0.8,4281.509166005697,4273.035954225843,1.0024793001608177,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.191385314624,4632.441516551485,6.189523642577673,5.004284572794078,-3.752892978849623,8.7571775516437,2.9257709243253798,3.5,0.8359345498072513,0.6,0.00022628388150926372,0.9852068723174552,0.00022968159060541969,199.0518226966224,0.0,0.0,0.0,0.0014228721177525097,7.76019913646266e-05,0.00014868189014463713,0.0005833612430534798,0.09248494520264981,0.09248494520264981,0.09248494520264981,0.09249085840161142,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488301.3490600489,595.4677165427747,0.0,0.09248494520264981,0.09248495114807123,0.09248495114807123,0.37154355680663503,0.37154355680663503,0.5,9.909596536636682,0.03188037226470897,0.03188037226470897,1.2107648217352107e-11,3.611911387224609e-05,0.03174221546152012,1.2107648217352107e-11,27501.489314218376,20863.615242372405,0.7586358325541969,0.988667197293036,0.6075044794835389,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663262852341017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5634896139639,260.5634896139639,-12.586510386036082,244.75096931311447,276.376009914787,124707.1979999167,124696.46767191718,10.730327999523604,0.0,nan,276.376009914787,3.226009914787028,270.05100179447754,-3.0989982055224345,263.7259936741385,-9.424006325861455,257.4009855538037,-15.74901444619627,251.0759774334621,-22.074022566537877,244.75096931311447,-28.39903068688551,1.0,1.0,26022.012520719443,26022.012520719443,275.6058193897595,2.45581938975954,275.6058193897595,275.6058193897595,77080.08453184828,77079.27189423342,0.8126376148575218,0.0,8546.071908451686,8546.071908451686,0.8855148016978078,3943.1705414722555,275.6058193897595,2.45581938975954,1.0,0.002,0.13846667287452274,0.0048624327636020755,0.00021385879916771075,0.0017861412006278626,0.10692939958385538,0.10692939958385538,0.0,-2.0442675330301086e-13,1.0,1.0000642637872301,0.03174221544941247,0.09248495114807123,0.0,5.936654657940622e-06,7.62620859169307,0.0,1600063.2881248659,266.58659230585664,3.611910176459787e-05,1.0,1284596.971038659,2597.7680633111436,,,,,,,,,,,,,,,,,,,2.0,15263.266739678164,1553.1417312929477,0.37154355680663503,6.173730061729009,2.9257709243253798
3407.0,-30.15541698498917,5.004287875950012,35.050356103049694,24.530879279505484,4.983125784812138,-26.641562708164873,-40.14143388541413,1.46927150336916,-6.563378201290675,-6.563414240870358,40.10070645244803,41040.248768202364,25749.60303573169,25749.60303573169,66789.85180393406,77088.77323557345,77079.30022881117,25749.60303573169,102828.90326454287,102828.90326454287,102828.90326454287,130330.34998629082,125861.6281936271,4468.721792663718,0.0,90946.054394783,54897.52990919742,40053.91609509508,27501.44672174795,67555.36281684303,20863.58672489533,1553.1389349761052,0.0,0.8783333078789076,2.7223140263808276,0.001494314320929203,1.0,1.0,-6.531747008701359,333555.14033105556,1558879.9842442041,4.673530087700061,1558879.9842442041,4.673530087700061,0.7586359705359265,0.09248491872614857,3.923550289484242,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923550289484242,1.2848798073898269,1.285170570116534,3.0536321505859374,6470.280101277891,15263.263491331132,6453.316658442844,0.0003273821055275728,23179.530701704865,2363.6543265748105,19289.395348036443,1966.970917493379,0.8321736792806466,0.8321736792806464,35475.4169142925,35405.22815468563,1.00247866444391,0.8,4281.506993928576,4273.035954225843,1.00247866444391,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.198323546017,4632.441516551485,6.1895133436291525,5.004287875950012,-3.752865367749296,8.757153243699307,2.925779056838638,3.5,0.835936873382468,0.6,0.00022628388150926372,0.9851948366391144,0.0002296843965212066,199.05172666989338,0.0,0.0,0.0,0.0014228721177525097,7.760286283992339e-05,0.00014868101866934033,0.0005833574538409022,0.09248491299159856,0.09248491299159856,0.09248491299159856,0.09249081114689504,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488300.4915579667,595.4679954356494,0.0,0.09248491299159856,0.09248491872614857,0.09248491872614857,0.3715434053639244,0.3715434053639244,0.5,9.909773470789226,0.03182706828170012,0.03182706828170012,-1.290345608140342e-11,3.6039579697444424e-05,0.03166723216901346,-1.290345608140342e-11,27501.44672174795,20863.58672489533,0.7586359705359265,0.9886683901767438,0.6075054156613919,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663262695677708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56355593865555,260.56355593865555,-12.586444061344423,244.75106764768725,276.3760442295995,124707.00539663176,124695.91654199183,11.088854639899825,0.0,nan,276.3760442295995,3.226044229599495,270.05104891323987,-3.0989510867601098,263.72605359685156,-9.42394640314842,257.4010582804723,-15.748941719527693,251.07606296408287,-22.073937035917112,244.75106764768725,-28.398932352312727,1.0,1.0,26022.012520719443,26022.012520719443,275.6058522776553,2.4558522776553104,275.6058522776553,275.6058522776553,77080.12865275487,77079.30022881117,0.8284239436907228,0.0,8546.071908451686,8546.071908451686,0.8855149590448734,3943.168040931663,275.6058522776553,2.4558522776553104,1.0,0.002,0.13846075049930945,0.00486246300637852,0.00021384966518112717,0.001786150340428483,0.10692483259056358,0.10692483259056358,0.0,5.609609998735721e-12,1.0,1.0000641120069245,0.031667232181916916,0.09248491872614857,0.0,5.922630074361767e-06,7.608192056415444,0.0,1600063.3226087706,266.5866217987093,3.6039592600900505e-05,1.0,1284596.8701219813,2597.768471594703,,,,,,,,,,,,,,,,,,,2.0,15263.263491331132,1553.1389349761052,0.3715434053639244,6.173730061729009,2.925779056838638
3408.0,-30.155320443117976,5.004291134916432,35.050355919755496,24.530924367159628,4.983153840281797,-26.641473014776427,-40.141348948795326,1.469306408092369,-6.563351047725234,-6.563387069959485,40.10070692956951,41040.26588846431,25749.608416657647,25749.608416657647,66789.87430512195,77088.80229932307,77079.34037192863,25749.608416657647,102828.94878858628,102828.94878858628,102828.94878858628,130330.3608625877,125861.56159190871,4468.799270678985,0.0,90946.0495840786,54897.513158045425,40053.929362259085,27501.41207400141,67555.3414362605,20863.56378040812,1553.1365740925132,0.0,0.8783334534332412,2.722316784518477,0.001494314320929203,1.0,1.0,-6.531736300073703,333555.4982648538,1558880.004860111,4.673525134406,1558880.004860111,4.673525134406,0.7586360920038571,0.09248488983596222,3.9235483461070513,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9235483461070513,1.2848796440787522,1.2851704067685026,3.0536310262119546,6470.277718864342,15263.26065527753,6453.316946978117,0.0003273826232475156,23179.540956673918,2363.6553722906315,19289.396210487685,1966.9710054389302,0.8321733483222336,0.8321733483222337,35475.40285720351,35405.22815468563,1.0024781679053094,0.8,4281.505297386856,4273.035954225843,1.0024781679053094,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.205265944512,4632.441516551485,6.189504308223501,5.004291134916432,-3.752839582755555,8.757130717671988,2.925787194245335,3.5,0.83593919835581,0.6,0.00022628388150926372,0.985184924702927,0.0002296867073737425,199.05164758657276,0.0,0.0,0.0,0.0014228721177525097,7.760360965047704e-05,0.00014868027185878667,0.0005833542347502892,0.09248488401995925,0.09248488401995925,0.09248488401995925,0.09249077958919376,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488299.6410852524,595.4682721094736,0.0,0.09248488401995925,0.09248488983596222,0.09248488983596222,0.3715432538002564,0.3715432538002564,0.5,9.909950329963944,0.03178199966964712,0.03178199966964712,8.702727427589707e-11,3.602223426923956e-05,0.0316507698858004,8.702727427589707e-11,27501.41207400141,20863.56378040812,0.7586360920038571,0.9886690361581434,0.607505861356447,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663262539111064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5636215313455,260.5636215313455,-12.586378468654459,244.75116503371072,276.3760780289553,124706.63939067253,124695.67292010647,10.966470566055182,0.0,nan,276.3760780289553,3.226078028955328,270.0510954299312,-3.0989045700687825,263.72611283087423,-9.423887169125749,257.40113023182994,-15.748869768170039,251.0761476327717,-22.073852367228284,244.75116503371072,-28.398834966289257,1.0,1.0,26022.012520719443,26022.012520719443,275.60588414582566,2.455884145825678,275.60588414582566,275.60588414582566,77080.1473308285,77079.34037192863,0.8069588998769177,0.0,8546.071908451686,8546.071908451686,0.8855150819437353,3943.1660878375865,275.60588414582566,2.455884145825678,1.0,0.002,0.1384548312040374,0.004862492782824005,0.00021384053489518858,0.0017861594688310866,0.1069202674475943,0.1069202674475943,0.0,3.7262753646571944e-12,1.0,1.000064078694524,0.031650769798773126,0.09248488983596222,0.0,5.919550595806445e-06,7.604235619029079,0.0,1600063.3544371144,266.58664895227474,3.6022147241965286e-05,1.0,1284596.777399978,2597.7688467247353,,,,,,,,,,,,,,,,,,,2.0,15263.26065527753,1553.1365740925132,0.3715432538002564,6.173730061729009,2.925787194245335
3409.0,-30.155224027717153,5.004294371705427,35.050355734440906,24.530980979930632,4.983185963207299,-26.64138302861987,-40.14126778403295,1.4693449599699575,-6.563322746276015,-6.56335870625345,40.10070650344155,41040.27901758441,25749.611036408325,25749.611036408325,66789.89005399274,77088.82578681267,77079.37150652349,25749.611036408325,102828.98254293182,102828.98254293182,102828.98254293182,130330.35509241757,125861.47859054839,4468.876501869184,0.0,90946.03457648102,54897.487790925916,40053.940872839004,27501.372549485746,67555.31342232475,20863.53739712925,1553.133952720251,0.0,0.878333608894081,2.7223196643005787,0.001494314320929203,1.0,1.0,-6.531766537620058,333555.8719094975,1558879.9864481704,4.673519843989243,1558879.9864481704,4.673519843989243,0.7586362229589658,0.0924848591307233,3.9235446251236032,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9235446251236032,1.28487946370354,1.2851702263524722,3.0536285589111745,6470.272490950057,15263.25740876685,6453.319015537222,0.00032738386332784513,23179.55911451267,2363.657223874888,19289.402393549277,1966.9716359357456,0.8321729631808322,0.8321729631808322,35475.37594209755,35405.22815468563,1.00247721718307,0.8,4281.502049018706,4273.035954225843,1.00247721718307,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.212201659217,4632.441516551485,6.189494619081836,5.004294371705427,-3.7528129044462957,8.757107276151723,2.9257953238267884,3.5,0.8359415210933682,0.6,0.00022628388150926372,0.9851750258587887,0.00022968901522042685,199.05156860691443,0.0,0.0,0.0,0.0014228721177525097,7.760432330295464e-05,0.0001486795582063091,0.000583350881466116,0.09248485339299276,0.09248485339299276,0.09248485339299276,0.09249073769486943,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488298.7878687892,595.4685496312685,0.0,0.09248485339299276,0.0924848591307233,0.0924848591307233,0.37154310362105014,0.37154310362105014,0.5,9.910126852251876,0.03173379384270447,0.03173379384270447,-1.1141310096718371e-11,3.595997742422696e-05,0.03159216863338088,-1.1141310096718371e-11,27501.372549485746,20863.53739712925,0.7586362229589658,0.9886696792664268,0.6075063076240867,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266326238463897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5636868833945,260.5636868833945,-12.586313116605481,244.75126165878183,276.3761121079881,124706.27284703261,124695.34660937103,10.926237661573968,0.0,nan,276.3761121079881,3.226112107988115,270.0511420181611,-3.0988579818388757,263.7261719283173,-9.423828071682692,257.401201838483,-15.748798161516959,251.07623174863568,-22.0737682513643,244.75126165878183,-28.39873834121815,1.0,1.0,26022.012520719443,26022.012520719443,275.60591615267856,2.455916152678583,275.60591615267856,275.60591615267856,77080.18063046173,77079.37150652349,0.8091239382483764,0.0,8546.071908451686,8546.071908451686,0.8855153172581034,3943.1623482492214,275.60591615267856,2.455916152678583,1.0,0.002,0.13844892286954127,0.004862522739369401,0.00021383142206092044,0.0017861685839465806,0.10691571103046021,0.10691571103046021,0.0,6.007500920335307e-12,1.0,1.0000639600772667,0.03159216864452219,0.0924848591307233,0.0,5.908589968103292e-06,7.59015506010029,0.0,1600063.3875481614,266.58667725372396,3.595998856553706e-05,1.0,1284596.6806081815,2597.769238320217,,,,,,,,,,,,,,,,,,,2.0,15263.25740876685,1553.133952720251,0.37154310362105014,6.173730061729009,2.9257953238267884
