time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3410.0,-30.155127617981254,5.004297568338528,35.05035556441051,24.53102753441783,4.983213422560337,-26.641293513933135,-40.14118284741414,1.4693793146001326,-6.5632954702696225,-6.56333138924341,40.10070657484562,41040.29231348884,25749.61588736251,25749.61588736251,66789.90820085135,77088.8565190732,77079.40637969527,25749.61588736251,102829.02226705778,102829.02226705778,102829.02226705778,130330.3583331458,125861.40461877803,4468.9537143677735,0.0,90946.03010188522,54897.46588087326,40053.960245568844,27501.33606608803,67555.29631165687,20863.51313858961,1553.1315011846505,0.0,0.8783337567844606,2.72232243757443,0.001494314320929203,1.0,1.0,-6.531777881786411,333556.2317673237,1558879.989532802,4.673514811200464,1558879.989532802,4.673514811200464,0.7586363472833766,0.0924848298675775,3.923542355859344,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923542355859344,1.284879302966308,1.285170065578866,3.053627174787037,6470.2695581571,15263.254162940611,6453.319489048573,0.0003273845092219481,23179.571380456266,2363.6584746530434,19289.40380890639,1966.971780262005,0.8321725838800519,0.8321725838800519,35475.35952775489,35405.22815468563,1.0024766373793625,0.8,4281.500067981441,4273.035954225843,1.0024766373793625,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.219136292464,4632.441516551485,6.1894854679001945,5.004297568338528,-3.7527870289913294,8.757084597329857,2.9258034521496628,3.5,0.8359438434713322,0.6,0.00022628388150926372,0.9851651277035296,0.000229691322952877,199.05148963195919,0.0,0.0,0.0,0.0014228721177525097,7.760507012650234e-05,0.0001486788113827614,0.0005833476138790867,0.09248482409625779,0.09248482409625779,0.09248482409625779,0.0924907014983581,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488297.93806605384,595.4688260668704,0.0,0.09248482409625779,0.0924848298675775,0.0924848298675775,0.3715429537754614,0.3715429537754614,0.5,9.910303165663878,0.03168787487368263,0.03168787487368263,-3.353761712787673e-12,3.591897376509223e-05,0.031553507456976604,-3.353761712787673e-12,27501.33606608803,20863.51313858961,0.7586363472833766,0.9886701983028169,0.6075066583107742,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663262231218069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5637516140791,260.5637516140791,-12.586248385920896,244.75135761787743,276.37614561026055,124705.90408647228,124695.08173496455,10.822351507717528,0.0,nan,276.37614561026055,3.2261456102605734,270.05118801179907,-3.0988119882009073,263.72623041331775,-9.423769586682226,257.4012728148509,-15.74872718514905,251.07631521636893,-22.07368478363105,244.75135761787743,-28.398642382122546,1.0,1.0,26022.012520719443,26022.012520719443,275.6059475502969,2.455947550296912,275.6059475502969,275.6059475502969,77080.20146492204,77079.40637969527,0.7950852267676964,0.0,8546.071908451686,8546.071908451686,0.8855154607659755,3943.1600676386406,275.6059475502969,2.455947550296912,1.0,0.002,0.1384430217642335,0.004862552464904263,0.00021382231993108899,0.001786177683883918,0.1069111599655445,0.1069111599655445,0.0,3.815006904134277e-12,1.0,1.0000638818257535,0.031553507460330366,0.0924848298675775,0.0,5.901358698803598e-06,7.580865245434975,0.0,1600063.4194864675,266.58670452973035,3.5918977118853945e-05,1.0,1284596.5873878957,2597.7696154663445,,,,,,,,,,,,,,,,,,,2.0,15263.254162940611,1553.1315011846505,0.3715429537754614,6.173730061729009,2.9258034521496628
3411.0,-30.155031325797815,5.004300741827121,35.05035538734135,24.53107873387637,4.98324502263372,-26.641203690957404,-40.14109791079534,1.4694173836687872,-6.563267324136234,-6.563303172461619,40.1007060306932,41040.30210240491,25749.618635215604,25749.618635215604,66789.92073762052,77088.88383975686,77079.4354002027,25749.618635215604,102829.0540354183,102829.0540354183,102829.0540354183,130330.35027244259,125861.31958369119,4469.030688751395,0.0,90946.02293083903,54897.44117722157,40053.97972624162,27501.296237024293,67555.27596326591,20863.48652485628,1553.12886920823,0.0,0.8783339118978055,2.7223253025694882,0.001494314320929203,1.0,1.0,-6.531816229298158,333556.60347831075,1558879.9660213916,4.673509532611476,1558879.9660213916,4.673509532611476,0.7586364782605519,0.09248479930152514,3.923539813082195,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923539813082195,1.2848791248501397,1.285169887422391,3.0536256190945683,6470.266261831437,15263.25092021473,6453.320216744658,0.0003273852493419268,23179.584575030738,2363.6598201251945,19289.405984038687,1966.972002063772,0.832172204018592,0.8321722040185919,35475.341135000344,35405.22815468563,1.0024759876923057,0.8,4281.49784817082,4273.035954225843,1.0024759876923057,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.226065185697,4632.441516551485,6.1894758197632305,5.004300741827121,-3.752760481683925,8.757061223511046,2.9258115737534904,3.5,0.8359461639295687,0.6,0.00022628388150926372,0.9851552417241639,0.00022969362789283267,199.05141075336078,0.0,0.0,0.0,0.0014228721177525097,7.760581695669476e-05,0.00014867806455256898,0.000583344305604009,0.09248479358513277,0.09248479358513277,0.09248479358513277,0.09249065843288029,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488297.0871146796,595.4691028456988,0.0,0.09248479358513277,0.09248479930152514,0.09248479930152514,0.37154280477354434,0.37154280477354434,0.5,9.910479099940055,0.03163750201690618,0.03163750201690618,-1.0970779840135947e-11,3.584832541037031e-05,0.0314869431634861,-1.0970779840135947e-11,27501.296237024293,20863.48652485628,0.7586364782605519,0.9886706816790806,0.6075069862007687,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266326207970052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5638162021179,260.5638162021179,-12.586183797882086,244.75145304942632,276.37617935478806,124705.58176368561,124694.78326133957,10.798502346061415,0.0,nan,276.37617935478806,3.226179354788087,270.05123409373033,-3.098765906269648,263.72628883265884,-9.42371116734114,257.40134357159104,-15.748656428408935,251.07639831051276,-22.07360168948722,244.75145304942632,-28.39854695057366,1.0,1.0,26022.012520719443,26022.012520719443,275.60597916285013,2.4559791628501557,275.60597916285013,275.60597916285013,77080.23390010267,77079.4354002027,0.7984998999745585,0.0,8546.071908451686,8546.071908451686,0.8855156215707382,3943.1575121476058,275.60597916285013,2.4559791628501557,1.0,0.002,0.13843713310684527,0.004862582306252067,0.00021381323742108744,0.001786186766421112,0.10690661871054372,0.10690661871054372,0.0,3.8421995619819516e-12,1.0,1.0000637470877398,0.03148694317445688,0.09248479930152514,0.0,5.888908756561624e-06,7.564871525070318,0.0,1600063.4524031822,266.58673267586374,3.584833638115015e-05,1.0,1284596.4910971457,2597.770005034887,,,,,,,,,,,,,,,,,,,2.0,15263.25092021473,1553.12886920823,0.37154280477354434,6.173730061729009,2.9258115737534904
3412.0,-30.15493505043388,5.00430387580315,35.05035522329476,24.531124939117603,4.98327414465824,-26.641114130932674,-40.14101678095756,1.4694532212562406,-6.563240105992577,-6.563275910385935,40.10070605319733,41040.3344620972,25749.623408095264,25749.623408095264,66789.95787019246,77088.91475210772,77079.46954435347,25749.623408095264,102829.09295244873,102829.09295244873,102829.09295244873,130330.35251681012,125861.2448810874,4469.107635722711,0.0,90946.02081255837,54897.44050716467,40053.97811710412,27501.25956436139,67555.23768146551,20863.46212704408,1553.1264098828617,0.0,0.8783340596760724,2.72232807031241,0.001494314320929203,1.0,1.0,-6.531830381893201,333556.962613287,1558879.9669937333,4.673504503640173,1558879.9669937333,4.673504503640173,0.7586366027424007,0.0924847701364412,3.923537959312735,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923537959312735,1.2848789571745889,1.2851697197088958,3.0536245748319204,6470.264049164194,15263.24767834754,6453.320191591967,0.0003273857089317614,23179.59498689007,2363.6608818393715,19289.40590885561,1966.9719943972316,0.8321718269782247,0.8321718269782247,35475.32772606653,35405.22815468563,1.0024755140487442,0.8,4281.496229854564,4273.035954225843,1.0024755140487442,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.232992659966,4632.441516551485,6.189466660527465,5.00430387580315,-3.7527346676493343,8.757038543452484,2.925819693703114,3.5,0.8359484839151754,0.6,0.00022628388150926372,0.9851453575785886,0.0002296959324514832,199.05133188860273,0.0,0.0,0.0,0.0014228721177525097,7.760653032085096e-05,0.00014867735118841277,0.0005833412310778078,0.092484764417612,0.092484764417612,0.092484764417612,0.0924906215721131,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488296.2399914763,595.4693784069192,0.0,0.092484764417612,0.0924847701364412,0.0924847701364412,0.3715426559306485,0.3715426559306485,0.5,9.910654808721661,0.03158926548258023,0.03158926548258023,1.2221335055073723e-11,3.5804393348826125e-05,0.03144552849272486,1.2221335055073723e-11,27501.25956436139,20863.46212704408,0.7586366027424007,0.9886717915954721,0.6075078094700722,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663261929280003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5638804466399,260.5638804466399,-12.58611955336005,244.7515480239086,276.3762128693475,124705.25581327335,124694.51474370806,10.741069565302011,0.0,nan,276.3762128693475,3.2262128693475347,270.0512799002741,-3.098720099725881,263.72634693118925,-9.423653068810722,257.40141396210754,-15.748586037892437,251.07648099301264,-22.07351900698734,244.7515480239086,-28.398451976091366,1.0,1.0,26022.012520719443,26022.012520719443,275.6060104202293,2.4560104202293473,275.6060104202293,275.6060104202293,77080.25988008894,77079.46954435347,0.7903357354662148,0.0,8546.071908451686,8546.071908451686,0.8855157388027693,3943.155649109299,275.6060104202293,2.4560104202293473,1.0,0.002,0.13843125219788982,0.004862611946762065,0.00021380416645791356,0.0017861958387432224,0.10690208322895678,0.10690208322895678,0.0,5.201135962890069e-12,1.0,1.0000636632618831,0.031445528480503526,0.0924847701364412,0.0,5.881162513701148e-06,7.554920181530939,0.0,1600063.4842693866,266.5867598940074,3.580438112749107e-05,1.0,1284596.3980642422,2597.7703814230654,,,,,,,,,,,,,,,,,,,2.0,15263.24767834754,1553.1264098828617,0.3715426559306485,6.173730061729009,2.925819693703114
3413.0,-30.154838775739034,5.004306925179041,35.05035502702195,24.53116272753107,4.98329074521174,-26.64102582364825,-40.14093205388633,1.4694777940471284,-6.563215517245453,-6.563251190385305,40.100704798499955,41040.34685019777,25749.633603326543,25749.633603326543,66789.98045352432,77088.9516971689,77079.47801971454,25749.633603326543,102829.11162304108,102829.11162304108,102829.11162304108,130330.33127249425,125861.14702325629,4469.184249237968,0.0,90946.01793599363,54897.41309267498,40054.00538146517,27501.21964945317,67555.22503091834,20863.435231391537,1553.1238579071,0.0,0.8783341985280821,2.7223305811837872,0.001494314320929203,1.0,1.0,-6.531929248630377,333557.2882604589,1558879.912780643,4.673499778435026,1558879.912780643,4.673499778435026,0.758636725837226,0.092484740541044,3.923535585918833,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923535585918833,1.2848788422043684,1.2851696047126582,3.053623000895184,6470.260714181117,15263.244439353137,6453.320947948669,0.00032738645918832683,23179.60827534981,2363.6622368851554,19289.408169656406,1966.9722249347542,0.8321714474428626,0.8321714474428626,35475.31055851367,35405.22815468563,1.0024749076396062,0.8,4281.494157912808,4273.035954225843,1.0024749076396062,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.239914469813,4632.441516551485,6.189458813124271,5.004306925179041,-3.752710802236491,8.757017727415532,2.925827807022261,3.5,0.8359508020063603,0.6,0.00022628388150926372,0.9851354736086705,0.0002296982370154213,199.05125302445518,0.0,0.0,0.0,0.0014228721177525097,7.760727532148618e-05,0.00014867660618777753,0.0005833379551713853,0.09248473469242328,0.09248473469242328,0.09248473469242328,0.092490569526469,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488295.3899366734,595.4696548588466,0.0,0.09248473469242328,0.092484740541044,0.092484740541044,0.3715425078591913,0.3715425078591913,0.5,9.910829844491325,0.03152687660616493,0.03152687660616493,1.6143530956469476e-11,3.567313984831344e-05,0.031321941754924865,1.6143530956469476e-11,27501.21964945317,20863.435231391537,0.758636725837226,0.9886723110308079,0.607508106610771,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266326178073235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.563943271725,260.563943271725,-12.586056728274968,244.75164251048562,276.3762440329438,124704.77897225252,124694.27521866577,10.503753586741219,0.0,nan,276.3762440329438,3.226244032943839,270.0513237284624,-3.098676271537556,263.72640342397574,-9.423596576024238,257.4014831194917,-15.748516880508305,251.07656281499075,-22.073437185009226,244.75164251048562,-28.398357489514353,1.0,1.0,26022.012520719443,26022.012520719443,275.6060361319559,2.456036131955898,275.6060361319559,275.6060361319559,77080.26848673471,77079.47801971454,0.7904670201678528,0.0,8546.071908451686,8546.071908451686,0.8855158888957388,3943.153263848427,275.6060361319559,2.456036131955898,1.0,0.002,0.13842539440087812,0.004862641018769812,0.00021379513007288402,0.001786204871516562,0.106897565036442,0.106897565036442,0.0,1.5894460227150464e-12,1.0,1.000063413085783,0.031321941738781334,0.092484740541044,0.0,5.8580477372192734e-06,7.525226528747512,0.0,1600063.512926443,266.5867844827545,3.5673123704782483e-05,1.0,1284596.3137063175,2597.770722714496,,,,,,,,,,,,,,,,,,,2.0,15263.244439353137,1553.1238579071,0.3715425078591913,6.173730061729009,2.925827807022261
3414.0,-30.154722250381397,5.00431000882539,35.05035478439004,24.531232297327392,4.983337510370436,-26.640916274467916,-40.14083290295673,1.4695315294866966,-6.563184444038654,-6.5632200029530114,40.10070306032508,41040.369830020114,25749.629331719436,25749.629331719436,66789.99916173954,77088.97459130944,77079.50016359243,25749.629331719436,102829.12949531186,102829.12949531186,102829.12949531186,130330.30201217087,125861.04167345505,4469.2603387158115,0.0,90946.0012865018,54897.39650561163,40054.0053121002,27501.17251685901,67555.1778289592,20863.403534861143,1553.1208087615094,0.0,0.8783343742981413,2.7223337482898535,0.001494314320929203,1.0,1.0,-6.532005552682733,333557.69910605985,1558879.837677435,4.673493796891089,1558879.837677435,4.673493796891089,0.758636873466805,0.0924847061801442,3.92353217243661,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92353217243661,1.2848785907891505,1.2851693532405462,3.0536209417473783,6470.256351094007,15263.24120355451,6453.322420475443,0.0003273874757305105,23179.624198167872,2363.663860560729,19289.41257113748,1966.9726737609153,0.832171065683719,0.832171065683719,35475.28586765008,35405.22815468563,1.0024740354848363,0.8,4281.491177987147,4273.035954225843,1.0024740354848363,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.246818955158,4632.441516551485,6.189447514122835,5.00431000882539,-3.7526820435045414,8.756992052329931,2.92583590004366,3.5,0.8359531142981885,0.6,0.00022628388150926372,0.9851235107626073,0.00022970102635566178,199.05115757190705,0.0,0.0,0.0,0.0014228721177525097,7.760814715873781e-05,0.0001486757343505259,0.0005833340269849272,0.09248470068667039,0.09248470068667039,0.09248470068667039,0.0924905140563104,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488294.5406682298,595.4699310310559,0.0,0.09248470068667039,0.0924847061801442,0.0924847061801442,0.3715423587626937,0.3715423587626937,0.5,9.911004232301904,0.03145313241969916,0.03145313241969916,7.560174708487466e-12,3.55589143623547e-05,0.031214450270283578,7.560174708487466e-12,27501.17251685901,20863.403534861143,0.758636873466805,0.9886732787654413,0.6075088712508302,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266326163619467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56400951866084,260.56400951866084,-12.585990481339138,244.75174036993002,276.3762786673723,124704.70896616355,124693.63311232942,11.075853834142942,0.0,nan,276.3762786673723,3.2262786673722985,270.0513710078961,-3.0986289921038974,263.72646334840846,-9.423536651591519,257.4015556889262,-15.748444311073797,251.07664802943185,-22.073351970568126,244.75174036993002,-28.39825963006996,1.0,1.0,26022.012520719443,26022.012520719443,275.6060699105058,2.456069910505846,275.6060699105058,275.6060699105058,77080.34519022334,77079.50016359243,0.8450266309082508,0.0,8546.071908451686,8546.071908451686,0.885516104763665,3943.149833298793,275.6060699105058,2.456069910505846,1.0,0.002,0.13841955670397157,0.004862671194628594,0.0002137861275721843,0.0017862138790275455,0.10689306378609215,0.10689306378609215,0.0,6.599729877182492e-12,1.0,1.0000631954959491,0.031214450262723403,0.0924847061801442,0.0,5.837943214906152e-06,7.499399712173181,0.0,1600063.549214583,266.5868155559613,3.555890680217999e-05,1.0,1284596.207278069,2597.7711532971184,,,,,,,,,,,,,,,,,,,2.0,15263.24120355451,1553.1208087615094,0.3715423587626937,6.173730061729009,2.92583590004366
3415.0,-30.154626212611767,5.00431300481985,35.050354634313145,24.531273368652933,4.98335839822162,-26.640827751527706,-40.14074814096091,1.46955993395301,-6.563159968769355,-6.563195593626124,40.100705252764875,41040.38043672592,25749.640064010928,25749.640064010928,66790.02050073685,77089.00626143465,77079.55660629207,25749.640064010928,102829.196670303,102829.196670303,102829.196670303,130330.34426127418,125861.00714684345,4469.337114430738,0.0,90945.99468901572,54897.36885174835,40054.028708074846,27501.14759097118,67555.17629904603,20863.38742037246,1553.1189765923841,0.0,0.8783344983433998,2.7223362250267593,0.001494314320929203,1.0,1.0,-6.531919150056069,333558.02066154673,1558879.9324092267,4.673489575569176,1558879.9324092267,4.673489575569176,0.7586369751065245,0.09248468158473952,3.9235297302793852,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9235297302793852,1.2848784578915133,1.2851692203128349,3.0536193568984733,6470.252992989354,15263.238376653317,6453.3233915943865,0.0003273882463687807,23179.636944547805,2363.6651603297564,19289.415473876987,1966.9729697579692,0.8321707333045242,0.8321707333045242,35475.268202703846,35405.22815468563,1.0024734115064666,0.8,4281.489046015281,4273.035954225843,1.0024734115064666,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.253736588737,4632.441516551485,6.189439802083979,5.00431300481985,-3.7526584289588163,8.756971433778666,2.9258440084856066,3.5,0.8359554309958875,0.6,0.00022628388150926372,0.9851136513521531,0.00022970332529517753,199.05107890197633,0.0,0.0,0.0,0.0014228721177525097,7.760889248082051e-05,0.00014867498902844322,0.0005833307396020584,0.0924846758111086,0.0924846758111086,0.0924846758111086,0.09249050215664237,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488293.70850636903,595.4702018315699,0.0,0.0924846758111086,0.09248468158473952,0.09248468158473952,0.37154220873519606,0.37154220873519606,0.5,9.911179014914657,0.03140898273130688,0.03140898273130688,4.160938260611147e-11,3.5624856764115975e-05,0.031276443570050105,4.160938260611147e-11,27501.14759097118,20863.38742037246,0.7586369751065245,0.9886736170308835,0.6075090420170434,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663261490032602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5640743503006,260.5640743503006,-12.58592564969939,244.75183721497643,276.37631148560666,124704.2463422455,124693.40711216675,10.83923007875353,0.0,nan,276.37631148560666,3.2263114856066863,270.0514166314899,-3.0985833685101056,263.72652177736853,-9.423478222631445,257.4016269232466,-15.748373076753353,251.07673206911556,-22.073267930884413,244.75183721497643,-28.398162785023544,1.0,1.0,26022.012520719443,26022.012520719443,275.60610092435235,2.45610092435237,275.60610092435235,275.60610092435235,77080.34577382254,77079.55660629207,0.789167530470877,0.0,8546.071908451686,8546.071908451686,0.8855162592051753,3943.147378930782,275.60610092435235,2.45610092435237,1.0,0.002,0.13841370741572268,0.004862700168418404,0.00021377710419035384,0.0017862228963728595,0.10688855209517692,0.10688855209517692,0.0,5.63213104626259e-13,1.0,1.000063321007426,0.03127644352844072,0.09248468158473952,0.0,5.849537208413996e-06,7.514292825006588,0.0,1600063.578020026,266.5868400312306,3.562481515473337e-05,1.0,1284596.1239802015,2597.771490299962,,,,,,,,,,,,,,,,,,,2.0,15263.238376653317,1553.1189765923841,0.37154220873519606,6.173730061729009,2.9258440084856066
3416.0,-30.154530385155287,5.004316003392943,35.05035444842908,24.531324009317927,4.983392528927033,-26.640738093740968,-40.14066701112313,1.4696002331158007,-6.56313069862307,-6.563166216601171,40.10070391445536,41040.41031505817,25749.639590083007,25749.639590083007,66790.04990514118,77089.03371893271,77079.57859130368,25749.639590083007,102829.21818138669,102829.21818138669,102829.21818138669,130330.32166791495,125860.90844571876,4469.413222196185,0.0,90945.99105181753,54897.367630603316,40054.02602357135,27501.10348652825,67555.12951009959,20863.357796603348,1553.116113972703,0.0,0.8783346627715275,2.7223392082719924,0.001494314320929203,1.0,1.0,-6.531990264847423,333558.4076576029,1558879.8745818816,4.673483979999295,1558879.8745818816,4.673483979999295,0.7586371145733668,0.09248464940175802,3.9235278137233216,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9235278137233216,1.2848782693415113,1.2851690317201647,3.0536183133785078,6470.2507818957665,15263.235143201622,6453.323369391746,0.0003273887058416169,23179.647340262447,2363.666220397633,19289.41540751181,1966.9729629906044,0.832170357225694,0.8321703572256941,35475.25433960641,35405.22815468563,1.0024729218207429,0.8,4281.487372886285,4273.035954225843,1.0024729218207429,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.260636040892,4632.441516551485,6.1894294234862235,5.004316003392943,-3.7526310646901546,8.756947068083097,2.925852095625311,3.5,0.8359577416072318,0.6,0.00022628388150926372,0.9851038136389129,0.00022970561922137423,199.0510004043869,0.0,0.0,0.0,0.0014228721177525097,7.760960587111322e-05,0.0001486742756381505,0.0005833276556514511,0.0924846438609089,0.0924846438609089,0.0924846438609089,0.09249045035269793,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488292.8621531324,595.4704770747815,0.0,0.0924846438609089,0.09248464940175802,0.09248464940175802,0.3715420619515034,0.3715420619515034,0.5,9.91135319933712,0.03135177120236676,0.03135177120236676,-3.6493474908638746e-11,3.551797811951474e-05,0.03117595175376664,-3.6493474908638746e-11,27501.10348652825,20863.357796603348,0.7586371145733668,0.9886747370553995,0.6075099050609113,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663261348025157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5641392087478,260.5641392087478,-12.585860791252173,244.7519333141302,276.376345103348,124703.96871931177,124693.12500727935,10.843712032403635,0.0,nan,276.376345103348,3.2263451033480237,270.05146274551015,-3.098537254489827,263.72658038767645,-9.423419612323528,257.40169802983564,-15.748301970164334,251.07681567198654,-22.07318432801344,244.7519333141302,-28.398066685869765,1.0,1.0,26022.012520719443,26022.012520719443,275.60613287390555,2.456132873905574,275.60613287390555,275.60613287390555,77080.38393608769,77079.57859130368,0.8053447840065928,0.0,8546.071908451686,8546.071908451686,0.8855163804077671,3943.145452791938,275.60613287390555,2.456132873905574,1.0,0.002,0.13840787692130477,0.004862729989215979,0.0002137681120163162,0.0017862318939930338,0.1068840560081581,0.1068840560081581,0.0,6.009350135560698e-12,1.0,1.000063117586786,0.031175951790260115,0.09248464940175802,0.0,5.8307418835370785e-06,7.490147838989104,0.0,1600063.612203607,266.5868693013769,3.5518014612989646e-05,1.0,1284596.0237302405,2597.7718958869177,,,,,,,,,,,,,,,,,,,2.0,15263.235143201622,1553.116113972703,0.3715420619515034,6.173730061729009,2.925852095625311
3417.0,-30.154434640554808,5.00431895821054,35.050354291311976,24.53137576757001,4.983421601850761,-26.640649016322413,-40.140582144353516,1.4696359738872893,-6.563103980331448,-6.563139477314894,40.10070437534575,41040.41162457588,25749.644931727908,25749.644931727908,66790.05655630378,77089.06036530776,77079.61766594173,25749.644931727908,102829.26259766963,102829.26259766963,102829.26259766963,130330.33194608818,125860.84243803618,4469.489508051995,0.0,90945.98013989434,54897.331384448706,40054.05417271737,27501.069348418547,67555.12352113592,20863.335187134686,1553.1137886517922,0.0,0.8783348060449931,2.722341922664237,0.001494314320929203,1.0,1.0,-6.5319833599060075,333558.7599078385,1558879.8944968572,4.673479104334037,1558879.8944968572,4.673479104334037,0.7586372341675665,0.09248462139057712,3.9235246246446427,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9235246246446427,1.2848781021191622,1.285168864459974,3.0536162287874116,6470.246364897378,15263.231908737915,6453.324880008612,0.0003273897363831877,23179.66339975027,2363.6678580096436,19289.41992284671,1966.973423426625,0.8321699754731784,0.8321699754731784,35475.23127192001,35405.22815468563,1.00247210700174,0.8,4281.484588860917,4273.035954225843,1.00247210700174,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.267540409052,4632.441516551485,6.189420435493462,5.00431895821054,-3.7526057047955064,8.756924663006046,2.925860188536227,3.5,0.8359600538674935,0.6,0.00022628388150926372,0.9850939845375531,0.00022970791118523724,199.05092197473132,0.0,0.0,0.0,0.0014228721177525097,7.761035212745592e-05,0.0001486735293818078,0.0005833242535623518,0.09248461574903434,0.09248461574903434,0.09248461574903434,0.09249041918356661,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488292.02494501194,595.470749431392,0.0,0.09248461574903434,0.09248462139057712,0.09248462139057712,0.37154191443394885,0.37154191443394885,0.5,9.91152729184196,0.03130298743661797,0.03130298743661797,3.9619862945983186e-11,3.549698345750585e-05,0.0311561174088979,3.9619862945983186e-11,27501.069348418547,20863.335187134686,0.7586372341675665,0.9886749231597102,0.6075099783029129,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663261205895486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5642036217985,260.5642036217985,-12.58579637820145,244.75202874271258,276.3763785008684,124703.59352381472,124692.8242779468,10.769245867905504,0.0,nan,276.3763785008684,3.2263785008684067,270.0515085492433,-3.0984914507566828,263.7266385976192,-9.423361402380749,257.40176864599187,-15.748231354008112,251.07689869435595,-22.07310130564403,244.75202874271258,-28.397971257287395,1.0,1.0,26022.012520719443,26022.012520719443,275.60616418542554,2.456164185425564,275.60616418542554,275.60616418542554,77080.41023374477,77079.61766594173,0.7925678030442214,0.0,8546.071908451686,8546.071908451686,0.8855165820843927,3943.1422477678657,275.60616418542554,2.456164185425564,1.0,0.002,0.1384020501350275,0.004862759294318851,0.0002137591244098305,0.0017862408778246135,0.10687956220491525,0.10687956220491525,0.0,2.234443966658839e-12,1.0,1.0000630774474482,0.031156117369278036,0.09248462139057712,0.0,5.827031790240964e-06,7.485381336181758,0.0,1600063.6435160704,266.58689601966853,3.54969438376429e-05,1.0,1284595.9324811264,2597.772265058701,,,,,,,,,,,,,,,,,,,2.0,15263.231908737915,1553.1137886517922,0.37154191443394885,6.173730061729009,2.925860188536227
3418.0,-30.154338901682067,5.004321882732771,35.05035413630578,24.531427455972903,4.983450615928602,-26.64055994992224,-40.14050108436493,1.4696716602319466,-6.5630765768850665,-6.56311201619254,40.1007041212817,41040.42804024867,25749.648539739756,25749.648539739756,66790.07657998842,77089.08698925721,77079.64900947253,25749.648539739756,102829.2975492123,102829.2975492123,102829.2975492123,130330.32901141499,125860.76342593307,4469.565585481918,0.0,90945.96913676037,54897.310172226724,40054.06551614849,27501.031462202685,67555.09697835118,20863.30992417723,1553.1112674802637,0.0,0.8783349559541067,2.7223447107957024,0.001494314320929203,1.0,1.0,-6.532010088065078,333559.1216655917,1558879.8835194786,4.673474002855563,1558879.8835194786,4.673474002855563,0.7586373606696055,0.09248459206420209,3.923521421011924,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923521421011924,1.2848779351515067,1.2851686974545344,3.0536141322632964,6470.241922614354,15263.228675808572,6453.326408927241,0.00032739077352230843,23179.679522000493,2363.669502021638,19289.424492886807,1966.973889441023,0.8321695938280192,0.8321695938280192,35475.20809895555,35405.22815468563,1.002471288464137,0.8,4281.481792129602,4273.035954225843,1.002471288464137,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.27443777219,4632.441516551485,6.189411041240968,5.004321882732771,-3.7525798102966723,8.756901693029445,2.9258682732451904,3.5,0.8359623637843401,0.6,0.00022628388150926372,0.9850841561300004,0.0002297102030330506,199.0508435498294,0.0,0.0,0.0,0.0014228721177525097,7.761106491594263e-05,0.0001486728165933211,0.0005833209806260723,0.09248458648064481,0.09248458648064481,0.09248458648064481,0.09249037955491375,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488291.18576955446,595.4710223926627,0.0,0.09248458648064481,0.09248459206420209,0.09248459206420209,0.37154176820674767,0.37154176820674767,0.5,9.91170107530273,0.0312528619304544,0.0312528619304544,-2.7682744985213503e-11,3.5439307453088986e-05,0.03110192812744117,-2.7682744985213503e-11,27501.031462202685,20863.30992417723,0.7586373606696055,0.9886756080209919,0.6075104599938707,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663261065839793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56426766456224,260.56426766456224,-12.58573233543774,244.75212362112316,276.37641170798435,124703.2239565676,124692.51661900326,10.707337564313956,0.0,nan,276.37641170798435,3.2264117079843686,270.0515540906197,-3.0984459093803025,263.72669647325307,-9.423303526746906,257.40183885588584,-15.748161144114135,251.07698123850724,-22.073018761492733,244.75212362112316,-28.397876378876816,1.0,1.0,26022.012520719443,26022.012520719443,275.60619531414295,2.456195314142974,275.60619531414295,275.60619531414295,77080.43671988002,77079.64900947253,0.7877104074868839,0.0,8546.071908451686,8546.071908451686,0.8855167846813848,3943.139028116984,275.60619531414295,2.456195314142974,1.0,0.002,0.13839623348500163,0.004862788702591324,0.00021375015277456838,0.0017862498514691267,0.10687507638728419,0.10687507638728419,0.0,4.243695238964618e-12,1.0,1.0000629677605308,0.031101928155123915,0.09248459206420209,0.0,5.816896378746508e-06,7.472360882689364,0.0,1600063.6755800892,266.5869234231149,3.543933513583397e-05,1.0,1284595.8387691951,2597.7726441945633,,,,,,,,,,,,,,,,,,,2.0,15263.228675808572,1553.1112674802637,0.37154176820674767,6.173730061729009,2.9258682732451904
3419.0,-30.154243067325414,5.004324725360054,35.05035395136584,24.53146007554608,4.983465689612611,-26.640472191629332,-40.14042023392392,1.469694814856735,-6.563052157558275,-6.563087470157887,40.10070295110686,41040.463908087666,25749.65842394389,25749.65842394389,66790.12233203155,77089.12744282061,77079.65858354993,25749.65842394389,102829.31700749381,102829.31700749381,102829.31700749381,130330.30918911955,125860.66780959276,4469.641379526787,0.0,90945.97258750888,54897.309056483675,40054.070590028,27500.992181625737,67555.06277165374,20863.283471673567,1553.1087504024727,0.0,0.8783350935397758,2.722347203956525,0.001494314320929203,1.0,1.0,-6.53210462485049,333559.4450221585,1558879.8329577046,4.673469320750751,1558879.8329577046,4.673469320750751,0.7586374823819255,0.092484563015524,3.9235199670686303,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9235199670686303,1.2848778268167185,1.2851685890952305,3.053613258148552,6470.2400704701,15263.225445955972,6453.326138947186,0.0003273911401869624,23179.688991224153,2363.670467613727,19289.42368589836,1966.9738071511026,0.8321692190607626,0.8321692190607627,35475.197582088214,35405.22815468563,1.0024709169773396,0.8,4281.48052285513,4273.035954225843,1.0024709169773396,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.2813315322455,4632.441516551485,6.189403160978107,5.004324725360054,-3.752556144825183,8.756880870185238,2.9258763537397474,3.5,0.8359646724970707,0.6,0.00022628388150926372,0.9850743180261197,0.00022971249718771342,199.05076504677336,0.0,0.0,0.0,0.0014228721177525097,7.761177586783435e-05,0.0001486721056414294,0.000583317975030285,0.09248455730165776,0.09248455730165776,0.09248455730165776,0.09249032885056777,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488290.34527552157,595.4712957376795,0.0,0.09248455730165776,0.092484563015524,0.092484563015524,0.3715416223984508,0.3715416223984508,0.5,9.911874213406774,0.031189997335445696,0.031189997335445696,-6.320988177321851e-11,3.531259960709576e-05,0.030982845307391926,-6.320988177321851e-11,27500.992181625737,20863.283471673567,0.7586374823819255,0.9886767858952658,0.6075112985507926,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663260927220075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56433014573673,260.56433014573673,-12.585669854263244,244.75221793915398,276.37644235230005,124702.76060037049,124692.31434557297,10.446254797524915,0.0,nan,276.37644235230005,3.2264423523000687,270.0515974696834,-3.098402530316605,263.72675258705607,-9.423247412943908,257.4019077044313,-15.748092295568654,251.07706282179535,-22.072937178204626,244.75221793915398,-28.397782060845998,1.0,1.0,26022.012520719443,26022.012520719443,275.6062209804674,2.4562209804674353,275.6062209804674,275.6062209804674,77080.44043845791,77079.65858354993,0.7818549079820514,0.0,8546.071908451686,8546.071908451686,0.8855168766284133,3943.1375669039735,275.6062209804674,2.4562209804674353,1.0,0.002,0.13839043910653884,0.004862817480499718,0.00021374121425599208,0.0017862587876869107,0.10687060712799604,0.10687060712799604,0.0,1.9429028698392248e-12,1.0,1.000062726701288,0.030982845370601808,0.092484563015524,0.0,5.7946240116186995e-06,7.443749407175371,0.0,1600063.7040448922,266.5869478424417,3.5312662816977536e-05,1.0,1284595.7550049906,2597.7729830843605,,,,,,,,,,,,,,,,,,,2.0,15263.225445955972,1553.1087504024727,0.3715416223984508,6.173730061729009,2.9258763537397474
3420.0,-30.15414780290455,5.004327604688537,35.05035371206918,24.531524686049693,4.983511964640161,-26.64038182615412,-40.140335192531325,1.4697459831135904,-6.563021273155243,-6.563056459552828,40.100701004893665,41040.46648622588,25749.653856262194,25749.653856262194,66790.12034248808,77089.14451543966,77079.67768047885,25749.653856262194,102829.33153674105,102829.33153674105,102829.33153674105,130330.27601344626,125860.55941502439,4469.71659842188,0.0,90945.96042536083,54897.28237731191,40054.08672005435,27500.94447670521,67555.03119675956,20863.251347670866,1553.1056790586358,0.0,0.8783352691417791,2.7223503532944124,0.001494314320929203,1.0,1.0,-6.5321922414508435,333559.85354117193,1558879.7488660966,4.673463344933628,1558879.7488660966,4.673463344933628,0.7586376302582325,0.09248452877680978,3.9235171531771678,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9235171531771678,1.2848775874131082,1.2851683496374442,3.0536116371027457,6470.236635668558,15263.222221207528,6453.326971509279,0.0003273919167748896,23179.70251556439,2363.671846712628,19289.42617448217,1966.9740609160285,0.8321688408869773,0.8321688408869773,35475.17722825012,35405.22815468563,1.0024701980197765,0.8,4281.4780663625015,4273.035954225843,1.0024701980197765,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.28820836637,4632.441516551485,6.189391832152267,5.004327604688537,-3.752527587370444,8.756855192058982,2.9258844144035323,3.5,0.8359669755438663,0.6,0.00022628388150926372,0.9850645385354011,0.0002297147777197459,199.0506870106436,0.0,0.0,0.0,0.0014228721177525097,7.7612523679021e-05,0.00014867135783024272,0.0005833146226330979,0.09248452341654885,0.09248452341654885,0.09248452341654885,0.0924902714348052,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488289.5044526279,595.4715691513821,0.0,0.09248452341654885,0.09248452877680978,0.09248452877680978,0.3715414756576613,0.3715414756576613,0.5,9.912046641391216,0.03111364652232851,0.03111364652232851,-1.375610736431554e-11,3.518639761068698e-05,0.030864218102010454,-1.375610736431554e-11,27500.94447670521,20863.251347670866,0.7586376302582325,0.9886772185472964,0.6075116206621556,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663260792482105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5643941339226,260.5643941339226,-12.585605866077401,244.75231198389557,276.37647628393023,124702.62329316013,124691.92508106097,10.698212099167907,0.0,nan,276.37647628393023,3.2264762839302534,270.0516434239415,-3.0983565760584497,263.72681056393054,-9.423189436069435,257.40197770392433,-15.748022296075646,251.07714484391326,-22.072855156086717,244.75231198389557,-28.39768801610441,1.0,1.0,26022.012520719443,26022.012520719443,275.606254225658,2.4562542256580286,275.606254225658,275.606254225658,77080.51016591584,77079.67768047885,0.8324854369857349,0.0,8546.071908451686,8546.071908451686,0.8855170545782247,3943.1347389430534,275.606254225658,2.4562542256580286,1.0,0.002,0.13838466691074544,0.004862847349710482,0.0002137323128363247,0.0017862676942023454,0.10686615641816234,0.10686615641816234,0.0,7.038669994074986e-12,1.0,1.0000624865672176,0.030864218115766562,0.09248452877680978,0.0,5.772436819561131e-06,7.415247223573952,0.0,1600063.7400942952,266.58697872684473,3.5186411366794346e-05,1.0,1284595.6491798763,2597.77341122738,,,,,,,,,,,,,,,,,,,2.0,15263.222221207528,1553.1056790586358,0.3715414756576613,6.173730061729009,2.9258844144035323
3421.0,-30.15405079054059,5.00433036881291,35.050353546747296,24.531540541816526,4.983501558355977,-26.640295555643803,-40.140254551637895,1.4697463231579098,-6.562998671480443,-6.563033885131974,40.100702669602384,41040.49613747684,25749.667925132748,25749.667925132748,66790.16406260959,77089.19749999359,77079.72160584408,25749.667925132748,102829.38953097683,102829.38953097683,102829.38953097683,130330.30854102287,125860.51611035722,4469.792430665644,0.0,90945.96193144468,54897.26056773983,40054.11262633871,27500.919010046044,67555.03163638475,20863.234724201833,1553.10386605188,0.0,0.8783353852428553,2.7223526443029664,0.001494314320929203,1.0,1.0,-6.532144085160041,333560.1509257013,1558879.8207948746,4.673459393961321,1558879.8207948746,4.673459393961321,0.7586377283093895,0.09248450463081534,3.9235145766814,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9235145766814,1.284877585822125,1.285168348046101,3.0536096356377413,6470.232394804383,15263.218988235849,6453.32836037878,0.00032739290176114094,23179.71812108543,2363.6734380329094,19289.43032590605,1966.9744842434523,0.8321684597346083,0.8321684597346083,35475.1585915736,35405.22815468563,1.002469539717513,0.8,4281.475817113083,4273.035954225843,1.002469539717513,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.29509868031,4632.441516551485,6.189384962932273,5.00433036881291,-3.75250543578438,8.75683580459729,2.9258924908765582,3.5,0.8359692831075881,0.6,0.00022628388150926372,0.9850545797149786,0.0002297171001171712,199.050607542744,0.0,0.0,0.0,0.0014228721177525097,7.761323280058757e-05,0.00014867064870867616,0.0005833114573331707,0.0924844989125782,0.0924844989125782,0.0924844989125782,0.09249025352819149,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488288.6801160886,595.4718373794618,0.0,0.0924844989125782,0.09248450463081534,0.09248450463081534,0.37154132771856474,0.37154132771856474,0.5,9.91221927214107,0.031060727754947948,0.031060727754947948,-1.1596057447604835e-11,3.521365152892031e-05,0.030889799971930643,-1.1596057447604835e-11,27500.919010046044,20863.234724201833,0.7586377283093895,0.9886778592911915,0.6075120556286242,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663260656004531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5644543611714,260.5644543611714,-12.585545638828592,244.75240559167594,276.37650313064654,124701.84580153401,124691.77638157665,10.069419957377955,0.0,nan,276.37650313064654,3.226503130646563,270.0516836228673,-3.098316377132676,263.7268641150723,-9.42313588492766,257.40204460728376,-15.747955392716221,251.07722509948232,-22.072774900517658,244.75240559167594,-28.39759440832404,1.0,1.0,26022.012520719443,26022.012520719443,275.6062819399099,2.4562819399099,275.6062819399099,275.6062819399099,77080.43232523046,77079.72160584408,0.7107193863776047,0.0,8546.071908451686,8546.071908451686,0.8855172175151714,3943.1321495648067,275.6062819399099,2.4562819399099,1.0,0.002,0.138378889932728,0.004862875684615708,0.00021372340032463236,0.0017862765989641368,0.10686170016231618,0.10686170016231618,0.0,-7.11230987299194e-13,1.0,1.0000625383665775,0.0308897999835267,0.09248450463081534,0.0,5.777220846404355e-06,7.421392318587504,0.0,1600063.766646622,266.58700132851953,3.5213663124977757e-05,1.0,1284595.572143733,2597.7737228972096,,,,,,,,,,,,,,,,,,,2.0,15263.218988235849,1553.10386605188,0.37154132771856474,6.173730061729009,2.9258924908765582
3422.0,-30.153956114027338,5.004333275909092,35.05035321338484,24.53163651460784,4.983581853024256,-26.640202317326654,-40.14016909115014,1.4698280498592113,-6.562962089093503,-6.562997028952416,40.10069747403726,41040.48801018094,25749.650304143743,25749.650304143743,66790.13831432468,77089.19155756525,77079.71301332553,25749.650304143743,102829.36331746927,102829.36331746927,102829.36331746927,130330.21625963027,125860.34962774032,4469.866631889952,0.0,90945.93814590319,54897.23457302601,40054.11508097464,27500.852942161,67554.96802313565,20863.189725748696,1553.0997834801474,0.0,0.8783356049175635,2.7223563889328797,0.001494314320929203,1.0,1.0,-6.5323642535554995,333560.63645132206,1558879.596303857,4.673451918333148,1558879.596303857,4.673451918333148,0.7586379145995055,0.0924844623446628,3.9235111234695745,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9235111234695745,1.2848772034433018,1.285167965580747,3.0536078568092586,6470.228625680282,15263.215793456777,6453.329439756108,0.0003273937659481191,23179.73246001132,2363.6749001964304,19289.433552237115,1966.9748132376617,0.8321680841448199,0.8321680841448199,35475.13361330566,35405.22815468563,1.0024686574117125,0.8,4281.4728025007635,4273.035954225843,1.0024686574117125,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.3019634316015,4632.441516551485,6.189370514563393,5.004333275909092,-3.752472454061933,8.756805729971024,2.925900537395225,3.5,0.8359715821129214,0.6,0.00022628388150926372,0.9850448607864069,0.0002297193666170806,199.050529988323,0.0,0.0,0.0,0.0014228721177525097,7.761398431014503e-05,0.0001486698971991187,0.0005833079953858203,0.09248445735713128,0.09248445735713128,0.09248445735713128,0.09249016075663527,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488287.83003243816,595.4721136456265,0.0,0.09248445735713128,0.0924844623446628,0.0924844623446628,0.3715411822346322,0.3715411822346322,0.5,9.912390361679714,0.030961832023592706,0.030961832023592706,-3.4503955248510465e-11,3.4939858892357734e-05,0.030632775396895795,-3.4503955248510465e-11,27500.852942161,20863.189725748696,0.7586379145995055,0.9886784091356681,0.6075125073869585,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663260524987527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5645195444771,260.5645195444771,-12.585480455522884,244.75249926302857,276.37653982590143,124702.09931634288,124691.20129035322,10.898025989647687,0.0,nan,276.37653982590143,3.2265398259014546,270.0517317133443,-3.0982682866556956,263.72692360076775,-9.42307639923223,257.4021154882025,-15.747884511797452,251.07730737561795,-22.07269262438203,244.75249926302857,-28.39750073697141,1.0,1.0,26022.012520719443,26022.012520719443,275.6063177906546,2.456317790654623,275.6063177906546,275.6063177906546,77080.59342199127,77079.71301332553,0.8804086657473817,0.0,8546.071908451686,8546.071908451686,0.8855174358953938,3943.1286790869226,275.6063177906546,2.456317790654623,1.0,0.002,0.13837316102246927,0.004862906457911321,0.00021371456832348711,0.0017862854482143284,0.10685728416174356,0.10685728416174356,0.0,1.6537815387962507e-11,1.0,1.0000620180625277,0.03063277543139975,0.0924844623446628,0.0,5.7291494271919366e-06,7.359639265747296,0.0,1600063.809169514,266.5870379109065,3.493989339631298e-05,1.0,1284595.4463705656,2597.774231745491,,,,,,,,,,,,,,,,,,,2.0,15263.215793456777,1553.0997834801474,0.3715411822346322,6.173730061729009,2.925900537395225
