time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3423.0,-30.153860456362573,5.004335972579623,35.050353138411694,24.531660053785913,4.983587584122542,-26.64011565231124,-40.14008838040752,1.4698427783056267,-6.562944531852679,-6.56297976143957,40.10070428337782,41040.526628229265,25749.67616393341,25749.67616393341,66790.20279216267,77089.23848719882,77079.81316601243,25749.67616393341,102829.48932994585,102829.48932994585,102829.48932994585,130330.3430964493,125860.4000247119,4469.943071737403,0.0,90945.94540452829,54897.23353859615,40054.12429548016,27500.85376650345,67554.97806198361,20863.191716847145,1553.0993467897727,0.0,0.8783356726525852,2.722358137814577,0.001494314320929203,1.0,1.0,-6.532075072691157,333560.863926522,1558879.89052297,4.673449613280668,1558879.89052297,4.673449613280668,0.758637964260546,0.09248444862884848,3.923509937273144,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923509937273144,1.2848771345326038,1.2851678966544549,3.053607097382419,6470.227016545937,15263.212555116574,6453.328996762429,0.0003273940693986263,23179.74131798328,2363.675803458192,19289.432228099362,1966.9746782131883,0.8321677090129672,0.8321677090129671,35475.125033138196,35405.22815468563,1.0024683543350281,0.8,4281.471766965449,4273.035954225843,1.0024683543350281,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.308868901035,4632.441516551485,6.189366456999455,5.004335972579623,-3.752454326736008,8.756790299315632,2.9259086316505947,3.5,0.8359738947573128,0.6,0.00022628388150926372,0.9850350412436893,0.00022972165662610473,199.0504516302515,0.0,0.0,0.0,0.0014228721177525097,7.761469405828668e-05,0.00014866918745097703,0.0005833050343302322,0.09248444276826825,0.09248444276826825,0.09248444276826825,0.09249020130049057,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488287.0299998707,595.4723742202847,0.0,0.09248444276826825,0.09248444862884848,0.09248444862884848,0.37154103221527895,0.37154103221527895,0.5,9.912563112287323,0.03094416979166681,0.03094416979166681,3.6550318327499554e-11,3.522958689927691e-05,0.03090468874842145,3.6550318327499554e-11,27500.85376650345,20863.191716847145,0.758637964260546,0.988679216665288,0.6075129887626256,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663260387193793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5645820934375,260.5645820934375,-12.585417906562498,244.75259247801327,276.37657170884006,124701.52226499883,124691.0646770881,10.45758791073477,0.0,nan,276.37657170884006,3.2265717088400834,270.05177586268667,-3.0982241373133093,263.7269800165239,-9.423019983476081,257.40218417036857,-15.747815829631406,251.0773883241925,-22.07261167580748,244.75259247801327,-28.397407521986707,1.0,1.0,26022.012520719443,26022.012520719443,275.60634677731605,2.456346777316071,275.60634677731605,275.60634677731605,77080.55762688459,77079.81316601243,0.7444608721561963,0.0,8546.071908451686,8546.071908451686,0.8855175109101417,3943.12748695951,275.60634677731605,2.456346777316071,1.0,0.002,0.13836738125917,0.004862933811583185,0.00021370564917772217,0.0017862943459496807,0.10685282458886108,0.10685282458886108,0.0,-4.87259711745569e-12,1.0,1.0000625685344737,0.03090468871187113,0.09248444862884848,0.0,5.7800044315310255e-06,7.424967032151841,0.0,1600063.8301790156,266.5870554681473,3.522955034895858e-05,1.0,1284595.3874442086,2597.7744701475585,,,,,,,,,,,,,,,,,,,2.0,15263.212555116574,1553.0993467897727,0.37154103221527895,6.173730061729009,2.9259086316505947
3424.0,-30.15376544849416,5.00433872209027,35.05035295424714,24.53172553740444,4.983629764762682,-26.64002592717601,-40.140003443788714,1.4698902383775971,-6.562912945275173,-6.562947970629217,40.10070096913579,41040.51778858017,25749.66938890372,25749.66938890372,66790.1871774839,77089.25477728527,77079.81544270719,25749.66938890372,102829.4848316109,102829.4848316109,102829.4848316109,130330.28402799547,125860.26620832486,4470.0178196706065,0.0,90945.92729576014,54897.19028707345,40054.1522318741,27500.799196384574,67554.95142825868,20863.15470313248,1553.0959288301758,0.0,0.8783358576924036,2.7223613673767533,0.001494314320929203,1.0,1.0,-6.532235023852081,333561.2827237188,1558879.747320183,4.673443316295698,1558879.747320183,4.673443316295698,0.7586381237195201,0.09248441280885546,3.923506092380431,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923506092380431,1.2848769124789092,1.2851676745505105,3.0536046326887627,6470.221794155835,15263.20933958799,6453.331076250854,0.0003273953091026817,23179.759417827823,2363.6776491286855,19289.438443829422,1966.9753120412602,0.8321673273706927,0.8321673273706927,35475.097221700926,35405.22815468563,1.0024673719536061,0.8,4281.468410419606,4273.035954225843,1.0024673719536061,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.315724341003,4632.441516551485,6.1893546295654,5.00433872209027,-3.7524252239180997,8.75676394600837,2.92591666727272,3.5,0.8359761906493486,0.6,0.00022628388150926372,0.9850252885090202,0.00022972393110006086,199.05037380452248,0.0,0.0,0.0,0.0014228721177525097,7.761544097410534e-05,0.0001486684405351584,0.0005833015321843918,0.09248440756953931,0.09248440756953931,0.09248440756953931,0.09249012696093646,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488286.18668006867,595.4726483783169,0.0,0.09248440756953931,0.09248441280885546,0.09248441280885546,0.3715408904854455,0.3715408904854455,0.5,9.912734686194282,0.030886448611568085,0.030886448611568085,-9.777068044058979e-12,3.5025354065965075e-05,0.030712946777157413,-9.777068044058979e-12,27500.799196384574,20863.15470313248,0.7586381237195201,0.9886793753143774,0.607513097425049,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663260259374054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56464574154575,260.56464574154575,-12.585354258454231,244.752685538728,276.3766059443376,124701.3044765468,124690.66312242555,10.641354121250096,0.0,nan,276.3766059443376,3.2266059443376207,270.05182186323714,-3.09817813676284,263.7270377821122,-9.4229622178878,257.40225370099546,-15.747746299004518,251.07746961986416,-22.072530380135817,244.752685538728,-28.397314461271975,1.0,1.0,26022.012520719443,26022.012520719443,275.60637883452887,2.4563788345288913,275.60637883452887,275.60637883452887,77080.61997116366,77079.81544270719,0.8045284564723261,0.0,8546.071908451686,8546.071908451686,0.885517754060112,3943.123622842333,275.60637883452887,2.4563788345288913,1.0,0.002,0.13836163735887727,0.004862963732894449,0.00021369679179820963,0.0017863032195625896,0.10684839589910482,0.10684839589910482,0.0,1.136079902028242e-11,1.0,1.0000621803864886,0.03071294678693448,0.09248441280885546,0.0,5.744142787497158e-06,7.378898706473023,0.0,1600063.8669407917,266.5870870547248,3.502536384303312e-05,1.0,1284595.2789568733,2597.774909061654,,,,,,,,,,,,,,,,,,,2.0,15263.20933958799,1553.0959288301758,0.3715408904854455,6.173730061729009,2.92591666727272
3425.0,-30.153670136538043,5.004341394631071,35.050352836283274,24.531767796166264,4.983651292080595,-26.639937993679325,-40.13992255842311,1.4699191460119714,-6.562888442681469,-6.562923495309032,40.10070251824529,41040.54087016829,25749.678874251535,25749.678874251535,66790.21974441982,77089.2879915001,77079.86328151939,25749.678874251535,102829.54215577092,102829.54215577092,102829.54215577092,130330.31393783912,125860.22069476257,4470.093243076556,0.0,90945.92268399132,54897.17555000109,40054.16348221136,27500.771782068205,67554.93526427957,20863.136792356596,1553.0939782257285,0.0,0.8783359845427272,2.7223638513390958,0.001494314320929203,1.0,1.0,-6.53218496152175,333561.6051507889,1558879.814255975,4.673438999525357,1558879.814255975,4.673438999525357,0.758638228690016,0.09248438817240616,3.9235036229741698,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9235036229741698,1.2848767772274234,1.2851675392684179,3.0536030322226835,6470.218402960263,15263.206114230408,6453.331878172866,0.0003273960743728747,23179.772831470138,2363.67901693954,19289.44084082798,1966.9755564670895,0.8321669492221931,0.8321669492221931,35475.079359629475,35405.22815468563,1.0024667410130275,0.8,4281.466254656813,4273.035954225843,1.0024667410130275,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.322597206768,4632.441516551485,6.189346684687341,5.004341394631071,-3.752401666756055,8.756743061387127,2.9259247233293983,3.5,0.8359784923798281,0.6,0.00022628388150926372,0.9850155046638265,0.00022972621287468118,199.05029572976096,0.0,0.0,0.0,0.0014228721177525097,7.761615227018207e-05,0.00014866772923908167,0.0005832983742888798,0.09248438262151934,0.09248438262151934,0.09248438262151934,0.09249010854647081,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488285.36593464273,595.4729154319034,0.0,0.09248438262151934,0.09248438817240616,0.09248438817240616,0.37154074568284656,0.37154074568284656,0.5,9.912906456469807,0.03084803001667069,0.03084803001667069,-1.3812950783176348e-11,3.505262753833449e-05,0.030738533787257438,-1.3812950783176348e-11,27500.771782068205,20863.136792356596,0.758638228690016,0.9886800939580783,0.6075135844570771,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663260129049734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5647084390201,260.5647084390201,-12.585291560979897,244.75277833798953,276.37663854002864,124700.88467871539,124690.40226085331,10.482417862062835,0.0,nan,276.37663854002864,3.2266385400286595,270.0518664996361,-3.098133500363872,263.7270944592276,-9.422905540772376,257.4023224188281,-15.7476775811719,251.07755037841036,-22.072449621589612,244.75277833798953,-28.397221662010452,1.0,1.0,26022.012520719443,26022.012520719443,275.60640890760357,2.4564089076035884,275.60640890760357,275.60640890760357,77080.62759985472,77079.86328151939,0.7643183353357017,0.0,8546.071908451686,8546.071908451686,0.8855179102246717,3943.1211410890405,275.60640890760357,2.4564089076035884,1.0,0.002,0.1383558886715108,0.004862992285248065,0.00021368792381189054,0.001786312077524097,0.10684396190594526,0.10684396190594526,0.0,1.3359873103635511e-12,1.0,1.0000622321972399,0.03073853380107039,0.09248438817240616,0.0,5.748927833905958e-06,7.385045074331249,0.0,1600063.8957230337,266.5871115573185,3.5052641351285274e-05,1.0,1284595.195433802,2597.775246976323,,,,,,,,,,,,,,,,,,,2.0,15263.206114230408,1553.0939782257285,0.37154074568284656,6.173730061729009,2.9259247233293983
3426.0,-30.153575079029732,5.004344062184835,35.05035268409628,24.531818681303434,4.983683994391271,-26.639849171685448,-40.13983776150269,1.469958082858503,-6.562860089324602,-6.562895035588609,40.100701290885794,41040.54903027041,25749.679344394634,25749.679344394634,66790.22837466505,77089.31480130908,77079.8845346079,25749.679344394634,102829.56387900254,102829.56387900254,102829.56387900254,130330.29298340036,125860.12490359518,4470.1680798051875,0.0,90945.91682178192,54897.15103422562,40054.18420839589,27500.72910439782,67554.91331279371,20863.108134693008,1553.0912062722407,0.0,0.8783361435721437,2.7223667415051063,0.001494314320929203,1.0,1.0,-6.5322563696652765,333561.9800674403,1558879.7612228764,4.673433587687957,1558879.7612228764,4.673433587687957,0.7586383639318368,0.09248435738424661,3.9235013335014264,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9235013335014264,1.2848765950518448,1.2851673570516138,3.053601683314274,6470.215544785208,15263.202898131645,6453.33231406713,0.00032739670196892156,23179.78486338875,2363.6802438537884,19289.44214374511,1966.9756893276613,0.8321665734789353,0.8321665734789354,35475.06279907751,35405.22815468563,1.0024661560459927,0.8,4281.464255973634,4273.035954225843,1.0024661560459927,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.329454165439,4632.441516551485,6.189336596555672,5.004344062184835,-3.7523751046622964,8.75671916684713,2.9259327607493573,3.5,0.8359807887855306,0.6,0.00022628388150926372,0.9850057470423,0.00022972848857860136,199.05021786349138,0.0,0.0,0.0,0.0014228721177525097,7.761689797046743e-05,0.0001486669835387963,0.0005832951081621018,0.09248435202479455,0.09248435202479455,0.09248435202479455,0.09249005840754188,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488284.53459636983,595.4731857946598,0.0,0.09248435202479455,0.09248435738424661,0.09248435738424661,0.3715406033016293,0.3715406033016293,0.5,9.913077638816443,0.030795883216114817,0.030795883216114817,2.3078428057488054e-11,3.494626400879497e-05,0.030638665923333974,2.3078428057488054e-11,27500.72910439782,20863.108134693008,0.7586383639318368,0.9886805429741579,0.6075139026564047,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663260002373717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56477135148265,260.56477135148265,-12.58522864851733,244.75287098097957,276.37667172196524,124700.60860078105,124690.09023896496,10.518361816102058,0.0,nan,276.37667172196524,3.2266717219652605,270.0519115737829,-3.098088426217089,263.72715142558644,-9.422848574413536,257.40239127739375,-15.74760872260623,251.0776311291881,-22.072368870811886,244.75287098097957,-28.39712901902041,1.0,1.0,26022.012520719443,26022.012520719443,275.60643985420785,2.456439854207872,275.60643985420785,275.60643985420785,77080.66484358617,77079.8845346079,0.7803089782682946,0.0,8546.071908451686,8546.071908451686,0.8855180550102717,3943.1188401689337,275.60643985420785,2.456439854207872,1.0,0.002,0.13835015866162026,0.004863021516272332,0.00021367908642111225,0.001786320919387274,0.10683954321055612,0.10683954321055612,0.0,5.808386323996606e-12,1.0,1.0000620300378165,0.030638665900255546,0.09248435738424661,0.0,5.730249258123153e-06,7.3610501091003675,0.0,1600063.928831613,266.5871399106754,3.494624093036691e-05,1.0,1284595.0983136387,2597.775639901692,,,,,,,,,,,,,,,,,,,2.0,15263.202898131645,1553.0912062722407,0.3715406033016293,6.173730061729009,2.9259327607493573
3427.0,-30.15348000074557,5.004346685717482,35.05035255264767,24.531865131016843,4.9837118770049305,-26.639760812966777,-40.13975680628789,1.4699926856009873,-6.5628338926916285,-6.562868806044803,40.10070158700815,41040.573878078176,25749.68470206602,25749.68470206602,66790.2585801442,77089.34487283413,77079.92035620777,25749.68470206602,102829.6050582738,102829.6050582738,102829.6050582738,130330.2999119435,125860.05688268994,4470.243029253558,0.0,90945.91266333361,54897.14165428161,40054.190010057784,27500.694853669695,67554.88486372748,20863.085408145413,1553.0888885856436,0.0,0.878336284706356,2.7223694043293003,0.001494314320929203,1.0,1.0,-6.532261048181908,333562.32560473063,1558879.774016945,4.673428784832877,1558879.774016945,4.673428784832877,0.7586384823786168,0.09248433007145479,3.923499145108513,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923499145108513,1.284876433154477,1.2851671951176094,3.053600364881781,6470.212751184963,15263.199680112511,6453.332704147446,0.0003273973127787666,23179.796732393148,2363.68145415541,19289.443309721275,1966.9758082241415,0.8321661976769965,0.8321661976769965,35475.04696966928,35405.22815468563,1.0024655969051526,0.8,4281.462345531758,4273.035954225843,1.0024655969051526,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.336313633144,4632.441516551485,6.189327679516204,5.004346685717482,-3.7523502399948496,8.756696925712331,2.9259408011191277,3.5,0.8359830860340365,0.6,0.00022628388150926372,0.9849959873924403,0.00022973076480067742,199.0501399802642,0.0,0.0,0.0,0.0014228721177525097,7.761760989314776e-05,0.00014866627161611598,0.000583291989592301,0.0924843246420053,0.0924843246420053,0.0924843246420053,0.09249002571276074,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488283.7113839147,595.4734535888588,0.0,0.0924843246420053,0.09248433007145479,0.09248433007145479,0.37154046019900455,0.37154046019900455,0.5,9.91324866407969,0.030748789265942378,0.030748789265942378,3.984723662142642e-11,3.491335314720345e-05,0.030607757862867402,3.984723662142642e-11,27500.694853669695,20863.085408145413,0.7586384823786168,0.9886814064574947,0.6075145263124304,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663259875934088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56483400357695,260.56483400357695,-12.58516599642303,244.75296345588055,276.37670455125914,124700.27882039874,124689.80398920797,10.474831190810342,0.0,nan,276.37670455125914,3.226704551259161,270.051956332184,-3.0980436678160004,263.72720811312183,-9.422791886878144,257.40245989405116,-15.747540105948815,251.0777116749651,-22.07228832503489,244.75296345588055,-28.39703654411943,1.0,1.0,26022.012520719443,26022.012520719443,275.6064702753382,2.4564702753382335,275.6064702753382,275.6064702753382,77080.68986425053,77079.92035620777,0.769508042751113,0.0,8546.071908451686,8546.071908451686,0.8855181934035988,3943.1166408340555,275.6064702753382,2.4564702753382335,1.0,0.002,0.13834443443324163,0.0048630503039400405,0.00021367025697956619,0.0017863297469115234,0.10683512848978309,0.10683512848978309,0.0,3.891089707386275e-12,1.0,1.0000619674801672,0.030607757823020165,0.09248433007145479,0.0,5.724468128054037e-06,7.353623185356395,0.0,1600063.9595150999,266.58716610730835,3.491331329996683e-05,1.0,1284595.0088041052,2597.7760020363216,,,,,,,,,,,,,,,,,,,2.0,15263.199680112511,1553.0888885856436,0.37154046019900455,6.173730061729009,2.9259408011191277
3428.0,-30.15338507162001,5.004349281276097,35.0503524180196,24.531916609872155,4.983741908407081,-26.639672373619238,-40.13967585107309,1.4700292065909257,-6.562806873505622,-6.562841721847263,40.100701231486326,41040.589987396364,25749.688031024296,25749.688031024296,66790.27801842066,77089.37120573476,77079.94973339382,25749.688031024296,102829.63776441812,102829.63776441812,102829.63776441812,130330.2948724997,125859.97711917454,4470.317753325155,0.0,90945.90293980263,54897.12170641815,40054.2013704272,27500.657108081577,67554.85847850877,20863.06021679233,1553.0863843073023,0.0,0.8783364329558729,2.7223721543253054,0.001494314320929203,1.0,1.0,-6.532294932845559,333562.6824005805,1558879.7586562918,4.673423739842125,1558879.7586562918,4.673423739842125,0.7586386076084464,0.09248430143437118,3.9234961821153096,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9234961821153096,1.2848762622821648,1.2851670242066293,3.053598464918711,6470.208725391208,15263.196465678171,6453.333952405511,0.0003273982427210033,23179.811759309563,2363.6829864744395,19289.44704084817,1966.9761886932,0.8321658191680986,0.8321658191680986,35475.02553730453,35405.22815468563,1.0024648398516551,0.8,4281.459758872387,4273.035954225843,1.0024648398516551,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.343165556971,4632.441516551485,6.189318286097928,5.004349281276097,-3.7523247399583872,8.756674021234485,2.9259488326551177,3.5,0.8359853807586051,0.6,0.00022628388150926372,0.984986243157561,0.00022973303747255154,199.05006221928082,0.0,0.0,0.0,0.0014228721177525097,7.761832182186517e-05,0.00014866555968739856,0.000583288755845544,0.09248429605560986,0.09248429605560986,0.09248429605560986,0.09248998561654258,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488282.8866954307,595.4737218310155,0.0,0.09248429605560986,0.09248430143437118,0.09248430143437118,0.3715403180968583,0.3715403180968583,0.5,9.913419341906197,0.03069861179386635,0.03069861179386635,1.1937117960769683e-11,3.484834161326944e-05,0.030546789001675734,1.1937117960769683e-11,27500.657108081577,20863.06021679233,0.7586386076084464,0.9886820803520543,0.6075150020549981,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663259751581013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5648966244319,260.5648966244319,-12.585103375568053,244.75305578702344,276.3767374618219,124699.95173085346,124689.48212310315,10.469607750297797,0.0,nan,276.3767374618219,3.2267374618219264,270.05200112686566,-3.0979988731343155,263.72726479192175,-9.422735208078223,257.40252845696523,-15.747471543034749,251.07779212199347,-22.07220787800651,244.75305578702344,-28.396944212976535,1.0,1.0,26022.012520719443,26022.012520719443,275.6065007970432,2.4565007970432475,275.6065007970432,275.6065007970432,77080.72114017868,77079.94973339382,0.7714067848573904,0.0,8546.071908451686,8546.071908451686,0.8855183807824011,3943.113663025886,275.6065007970432,2.4565007970432475,1.0,0.002,0.1383387216060879,0.0048630792032698725,0.000213661445521238,0.001786338558513647,0.106830722760619,0.106830722760619,0.0,4.034884839437813e-12,1.0,1.0000618440675455,0.030546788989738616,0.09248430143437118,0.0,5.713064792392124e-06,7.338973989246013,0.0,1600063.9911177175,266.58719312649436,3.484832967615148e-05,1.0,1284594.9163781675,2597.7763759701206,,,,,,,,,,,,,,,,,,,2.0,15263.196465678171,1553.0863843073023,0.3715403180968583,6.173730061729009,2.9259488326551177
3429.0,-30.153290192313673,5.004351839827898,35.05035229007048,24.531968542747222,4.983769618968539,-26.639584211184154,-40.13959112400187,1.470063634147297,-6.562780399182998,-6.562815195119457,40.100701155410825,41040.584678912805,25749.692489014917,25749.692489014917,66790.27716792772,77089.39715625718,77079.98137990038,25749.692489014917,102829.6738689153,102829.6738689153,102829.6738689153,130330.2948981295,125859.90250159215,4470.392396537356,0.0,90945.88987404462,54897.07738214184,40054.23610211419,27500.62102921421,67554.8571313284,20863.036191294286,1553.0839726541453,0.0,0.8783365771181546,2.7223748475738714,0.001494314320929203,1.0,1.0,-6.532317556610792,333563.0318531004,1558879.7553693005,4.6734188339426765,1558879.7553693005,4.6734188339426765,0.7586387292538324,0.0924842735730124,3.923492634952798,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923492634952798,1.2848761012045313,1.2851668630925448,3.053596087027104,6470.203686924231,15263.19325142496,6453.33590460838,0.00032739943484260667,23179.829385646026,2363.6847838605463,19289.452876113184,1966.9767837246343,0.8321654381139693,0.8321654381139693,35474.999879434865,35405.22815468563,1.0024639335411774,0.8,4281.4566622393395,4273.035954225843,1.0024639335411774,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.350014004227,4632.441516551485,6.189309169261823,5.004351839827898,-3.7522996731718234,8.75665151299972,2.9259568601248294,3.5,0.8359876743213798,0.6,0.00022628388150926372,0.9849765041403866,0.00022973530897241784,199.04998449916746,0.0,0.0,0.0,0.0014228721177525097,7.761906692715202e-05,0.0001486648145821117,0.0005832853050895386,0.09248426819451205,0.09248426819451205,0.09248426819451205,0.09248994867773244,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488282.06466715905,595.4739892214013,0.0,0.09248426819451205,0.0924842735730124,0.0924842735730124,0.37154017623046814,0.37154017623046814,0.5,9.913589748375708,0.03064884098563425,0.03064884098563425,3.581135388230905e-12,3.4795936471709865e-05,0.030497638508677483,3.581135388230905e-12,27500.62102921421,20863.036191294286,0.7586387292538324,0.988682087478709,0.6075149355897361,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663259628553891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56495900421265,260.56495900421265,-12.585040995787324,244.75314797084536,276.37677003755965,124699.5804753334,124689.15117334889,10.42930198450829,0.0,nan,276.37677003755965,3.2267700375596746,270.0520456242319,-3.097954375768097,263.7273212108899,-9.42267878911008,257.40259679755087,-15.747403202449107,251.07787238419863,-22.07212761580135,244.75314797084536,-28.396852029154616,1.0,1.0,26022.012520719443,26022.012520719443,275.60653102681806,2.4565310268180838,275.60653102681806,275.60653102681806,77080.74675977934,77079.98137990038,0.7653798789688153,0.0,8546.071908451686,8546.071908451686,0.8855186051038642,3943.1100981275617,275.60653102681806,2.4565310268180838,1.0,0.002,0.13833301797177308,0.0048631079627300434,0.0002136526480153623,0.0017863473558470484,0.10682632400768115,0.10682632400768115,0.0,3.862410825200557e-12,1.0,1.0000617445797804,0.030497638505096347,0.0924842735730124,0.0,5.703871827768217e-06,7.3271642372885255,0.0,1600064.022099134,266.587219600817,3.479593289057448e-05,1.0,1284594.8258545394,2597.776742207696,,,,,,,,,,,,,,,,,,,2.0,15263.19325142496,1553.0839726541453,0.37154017623046814,6.173730061729009,2.9259568601248294
3430.0,-30.153195286729026,5.004354368327777,35.05035215685853,24.53201499246063,4.983797307899713,-26.63949602727102,-40.139510203711666,1.47009804465063,-6.562753605840101,-6.56278833275336,40.10070074722945,41040.60841352017,25749.696083414092,25749.696083414092,66790.30449693426,77089.42709011084,77080.00946195147,25749.696083414092,102829.70554536556,102829.70554536556,102829.70554536556,130330.28883760374,125859.82199387513,4470.466843728613,0.0,90945.88539162347,54897.06670008255,40054.242990601015,27500.583292238185,67554.8262828392,20863.010991098923,1553.0814743252633,0.0,0.8783367243652894,2.722377575122746,0.001494314320929203,1.0,1.0,-6.532355491792089,333563.38572861836,1558879.737732662,4.673413823065522,1558879.737732662,4.673413823065522,0.7586388539252307,0.092484245093941,3.9234903953907647,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9234903953907647,1.2848759402067251,1.2851667020583055,3.0535947266313586,6470.20080440889,15263.19003933801,6453.336359331661,0.00032740006887557217,23179.841474434295,2363.686016573886,19289.4542353115,1966.9769223242902,0.8321650627587934,0.8321650627587934,35474.98367989537,35405.22815468563,1.0024633613264764,0.8,4281.454707126541,4273.035954225843,1.0024633613264764,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.356856610476,4632.441516551485,6.189299853569023,5.004354368327777,-3.7522743633451814,8.756628731672958,2.925964880756749,3.5,0.8359899659304997,0.6,0.00022628388150926372,0.9849667625297517,0.00022973758112211287,199.049906757589,0.0,0.0,0.0,0.0014228721177525097,7.761977856108796e-05,0.00014866410294817577,0.0005832821800565514,0.0924842397535361,0.0924842397535361,0.0924842397535361,0.09248990806701929,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488281.2427938244,595.47425654491,0.0,0.0924842397535361,0.092484245093941,0.092484245093941,0.37154003490156884,0.37154003490156884,0.5,9.913759789662342,0.030595943712455664,0.030595943712455664,8.191136657842435e-11,3.472691327033317e-05,0.03043284096128218,8.191136657842435e-11,27500.583292238185,20863.010991098923,0.7586388539252307,0.9886829434997874,0.6075155643460757,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266325950728086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5650211871673,260.5650211871673,-12.584978812832674,244.7532400384702,276.3768023358463,124699.25430716822,124688.85791183918,10.396395329023258,0.0,nan,276.3768023358463,3.226802335846344,270.0520898763839,-3.0979101236160886,263.7273774169113,-9.422622583088696,257.402664957437,-15.747335042562952,251.077952497955,-22.072047502044967,244.7532400384702,-28.396759961529767,1.0,1.0,26022.012520719443,26022.012520719443,275.60656117514424,2.456561175144259,275.60656117514424,275.60656117514424,77080.77200917002,77080.00946195147,0.7625472185463877,0.0,8546.071908451686,8546.071908451686,0.8855187467330587,3943.1078473677185,275.60656117514424,2.456561175144259,1.0,0.002,0.13832732645565107,0.004863136733559471,0.00021364386937222372,0.00178635613497723,0.10682193468611186,0.10682193468611186,0.0,4.349453523039282e-12,1.0,1.0000616134158196,0.030432840879370815,0.092484245093941,0.0,5.691752409553798e-06,7.311595173598844,0.0,1600064.0534309223,266.5872463941599,3.472683135896659e-05,1.0,1284594.7341852197,2597.777113080539,,,,,,,,,,,,,,,,,,,2.0,15263.19003933801,1553.0814743252633,0.37154003490156884,6.173730061729009,2.925964880756749
3431.0,-30.15310052288438,5.00435686842944,35.050352019810745,24.532060988154285,4.983826991092513,-26.639407771480737,-40.139429283421464,1.4701342359129899,-6.562726770509073,-6.56276143093563,40.10070036995094,41040.63676126924,25749.699491908577,25749.699491908577,66790.33625317781,77089.45725322497,77080.03820215925,25749.699491908577,102829.73769406782,102829.73769406782,102829.73769406782,130330.28337769829,125859.74224095923,4470.541136739064,0.0,90945.88374108038,54897.063234234505,40054.24500760653,27500.545683630466,67554.790691237,20862.98588518906,1553.0789812842659,0.0,0.878336871707816,2.722380306627739,0.001494314320929203,1.0,1.0,-6.532390853725246,333563.74012220243,1558879.7214311485,4.673408808943222,1558879.7214311485,4.673408808943222,0.758638978484257,0.09248421664012015,3.923488654356151,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923488654356151,1.2848757708772534,1.285166532690515,3.0535937740326253,6470.198785966482,15263.186830940145,6453.336215251085,0.00032740047933366346,23179.851339726814,2363.6870225537587,19289.453804645018,1966.9768784085309,0.832164690011871,0.832164690011871,35474.971086378675,35405.22815468563,1.0024629164870005,0.8,4281.453187222491,4273.035954225843,1.0024629164870005,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.363695113024,4632.441516551485,6.189290499327136,5.00435686842944,-3.7522490331909797,8.75660590162042,2.9259728965872593,3.5,0.8359922561677884,0.6,0.00022628388150926372,0.984957035571759,0.0002297398498990445,199.049829132177,0.0,0.0,0.0,0.0014228721177525097,7.762049020105578e-05,0.00014866339130820795,0.0005832791291158627,0.09248421133669796,0.09248421133669796,0.09248421133669796,0.09248986791534596,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488280.4227530046,595.4745232736788,0.0,0.09248421133669796,0.09248421664012015,0.09248421664012015,0.3715398937313788,0.3715398937313788,0.5,9.91392948195529,0.03054115884822295,0.03054115884822295,1.2676082405960187e-11,3.466042653599288e-05,0.030370577210362626,1.2676082405960187e-11,27500.545683630466,20862.98588518906,0.758638978484257,0.9886839344739714,0.6075163040449315,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663259387432262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56508337750364,260.56508337750364,-12.584916622496337,244.75333200467728,276.3768347503142,124698.96863312986,124688.57100496128,10.397628168568598,0.0,nan,276.3768347503142,3.2268347503141968,270.05213420120015,-3.0978657987998304,263.7274336520697,-9.422566347930285,257.40273310294776,-15.747266897052214,251.07803255381265,-22.07196744618733,244.75333200467728,-28.3966679953227,1.0,1.0,26022.012520719443,26022.012520719443,275.60659143993485,2.4565914399348685,275.60659143993485,275.60659143993485,77080.80231633343,77080.03820215925,0.7641141741769388,0.0,8546.071908451686,8546.071908451686,0.8855188568355278,3943.106097627932,275.60659143993485,2.4565914399348685,1.0,0.002,0.13832164658588172,0.004863165465383162,0.00021363510873293717,0.0017863648971428176,0.10681755436646859,0.10681755436646859,0.0,5.875754743867034e-12,1.0,1.0000614873815354,0.030370577197686544,0.09248421664012015,0.0,5.680106911974894e-06,7.296634907278562,0.0,1600064.0848157876,266.5872732294909,3.466041385991048e-05,1.0,1284594.6423817617,2597.7774844961473,,,,,,,,,,,,,,,,,,,2.0,15263.186830940145,1553.0789812842659,0.3715398937313788,6.173730061729009,2.9259728965872593
3432.0,-30.153005896054395,5.0043593337975025,35.05035188902124,24.532112571783387,4.983856503993408,-26.63931965605131,-40.139348328206665,1.4701702603168467,-6.5627003178166206,-6.562734925721356,40.100700276751596,41040.650447667635,25749.703674335986,25749.703674335986,66790.35412200363,77089.48334169129,77080.0697780371,25749.703674335986,102829.77345237308,102829.77345237308,102829.77345237308,130330.28313826413,125859.66779371482,4470.61534454931,0.0,90945.8732067441,54897.04029823379,40054.25878723368,27500.50968589106,67554.76847312474,20862.961913650997,1553.0765746099985,0.0,0.8783370158184037,2.7223829977059677,0.001494314320929203,1.0,1.0,-6.532413613093581,333564.08929280826,1558879.7174040924,4.673403904806075,1558879.7174040924,4.673403904806075,0.7586390998547416,0.09248418888329141,3.923485555422355,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923485555422355,1.2848756023285135,1.2851663641036335,3.053591762744989,6470.194524289329,15263.183622866274,6453.3376304928315,0.0003274014705604381,23179.866963204346,2363.6886157050926,19289.458034897307,1966.9773097742152,0.8321643116208276,0.8321643116208276,35474.94867069607,35405.22815468563,1.002462124700281,0.8,4281.450481887074,4273.035954225843,1.002462124700281,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.370529894749,4632.441516551485,6.1892813366763795,5.0043593337975025,-3.752224014109393,8.756583347906895,2.9259809080651404,3.5,0.8359945451614686,0.6,0.00022628388150926372,0.984947322780908,0.000229742115416256,199.04975161906037,0.0,0.0,0.0,0.0014228721177525097,7.762120215419778e-05,0.00014866267935506594,0.0005832758750799864,0.09248418356812194,0.09248418356812194,0.09248418356812194,0.09248983119294464,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488279.60540110245,595.474789141569,0.0,0.09248418356812194,0.09248418888329141,0.09248418888329141,0.3715397527813311,0.3715397527813311,0.5,9.914098901583717,0.030487621276165555,0.030487621276165555,5.1954884838778526e-11,3.4607904751737806e-05,0.03032131262779103,5.1954884838778526e-11,27500.50968589106,20862.961913650997,0.7586390998547416,0.9886845241513155,0.6075167064482621,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663259268929712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56514554593167,260.56514554593167,-12.584854454068306,244.75342386268647,276.3768672291576,124698.63723802411,124688.24327179191,10.393966232205486,0.0,nan,276.3768672291576,3.2268672291576195,270.05217855587824,-3.0978214441217347,263.72748988258417,-9.422510117415811,257.40280120929333,-15.747198790706648,251.0781125359901,-22.071887464009876,244.75342386268647,-28.396576137313502,1.0,1.0,26022.012520719443,26022.012520719443,275.6066216399317,2.4566216399317113,275.6066216399317,275.6066216399317,77080.83315865816,77080.0697780371,0.7633806210651528,0.0,8546.071908451686,8546.071908451686,0.8855190528110841,3943.102983199467,275.6066216399317,2.4566216399317113,1.0,0.002,0.13831597592714845,0.00486319407611694,0.00021362636214490596,0.0017863736412184446,0.10681318107245298,0.10681318107245298,0.0,3.3633503968011347e-12,1.0,1.0000613876624742,0.030321312575836146,0.09248418888329141,0.0,5.6708926115977086e-06,7.284797753446135,0.0,1600064.115771566,266.58729968218336,3.460785279685297e-05,1.0,1284594.5519313454,2597.777850437748,,,,,,,,,,,,,,,,,,,2.0,15263.183622866274,1553.0765746099985,0.3715397527813311,6.173730061729009,2.9259809080651404
3433.0,-30.152911308824986,5.004361762529984,35.05035176277944,24.532159056421392,4.983883828140042,-26.63923179512739,-40.13926367098463,1.4702043108036849,-6.562674022746307,-6.562708575196288,40.10070014648267,41040.656811504115,25749.708073832477,25749.708073832477,66790.36488533659,77089.51305513809,77080.10046650714,25749.708073832477,102829.80854033961,102829.80854033961,102829.80854033961,130330.28214958767,125859.59272272405,4470.689426863622,0.0,90945.8681369031,54897.01187891957,40054.284731092805,27500.473609248056,67554.75834034086,20862.93787666023,1553.0741676824773,0.0,0.8783371592304661,2.722385673113095,0.001494314320929203,1.0,1.0,-6.53243917779713,333564.43642468064,1558879.7117753248,4.673399024441031,1558879.7117753248,4.673399024441031,0.7586392210221533,0.0924841612134378,3.9234832172371696,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9234832172371696,1.2848754430152542,1.2851662047543222,3.053590321587763,6470.191470650101,15263.180415206338,6453.33820627641,0.00032740214904761,23179.879484980993,2363.689892570959,19289.459755952954,1966.97748527305,0.8321639363332856,0.8321639363332856,35474.93175777449,35405.22815468563,1.0024615272870736,0.8,4281.448440676615,4273.035954225843,1.0024615272870736,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.377359284819,4632.441516551485,6.189272234252069,5.004361762529984,-3.7521991244916033,8.756560887021587,2.925988913231888,3.5,0.8359968323519681,0.6,0.00022628388150926372,0.9849376141580304,0.00022974438000593724,199.04967413844273,0.0,0.0,0.0,0.0014228721177525097,7.76219466707582e-05,0.0001486619348385055,0.000583272606380882,0.09248415591523283,0.09248415591523283,0.09248415591523283,0.09248979384919863,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488278.7892679219,595.4750546110424,0.0,0.09248415591523283,0.0924841612134378,0.0924841612134378,0.3715396123541456,0.3715396123541456,0.5,9.914268031335917,0.030434463987774052,0.030434463987774052,1.7053025658242404e-13,3.455244996075635e-05,0.030269397399138143,1.7053025658242404e-13,27500.473609248056,20862.93787666023,0.7586392210221533,0.9886848317752354,0.6075168917745407,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266325915207351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56520749386107,260.56520749386107,-12.58479250613891,244.75351560543476,276.37689938226646,124698.30579230686,124687.94869122894,10.357101077924849,0.0,nan,276.37689938226646,3.226899382266481,270.05222262691916,-3.0977773730808167,263.7275458715518,-9.42245412844818,257.40286911618404,-15.747130883815942,251.07819236081002,-22.071807639189956,244.75351560543476,-28.39648439456522,1.0,1.0,26022.012520719443,26022.012520719443,275.6066515814013,2.4566515814013314,275.6066515814013,275.6066515814013,77080.8578574186,77080.10046650714,0.7573909114580601,0.0,8546.071908451686,8546.071908451686,0.8855192006771307,3943.1006333233554,275.6066515814013,2.4566515814013314,1.0,0.002,0.13831031497802393,0.0048632226259336196,0.00021361763048428808,0.0017863823732081994,0.10680881524214404,0.10680881524214404,0.0,3.692487288153856e-12,1.0,1.000061282577441,0.030269397398967612,0.0924841612134378,0.0,5.661182586894112e-06,7.272323799546586,0.0,1600064.1465383745,266.58732597725367,3.455244979022609e-05,1.0,1284594.4620091105,2597.7782142425203,,,,,,,,,,,,,,,,,,,2.0,15263.180415206338,1553.0741676824773,0.3715396123541456,6.173730061729009,2.925988913231888
3434.0,-30.152816779442833,5.0043641635592735,35.050351631005356,24.53221067497509,4.983913258053193,-26.63914377569944,-40.13918278561903,1.4702402505263172,-6.562647302635185,-6.5626817862710825,40.1006997338364,41040.66993501876,25749.711385443643,25749.711385443643,66790.3813204624,77089.53907325155,77080.12857970114,25749.711385443643,102829.83996514478,102829.83996514478,102829.83996514478,130330.27599794039,125859.51268270178,4470.763315238617,0.0,90945.85745957115,54896.98830641823,40054.29905905881,27500.436032795616,67554.73509185443,20862.91278476342,1553.0716792768183,0.0,0.8783373060950044,2.722388393200359,0.001494314320929203,1.0,1.0,-6.532476817472684,333564.789332406,1558879.6939461571,4.673394026588019,1558879.6939461571,4.673394026588019,0.758639345204686,0.0924841329453259,3.923480095821619,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923480095821619,1.2848752748628014,1.2851660365638173,3.053588291860132,6470.187169900812,15263.177209907299,6453.339649993324,0.0003274031504833514,23179.89520487834,2363.691495554378,19289.464071319424,1966.9779253179654,0.8321635581536126,0.8321635581536126,35474.90917946714,35405.22815468563,1.0024607297561996,0.8,4281.445715714113,4273.035954225843,1.0024607297561996,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.384182744377,4632.441516551485,6.18926287919352,5.0043641635592735,-3.752173913527227,8.7565380770865,2.925996911455849,3.5,0.8359991175588141,0.6,0.00022628388150926372,0.9849279115758417,0.0002297466432311979,199.0495967052706,0.0,0.0,0.0,0.0014228721177525097,7.762265802195627e-05,0.00014866122348730746,0.0005832693513729402,0.09248412768534897,0.09248412768534897,0.09248412768534897,0.0924897535344043,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488277.973523082,595.4753199401615,0.0,0.09248412768534897,0.0924841329453259,0.0924841329453259,0.3715394723782148,0.3715394723782148,0.5,9.914436797376899,0.030378894194882378,0.030378894194882378,-3.4049207897624e-11,3.448363588631764e-05,0.030204968798386744,-3.4049207897624e-11,27500.436032795616,20862.91278476342,0.758639345204686,0.9886854153102261,0.6075172951121133,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663259036953798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5652694475561,260.5652694475561,-12.584730552443887,244.7536072630308,276.3769316320556,124697.9760477938,124687.61798248744,10.358065306392614,0.0,nan,276.3769316320556,3.226931632055596,270.05226675828,-3.097733241719993,263.72760188446244,-9.422398115537533,257.4029370106604,-15.747062989339554,251.078272136847,-22.071727863152972,244.7536072630308,-28.396392736969176,1.0,1.0,26022.012520719443,26022.012520719443,275.6066816599307,2.456681659930723,275.6066816599307,275.6066816599307,77080.88892769361,77080.12857970114,0.7603479924728163,0.0,8546.071908451686,8546.071908451686,0.8855193980743798,3943.0974963007275,275.6066816599307,2.456681659930723,1.0,0.002,0.13830466607800362,0.004863251203250277,0.00021360891762476923,0.0017863910860798512,0.10680445881238461,0.10680445881238461,0.0,3.704620377825707e-12,1.0,1.0000611521602176,0.030204968832435952,0.0924841329453259,0.0,5.649132210561609e-06,7.256843436410279,0.0,1600064.1777846746,266.5873526973648,3.448366993552554e-05,1.0,1284594.3705907424,2597.77858410039,,,,,,,,,,,,,,,,,,,2.0,15263.177209907299,1553.0716792768183,0.3715394723782148,6.173730061729009,2.925996911455849
3435.0,-30.15272228585942,5.004366528029694,35.050351503815286,24.532257194537692,4.983940414578065,-26.639056015813065,-40.13910190025342,1.4702741409114994,-6.562621110355906,-6.56265553856096,40.100699602984605,41040.69081525104,25749.71578916798,25749.71578916798,66790.40660441903,77089.56869950221,77080.15910602003,25749.71578916798,102829.87489518801,102829.87489518801,102829.87489518801,130330.27498976904,125859.43787634681,4470.8371134222225,0.0,90945.85212157993,54896.97422305241,40054.30877614168,27500.400094581022,67554.70887072271,20862.888839786403,1553.0692816418007,0.0,0.8783374489516782,2.7223910581812176,0.001494314320929203,1.0,1.0,-6.5325024839071375,333565.1351110889,1558879.6882916528,4.6733891651251,1558879.6882916528,4.6733891651251,0.7586394658998963,0.09248410540414788,3.923477714776225,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923477714776225,1.2848751162986964,1.28516587796383,3.0535868155642056,6470.184041806894,15263.174006602294,6453.340279613223,0.00032740384839585865,23179.907911562335,2363.6927912755464,19289.465953295436,1966.9781172261105,0.8321631831709602,0.8321631831709602,35474.891956517684,35405.22815468563,1.0024601213920827,0.8,4281.443637086574,4273.035954225843,1.0024601213920827,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.39100252017,4632.441516551485,6.189253792148383,5.004366528029694,-3.7521491235293456,8.75651565155904,2.9260049053705677,3.5,0.8360014015344479,0.6,0.00022628388150926372,0.9849182127711018,0.0002297489056198952,199.049519301483,0.0,0.0,0.0,0.0014228721177525097,7.762336937918078e-05,0.00014866051213008295,0.0005832662064096011,0.09248410015356195,0.09248410015356195,0.09248410015356195,0.09248971633074599,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488277.16052551044,595.4755843893121,0.0,0.09248410015356195,0.09248410540414788,0.09248410540414788,0.37153933255473465,0.37153933255473465,0.5,9.914605276359252,0.030324250937724173,0.030324250937724173,-3.313971319585107e-11,3.4428205026415526e-05,0.030153054653794698,-3.313971319585107e-11,27500.400094581022,20862.888839786403,0.7586394658998963,0.9886861733389111,0.6075178400041558,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663258923147196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5653311960457,260.5653311960457,-12.584668803954287,244.75369882410848,276.37696356795595,124697.64425620655,124687.3204996802,10.3237565263272,0.0,nan,276.37696356795595,3.226963567955977,270.0523106192183,-3.0976893807816737,263.72765767043455,-9.422342329565424,257.40300472166734,-15.746995278332633,251.07835177288945,-22.07164822711053,244.75369882410848,-28.396301175891494,1.0,1.0,26022.012520719443,26022.012520719443,275.6067114796116,2.456711479611613,275.6067114796116,275.6067114796116,77080.91356739482,77080.15910602003,0.7544613747886615,0.0,8546.071908451686,8546.071908451686,0.8855195486508566,3943.095103350106,275.6067114796116,2.456711479611613,1.0,0.002,0.13829902688884801,0.004863279644677244,0.00021360021952501057,0.0017863997850628515,0.10680010976250529,0.10680010976250529,0.0,4.587862208194071e-12,1.0,1.0000610470770679,0.03015305468693441,0.09248410540414788,0.0,5.639422385676911e-06,7.244369744891996,0.0,1600064.2084308423,266.58737888964407,3.442823816612872e-05,1.0,1284594.2810191615,2597.7789464866323,,,,,,,,,,,,,,,,,,,2.0,15263.174006602294,1553.0692816418007,0.37153933255473465,6.173730061729009,2.9260049053705677
