time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3436.0,-30.152627921563386,5.004368865209606,35.050351370614074,24.53230326008054,4.983969690670575,-26.638968160344515,-40.13902101488782,1.4703099257056225,-6.562594469190174,-6.5626288279231675,40.10069917460839,41040.71667008737,25749.71905071492,25749.71905071492,66790.43572080228,77089.59858388113,77080.18692234367,25749.71905071492,102829.90597305859,102829.90597305859,102829.90597305859,130330.26856781667,125859.35785359045,4470.910714226226,0.0,90945.84980046631,54896.96787189979,40054.313253962806,27500.362594758095,67554.6758487209,20862.86379637971,1553.066799106035,0.0,0.8783375954516761,2.7223937703442314,0.001494314320929203,1.0,1.0,-6.532540860069048,333565.4869891284,1558879.6697821238,4.673384179679629,1558879.6697821238,4.673384179679629,0.7586395897324069,0.09248407723030971,3.923475863457146,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923475863457146,1.284874948871198,1.2851657104984433,3.053585772610821,6470.181831913824,15263.170805731099,6453.340272212988,0.0003274043086776672,23179.918257565103,2363.6938462742223,19289.465931175637,1966.9781149705188,0.8321628107933573,0.8321628107933573,35474.878565265906,35405.22815468563,1.0024596483746009,0.8,4281.442020904351,4273.035954225843,1.0024596483746009,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.3978162937465,4632.441516551485,6.189244439526658,5.004368865209606,-3.752123993562623,8.756492858772228,2.92601289225841,3.5,0.8360036835024028,0.6,0.00022628388150926372,0.9849085273392064,0.00022975116493364532,199.04944200366037,0.0,0.0,0.0,0.0014228721177525097,7.762408074243314e-05,0.0001486598007668306,0.000583263140175008,0.0924840720104774,0.0924840720104774,0.0924840720104774,0.09248967605729848,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488276.3478606338,595.4758487154652,0.0,0.0924840720104774,0.09248407723030971,0.09248407723030971,0.3715391931875818,0.3715391931875818,0.5,9.914773387977313,0.030267351888539906,0.030267351888539906,1.4097167877480388e-11,3.4358732989403507e-05,0.03008796785411505,1.4097167877480388e-11,27500.362594758095,20862.86379637971,0.7586395897324069,0.9886870876320979,0.6075185196949539,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266325881107345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56539295756966,260.56539295756966,-12.58460704243032,244.75379030314897,276.37699561196126,124697.35552515941,124687.02958883149,10.325936327928469,0.0,nan,276.37699561196126,3.2269956119612857,270.0523545502276,-3.097645449772358,263.72771348846163,-9.422286511538346,257.40307242669576,-15.74692757330422,251.07843136492278,-22.0715686350772,244.75379030314897,-28.396209696851002,1.0,1.0,26022.012520719443,26022.012520719443,275.6067414451159,2.456741445115938,275.6067414451159,275.6067414451159,77080.94360359763,77080.18692234367,0.7566812539589591,0.0,8546.071908451686,8546.071908451686,0.8855196657276161,3943.093242774432,275.6067414451159,2.456741445115938,1.0,0.002,0.13829339987015174,0.004863308113035836,0.00021359154042455302,0.0017864084630832347,0.1067957702122765,0.1067957702122765,0.0,3.5077878102196536e-12,1.0,1.0000609153269917,0.030087967840017882,0.09248407723030971,0.0,5.627248899842631e-06,7.228731241676941,0.0,1600064.2395834583,266.5874055308098,3.435871889223563e-05,1.0,1284594.189867645,2597.7793152650097,,,,,,,,,,,,,,,,,,,2.0,15263.170805731099,1553.066799106035,0.3715391931875818,6.173730061729009,2.92601289225841
3437.0,-30.152533682126474,5.004371168071339,35.05035124288952,24.532354913558834,4.983998802607199,-26.63888043366025,-40.138936357665784,1.4703455505116794,-6.562568251890241,-6.562602557336082,40.10069906656534,41040.712650990994,25749.723184287923,25749.723184287923,66790.43583527891,77089.62440010963,77080.21801531526,25749.723184287923,102829.94119960318,102829.94119960318,102829.94119960318,130330.26799630088,125859.28376655972,4470.984229741162,0.0,90945.83860623938,54896.92684280865,40054.34640381193,27500.326796697696,67554.67320050963,20862.83995238942,1553.0644078587732,0.0,0.8783377383451444,2.7223964376212986,0.001494314320929203,1.0,1.0,-6.532564455540637,333565.8330695575,1558879.6651140149,4.673379316966634,1558879.6651140149,4.673379316966634,0.7586397102340863,0.09248404977801401,3.9234726562302256,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9234726562302256,1.2848747821922841,1.2851655437818108,3.053583672594074,6470.177382230331,15263.167605419634,6453.341821824777,0.00032740534884089385,23179.934352753335,2363.6954875266615,19289.470563068975,1966.978587292192,0.8321624327973023,0.8321624327973023,35474.85536624568,35405.22815468563,1.0024588289186687,0.8,4281.439221028382,4273.035954225843,1.0024588289186687,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.404626398423,4632.441516551485,6.189235301994875,5.004371168071339,-3.752099207424238,8.756470375495578,2.9260208748543994,3.5,0.8360059642441141,0.6,0.00022628388150926372,0.9848988548252245,0.00022975342127839004,199.04936480817514,0.0,0.0,0.0,0.0014228721177525097,7.762482528452011e-05,0.0001486590562247436,0.0005832597421987732,0.09248404456970208,0.09248404456970208,0.09248404456970208,0.09248963931533383,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488275.53807767376,595.4761121197481,0.0,0.09248404456970208,0.09248404977801401,0.09248404977801401,0.37153905395203474,0.37153905395203474,0.5,9.914941223266188,0.0302120182817589,0.0302120182817589,-3.979039320256561e-13,3.430544586535689e-05,0.030038101795469174,-3.979039320256561e-13,27500.326796697696,20862.83995238942,0.7586397102340863,0.9886871280842056,0.607518484016312,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663258700293256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56545470349045,260.56545470349045,-12.584545296509532,244.75388169201116,276.3770277149443,124697.02116815916,124686.69784126391,10.323326895241214,0.0,nan,276.3770277149443,3.227027714944313,270.0523985103804,-3.097601489619592,263.72776930579465,-9.422230694205325,257.4031401012045,-15.746859898795492,251.0785108966074,-22.071489103392565,244.75388169201116,-28.396118307988814,1.0,1.0,26022.012520719443,26022.012520719443,275.60677135397935,2.456771353979377,275.60677135397935,275.60677135397935,77080.97417446968,77080.21801531526,0.7561591544217663,0.0,8546.071908451686,8546.071908451686,0.8855198685514829,3943.090019511377,275.60677135397935,2.456771353979377,1.0,0.002,0.13828778217894225,0.004863336467917789,0.00021358287553611963,0.0017864171287165593,0.10679143776805981,0.10679143776805981,0.0,4.2526789381658325e-12,1.0,1.0000608143899188,0.030038101795867078,0.09248404977801401,0.0,5.61792213437004e-06,7.216749629296004,0.0,1600064.2702620388,266.58743174810974,3.430544626326082e-05,1.0,1284594.1002180243,2597.7796779671576,,,,,,,,,,,,,,,,,,,2.0,15263.167605419634,1553.0644078587732,0.37153905395203474,6.173730061729009,2.9260208748543994
3438.0,-30.152439395713024,5.004373435246927,35.050351118577666,24.532401468046032,4.984025752539688,-26.638792880892932,-40.13885554214937,1.470379234121776,-6.562542162890168,-6.562576411413176,40.10069890964482,41040.73224867996,25749.727469155885,25749.727469155885,66790.45971783585,77089.65388359466,77080.24809838083,25749.727469155885,102829.97556753672,102829.97556753672,102829.97556753672,130330.26649775586,125859.20888194116,4471.0576158147005,0.0,90945.83292785371,54896.911278750806,40054.357387892116,27500.290930219144,67554.64831811126,20862.8160504377,1553.0620165145951,0.0,0.8783378807484911,2.7223990922962553,0.001494314320929203,1.0,1.0,-6.53259157939533,333566.17750817386,1558879.658333621,4.673374470933647,1558879.658333621,4.673374470933647,0.7586398305158385,0.0924840224015548,3.9234702189931974,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9234702189931974,1.2848746245957459,1.285165386149609,3.053582150264366,6470.174156596355,15263.164405752303,6453.342520975544,0.00032740607212918606,23179.94730470806,2363.696808258484,19289.472652877404,1966.9788003933459,0.8321620579767036,0.8321620579767036,35474.83773683541,35405.22815468563,1.0024582061974237,0.8,4281.437093345328,4273.035954225843,1.0024582061974237,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.411430986787,4632.441516551485,6.1892262090647225,5.004373435246927,-3.752074527868312,8.756447963115239,2.9260288509930383,3.5,0.8360082431408681,0.6,0.00022628388150926372,0.9848891775922265,0.0002297556787683091,199.04928757426933,0.0,0.0,0.0,0.0014228721177525097,7.762553604579035e-05,0.0001486583454634734,0.0005832565912307404,0.09248401720345974,0.09248401720345974,0.09248401720345974,0.09248960208755287,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488274.72949193773,595.4763751320301,0.0,0.09248401720345974,0.0924840224015548,0.0924840224015548,0.3715389152096023,0.3715389152096023,0.5,9.915108761291915,0.030157142463679065,0.030157142463679065,5.684341886080802e-14,3.424852303623993e-05,0.02998483201787394,5.684341886080802e-14,27500.290930219144,20862.8160504377,0.7586398305158385,0.988687845776698,0.6075189978848137,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266325859113971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56551624436287,260.56551624436287,-12.584483755637109,244.7539729955506,276.37705949315233,124696.68760734938,124686.3985618911,10.289045458295714,0.0,nan,276.37705949315233,3.2270594931523533,270.0524421936478,-3.0975578063521993,263.7278248941319,-9.422175105868064,257.4032075946129,-15.746792405387055,251.07859029508185,-22.071409704918125,244.7539729955506,-28.396027004449365,1.0,1.0,26022.012520719443,26022.012520719443,275.6068010200067,2.456801020006708,275.6068010200067,275.6068010200067,77080.99867778254,77080.24809838083,0.7505794017051812,0.0,8546.071908451686,8546.071908451686,0.8855200226814497,3943.0875700881634,275.6068010200067,2.456801020006708,1.0,0.002,0.13828217444913257,0.004863364754447256,0.00021357422597724396,0.001786425777526592,0.10678711298862198,0.10678711298862198,0.0,3.5038361101413784e-12,1.0,1.0000607065621248,0.029984832017817098,0.0924840224015548,0.0,5.607958781048512e-06,7.203950264034781,0.0,1600064.300784893,266.5874578371098,3.424852297939651e-05,1.0,1284594.0109937591,2597.7800389484687,,,,,,,,,,,,,,,,,,,2.0,15263.164405752303,1553.0620165145951,0.3715389152096023,6.173730061729009,2.9260288509930383
3439.0,-30.15234523231273,5.004375675608716,35.050350987945635,24.532453121524327,4.984054820930569,-26.638705226983877,-40.13877469170836,1.4704148119022777,-6.562515651088972,-6.562549829875122,40.10069847812769,41040.74313031477,25749.730674421087,25749.730674421087,66790.47380473586,77089.67963676668,77080.27572354108,25749.730674421087,102830.00639796216,102830.00639796216,102830.00639796216,130330.25998261166,125859.129176702,4471.130805909661,0.0,90945.82164498128,54896.88512394056,40054.37391226746,27500.253584649505,67554.62749691696,20862.791108667847,1553.0595446791258,0.0,0.878338026559446,2.7224017913577847,0.001494314320929203,1.0,1.0,-6.532630222983812,333566.52768553613,1558879.6396884625,4.673369508939663,1558879.6396884625,4.673369508939663,0.7586399537898569,0.0924839944243343,3.923467000612335,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923467000612335,1.284874458136936,1.2851652196531302,3.05358004104257,6470.169687408469,15263.161210167382,6453.344086400294,0.0003274071175032675,23179.963443247354,2363.6984539315013,19289.477332036742,1966.9792775348099,0.8321616804644286,0.8321616804644286,35474.81445712804,35405.22815468563,1.0024573838916266,0.8,4281.434283731275,4273.035954225843,1.0024573838916266,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.4182296580075,4632.441516551485,6.189216865473101,5.004375675608716,-3.7520495288501565,8.756425204458873,2.9260368202044593,3.5,0.8360105200584169,0.6,0.00022628388150926372,0.9848795130872293,0.00022975793333333567,199.04921044118848,0.0,0.0,0.0,0.0014228721177525097,7.762624712023929e-05,0.00014865763438902445,0.0005832533229144309,0.09248398926169674,0.09248398926169674,0.09248398926169674,0.09248956193276005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488273.9213537183,595.4766379850959,0.0,0.09248398926169674,0.0924839944243343,0.0924839944243343,0.3715387768737175,0.3715387768737175,0.5,9.915275931136854,0.030100039533806466,0.030100039533806466,-1.546140993013978e-11,3.417878616573944e-05,0.02991960689132611,-1.546140993013978e-11,27500.253584649505,20862.791108667847,0.7586399537898569,0.9886883590289062,0.6075193462089296,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663258483677653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56557779887754,260.56557779887754,-12.584422201122436,244.75406422729466,276.37709137043896,124696.3554568585,124686.06413088892,10.291325969603747,0.0,nan,276.37709137043896,3.227091370438984,270.0524859418248,-3.097514058175193,263.7278805131969,-9.42211948680307,257.4032750845745,-15.746724915425489,251.07866965593553,-22.07133034406445,244.75406422729466,-28.395935772705315,1.0,1.0,26022.012520719443,26022.012520719443,275.60683083404274,2.456830834042762,275.60683083404274,275.60683083404274,77081.02942181632,77080.27572354108,0.7536982752353651,0.0,8546.071908451686,8546.071908451686,0.8855202262106386,3943.084335615397,275.60683083404274,2.456830834042762,1.0,0.002,0.1382765789170707,0.004863393069424934,0.00021356559544779,0.0017864344077541327,0.106782797723895,0.106782797723895,0.0,3.20192266797803e-12,1.0,1.0000605745318154,0.02991960690678752,0.0924839944243343,0.0,5.5957594484278644e-06,7.188278566816462,0.0,1600064.3317854363,266.587484348911,3.417880162714937e-05,1.0,1284593.9202829774,2597.78040594398,,,,,,,,,,,,,,,,,,,2.0,15263.161210167382,1553.0595446791258,0.3715387768737175,6.173730061729009,2.9260368202044593
3440.0,-30.152251093661103,5.004377880300757,35.050350861213154,24.532499710936122,4.984081614762559,-26.638617822823317,-40.13869387619195,1.4704483403500874,-6.562489665828366,-6.562523788461446,40.10069832980417,41040.761800844644,25749.734971358394,25749.734971358394,66790.49677220304,77089.7090083497,77080.30578918823,25749.734971358394,102830.04076054663,102830.04076054663,102830.04076054663,130330.25864705292,125859.05474315785,4471.20390389508,0.0,90945.81570516211,54896.86848356022,40054.38580177988,27500.217886506296,67554.60368828618,20862.76732041846,1553.0571640416345,0.0,0.8783381683631215,2.722404435422883,0.001494314320929203,1.0,1.0,-6.532656738683045,333566.8707484385,1558879.6332798896,4.673364683315713,1558879.6332798896,4.673364683315713,0.758640073563029,0.09248396716692887,3.923464522061974,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923464522061974,1.2848743012664392,1.2851650627471345,3.053578484832954,6470.166389987033,15263.158015260977,6453.344837726443,0.0003274078595401979,23179.976572686224,2363.6997927616694,19289.479577800877,1966.97950653902,0.8321613060010744,0.8321613060010744,35474.79652887842,35405.22815468563,1.0024567506147033,0.8,4281.4321199814785,4273.035954225843,1.0024567506147033,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.425024644719,4632.441516551485,6.189207789787607,5.004377880300757,-3.752024949756124,8.756402830056881,2.9260447851056774,3.5,0.8360127957444793,0.6,0.00022628388150926372,0.9848698512245795,0.00022976018732617727,199.0491333284401,0.0,0.0,0.0,0.0014228721177525097,7.762695789354642e-05,0.00014865692361571732,0.0005832501657651438,0.09248396201098337,0.09248396201098337,0.09248396201098337,0.09248952491840004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488273.1159867476,595.4768999504668,0.0,0.09248396201098337,0.09248396716692887,0.09248396716692887,0.3715386386572033,0.3715386386572033,0.5,9.915442810350878,0.030044040786492587,0.030044040786492587,2.347633198951371e-11,3.4122633053357276e-05,0.02986704977837462,2.347633198951371e-11,27500.217886506296,20862.76732041846,0.758640073563029,0.9886890474613852,0.6075198366970957,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663258377486548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56563915552596,260.56563915552596,-12.58436084447402,244.75415537534144,276.37712293569285,124696.02115401738,124685.76290969296,10.25824432441664,0.0,nan,276.37712293569285,3.2271229356928757,270.0525294236308,-3.097470576369176,263.727935911565,-9.42206408843498,257.4033423995038,-15.746657600496178,251.07874888742185,-22.071251112578125,244.75415537534144,-28.395844624658537,1.0,1.0,26022.012520719443,26022.012520719443,275.6068603935227,2.4568603935227316,275.6068603935227,275.6068603935227,77081.05383471145,77080.30578918823,0.7480455232143868,0.0,8546.071908451686,8546.071908451686,0.8855203829532075,3943.081844672284,275.6068603935227,2.4568603935227316,1.0,0.002,0.13827099321550987,0.0048634212479683955,0.00021355697986342827,0.001786443023820507,0.10677848993171413,0.10677848993171413,0.0,3.6839351014172905e-12,1.0,1.0000604681464706,0.02986704975489829,0.09248396716692887,0.0,5.585929381328819e-06,7.175650425975926,0.0,1600064.3621876226,266.5875103341716,3.412260957702529e-05,1.0,1284593.8314152001,2597.7807654831595,,,,,,,,,,,,,,,,,,,2.0,15263.158015260977,1553.0571640416345,0.3715386386572033,6.173730061729009,2.9260447851056774
3441.0,-30.152157073661993,5.004380058479337,35.050350728059676,24.532545811403565,4.9841105445591305,-26.63853031184638,-40.13861302575094,1.4704837790724512,-6.562463236625433,-6.5624972895051155,40.10069789051637,41040.785528647524,25749.73813982937,25749.73813982937,66790.52366847689,77089.73864455851,77080.33324733557,25749.73813982937,102830.07138716494,102830.07138716494,102830.07138716494,130330.25201169422,125858.97520787078,4471.276803823432,0.0,90945.81280677921,54896.85967639108,40054.39236709792,27500.18062452929,67554.57299162721,20862.7424325804,1553.0546983759723,0.0,0.8783383137553631,2.7224071261046365,0.001494314320929203,1.0,1.0,-6.532695431338652,333567.219838261,1558879.6142990733,4.673359735572752,1558879.6142990733,4.673359735572752,0.7586401964928002,0.09248393926842097,3.9234625777641843,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9234625777641843,1.2848741354583282,1.2851648969015017,3.053577365665193,6470.1640186048435,15263.154822997554,6453.344946697428,0.00032740836192602724,23179.987320945824,2363.700888779127,19289.479903522446,1966.9795397533762,0.8321609341905096,0.8321609341905096,35474.78246506894,35405.22815468563,1.0024562538408868,0.8,4281.430422628667,4273.035954225843,1.0024562538408868,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.431813629674,4632.441516551485,6.189198451822383,5.004380058479337,-3.752000034581444,8.75638009306078,2.9260527429804575,3.5,0.8360150694229879,0.6,0.00022628388150926372,0.9848602016418098,0.00022976243849841583,199.04905631294434,0.0,0.0,0.0,0.0014228721177525097,7.762766898003632e-05,0.0001486562125292274,0.000583247086810583,0.09248393415416233,0.09248393415416233,0.09248393415416233,0.09248948480164758,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488272.31098778656,595.4771617816791,0.0,0.09248393415416233,0.09248393926842097,0.09248393926842097,0.37153850086749135,0.37153850086749135,0.5,9.915609321455541,0.029986038278025262,0.029986038278025262,-7.048583938740194e-12,3.4052879698265315e-05,0.029801858166479178,-7.048583938740194e-12,27500.18062452929,20862.7424325804,0.7586401964928002,0.9886898948610775,0.6075204639918924,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266325827298616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56570053367506,260.56570053367506,-12.584299466324921,244.75424645383197,276.37715461349865,124695.73016964438,124685.46833077379,10.261838870594557,0.0,nan,276.37715461349865,3.2271546134986693,270.0525729815807,-3.097427018419296,263.7279913496435,-9.422008650356474,257.4034097177194,-15.746590282280579,251.07882808577614,-22.07117191422384,244.75424645383197,-28.39575354616801,1.0,1.0,26022.012520719443,26022.012520719443,275.60689010543433,2.456890105434354,275.60689010543433,275.60689010543433,77081.08356315059,77080.33324733557,0.7503158150211675,0.0,8546.071908451686,8546.071908451686,0.8855205059098381,3943.0798906530054,275.60689010543433,2.456890105434354,1.0,0.002,0.13826541970560158,0.004863449457610601,0.00021354838330866637,0.0017864516208208352,0.10677419165433318,0.10677419165433318,0.0,4.129501428307147e-12,1.0,1.0000603361838176,0.029801858173527762,0.09248393926842097,0.0,5.573736324880338e-06,7.159986796849011,0.0,1600064.393091251,266.58753676337454,3.4052886746849254e-05,1.0,1284593.7409862545,2597.781131338555,,,,,,,,,,,,,,,,,,,2.0,15263.154822997554,1553.0546983759723,0.37153850086749135,6.173730061729009,2.9260527429804575
3442.0,-30.15206316826349,5.004382203423018,35.050350599789994,24.532591981720202,4.98413932442104,-26.63844291899421,-40.13853221023453,1.470519071572014,-6.5624372138181,-6.5624712128313885,40.100697765445865,41040.80845074993,25749.74214296575,25749.74214296575,66790.55059371568,77089.76820281587,77080.3639155298,25749.74214296575,102830.10605849556,102830.10605849556,102830.10605849556,130330.25113872142,125858.90152169122,4471.3496170302005,0.0,90945.80967283287,54896.849906650124,40054.39974020304,27500.14508022587,67554.54482042891,20862.718755454323,1553.0523245777372,0.0,0.87833845566165,2.7224097737245927,0.001494314320929203,1.0,1.0,-6.532719761958958,333567.5633664541,1558879.6088941635,4.673354906458916,1558879.6088941635,4.673354906458916,0.7586403160634878,0.09248391208931968,3.9234605929748647,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9234605929748647,1.284873970334396,1.2851647317402028,3.053576213357144,6470.161577002361,15263.151631495082,6453.3451048377565,0.00032740888251692435,23179.998248402313,2363.7020030695817,19289.48037621447,1966.9795879545482,0.8321605622875318,0.8321605622875318,35474.76810836814,35405.22815468563,1.002455746721365,0.8,4281.4286899269755,4273.035954225843,1.002455746721365,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.438598918599,4632.441516551485,6.189189320005528,5.004382203423018,-3.7519754495373934,8.75635765296041,2.9260606965314975,3.5,0.8360173418661422,0.6,0.00022628388150926372,0.9848505639226689,0.00022976468694699522,199.04897939138195,0.0,0.0,0.0,0.0014228721177525097,7.762837976537997e-05,0.00014865550174388375,0.0005832440030210342,0.09248390697656539,0.09248390697656539,0.09248390697656539,0.0924894483255712,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488271.508854933,595.4774226958675,0.0,0.09248390697656539,0.09248391208931968,0.09248391208931968,0.37153836319116196,0.37153836319116196,0.5,9.915775553373367,0.02992970730565503,0.02992970730565503,4.831690603168681e-11,3.3999013282937085e-05,0.02975145087242481,4.831690603168681e-11,27500.14508022587,20862.718755454323,0.7586403160634878,0.988690705729066,0.6075210566490108,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663258169742486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5657619053636,260.5657619053636,-12.584238094636362,244.7543374542571,276.3771863564487,124695.4354361768,124685.17467692403,10.26075925276688,0.0,nan,276.3771863564487,3.227186356448726,270.05261657602875,-3.0973834239712232,263.7280467955905,-9.421953204409476,257.40347701515026,-15.746522984849719,251.07890723470655,-22.07109276529343,244.7543374542571,-28.39566254574288,1.0,1.0,26022.012520719443,26022.012520719443,275.60691977068007,2.456919770680088,275.60691977068007,275.60691977068007,77081.11312576175,77080.3639155298,0.74921023195202,0.0,8546.071908451686,8546.071908451686,0.8855206314271267,3943.077895939739,275.60691977068007,2.456919770680088,1.0,0.002,0.13825985562276655,0.0048634775485731615,0.0002135398011276583,0.0017864602023308475,0.10676990056382915,0.10676990056382915,0.0,3.4585056173097595e-12,1.0,1.000060234150451,0.029751450824107906,0.09248391208931968,0.0,5.5643083376527036e-06,7.147875168308582,0.0,1600064.423540703,266.5875627861819,3.399896496603105e-05,1.0,1284593.6519980675,2597.781491365045,,,,,,,,,,,,,,,,,,,2.0,15263.151631495082,1553.0523245777372,0.37153836319116196,6.173730061729009,2.9260606965314975
3443.0,-30.151969374653973,5.004384315311275,35.050350475987806,24.532643670123093,4.984168044438797,-26.638355632747537,-40.138451429642714,1.4705542989678284,-6.562411229405598,-6.562445174289853,40.100697637783746,41040.81708960083,25749.746111067834,25749.746111067834,66790.56320066866,77089.79371297489,77080.39453178068,25749.746111067834,102830.1406428485,102830.1406428485,102830.1406428485,130330.25017053535,125858.82786321014,4471.422307325214,0.0,90945.79781688754,54896.821179456754,40054.41848603421,27500.10952768684,67554.52801372105,20862.695070639704,1553.0499511776404,0.0,0.8783385973702402,2.722412417468937,0.001494314320929203,1.0,1.0,-6.532744278978157,333567.9063913727,1558879.60337843,4.673350084073761,1558879.60337843,4.673350084073761,0.7586404355820964,0.09248388498030363,3.9234572788463518,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9234572788463518,1.2848738055151094,1.2851645668836182,3.0535740257179786,6470.1569416574785,15263.148440830777,6453.34678808401,0.0003274099710730882,23180.014806642448,2363.703691540174,19289.485407550164,1966.9801010080064,0.8321601849030132,0.8321601849030132,35474.74413607172,35405.22815468563,1.0024548999517608,0.8,4281.42579672476,4273.035954225843,1.0024548999517608,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.445378744009,4632.441516551485,6.18918018792531,5.004384315311275,-3.751950904896053,8.756335220207328,2.9260686436869734,3.5,0.8360196124819924,0.6,0.00022628388150926372,0.9848409377782334,0.00022976693273916112,199.0489025614496,0.0,0.0,0.0,0.0014228721177525097,7.76290902495701e-05,0.00014865479125969363,0.00058324072280323,0.09248387989567944,0.09248387989567944,0.09248387989567944,0.09248941172042874,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488270.708074446,595.4776831698689,0.0,0.09248387989567944,0.09248388498030363,0.09248388498030363,0.37153822598124636,0.37153822598124636,0.5,9.915941502276523,0.02987454515545096,0.02987454515545096,1.2107648217352107e-11,3.394488425101372e-05,0.02970089531169151,1.2107648217352107e-11,27500.10952768684,20862.695070639704,0.7586404355820964,0.9886911383216649,0.6075213356721995,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663258068074115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5658232561655,260.5658232561655,-12.584176743834462,244.75442837095332,276.3772181413616,124695.09743385554,124684.84016658497,10.257267270567702,0.0,nan,276.3772181413616,3.227218141361618,270.05266018728605,-3.097339812713926,263.72810223321216,-9.421897766787822,257.4035442791336,-15.74645572086638,251.07898632504606,-22.071013674953917,244.75442837095332,-28.395571629046657,1.0,1.0,26022.012520719443,26022.012520719443,275.60694939171555,2.4569493917155683,275.60694939171555,275.60694939171555,77081.14331124669,77080.39453178068,0.7487794660119107,0.0,8546.071908451686,8546.071908451686,0.8855208410112744,3943.0745652405835,275.60694939171555,2.4569493917155683,1.0,0.002,0.13825430099662306,0.004863505598340343,0.0002135312335346464,0.0017864687712369246,0.1067656167673232,0.1067656167673232,0.0,4.771571159023491e-12,1.0,1.0000601318170284,0.029700895299583863,0.09248388498030363,0.0,5.55485264190185e-06,7.135727947980043,0.0,1600064.4539448626,266.5875887705944,3.39448721433655e-05,1.0,1284593.5631403066,2597.781850863923,,,,,,,,,,,,,,,,,,,2.0,15263.148440830777,1553.0499511776404,0.37153822598124636,6.173730061729009,2.9260686436869734
3444.0,-30.15187559594958,5.0043863926121945,35.05035035503807,24.53269032938408,4.9841945815885,-26.6382685781979,-40.13836687719447,1.470587560295314,-6.56238538680492,-6.562419274397859,40.100697472548255,41040.8185152525,25749.750264486127,25749.750264486127,66790.56877973862,77089.82285802696,77080.42422988942,25749.750264486127,102830.17449437555,102830.17449437555,102830.17449437555,130330.24847840116,125858.75360932908,4471.494869072072,0.0,90945.79143610538,54896.78707936489,40054.44928526721,27500.073984025614,67554.52326929283,20862.671382292992,1553.0475817660038,0.0,0.8783387384700477,2.7224150471888473,0.001494314320929203,1.0,1.0,-6.532771919357572,333568.2475906406,1558879.5962383715,4.673345282406643,1558879.5962383715,4.673345282406643,0.758640554727664,0.09248385797608946,3.923454727884672,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923454727884672,1.2848736498945537,1.2851644112278462,3.0535724101795223,6470.153518525349,15263.145251057145,6453.347629232902,0.00032741074582961946,23180.028251565618,2363.7050625407883,19289.487921800493,1966.9803573901888,0.8321598106981448,0.8321598106981448,35474.72568403571,35405.22815468563,1.0024542481735323,0.8,4281.423569759495,4273.035954225843,1.0024542481735323,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.452153104855,4632.441516551485,6.1891711085463745,5.0043863926121945,-3.7519264771240004,8.756312869736195,2.926076584445636,3.5,0.8360218812701817,0.6,0.00022628388150926372,0.9848313132649975,0.00022976917819465744,199.04882574378595,0.0,0.0,0.0,0.0014228721177525097,7.762983391455736e-05,0.00014865404759470635,0.0005832374258546437,0.09248385290204475,0.09248385290204475,0.09248385290204475,0.0924893748119607,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488269.9085525498,595.4779432324683,0.0,0.09248385290204475,0.09248385797608946,0.09248385797608946,0.3715380892197378,0.3715380892197378,0.5,9.916107152525663,0.02981975746530452,0.02981975746530452,2.205524651799351e-11,3.3887592962855706e-05,0.029647355040310686,2.205524651799351e-11,27500.073984025614,20862.671382292992,0.758640554727664,0.9886912903447065,0.6075213994428077,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663257967972545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5658843900827,260.5658843900827,-12.584115609917262,244.75451919673029,276.37724958341806,124694.75960752425,124684.53860162085,10.221005903391909,0.0,nan,276.37724958341806,3.227249583418086,270.05270350608777,-3.0972964939122107,263.72815742875736,-9.421842571242621,257.40361135142257,-15.746388648577408,251.07906527408016,-22.070934725919813,244.75451919673029,-28.39548080326969,1.0,1.0,26022.012520719443,26022.012520719443,275.60697876666705,2.4569787666670777,275.60697876666705,275.60697876666705,77081.16758804812,77080.42422988942,0.7433581586956279,0.0,8546.071908451686,8546.071908451686,0.8855210023330399,3943.0720015240954,275.60697876666705,2.4569787666670777,1.0,0.002,0.13824875638294093,0.004863533575709691,0.00021352268134397105,0.001786477322763952,0.10676134067198552,0.10676134067198552,0.0,4.107922769308603e-12,1.0,1.0000600234410464,0.02964735501825544,0.09248385797608946,0.0,5.544838719541531e-06,7.122863637694825,0.0,1600064.4841780763,266.58761461319506,3.388757090760919e-05,1.0,1284593.4747555237,2597.782208449307,,,,,,,,,,,,,,,,,,,2.0,15263.145251057145,1553.0475817660038,0.3715380892197378,6.173730061729009,2.926076584445636
3445.0,-30.151761983009038,5.004388448212084,35.05035022976845,24.532741179596655,4.984225018172094,-26.638163283021562,-40.138272126764036,1.4706263143989502,-6.5623588927945775,-6.562392715771205,40.100697105258625,41040.85914811597,25749.752853063113,25749.752853063113,66790.61200117908,77089.85764325857,77080.45318630734,25749.752853063113,102830.20603937045,102830.20603937045,102830.20603937045,130330.24309642882,125858.6758504193,4471.56724600952,0.0,90945.78519855892,54896.7866884875,40054.44278896825,27500.03705705838,67554.47984602663,20862.64673776892,1553.0451309367893,0.0,0.8783388839108927,2.722417743862064,0.001494314320929203,1.0,1.0,-6.532805644385746,333568.5974670233,1558879.5803694876,4.673340333013808,1558879.5803694876,4.673340333013808,0.75864067726462,0.09248383034780198,3.923452399597578,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923452399597578,1.2848734685748646,1.2851642298671253,3.053571029020725,6470.150592015592,15263.142064111367,6453.34812657689,0.00032741139211373986,23180.040417436205,2363.706303114336,19289.48940839495,1966.980508980636,0.8321594380778236,0.8321594380778236,35474.70884268407,35405.22815468563,1.0024536532893167,0.8,4281.42153718677,4273.035954225843,1.0024536532893167,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.458921559907,4632.441516551485,6.1891616618602745,5.004388448212084,-3.7519015597349443,8.756290007947028,2.9260845182902657,3.5,0.836024148082933,0.6,0.00022628388150926372,0.9848196532989888,0.0002297718985920405,199.04873267923293,0.0,0.0,0.0,0.0014228721177525097,7.763066728178504e-05,0.0001486532142274787,0.000583233810068694,0.0924838253290661,0.0924838253290661,0.0924838253290661,0.09248933578623142,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488269.1097036939,595.4782030660592,0.0,0.0924838253290661,0.09248383034780198,0.09248383034780198,0.3715379528412346,0.3715379528412346,0.5,9.916272460582636,0.02976363275752192,0.02976363275752192,-5.809397407574579e-11,3.3822976604369615e-05,0.029587071385435593,-5.809397407574579e-11,27500.03705705838,20862.64673776892,0.75864067726462,0.988692565665688,0.607522391433673,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663257869510383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56594750415434,260.56594750415434,-12.58405249584564,244.75461340947805,276.3772815988138,124694.55597135294,124684.0039028793,10.552068473613156,0.0,nan,276.3772815988138,3.2272815988138177,270.05274796095017,-3.097252039049806,263.7282143230942,-9.421785676905756,257.4036806852316,-15.746319314768357,251.07914704735825,-22.07085295264173,244.75461340947805,-28.395386590521923,1.0,1.0,26022.012520719443,26022.012520719443,275.60700871356596,2.4570087135659833,275.60700871356596,275.60700871356596,77081.20765010134,77080.45318630734,0.7544637940009125,0.0,8546.071908451686,8546.071908451686,0.8855211495729409,3943.069661595566,275.60700871356596,2.4570087135659833,1.0,0.002,0.13824322304427963,0.004863561629958187,0.0002135141468554184,0.001786485858640923,0.10675707342770921,0.10675707342770921,0.0,5.496341663052684e-12,1.0,1.0000599014139877,0.029587071443529567,0.09248383034780198,0.0,5.533563616680141e-06,7.108379212611433,0.0,1600064.5151650938,266.5876411072054,3.382303469834369e-05,1.0,1284593.3841230692,2597.7825751283544,,,,,,,,,,,,,,,,,,,2.0,15263.142064111367,1553.0451309367893,0.3715379528412346,6.173730061729009,2.9260845182902657
3446.0,-30.151668419582876,5.004390465032584,35.05035011703934,24.532786511722975,4.984251563381243,-26.638076421289178,-40.13819138109682,1.4706595616334224,-6.5623333669348085,-6.562367146514197,40.100697217477624,41040.8768465148,25749.75753533697,25749.75753533697,66790.63438185176,77089.88489792682,77080.48586758981,25749.75753533697,102830.24340292678,102830.24340292678,102830.24340292678,130330.2464534291,125858.6068591955,4471.639594233607,0.0,90945.77760006751,54896.76953503402,40054.45340559276,27500.003050502328,67554.45645609508,20862.62413454691,1553.0428428486157,0.0,0.8783390221608901,2.722420339839012,0.001494314320929203,1.0,1.0,-6.5328205988030845,333568.9343108769,1558879.5852185914,4.673335628328505,1558879.5852185914,4.673335628328505,0.7586407934658692,0.09248380405595304,3.9234500143544038,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9234500143544038,1.284873313020328,1.2851640742773875,3.0535695423011178,6470.147441835146,15263.13927763741,6453.348972464743,0.0003274121102956826,23180.052572947705,2363.707542631552,19289.491936810355,1966.9807668072538,0.8321591107745013,0.8321591107745013,35474.691589346214,35405.22815468563,1.0024530438526547,0.8,4281.419454891673,4273.035954225843,1.0024530438526547,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.465687376363,4632.441516551485,6.189152722366293,5.004390465032584,-3.7518774024457096,8.756267867478293,2.9260924490505857,3.5,0.8360264140144531,0.6,0.00022628388150926372,0.984810051103495,0.00022977413893746223,199.04865603804248,0.0,0.0,0.0,0.0014228721177525097,7.763137747815174e-05,0.00014865250403111197,0.0005832306690746843,0.09248379899743518,0.09248379899743518,0.09248379899743518,0.09248930227383997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488268.31423318427,595.4784618241256,0.0,0.09248379899743518,0.09248380405595304,0.09248380405595304,0.3715378166683252,0.3715378166683252,0.5,9.916437549006583,0.029710985456802064,0.029710985456802064,-6.747313818777911e-11,3.377957938255349e-05,0.02954654771110654,-6.747313818777911e-11,27500.003050502328,20862.62413454691,0.7586407934658692,0.9886932392870375,0.6075228637682555,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266325777207683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56601006190624,260.56601006190624,-12.583989938093737,244.75470689491002,276.3773132288895,124694.19582996321,124683.73677261868,10.459057344543144,0.0,nan,276.3773132288895,3.2273132288895,270.05279196208795,-3.0972080379120257,263.72827069531434,-9.421729304685641,257.4037494285186,-15.746250571481369,251.07922816171714,-22.070771838282838,244.75470689491002,-28.395293105089962,1.0,1.0,26022.012520719443,26022.012520719443,275.6070381069521,2.4570381069520977,275.6070381069521,275.6070381069521,77081.22957197737,77080.48586758981,0.7437043875543168,0.0,8546.071908451686,8546.071908451686,0.8855213004147056,3943.067264426176,275.6070381069521,2.4570381069520977,1.0,0.002,0.13823769728164906,0.0048635894616755,0.0002135056236329596,0.0017864943786557088,0.1067528118164798,0.1067528118164798,0.0,2.288668386751791e-12,1.0,1.000059819388922,0.02954654777857968,0.09248380405595304,0.0,5.52598417663052e-06,7.098642231890659,0.0,1600064.545046598,266.58766663306517,3.377964685569168e-05,1.0,1284593.2968666353,2597.7829281488307,,,,,,,,,,,,,,,,,,,2.0,15263.13927763741,1553.0428428486157,0.3715378166683252,6.173730061729009,2.9260924490505857
3447.0,-30.151574960800808,5.0043924566741795,35.05034999822403,24.532832716964208,4.984280197910952,-26.637989444929445,-40.1381106354296,1.4706946784441204,-6.5623071621902795,-6.562340873552077,40.1006968156538,41040.897771675736,25749.76053512815,25749.76053512815,66790.65830680389,77089.91419791327,77080.51357674037,25749.76053512815,102830.27411186852,102830.27411186852,102830.27411186852,130330.24036110712,125858.52863784859,4471.711723258536,0.0,90945.77416512517,54896.75772470903,40054.46271157349,27499.966249238598,67554.42896081209,20862.599561865867,1553.0404050043996,0.0,0.8783391661845446,2.72242300758568,0.001494314320929203,1.0,1.0,-6.532858088924058,333569.28042661067,1558879.5678560243,4.673330727165078,1558879.5678560243,4.673330727165078,0.7586409151481595,0.09248377667584286,3.923447983526277,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923447983526277,1.2848731487186063,1.2851639099384848,3.053568352205897,6470.144920166181,15263.136093291947,6453.349189682777,0.00032741265186007527,23180.06369575616,2363.7086768423633,19289.492586089596,1966.9808330153107,0.8321587394784056,0.8321587394784056,35474.6768996206,35405.22815468563,1.002452524970082,0.8,4281.4176819974155,4273.035954225843,1.002452524970082,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.47244612818,4632.441516551485,6.189143389013764,5.0043924566741795,-3.7518527230796,8.75624517975378,2.9261003715384564,3.5,0.8360286775824161,0.6,0.00022628388150926372,0.9848004597481995,0.00022977637679730728,199.04857948262878,0.0,0.0,0.0,0.0014228721177525097,7.763208768052432e-05,0.00014865179382873942,0.0005832275807449316,0.09248377166702793,0.09248377166702793,0.09248377166702793,0.09248926288886111,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488267.5180230767,595.4787207973665,0.0,0.09248377166702793,0.09248377667584286,0.09248377667584286,0.37153768118915437,0.37153768118915437,0.5,9.916602275277297,0.029655861017431562,0.029655861017431562,9.72022462519817e-12,3.371136182295231e-05,0.0294827846280441,9.72022462519817e-12,27499.966249238598,20862.599561865867,0.7586409151481595,0.9886939958525701,0.607523420788344,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663257676481388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5660723449152,260.5660723449152,-12.583927655084779,244.75479978618384,276.37734490362925,124693.87827635526,124683.46515374626,10.413122608994934,0.0,nan,276.37734490362925,3.227344903629273,270.0528358801442,-3.0971641198557904,263.7283268566684,-9.421673143331589,257.40381783318065,-15.746182166819324,251.0793088096845,-22.070691190315472,244.75479978618384,-28.39520021381614,1.0,1.0,26022.012520719443,26022.012520719443,275.6070676222401,2.4570676222401175,275.6070676222401,275.6070676222401,77081.25912874994,77080.51357674037,0.7455520095682004,0.0,8546.071908451686,8546.071908451686,0.8855214288434011,3943.0652234439085,275.6070676222401,2.4570676222401175,1.0,0.002,0.13823218344403015,0.004863617380725348,0.00021349711913632238,0.0017865028838528023,0.10674855956816119,0.10674855956816119,0.0,2.989124572860824e-12,1.0,1.0000596903173926,0.029482784618323876,0.09248377667584286,0.0,5.514058305281041e-06,7.0833218431154386,0.0,1600064.5756889023,266.5876928378097,3.371135210272769e-05,1.0,1284593.2072084637,2597.7832908862943,,,,,,,,,,,,,,,,,,,2.0,15263.136093291947,1553.0404050043996,0.37153768118915437,6.173730061729009,2.9261003715384564
3448.0,-30.15148143204675,5.004394365994096,35.0503498539607,24.53287074984985,4.984295162751836,-26.63790377256617,-40.13803006438536,1.4707175041032825,-6.562284223225674,-6.562317815780271,40.10069584732394,41040.91130297534,25749.770478526618,25749.770478526618,66790.68178150196,77089.94939439539,77080.52362306,25749.770478526618,102830.29410158662,102830.29410158662,102830.29410158662,130330.22381758186,125858.44019540645,4471.783622175413,0.0,90945.76834064811,54896.730252509136,40054.486764598856,27499.929715995244,67554.4164805941,20862.574980590933,1553.038057096235,0.0,0.8783392949259572,2.7224253496338777,0.001494314320929203,1.0,1.0,-6.532945875103621,333569.5841849841,1558879.5260163958,4.67332634606129,1558879.5260163958,4.67332634606129,0.7586410291243866,0.09248375016486422,3.9234451457467543,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9234451457467543,1.2848730419237628,1.2851638031194743,3.0535663974025145,6470.140778172383,15263.132909968894,6453.350533535702,0.0003274136129417881,23180.078977079284,2363.710235103658,19289.49660295592,1966.9812426216822,0.8321583641725114,0.8321583641725114,35474.65637291667,35405.22815468563,1.002451799909049,0.8,4281.415204641711,4273.035954225843,1.002451799909049,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.479201260388,4632.441516551485,6.1891357300202126,5.004394365994096,-3.751830500006663,8.756224866000759,2.9261082897920585,3.5,0.8360309399405882,0.6,0.00022628388150926372,0.9847908613127876,0.00022977861635272814,199.04850286995745,0.0,0.0,0.0,0.0014228721177525097,7.763279635297967e-05,0.00014865108515628407,0.0005832243784664101,0.09248374503553904,0.09248374503553904,0.09248374503553904,0.09248921618540128,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488266.721955397,595.4789796962999,0.0,0.09248374503553904,0.09248375016486422,0.09248375016486422,0.3715375458301923,0.3715375458301923,0.5,9.91676640384617,0.02959075328436711,0.02959075328436711,-1.34718902700115e-11,3.3592554586903134e-05,0.02937194067663995,-1.34718902700115e-11,27499.929715995244,20862.574980590933,0.7586410291243866,0.988694526000213,0.6075237333263753,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663257582079401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5661331667923,260.5661331667923,-12.58386683320765,244.75489207914555,276.3773742544217,124693.38714314313,124683.21830719183,10.168835951289083,0.0,nan,276.3773742544217,3.2273742544217043,270.0528778193716,-3.0971221806283893,263.72838138432905,-9.421618615670923,257.4038849492732,-15.746115050726758,251.0793885142127,-22.070611485787282,244.75489207914555,-28.39510792085443,1.0,1.0,26022.012520719443,26022.012520719443,275.60709185556016,2.4570918555601793,275.60709185556016,275.60709185556016,77081.2671816432,77080.52362306,0.7435585831990466,0.0,8546.071908451686,8546.071908451686,0.8855216083033365,3943.062371475488,275.60709185556016,2.4570918555601793,1.0,0.002,0.13822669033914334,0.004863644629784367,0.00021348864524962406,0.0017865113571007667,0.10674432262481202,0.10674432262481202,0.0,2.3503907153887837e-12,1.0,1.0000594659324173,0.029371940690111842,0.09248375016486422,0.0,5.493327002271318e-06,7.056690119845572,0.0,1600064.6024281401,266.5877157767743,3.3592568058793404e-05,1.0,1284593.1285226336,2597.783609232102,,,,,,,,,,,,,,,,,,,2.0,15263.132909968894,1553.038057096235,0.3715375458301923,6.173730061729009,2.9261082897920585
