time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3449.0,-30.151388078813852,5.0043962396284165,35.05034961749473,24.532912449818127,4.984318778131007,-26.63781739312454,-40.137949388567336,1.4707480934007178,-6.562258905188287,-6.562292286575274,40.10069289597543,41040.93269029875,25749.77468538961,25749.77468538961,66790.70737568836,77089.98182872322,77080.51401871024,25749.77468538961,102830.28870409985,102830.28870409985,102830.28870409985,130330.17166988013,125858.31689930105,4471.854770579092,0.0,90945.76627874412,54896.7171441016,40054.49903849169,27499.882965780293,67554.38200427199,20862.543184865466,1553.0351657260373,0.0,0.8783394446196437,2.72242794377204,0.001494314320929203,1.0,1.0,-6.533117259538642,333569.92050222616,1558879.3984933922,4.673321251947202,1558879.3984933922,4.673321251947202,0.7586411626124353,0.09248371884859626,3.9234431651545485,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9234431651545485,1.2848728988050657,1.28516365996839,3.0535651960620838,6470.138232676168,15263.129731162906,6453.350769976201,0.00032741416086629933,23180.09015307392,2363.7113747379503,19289.497309692393,1966.9813146887464,0.8321579934465615,0.8321579934465615,35474.64204656238,35405.22815468563,1.0024512938619021,0.8,4281.413475602522,4273.035954225843,1.0024512938619021,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.48593803127,4632.441516551485,6.18912671955198,5.0043962396284165,-3.751806426402301,8.756202666030717,2.926116186531357,3.5,0.8360331961518163,0.6,0.00022628388150926372,0.9847812809909495,0.00022978085172533185,199.04842640112045,0.0,0.0,0.0,0.0014228721177525097,7.763350595297836e-05,0.00014865037555628535,0.0005832212999739645,0.09248371383412364,0.09248371383412364,0.09248371383412364,0.09248914788699325,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488265.92169021897,595.4792398630493,0.0,0.09248371383412364,0.09248371884859626,0.09248371884859626,0.37153740964355203,0.37153740964355203,0.5,9.916929413990461,0.029498392201276147,0.029498392201276147,-4.433786671143025e-12,3.338138697017712e-05,0.02917502703661512,-4.433786671143025e-12,27499.882965780293,20862.543184865466,0.7586411626124353,0.9886954094475273,0.6075243599697709,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663257491579392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56619356365655,260.56619356365655,-12.583806436343423,244.75498393090558,276.37740319638976,124693.04118776388,124682.94340988042,10.097777883422472,0.0,nan,276.37740319638976,3.227403196389787,270.0529193432999,-3.0970806567000864,263.7284354902139,-9.421564509786094,257.4039516371153,-15.746048362884665,251.07946778401492,-22.070532215985054,244.75498393090558,-28.395016069094396,1.0,1.0,26022.012520719443,26022.012520719443,275.6071162609331,2.4571162609331054,275.6071162609331,275.6071162609331,77081.29955991742,77080.51401871024,0.7855412071803585,0.0,8546.071908451686,8546.071908451686,0.8855217335551082,3943.060380980321,275.6071162609331,2.4571162609331054,1.0,0.002,0.13822123405745984,0.004863672172536168,0.00021348022931903817,0.001786519773587768,0.10674011465951909,0.10674011465951909,0.0,2.9068058723935586e-12,1.0,1.0000590673059133,0.029175027041048907,0.09248371884859626,0.0,5.456498223014176e-06,7.009379647710637,0.0,1600064.6318262443,266.5877410948117,3.338139140396379e-05,1.0,1284593.0414027786,2597.783961700211,,,,,,,,,,,,,,,,,,,2.0,15263.129731162906,1553.0351657260373,0.37153740964355203,6.173730061729009,2.926116186531357
3450.0,-30.1512950766035,5.004398128936478,35.05034938391953,24.532977654039883,4.984361875257807,-26.637729381421966,-40.13786850320173,1.4707961761313348,-6.562230682391885,-6.562264022026741,40.10069250221147,41040.93420157852,25749.77278282614,25749.77278282614,66790.70698440466,77089.99718424163,77080.5494140132,25749.77278282614,102830.32219683935,102830.32219683935,102830.32219683935,130330.16717437378,125858.24125621942,4471.925918154367,0.0,90945.74906200504,54896.68606378497,40054.514442466745,27499.84497753444,67554.35942000119,20862.517871679112,1553.0326256252333,0.0,0.8783395994131016,2.722430813322352,0.001494314320929203,1.0,1.0,-6.533127922251651,333570.29285460536,1558879.3814809816,4.673315984287775,1558879.3814809816,4.673315984287775,0.7586412901135411,0.09248368919256737,3.9234395090916445,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9234395090916445,1.2848726738395921,1.2851634349520078,3.053562885236876,6470.133336314843,15263.12655195827,6453.352640087414,0.0003274153173848057,23180.107365300202,2363.7131298965705,19289.502899579955,1966.9818846986439,0.8321576166836766,0.8321576166836766,35474.61560090647,35405.22815468563,1.002450359727053,0.8,4281.410283892021,4273.035954225843,1.002450359727053,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.492668325812,4632.441516551485,6.189116250308857,5.004398128936478,-3.7517802824324575,8.756178411368936,2.9261240756877003,3.5,0.8360354501964858,0.6,0.00022628388150926372,0.9847717367925692,0.00022978307871251164,199.0483502198765,0.0,0.0,0.0,0.0014228721177525097,7.763421740211378e-05,0.00014864966410714996,0.0005832179651711943,0.09248368438449996,0.09248368438449996,0.09248368438449996,0.09248911040125896,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488265.13494072075,595.4794957588576,0.0,0.09248368438449996,0.09248368919256737,0.09248368919256737,0.371537270535691,0.371537270535691,0.5,9.917092186438566,0.029415730485993663,0.029415730485993663,-2.5011104298755527e-12,3.333963485374625e-05,0.029136099775087132,-2.5011104298755527e-12,27499.84497753444,20862.517871679112,0.7586412901135411,0.9886957341886892,0.6075245854441085,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266325740277084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56625535193905,260.56625535193905,-12.583744648060929,244.75507553815186,276.37743516570373,124692.8642124005,124682.53380264669,10.330409753793017,0.0,nan,276.37743516570373,3.2274351657037528,270.0529632402103,-3.0970367597896598,263.72849131469894,-9.421508685301035,257.4040193891929,-15.745980610807067,251.0795474636766,-22.070452536323387,244.75507553815186,-28.39492446184812,1.0,1.0,26022.012520719443,26022.012520719443,275.6071486671859,2.4571486671859475,275.6071486671859,275.6071486671859,77081.3623768647,77080.5494140132,0.8129628514871001,0.0,8546.071908451686,8546.071908451686,0.885521964762875,3943.0567066371027,275.6071486671859,2.4571486671859475,1.0,0.002,0.13821578505668933,0.004863700183996459,0.00021347182583264832,0.0017865281800213096,0.10673591291632416,0.10673591291632416,0.0,5.853957943391386e-12,1.0,1.0000589885135298,0.029136099777588242,0.09248368919256737,0.0,5.449217280177417e-06,7.000026073606951,0.0,1600064.6648737171,266.5877693176081,3.333963735485668e-05,1.0,1284592.9449484241,2597.784351933774,,,,,,,,,,,,,,,,,,,2.0,15263.12655195827,1553.0326256252333,0.371537270535691,6.173730061729009,2.9261240756877003
3451.0,-30.151201807574488,5.004399948757364,35.05034923835573,24.53301987787711,4.984383230107072,-26.637643303808794,-40.1377878972329,1.4708247234328806,-6.562207053476072,-6.5622404603409406,40.10069457941095,41040.94945438261,25749.781251374043,25749.781251374043,66790.73070575665,77090.02925353167,77080.60484007285,25749.781251374043,102830.38609144688,102830.38609144688,102830.38609144688,130330.2073264163,125858.2097430426,4471.997583373711,0.0,90945.74375417444,54896.663943555686,40054.53312290973,27499.82123496942,67554.35435787914,20862.50253417472,1553.0308743714738,0.0,0.8783397192949325,2.722433204068871,0.001494314320929203,1.0,1.0,-6.5330417276366575,333570.60325259215,1558879.471231764,4.673311904680408,1558879.471231764,4.673311904680408,0.7586413873718376,0.09248366621023646,3.9234369567454426,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9234369567454426,1.2848725402748935,1.285163301357084,3.053561216201288,6470.129799828712,15263.123368833258,6453.353563176116,0.0003274161217103263,23180.121091996716,2363.714529630069,19289.505658753857,1966.9821660560801,0.8321572429323437,0.8321572429323437,35474.59713883897,35405.22815468563,1.002449707595075,0.8,4281.408055716061,4273.035954225843,1.002449707595075,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.499405310801,4632.441516551485,6.189108263903346,5.004399948757364,-3.7517577112614324,8.756157660018797,2.9261319726950124,3.5,0.8360377064842892,0.6,0.00022628388150926372,0.9847621653125632,0.00022978531210877837,199.0482738201309,0.0,0.0,0.0,0.0014228721177525097,7.763492639973539e-05,0.00014864895510952834,0.0005832148040583177,0.09248366120550847,0.09248366120550847,0.09248366120550847,0.09248909995157104,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488264.35829402396,595.4797484896152,0.0,0.09248366120550847,0.09248366621023646,0.09248366621023646,0.3715371320272591,0.3715371320272591,0.5,9.917255342116873,0.029363825428674772,0.029363825428674772,5.002220859751105e-12,3.340686487263156e-05,0.029198732704287522,5.002220859751105e-12,27499.82123496942,20862.50253417472,0.7586413873718376,0.9886961594203524,0.6075248567540462,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663257313219374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56631632634276,260.56631632634276,-12.58368367365722,244.75516679377847,276.3774658588869,124692.45985643814,124682.265519747,10.194336691136613,0.0,nan,276.3774658588869,3.2274658588869443,270.0530060458825,-3.0969939541174654,263.7285462328556,-9.421453767144385,257.40408641984084,-15.74591358015914,251.0796266068121,-22.07037339318788,244.75516679377847,-28.394833206221506,1.0,1.0,26022.012520719443,26022.012520719443,275.6071787144314,2.45717871443145,275.6071787144314,275.6071787144314,77081.3687991094,77080.60484007285,0.7639590365579352,0.0,8546.071908451686,8546.071908451686,0.8855221261720747,3943.05414152917,275.6071787144314,2.45717871443145,1.0,0.002,0.1382103243424058,0.004863727376578068,0.0002134634021911736,0.0017865365989065242,0.1067317010955868,0.1067317010955868,0.0,1.097697887447735e-12,1.0,1.0000591153209593,0.0291987326992853,0.09248366621023646,0.0,5.460930953116456e-06,7.01507293613443,0.0,1600064.6926878807,266.5877929465239,3.34068598704107e-05,1.0,1284592.864542822,2597.784677237606,,,,,,,,,,,,,,,,,,,2.0,15263.123368833258,1553.0308743714738,0.3715371320272591,6.173730061729009,2.9261319726950124
3452.0,-30.151108751088287,5.004401773944772,35.050349071667924,24.533070797938876,4.984415483324929,-26.63755632765107,-40.13770711664108,1.4708630560015505,-6.562179475466678,-6.562212800255409,40.10069367484602,41040.96450415156,25749.780479412035,25749.780479412035,66790.74498356359,77090.05490155346,77080.63070682988,25749.780479412035,102830.41118624191,102830.41118624191,102830.41118624191,130330.19254582687,125858.123831136,4472.068714690857,0.0,90945.73680852176,54896.6463957949,40054.54490302984,27499.781359584966,67554.3262626148,20862.47582795382,1553.0282581721349,0.0,0.8783398727539891,2.722436012797511,0.001494314320929203,1.0,1.0,-6.533090547927941,333570.96764210437,1558879.43214751,4.673306682433065,1558879.43214751,4.673306682433065,0.7586415162781746,0.09248363700777962,3.9234345159369792,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9234345159369792,1.284872360927759,1.285163121969364,3.053559742777883,6470.126677821322,15263.120194153586,6453.354202266814,0.0003274168190266862,23180.13374228637,2363.715819600615,19289.507569038724,1966.982360850925,0.832156871202595,0.832156871202595,35474.5794835631,35405.22815468563,1.0024490839613178,0.8,4281.405924911304,4273.035954225843,1.0024490839613178,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.506127092063,4632.441516551485,6.189098079134315,5.004401773944772,-3.7517320459325645,8.756133819877336,2.926139851889207,3.5,0.8360399576826306,0.6,0.00022628388150926372,0.9847526157441954,0.00022978754043547972,199.04819759454472,0.0,0.0,0.0,0.0014228721177525097,7.763563693932024e-05,0.00014864824456994348,0.0005832116534791579,0.09248363219235685,0.09248363219235685,0.09248363219235685,0.09248905572647091,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488263.56943221245,595.4800050471263,0.0,0.09248363219235685,0.09248363700777962,0.09248363700777962,0.3715369966056115,0.3715369966056115,0.5,9.917418040410832,0.029305525828931422,0.029305525828931422,-1.9838353182421997e-11,3.332478871698186e-05,0.029122252327454135,-1.9838353182421997e-11,27499.781359584966,20862.47582795382,0.7586415162781746,0.9886967819635589,0.6075253321986577,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663257226961537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5663776062826,260.5663776062826,-12.583622393717405,244.75525782407684,276.377497388473,124692.19205316613,124681.94663379206,10.24541937407594,0.0,nan,276.377497388473,3.2274973884730116,270.0530494756026,-3.096950524397357,263.728601562728,-9.42139843727199,257.4041536498487,-15.745846350151282,251.07970573696636,-22.070294263033617,244.75525782407684,-28.39474217592314,1.0,1.0,26022.012520719443,26022.012520719443,275.60720940125924,2.457209401259263,275.60720940125924,275.60720940125924,77081.40492967762,77080.63070682988,0.7742228477436583,0.0,8546.071908451686,8546.071908451686,0.8855222805276628,3943.051688516664,275.60720940125924,2.457209401259263,1.0,0.002,0.13820487793252392,0.004863755273407979,0.00021345500243936098,0.0017865450034630459,0.10672750121968048,0.10672750121968048,0.0,5.902407035351942e-12,1.0,1.0000589605044388,0.029122252347292488,0.09248363700777962,0.0,5.446626596912961e-06,6.996697148108143,0.0,1600064.7249214198,266.5878205245333,3.332480855533504e-05,1.0,1284592.7701512952,2597.7850591255556,,,,,,,,,,,,,,,,,,,2.0,15263.120194153586,1553.0282581721349,0.3715369966056115,6.173730061729009,2.926139851889207
3453.0,-30.1510155398094,5.004403515917474,35.0503489059791,24.53310345243665,4.984429631888251,-26.637471022633935,-40.13762661544604,1.470885115505396,-6.562156846411597,-6.5621900934488755,40.1006933755171,41040.988515622426,25749.790582495923,25749.790582495923,66790.77909811835,77090.09377880514,77080.6497844055,25749.790582495923,102830.44036690143,102830.44036690143,102830.44036690143,130330.18866442551,125858.04879984556,4472.139864579955,0.0,90945.73835500212,54896.63309494502,40054.561400063445,27499.748297524086,67554.30969758754,20862.453718607787,1553.0260850749212,0.0,0.8783399970448511,2.722438318688108,0.001494314320929203,1.0,1.0,-6.533140276940742,333571.26677827956,1558879.4192142044,4.673302452787011,1558879.4192142044,4.673302452787011,0.7586416243848355,0.09248361148058157,3.923432779001907,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923432779001907,1.2848722577176672,1.2851630187359162,3.0535586362267204,6470.124333172191,15263.11701832494,6453.3543005357105,0.0003274173150545118,23180.144398482105,2363.716906230171,19289.50786277103,1966.9823908032847,0.8321565013216293,0.8321565013216293,35474.56691966405,35405.22815468563,1.002448640169287,0.8,4281.40440858179,4273.035954225843,1.002448640169287,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.5128528346695,4632.441516551485,6.189090502376865,5.004403515917474,-3.751710148042503,8.756113663959976,2.926147735735338,3.5,0.8360422102100965,0.6,0.00022628388150926372,0.9847430503909488,0.0002297897724888007,199.04812124222127,0.0,0.0,0.0,0.0014228721177525097,7.76363450273348e-05,0.00014864753648192894,0.0005832086171510819,0.09248360644227194,0.09248360644227194,0.09248360644227194,0.09248901773531495,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488262.7852817316,595.4802601017027,0.0,0.09248360644227194,0.09248361148058157,0.09248361148058157,0.3715368609039341,0.3715368609039341,0.5,9.91758036872333,0.029246187072715202,0.029246187072715202,-3.0752289603697136e-11,3.3247037265482504e-05,0.02904981650812033,-3.0752289603697136e-11,27499.748297524086,20862.453718607787,0.7586416243848355,0.9886975293969075,0.6075258366097709,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663257140449329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.566437504399,260.566437504399,-12.583562495600972,244.7553485321659,276.3775264766122,124691.74076622173,124681.7263740345,10.014392187259956,0.0,nan,276.3775264766122,3.2275264766122405,270.05309088773754,-3.0969091122624377,263.7286552988508,-9.421344701149167,257.40421970996096,-15.745780290039022,251.07978412106664,-22.07021587893334,244.7553485321659,-28.39465146783408,1.0,1.0,26022.012520719443,26022.012520719443,275.60723434038675,2.4572343403867762,275.60723434038675,275.60723434038675,77081.40730599477,77080.6497844055,0.7575215892720735,0.0,8546.071908451686,8546.071908451686,0.8855223903706162,3943.0499428969165,275.60723434038675,2.4572343403867762,1.0,0.002,0.1381994450678732,0.004863782190623728,0.00021344662143450566,0.001786553378114023,0.10672331071725283,0.10672331071725283,0.0,-4.514713256020819e-13,1.0,1.0000588138733901,0.02904981653887262,0.09248361148058157,0.0,5.433078680702227e-06,6.979293171893518,0.0,1600064.7513556774,266.5878431535884,3.324706801777211e-05,1.0,1284592.692663056,2597.785372626484,,,,,,,,,,,,,,,,,,,2.0,15263.11701832494,1553.0260850749212,0.3715368609039341,6.173730061729009,2.926147735735338
3454.0,-30.150922587160178,5.004405230427571,35.050348649947026,24.53315028632062,4.984454939397789,-26.63738483451147,-40.13754597455261,1.4709171877146878,-6.562131343041756,-6.562164384780438,40.100690434652904,41040.999086004995,25749.79378250234,25749.79378250234,66790.79286850733,77090.12226971207,77080.64157763026,25749.79378250234,102830.4353601326,102830.4353601326,102830.4353601326,130330.13692798857,125857.92671491539,4472.210213073182,0.0,90945.73001830022,54896.606838401094,40054.581310999034,27499.701567855966,67554.282878855,20862.421945989918,1553.0231909356514,0.0,0.8783401476713546,2.7224409309777724,0.001494314320929203,1.0,1.0,-6.5333057554640845,333571.6054614088,1558879.292143942,4.673297326934172,1558879.292143942,4.673297326934172,0.7586417581482311,0.09248357997504471,3.9234299045748,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9234299045748,1.2848721076610277,1.2851628686453196,3.0535567557124303,6470.120348588066,15263.113848699191,6453.355541541354,0.00032741823585427486,23180.159256128325,2363.718421288445,19289.511572219948,1966.982769061805,0.8321561279662143,0.8321561279662142,35474.546127858506,35405.22815468563,1.002447905744688,0.8,4281.40189923113,4273.035954225843,1.002447905744688,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.5195597496195,4632.441516551485,6.18908129446505,5.004405230427571,-3.7516859963806737,8.756091226808245,2.926155597520344,3.5,0.836044456434384,0.6,0.00022628388150926372,0.9847335116781153,0.00022979199836882391,199.0480451018079,0.0,0.0,0.0,0.0014228721177525097,7.763705435012167e-05,0.00014864682715914207,0.0005832054068963396,0.0924835750884917,0.0924835750884917,0.0924835750884917,0.0924889499852667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488261.9936161109,595.4805174709205,0.0,0.0924835750884917,0.09248357997504471,0.09248357997504471,0.3715367252683148,0.3715367252683148,0.5,9.91774160616261,0.029159394997009258,0.029159394997009258,3.524291969370097e-12,3.304173867491045e-05,0.028858629316346196,3.524291969370097e-12,27499.701567855966,20862.421945989918,0.7586417581482311,0.988698125747011,0.607526234267097,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663257057881423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56649726287384,260.56649726287384,-12.583502737126139,244.75543903340068,276.3775554923251,124691.39768820905,124681.40664305816,9.991045150874797,0.0,nan,276.3775554923251,3.2275554923251093,270.053132200556,-3.0968677994439986,263.7287089087713,-9.421291091228682,257.4042856169924,-15.745714383007567,251.0798623251976,-22.070137674802368,244.75543903340068,-28.3945609665993,1.0,1.0,26022.012520719443,26022.012520719443,275.60725908875725,2.4572590887572687,275.60725908875725,275.60725908875725,77081.44377186437,77080.64157763026,0.8021942341147223,0.0,8546.071908451686,8546.071908451686,0.8855225721480108,3943.047054097674,275.60725908875725,2.4572590887572687,1.0,0.002,0.13819404796022228,0.004863809528033888,0.00021343829697149192,0.001786561707133037,0.10671914848574596,0.10671914848574596,0.0,4.104528782827854e-12,1.0,1.000058426838604,0.028858629312821904,0.09248357997504471,0.0,5.397320915353188e-06,6.933358534300101,0.0,1600064.7809794857,266.5878686569582,3.304173515061848e-05,1.0,1284592.6049306258,2597.785727573283,,,,,,,,,,,,,,,,,,,2.0,15263.113848699191,1553.0231909356514,0.3715367252683148,6.173730061729009,2.926155597520344
3455.0,-30.15082989652264,5.00440696047535,35.05034841027741,24.533210216928296,4.984496883711891,-26.637297218501818,-40.1374651241116,1.470964201861476,-6.562103378819245,-6.562136400426566,40.10069039104486,41041.01023458778,25749.791911871747,25749.791911871747,66790.80214645952,77090.14125591493,77080.681608725,25749.791911871747,102830.47352059674,102830.47352059674,102830.47352059674,130330.13900331111,125857.85834622844,4472.280657082659,0.0,90945.71968983523,54896.588653406216,40054.59004047668,27499.66548271437,67554.25552319105,20862.397982552913,1553.0207487781213,0.0,0.878340299611251,2.7224437718061187,0.001494314320929203,1.0,1.0,-6.533296478875968,333571.97412338154,1558879.2902614663,4.6732921563874195,1558879.2902614663,4.6732921563874195,0.758641882231859,0.09248355097600836,3.9234272649522883,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9234272649522883,1.284871887695425,1.2851626486299397,3.053555224084975,6470.1171032532775,15263.11067699927,6453.356267764126,0.00032741896519897283,23180.172218877928,2363.7197431210384,19289.51374294841,1966.9829904145056,0.8321557562561607,0.8321557562561608,35474.52703447968,35405.22815468563,1.0024472313133554,0.8,4281.399594862582,4273.035954225843,1.0024472313133554,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.526262066593,4632.441516551485,6.189070874673788,5.00440696047535,-3.751660121163645,8.756067081638996,2.9261634539240853,3.5,0.8360467011211672,0.6,0.00022628388150926372,0.984723999951914,0.00022979421799439602,199.04796917607456,0.0,0.0,0.0,0.0014228721177525097,7.763776552211807e-05,0.00014864611598714567,0.0005832022242932275,0.09248354626622463,0.09248354626622463,0.09248354626622463,0.09248891705465877,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488261.2165455965,595.4807702347781,0.0,0.09248354626622463,0.09248355097600836,0.09248355097600836,0.3715365868047973,0.3715365868047973,0.5,9.91790272273267,0.029085398294114384,0.029085398294114384,-4.2518877307884395e-11,3.30216072939038e-05,0.02883992155057058,-4.2518877307884395e-11,27499.66548271437,20862.397982552913,0.758641882231859,0.988698663454748,0.6075266453125014,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663256976615223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5665583957103,260.5665583957103,-12.583441604289703,244.7555294713819,276.3775873200221,124691.24860586789,124681.02778025022,10.220825617680692,0.0,nan,276.3775873200221,3.22758732002211,270.05317575029966,-3.096824249700319,263.7287641805786,-9.421235819421383,257.4043526108589,-15.745647389141084,251.0799410411206,-22.070058958879372,244.7555294713819,-28.394470528618086,1.0,1.0,26022.012520719443,26022.012520719443,275.60729175726254,2.457291757262567,275.60729175726254,275.60729175726254,77081.50163302913,77080.681608725,0.8200243041210342,0.0,8546.071908451686,8546.071908451686,0.8855227390764554,3943.04440127705,275.60729175726254,2.457291757262567,1.0,0.002,0.13818865435082828,0.004863837253186569,0.00021342997890858075,0.0017865700269770245,0.10671498945429037,0.10671498945429037,0.0,5.885605371125369e-12,1.0,1.0000583889790085,0.028839921593089457,0.09248355097600836,0.0,5.393821592801518e-06,6.92886281532835,0.0,1600064.813754525,266.58789662118073,3.3021649812781106e-05,1.0,1284592.5094325452,2597.786113938343,,,,,,,,,,,,,,,,,,,2.0,15263.11067699927,1553.0207487781213,0.3715365868047973,6.173730061729009,2.9261634539240853
3456.0,-30.15073688272255,5.004408587666212,35.050348231524936,24.533243325445824,4.98450888563146,-26.637212305886315,-40.13738465784115,1.4709843095024364,-6.562081912146823,-6.562114946409578,40.10069167619088,41041.02800906566,25749.804404361203,25749.804404361203,66790.83241342686,77090.17970166041,77080.71999313125,25749.804404361203,102830.52439749245,102830.52439749245,102830.52439749245,130330.16471520739,125857.8132618265,4472.351453380887,0.0,90945.71811580013,54896.566425994395,40054.61298867304,27499.64031771494,67554.25330638798,20862.381483256875,1553.0189814137325,0.0,0.8783404110768972,2.722445949356503,0.001494314320929203,1.0,1.0,-6.533263375989975,333572.25675792765,1558879.3457894092,4.673288363188679,1558879.3457894092,4.673288363188679,0.7586419764849643,0.0924835279750365,3.923424984058439,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923424984058439,1.2848717936176084,1.2851625545308336,3.053553672473327,6470.113815574385,15263.107503148802,6453.35702237278,0.0003274197054295713,23180.18529354543,2363.7210763660814,19289.515998524177,1966.9832204192235,0.8321553841890722,0.8321553841890721,35474.51053591762,35405.22815468563,1.0024466485382535,0.8,4281.397603660928,4273.035954225843,1.0024466485382535,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.5329708127765,4632.441516551485,6.189063897583024,5.004408587666212,-3.7516392104393375,8.75604779810555,2.926171317872545,3.5,0.8360489479635842,0.6,0.00022628388150926372,0.9847144551630479,0.00022979644537846853,199.04789298568707,0.0,0.0,0.0,0.0014228721177525097,7.76384733208759e-05,0.0001486454081883878,0.0005831991082518856,0.0924835229749374,0.0924835229749374,0.0924835229749374,0.09248889751526788,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488260.44536820427,595.481021146827,0.0,0.0924835229749374,0.0924835279750365,0.0924835279750365,0.3715364493922464,0.3715364493922464,0.5,9.918063949927866,0.02903088816987065,0.02903088816987065,8.162714948412031e-11,3.303426274214871e-05,0.02885157041959019,8.162714948412031e-11,27499.64031771494,20862.381483256875,0.7586419764849643,0.9886991439384479,0.6075269283627,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663256894612547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56661796037065,260.56661796037065,-12.583382039629328,244.75561964121863,276.37761627950397,124690.75753723536,124680.79889585038,9.958641385002327,0.0,nan,276.37761627950397,3.227616279503991,270.0532169518532,-3.09678304814679,263.728817624206,-9.42118237579399,257.4044182965546,-15.745581703445396,251.0800189688878,-22.069981031112178,244.75561964121863,-28.394380358781348,1.0,1.0,26022.012520719443,26022.012520719443,275.60731770274725,2.4573177027472752,275.60731770274725,275.60731770274725,77081.49438812716,77080.71999313125,0.7743949959112797,0.0,8546.071908451686,8546.071908451686,0.8855228833190588,3943.042108978731,275.60731770274725,2.4573177027472752,1.0,0.002,0.1381832585617356,0.004863863786312,0.0002134216546144633,0.0017865783439387,0.10671082730723164,0.10671082730723164,0.0,-1.446836574159338e-12,1.0,1.0000584125712166,0.02885157033796304,0.0924835279750365,0.0,5.39599979435206e-06,6.931660521664095,0.0,1600064.838954112,266.58791808785315,3.303418111499923e-05,1.0,1284592.4362190294,2597.7864101448263,,,,,,,,,,,,,,,,,,,2.0,15263.107503148802,1553.0189814137325,0.3715364493922464,6.173730061729009,2.926171317872545
3457.0,-30.150644368225112,5.00441027210074,35.05034800048555,24.533308145497017,4.984553521364789,-26.637124579268097,-40.13730384232474,1.4710337279801573,-6.562051805786268,-6.5620847252679235,40.1006898008908,41041.03172984642,25749.797303645028,25749.797303645028,66790.82903349145,77090.19500739903,77080.74105704812,25749.797303645028,102830.53836069314,102830.53836069314,102830.53836069314,130330.13278668495,125857.71131922162,4472.42146746333,0.0,90945.70298807626,54896.5396930635,40054.6258833475,27499.594425991807,67554.2203093393,20862.35059612806,1553.0160190206554,0.0,0.8783405821199567,2.722449018485351,0.001494314320929203,1.0,1.0,-6.533339901353884,333572.6548874447,1558879.2647607445,4.673282542559573,1558879.2647607445,4.673282542559573,0.758642119332843,0.09248349552241575,3.9234217070319914,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9234217070319914,1.2848715624029516,1.2851623232638538,3.0535516714950517,6470.10957574153,15263.104338862046,6453.358443321308,0.00032742069249120314,23180.200798979444,2363.7226574803267,19289.520245834417,1966.9836535243348,0.8321550107833268,0.8321550107833267,35474.48683195093,35405.22815468563,1.0024458112483365,0.8,4281.394742843269,4273.035954225843,1.0024458112483365,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.539655541168,4632.441516551485,6.189052246948411,5.00441027210074,-3.751611664273833,8.756021936374573,2.926179153675914,3.5,0.8360511867645469,0.6,0.00022628388150926372,0.9847049617100699,0.0002297986608255654,199.04781720435116,0.0,0.0,0.0,0.0014228721177525097,7.763918419768116e-05,0.00014864469731158258,0.000583195832067463,0.09248349095750158,0.09248349095750158,0.09248349095750158,0.09248884336935034,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488259.66208762804,595.4812758404319,0.0,0.09248349095750158,0.09248349552241575,0.09248349552241575,0.37153631395769315,0.37153631395769315,0.5,9.9182245173059,0.028962765888707054,0.028962765888707054,1.63140612130519e-11,3.2919481668614026e-05,0.028744823914053086,1.63140612130519e-11,27499.594425991807,20862.35059612806,0.758642119332843,0.9886995768383946,0.6075272801893702,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663256817485198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56667916329565,260.56667916329565,-12.583320836704331,244.75570980209704,276.3776485244716,124690.62043587242,124680.38789244239,10.232543430023913,0.0,nan,276.3776485244716,3.227648524471647,270.0532607800082,-3.0967392199917754,263.72887303554324,-9.421126964456732,257.40448529106857,-15.74551470893141,251.08009754658488,-22.069902453415096,244.75570980209704,-28.394290197902933,1.0,1.0,26022.012520719443,26022.012520719443,275.60735038863726,2.4573503886372805,275.60735038863726,275.60735038863726,77081.5602466394,77080.74105704812,0.8191895912896143,0.0,8546.071908451686,8546.071908451686,0.8855230905565723,3943.0388155671512,275.60735038863726,2.4573503886372805,1.0,0.002,0.13817788274013532,0.004863891867161714,0.00021341336500357004,0.0017865866454041383,0.10670668250178501,0.10670668250178501,0.0,1.040770811547298e-11,1.0,1.000058196483371,0.028744823897739025,0.09248349552241575,0.0,5.376034821047662e-06,6.906013113530972,0.0,1600064.8741068654,266.5879481942137,3.291946535455281e-05,1.0,1284592.333087819,2597.786827392078,,,,,,,,,,,,,,,,,,,2.0,15263.104338862046,1553.0160190206554,0.37153631395769315,6.173730061729009,2.926179153675914
3458.0,-30.15055157870792,5.004411887128658,35.050347868671075,24.533344816323392,4.984574913916836,-26.637038929445218,-40.13722323635591,1.47106226187649,-6.562028530393263,-6.562061534667531,40.10069220906824,41041.059076985344,25749.805843690752,25749.805843690752,66790.8649206761,77090.23079761541,77080.8003484962,25749.805843690752,102830.60619218694,102830.60619218694,102830.60619218694,130330.17885532838,125857.68660504316,4472.492250285233,0.0,90945.70623920094,54896.53450761726,40054.635257315196,27499.572663141436,67554.20792045663,20862.336655999872,1553.0143718991808,0.0,0.8783406987279768,2.7224513713375798,0.001494314320929203,1.0,1.0,-6.533237788455381,333572.96039767115,1558879.3688144211,4.673278574366439,1558879.3688144211,4.673278574366439,0.758642212791995,0.09248347356783897,3.9234204675180178,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9234204675180178,1.284871428901203,1.2851621897318946,3.0535510240688053,6470.108203923003,15263.101167673052,6453.357867703778,0.0003274209368254967,23180.20895087337,2363.723488742167,19289.518525275096,1966.9834780761114,0.8321546439100721,0.8321546439100721,35474.47786607842,35405.22815468563,1.0024454945488626,0.8,4281.3936607574415,4273.035954225843,1.0024454945488626,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.546357307739,4632.441516551485,6.18904433031081,5.004411887128658,-3.7515894463734156,8.756001333502073,2.9261870094597735,3.5,0.836053431274221,0.6,0.00022628388150926372,0.9846954401348654,0.000229800882878336,199.0477411977965,0.0,0.0,0.0,0.0014228721177525097,7.763989323723943e-05,0.00014864398827202428,0.0005831928659599683,0.09248346869683047,0.09248346869683047,0.09248346869683047,0.09248883748745644,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488258.8971521275,595.4815247769812,0.0,0.09248346869683047,0.09248347356783897,0.09248347356783897,0.3715361774130844,0.3715361774130844,0.5,9.918385576501137,0.028926590481717085,0.028926590481717085,-4.001776687800884e-11,3.300427425756425e-05,0.028823746212140122,-4.001776687800884e-11,27499.572663141436,20862.336655999872,0.758642212791995,0.9887002893930851,0.6075277964225434,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663256737644553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56673961860406,260.56673961860406,-12.583260381395917,244.75579979184636,276.3776794453404,124690.26517842941,124680.1576292578,10.107549171645974,0.0,nan,276.3776794453404,3.2276794453404136,270.05330351465045,-3.0966964853495256,263.72892758396415,-9.421072416035827,257.4045516532649,-15.745448346735088,251.08017572255812,-22.069824277441853,244.75579979184636,-28.39420020815362,1.0,1.0,26022.012520719443,26022.012520719443,275.6073805170974,2.4573805170974197,275.6073805170974,275.6073805170974,77081.56556140525,77080.8003484962,0.7652129090565722,0.0,8546.071908451686,8546.071908451686,0.8855231689428085,3943.0375698556077,275.6073805170974,2.4573805170974197,1.0,0.002,0.13817249215765173,0.0048639186878723425,0.000213405049510781,0.0017865949523025166,0.10670252475539051,0.10670252475539051,0.0,1.8132977758211766e-12,1.0,1.0000583562679135,0.02882374625215789,0.09248347356783897,0.0,5.39079508490827e-06,6.924973608697903,0.0,1600064.9015314342,266.5879714696067,3.3004314275331126e-05,1.0,1284592.253948703,2597.7871475724164,,,,,,,,,,,,,,,,,,,2.0,15263.101167673052,1553.0143718991808,0.3715361774130844,6.173730061729009,2.9261870094597735
3459.0,-30.15045908717604,5.0044135124206415,35.050347720097726,24.533400765527063,4.984609272234404,-26.636952251235297,-40.13714256053788,1.4711024324630413,-6.5620010114132015,-6.56203394292236,40.10069145771693,41041.06377374324,25749.804477725105,25749.804477725105,66790.86825146835,77090.25247840313,77080.82859730082,25749.804477725105,102830.63307502592,102830.63307502592,102830.63307502592,130330.16674065034,125857.60424250476,4472.562498145571,0.0,90945.69357744482,54896.50485767897,40054.65413307316,27499.533665624418,67554.18779869759,20862.31057416292,1553.0117998043552,0.0,0.8783408512325641,2.7224541730294103,0.001494314320929203,1.0,1.0,-6.533277954212906,333573.3238898686,1558879.3363495162,4.673273384607308,1558879.3363495162,4.673273384607308,0.7586423401878153,0.09248344497752158,3.923417233183792,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923417233183792,1.2848712409548346,1.2851620017429946,3.0535489534874776,6470.103816609632,15263.09800507744,6453.359391950514,0.000327421962124006,23180.224832637494,2363.7251082314037,19289.523081350595,1966.9839426665167,0.8321542703154098,0.8321542703154098,35474.45447091528,35405.22815468563,1.002444668166934,0.8,4281.3908372091,4273.035954225843,1.002444668166934,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.553043600211,4632.441516551485,6.189034055781026,5.0044135124206415,-3.75156390412486,8.755977416545502,2.926194847113363,3.5,0.836055670603818,0.6,0.00022628388150926372,0.9846859492361993,0.00022980309781487943,199.04766543538798,0.0,0.0,0.0,0.0014228721177525097,7.764060289721147e-05,0.00014864327861205227,0.0005831896009034657,0.09248344029130351,0.09248344029130351,0.09248344029130351,0.09248879554722872,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488258.11891681014,595.481777884368,0.0,0.09248344029130351,0.09248344497752158,0.09248344497752158,0.37153604436964155,0.37153604436964155,0.5,9.918546224975897,0.028882509965058034,0.028882509965058034,8.981260180007666e-12,3.2931509167610784e-05,0.028755988709463054,8.981260180007666e-12,27499.533665624418,20862.31057416292,0.7586423401878153,0.9887006331938468,0.6075280469071748,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266325666109372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5668006138421,260.5668006138421,-12.5831993861579,244.7558897079833,276.37771151967974,124690.0012286319,124679.80340830453,10.197820327351954,0.0,nan,276.37771151967974,3.227711519679758,270.05334715735347,-3.096652842646506,263.72898279502084,-9.421017204979137,257.40461843268076,-15.745381567319214,251.08025407033443,-22.069745929665544,244.7558897079833,-28.394110292016677,1.0,1.0,26022.012520719443,26022.012520719443,275.6074114143149,2.4574114143149473,275.6074114143149,275.6074114143149,77081.60729497288,77080.82859730082,0.7786976720672101,0.0,8546.071908451686,8546.071908451686,0.885523373480448,3943.034319349711,275.6074114143149,2.4574114143149473,1.0,0.002,0.13816711424564823,0.004863946280582485,0.00021339675551644368,0.0017866032495725903,0.10669837775822184,0.10669837775822184,0.0,5.089033795063758e-12,1.0,1.0000582191095022,0.028755988700481794,0.09248344497752158,0.0,5.378122169295014e-06,6.908693573069408,0.0,1600064.9337088466,266.5879989885868,3.2931500186350604e-05,1.0,1284592.1597900458,2597.787528518753,,,,,,,,,,,,,,,,,,,2.0,15263.09800507744,1553.0117998043552,0.37153604436964155,6.173730061729009,2.926194847113363
3460.0,-30.150366344746686,5.0044150508832415,35.05034758673211,24.533433734346204,4.984621937545256,-26.636867516515206,-40.13706590104846,1.471123110069087,-6.561978893925129,-6.562011770547979,40.10069160498452,41041.09755796521,25749.81502474524,25749.81502474524,66790.91258271044,77090.29086675789,77080.85274455506,25749.81502474524,102830.6677693003,102830.6677693003,102830.6677693003,130330.17077618118,125857.53791899329,4472.632857187898,0.0,90945.69288876379,54896.49958294953,40054.65922868251,27499.50300688089,67554.1622355634,20862.290161873818,1553.0097539753324,0.0,0.8783409709241687,2.7224564243824467,0.001494314320929203,1.0,1.0,-6.533306839986096,333573.6159872138,1558879.342712732,4.673269311480814,1558879.342712732,4.673269311480814,0.7586424437072075,0.09248342079023521,3.923415114879564,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923415114879564,1.2848711442104144,1.2851619049766816,3.0535475347534566,6470.100810482485,15263.094839605172,6453.359954900867,0.0003274226297531589,23180.2371724195,2363.7263665389814,19289.524764046873,1966.9841142537844,0.8321538999177323,0.8321538999177323,35474.439148417274,35405.22815468563,1.0024441269339595,0.8,4281.388987945917,4273.035954225843,1.0024441269339595,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.559734823282,4632.441516551485,6.189026637263016,5.0044150508832415,-3.7515424824017582,8.755957533284999,2.9262026905549927,3.5,0.8360579115871408,0.6,0.00022628388150926372,0.9846764326910785,0.00022980531877953,199.04758946752014,0.0,0.0,0.0,0.0014228721177525097,7.764127723334683e-05,0.0001486426042759169,0.0005831866403311941,0.09248341588081661,0.09248341588081661,0.09248341588081661,0.09248876279658971,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488257.34622211277,595.4820292334908,0.0,0.09248341588081661,0.09248342079023521,0.09248342079023521,0.37153591121330226,0.37153591121330226,0.5,9.918706625745122,0.028838990212193494,0.028838990212193494,4.547473508864641e-12,3.2876622867661354e-05,0.02870493056190071,4.547473508864641e-12,27499.50300688089,20862.290161873818,0.7586424437072075,0.9887016635601004,0.6075287769072416,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663256584056377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56686010155926,260.56686010155926,-12.58313989844072,244.75597941001726,276.3777407930829,124689.52371609447,124679.57793884558,9.945777248910602,0.0,nan,276.3777407930829,3.227740793082944,270.05338851648065,-3.0966114835193252,263.729036239875,-9.420963760125005,257.4046839632582,-15.74531603674177,251.08033168664136,-22.06966831335862,244.75597941001726,-28.394020589982716,1.0,1.0,26022.012520719443,26022.012520719443,275.6074364122277,2.4574364122277075,275.6074364122277,275.6074364122277,77081.60516997002,77080.85274455506,0.7524254149611806,0.0,8546.071908451686,8546.071908451686,0.8855235074409068,3943.032190453962,275.6074364122277,2.4574364122277075,1.0,0.002,0.13816174588396612,0.004863972836421651,0.00021338847389520664,0.0017866115269711482,0.10669423694760331,0.10669423694760331,0.0,8.66354731010599e-13,1.0,1.0000581157554869,0.028704930557353237,0.09248342079023521,0.0,5.368572505604999e-06,6.89642574375392,0.0,1600064.9595755877,266.58802110607485,3.2876618320187845e-05,1.0,1284592.0841254883,2597.7878346418715,,,,,,,,,,,,,,,,,,,2.0,15263.094839605172,1553.0097539753324,0.37153591121330226,6.173730061729009,2.9262026905549927
3461.0,-30.150274159393426,5.004416638078607,35.05034739934848,24.533493245858722,4.984665587851177,-26.636780184670783,-40.13698512045664,1.4711716088330036,-6.561949420524513,-6.561982176935168,40.10068977158881,41041.111278915836,25749.80898929066,25749.80898929066,66790.9202682065,77090.30982283172,77080.87223247284,25749.80898929066,102830.6812217635,102830.6812217635,102830.6812217635,130330.13910113003,125857.43655611656,4472.702545013463,0.0,90945.68488789696,54896.486327041814,40054.66506761683,27499.457879366524,67554.12294698335,20862.259784598213,1553.0068432405544,0.0,0.878341138403776,2.7224594298963427,0.001494314320929203,1.0,1.0,-6.5333889844791315,333574.00585118675,1558879.2634938941,4.673263612121317,1558879.2634938941,4.673263612121317,0.758642584014416,0.09248338937503692,3.923412895639383,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923412895639383,1.2848709172990591,1.2851616780139772,3.0535463468087762,6470.098293370257,15263.091682242266,6453.3601819014375,0.000327423171066612,23180.248244832233,2363.7274956108595,19289.52544256677,1966.9841834435583,0.8321535316977093,0.8321535316977093,35474.423095809456,35405.22815468563,1.0024435599115518,0.8,4281.387050566214,4273.035954225843,1.0024435599115518,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.566406004455,4632.441516551485,6.189015262952899,5.004416638078607,-3.751515443641009,8.755932081719616,2.926210510511911,3.5,0.836060145860546,0.6,0.00022628388150926372,0.9846669734073276,0.00022980752642310547,199.04751395602614,0.0,0.0,0.0,0.0014228721177525097,7.764198782666965e-05,0.00014864189368259408,0.0005831835225065477,0.09248338483639007,0.09248338483639007,0.09248338483639007,0.09248870918939285,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488256.5672168707,595.4822825378778,0.0,0.09248338483639007,0.09248338937503692,0.09248338937503692,0.3715357785937672,0.3715357785937672,0.5,9.918866348687738,0.028779147827719953,0.028779147827719953,-4.4565240386873484e-11,3.275641063282819e-05,0.02859319245601455,-4.4565240386873484e-11,27499.457879366524,20862.259784598213,0.758642584014416,0.9887023523438263,0.607529333348388,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663256511134664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5669211220265,260.5669211220265,-12.583078877973492,244.75606912233619,276.37777312170147,124689.40908218482,124679.20704437573,10.202037809125567,0.0,nan,276.37777312170147,3.227773121701489,270.05343232183526,-3.0965676781647176,263.72909152196956,-9.420908478030412,257.4047507220961,-15.745249277903895,251.08040992222004,-22.069590077779935,244.75606912233619,-28.39393087766379,1.0,1.0,26022.012520719443,26022.012520719443,275.6074682861768,2.4574682861768338,275.6074682861768,275.6074682861768,77081.6702865251,77080.87223247284,0.7980540522548836,0.0,8546.071908451686,8546.071908451686,0.88552364778449,3943.02996011758,275.6074682861768,2.4574682861768338,1.0,0.002,0.1381563984194205,0.004864000673787276,0.00021338022780235607,0.0017866197807266677,0.10669011390117804,0.10669011390117804,0.0,8.529023841352679e-12,1.0,1.00005788956169,0.02859319250057979,0.09248338937503692,0.0,5.34767401257454e-06,6.869579164976068,0.0,1600064.9939780193,266.58805057947546,3.275645519806858e-05,1.0,1284591.9831356427,2597.788243225935,,,,,,,,,,,,,,,,,,,2.0,15263.091682242266,1553.0068432405544,0.3715357785937672,6.173730061729009,2.926210510511911
