time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3462.0,-30.150181775245443,5.004418154935986,35.05034730358184,24.533540673460834,4.984688148717745,-26.636694782846682,-40.136904584337,1.4712011535709546,-6.561926359408233,-6.561959189163621,40.100692047011776,41041.11271019992,25749.817627616074,25749.817627616074,66790.930337816,77090.33761860529,77080.9289721021,25749.817627616074,102830.74659971817,102830.74659971817,102830.74659971817,130330.18230920195,125857.40936592812,4472.77294327383,0.0,90945.6725068166,54896.44758757452,40054.69435471342,27499.435709483772,67554.13006419719,20862.245538603365,1553.005181605647,0.0,0.8783412544168658,2.722461762326369,0.001494314320929203,1.0,1.0,-6.533297834833036,333574.3086912055,1558879.3618123305,4.673259664176977,1558879.3618123305,4.673259664176977,0.7586426775807829,0.09248336787213861,3.923409317470983,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923409317470983,1.2848707790680176,1.2851615397516547,3.0535438904734313,6470.093088690413,15263.088516810685,6453.362272802831,0.0003274244078636381,23180.266229637207,2363.7293295505815,19289.531692410957,1966.984820750303,0.8321531556763685,0.8321531556763685,35474.397213553435,35405.22815468563,1.0024426456789781,0.8,4281.383926852111,4273.035954225843,1.0024426456789781,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.573091907323,4632.441516551485,6.189007393645291,5.004418154935986,-3.751493413333031,8.755911568269017,2.926218347733985,3.5,0.8360623850668529,0.6,0.00022628388150926372,0.9846574938232683,0.00022980973884699688,199.04743828175145,0.0,0.0,0.0,0.0014228721177525097,7.764269627545771e-05,0.00014864118523380602,0.0005831802111062449,0.09248336304583162,0.09248336304583162,0.09248336304583162,0.09248870168583381,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488255.80601805996,595.4825302518536,0.0,0.09248336304583162,0.09248336787213861,0.09248336787213861,0.37153564478409656,0.37153564478409656,0.5,9.919026499967462,0.028747290946000703,0.028747290946000703,-3.4219738154206425e-11,3.28297554119672e-05,0.0286613543306089,-3.4219738154206425e-11,27499.435709483772,20862.245538603365,0.7586426775807829,0.9887023972382456,0.6075292905289174,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266325643590307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56698149741226,260.56698149741226,-12.58301850258772,244.75615868568477,276.37780430912306,124688.99366013291,124678.89947417211,10.094185960785971,0.0,nan,276.37780430912306,3.227804309123087,270.0534751844489,-3.0965248155510494,263.72914605975745,-9.420853940242523,257.40481693507604,-15.745183064923935,251.08048781038323,-22.069512189616745,244.75615868568477,-28.39384131431521,1.0,1.0,26022.012520719443,26022.012520719443,275.6074979132125,2.457497913212535,275.6074979132125,275.6074979132125,77081.68183794626,77080.9289721021,0.752865844158805,0.0,8546.071908451686,8546.071908451686,0.8855238740659517,3943.026364058338,275.6074979132125,2.457497913212535,1.0,0.002,0.13815103820568575,0.004864027331022146,0.00021337195912136324,0.0017866280410197102,0.10668597956068161,0.10668597956068161,0.0,1.4107335091773088e-13,1.0,1.0000580275623083,0.02866135436482864,0.09248336787213861,0.0,5.360421797884077e-06,6.885954447277231,0.0,1600065.021134754,266.58807364059174,3.282978963170535e-05,1.0,1284591.90468842,2597.7885606072705,,,,,,,,,,,,,,,,,,,2.0,15263.088516810685,1553.005181605647,0.37153564478409656,6.173730061729009,2.926218347733985
3463.0,-30.150089482893506,5.00441966965183,35.05034719195847,24.533586704079084,4.984717416056156,-26.636608792989374,-40.13682397836817,1.471236722529268,-6.561899691410531,-6.561932446652988,40.10069139444829,41041.13105150204,25749.817768112378,25749.817768112378,66790.94881961442,77090.36636825392,77080.95600876816,25749.817768112378,102830.77377688054,102830.77377688054,102830.77377688054,130330.17157666983,125857.3287388495,4472.842837820338,0.0,90945.66971851896,54896.43438748111,40054.70592337538,27499.397799789294,67554.10372316468,20862.22018829162,1553.0026814066914,0.0,0.8783414019389284,2.7224644778460783,0.001494314320929203,1.0,1.0,-6.533340415296834,333574.6609966394,1558879.3336159717,4.673254643978119,1558879.3336159717,4.673254643978119,0.7586428015689664,0.09248334037392036,3.9234074237174124,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9234074237174124,1.2848706126514806,1.2851613732974583,3.0535428120820685,6470.090803708519,15263.08535843447,6453.362337980255,0.0003274248890449346,23180.2767076248,2363.730398007964,19289.531887230638,1966.9848406163817,0.8321527879296472,0.8321527879296471,35474.38351531006,35405.22815468563,1.0024421618193586,0.8,4281.382273619254,4273.035954225843,1.0024421618193586,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.579761958246,4632.441516551485,6.1889975054805335,5.00441966965183,-3.751468551276262,8.755888220928092,2.926226166382759,3.5,0.8360646189665025,0.6,0.00022628388150926372,0.984648023756743,0.0002298119490921429,199.04736268272677,0.0,0.0,0.0,0.0014228721177525097,7.76434053446693e-05,0.00014864047616459442,0.0005831771476490609,0.09248333571605598,0.09248333571605598,0.09248333571605598,0.0924886605739973,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488255.0326605025,595.4827817768655,0.0,0.09248333571605598,0.09248334037392036,0.09248334037392036,0.37153551421302466,0.37153551421302466,0.5,9.919186236119502,0.02870658546919458,0.02870658546919458,5.002220859751105e-12,3.2755242443727184e-05,0.028592031356140524,5.002220859751105e-12,27499.397799789294,20862.22018829162,0.7586428015689664,0.9887030563431402,0.6075297989251363,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663256364005429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5670419463339,260.5670419463339,-12.582958053666061,244.75624817226415,276.37783572039115,124688.71596682625,124678.60948592787,10.106480898386598,0.0,nan,276.37783572039115,3.2278357203911696,270.05351821076954,-3.096481789230438,263.7292007011493,-9.420799298850682,257.4048831915307,-15.745116808469277,251.08056568189875,-22.06943431810123,244.75624817226415,-28.393751827735827,1.0,1.0,26022.012520719443,26022.012520719443,275.6075278193598,2.457527819359825,275.6075278193598,275.6075278193598,77081.71135767586,77080.95600876816,0.755348907696316,0.0,8546.071908451686,8546.071908451686,0.8855239938259039,3943.0244608359994,275.6075278193598,2.457527819359825,1.0,0.002,0.13814569095732027,0.004864054644024508,0.00021336371211055886,0.0017866362920495931,0.10668185605527943,0.10668185605527943,0.0,4.160151823723313e-12,1.0,1.0000578872340171,0.028592031351138303,0.09248334037392036,0.0,5.347456133814903e-06,6.869298372162938,0.0,1600065.0523113927,266.58810030858945,3.2755237441506324e-05,1.0,1284591.8134278073,2597.788929829011,,,,,,,,,,,,,,,,,,,2.0,15263.08535843447,1553.0026814066914,0.37153551421302466,6.173730061729009,2.926226166382759
3464.0,-30.149997272337384,5.004421159477197,35.050347097276926,24.533632804546528,4.984746028472379,-26.636522942266836,-40.13674337239934,1.4712716950598752,-6.561874295770622,-6.561907020290513,40.10069166125135,41041.14741649959,25749.820796571337,25749.820796571337,66790.96821307093,77090.39497923842,77080.99177884002,25749.820796571337,102830.81257541136,102830.81257541136,102830.81257541136,130330.1775745947,125857.26479439877,4472.91278019593,0.0,90945.66597485782,54896.41839894017,40054.71952879739,27499.364999183334,67554.08452798073,20862.19843510889,1553.0004559704626,0.0,0.8783415388230109,2.722467059185158,0.001494314320929203,1.0,1.0,-6.533343543761873,333574.99596273043,1558879.3451435152,4.6732499857923555,1558879.3451435152,4.6732499857923555,0.758642915417445,0.09248331506782628,3.9234053640110162,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9234053640110162,1.284870449025493,1.2851612096344427,3.0535415978993945,6470.08823100113,15263.082201298745,6453.362603714397,0.00032742544475594383,23180.287922602347,2363.7315416174074,19289.532681527773,1966.9849216121484,0.832152419587471,0.8321524195874709,35474.36861666496,35405.22815468563,1.002441635558303,0.8,4281.380475510628,4273.035954225843,1.002441635558303,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.586433607619,4632.441516551485,6.188988309093682,5.004421159477197,-3.7514446906144703,8.755865850091666,2.9262339869135987,3.5,0.8360668534038853,0.6,0.00022628388150926372,0.9846385621813447,0.00022981415739797945,199.04728715076052,0.0,0.0,0.0,0.0014228721177525097,7.764411441986787e-05,0.00014863976708939585,0.0005831740595038838,0.09248331037796662,0.09248331037796662,0.09248331037796662,0.09248863014668161,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488254.26447508344,595.483031664497,0.0,0.09248331037796662,0.09248331506782628,0.09248331506782628,0.37153538350273874,0.37153538350273874,0.5,9.919345821796226,0.02866878521581384,0.02866878521581384,-1.0857093002414331e-11,3.272451988323155e-05,0.02856347652863178,-1.0857093002414331e-11,27499.364999183334,20862.19843510889,0.758642915417445,0.9887036243590316,0.6075302138022528,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663256292209295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5671023884458,260.5671023884458,-12.582897611554188,244.7563375759406,276.37786720093607,124688.42424960042,124678.31890655028,10.10534305015346,0.0,nan,276.37786720093607,3.227867200936089,270.05356127594337,-3.096438724056611,263.72925535094856,-9.420744649051414,257.40494942595546,-15.745050574044512,251.08064350095074,-22.069356499049235,244.7563375759406,-28.393662424059386,1.0,1.0,26022.012520719443,26022.012520719443,275.60755743127936,2.4575574312793833,275.60755743127936,275.60755743127936,77081.73980169825,77080.99177884002,0.7480228582280688,0.0,8546.071908451686,8546.071908451686,0.8855241240806119,3943.0223908310713,275.60755743127936,2.4575574312793833,1.0,0.002,0.13814034905016057,0.0048640816848476666,0.0002133554727712224,0.0017866445307645753,0.1066777363856112,0.1066777363856112,0.0,3.535797522824513e-12,1.0,1.0000578294380842,0.028563476539488875,0.09248331506782628,0.0,5.342115259720483e-06,6.862437065494686,0.0,1600065.0820580807,266.58812570422936,3.272453074032455e-05,1.0,1284591.726658805,2597.7892808786823,,,,,,,,,,,,,,,,,,,2.0,15263.082201298745,1553.0004559704626,0.37153538350273874,6.173730061729009,2.9262339869135987
3465.0,-30.149905138495406,5.004422623980274,35.050347014888075,24.533684527874016,4.984774351422494,-26.636437189505386,-40.136666608136125,1.4713063990760442,-6.561848952959338,-6.5618816399306965,40.10069182664179,41041.16431300919,25749.823834906845,25749.823834906845,66790.98814791604,77090.41952059296,77081.02600026703,25749.823834906845,102830.84983517387,102830.84983517387,102830.84983517387,130330.18159696882,125857.19896095365,4472.982636015163,0.0,90945.65318452012,54896.3979637004,40054.72802313302,27499.331761794958,67554.05978492799,20862.176365236464,1552.9982106956609,0.0,0.8783416758434581,2.722469635948338,0.001494314320929203,1.0,1.0,-6.533353069771579,333575.3303232135,1558879.3522901323,4.673245322967008,1558879.3522901323,4.673245322967008,0.7586430297997442,0.09248328979374816,3.9234019183375795,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9234019183375795,1.284870286655845,1.2851610472280512,3.0535393020482156,6470.083366367977,15263.079045600789,6453.364462953996,0.0003274265938554413,23180.30502035732,2363.7332851032024,19289.538238919355,1966.985488308378,0.8321520455394772,0.8321520455394772,35474.343692786024,35405.22815468563,1.002440755178583,0.8,4281.377467462485,4273.035954225843,1.002440755178583,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.5931009979595,4632.441516551485,6.18897912144557,5.004422623980274,-3.751420873666247,8.75584349764652,2.9262418024603374,3.5,0.8360690864172392,0.6,0.00022628388150926372,0.9846291085754196,0.00022981636388614958,199.04721168169002,0.0,0.0,0.0,0.0014228721177525097,7.764478970588699e-05,0.00014863909180337675,0.0005831708979213239,0.0924832851140942,0.0924832851140942,0.0924832851140942,0.09248859839652229,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488253.4967407335,595.4832814002789,0.0,0.0924832851140942,0.09248328979374816,0.09248328979374816,0.3715352537104151,0.3715352537104151,0.5,9.919505212256425,0.0286315803611501,0.0286315803611501,-1.404032445861958e-11,3.268697133762544e-05,0.02852857015909649,-1.404032445861958e-11,27499.331761794958,20862.176365236464,0.7586430297997442,0.9887042815866087,0.607530686440934,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266325622159295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5671627916998,260.5671627916998,-12.582837208300191,244.75642689591552,276.37789868746955,124688.08505316774,124677.98620668637,10.098846481390638,0.0,nan,276.37789868746955,3.227898687469576,270.0536043291616,-3.096395670838376,263.729309970863,-9.42069002913695,257.4050156125533,-15.744984387446664,251.08072125423564,-22.069278745764336,244.75642689591552,-28.393573104084453,1.0,1.0,26022.012520719443,26022.012520719443,275.607586815985,2.457586815984996,275.607586815985,275.607586815985,77081.76907181802,77081.02600026703,0.7430715509981383,0.0,8546.071908451686,8546.071908451686,0.8855243419830935,3943.018927929267,275.607586815985,2.457586815984996,1.0,0.002,0.13813501367139552,0.004864108690950696,0.0002133472434938624,0.0017866527597731098,0.1066736217469312,0.1066736217469312,0.0,3.2669721962419462e-12,1.0,1.0000577587837078,0.028528570173136814,0.09248328979374816,0.0,5.335586479934106e-06,6.854049786869743,0.0,1600065.1117330224,266.58815104704064,3.2686985377949895e-05,1.0,1284591.6400467358,2597.7896312935077,,,,,,,,,,,,,,,,,,,2.0,15263.079045600789,1552.9982106956609,0.3715352537104151,6.173730061729009,2.9262418024603374
3466.0,-30.14981305752835,5.004424060451592,35.050346941063985,24.533725703973346,4.984800286893409,-26.636351723090034,-40.136586072016485,1.4713389491350992,-6.561823809034081,-6.561856451767342,40.10069190914729,41041.187054511596,25749.827201319626,25749.827201319626,66791.01425583122,77090.45162630951,77081.05844981504,25749.827201319626,102830.88565113467,102830.88565113467,102830.88565113467,130330.18396848865,125857.13157367225,4473.052394816403,0.0,90945.65418064613,54896.38959575593,40054.73842765578,27499.29831735398,67554.03674500975,20862.154134400724,1552.9959601362038,0.0,0.8783418121369845,2.7224721932939797,0.001494314320929203,1.0,1.0,-6.533369006982241,333575.6621521057,1558879.3558549397,4.673240684879802,1558879.3558549397,4.673240684879802,0.7586431440410698,0.0924832646437246,3.923400495342936,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923400495342936,1.2848701343639517,1.285160894901695,3.0535385564745297,6470.081786586803,15263.075891439677,6453.364040062424,0.00032742689261744065,23180.31368161327,2363.7341683055142,19289.536974868144,1966.9853594110268,0.8321516800770774,0.8321516800770774,35474.33339971814,35405.22815468563,1.002440391599257,0.8,4281.376225198236,4273.035954225843,1.002440391599257,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.599763982764,4632.441516551485,6.1889700192335795,5.004424060451592,-3.751397211853813,8.755821272305406,2.9262496128512274,3.5,0.8360713179574936,0.6,0.00022628388150926372,0.9846196604926604,0.00022981856912753624,199.04713625598777,0.0,0.0,0.0,0.0014228721177525097,7.764549817831157e-05,0.00014863838333095214,0.0005831679067876309,0.09248325997595482,0.09248325997595482,0.09248325997595482,0.09248856559516619,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488252.72971026716,595.4835309028855,0.0,0.09248325997595482,0.0924832646437246,0.0924832646437246,0.3715351246552298,0.3715351246552298,0.5,9.91966437365131,0.028593660795820597,0.028593660795820597,-6.195932655828074e-12,3.2642733287957526e-05,0.02848744478512799,-6.195932655828074e-12,27499.29831735398,20862.154134400724,0.7586431440410698,0.9887050052677289,0.6075312302864466,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663256152176858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5672229413124,260.5672229413124,-12.582777058687554,244.75651611656573,276.37792976604766,124687.78389646874,124677.72745666016,10.056439808555842,0.0,nan,276.37792976604766,3.22792976604768,270.0536470361501,-3.0963529638498812,263.7293643062712,-9.420635693728798,257.4050815763689,-15.744918423631077,251.080798846471,-22.06920115352898,244.75651611656573,-28.393483883434243,1.0,1.0,26022.012520719443,26022.012520719443,275.6076158011615,2.4576158011615234,275.6076158011615,275.6076158011615,77081.79151426585,77081.05844981504,0.7330644508037949,0.0,8546.071908451686,8546.071908451686,0.885524431972478,3943.0174978196505,275.6076158011615,2.4576158011615234,1.0,0.002,0.13812968598413722,0.004864135631760027,0.0002133390260108016,0.0017866609775840302,0.1066695130054008,0.1066695130054008,0.0,3.59483189743548e-12,1.0,1.0000576755391242,0.028487444791323924,0.0924832646437246,0.0,5.327894582094741e-06,6.844168381243438,0.0,1600065.1411650835,266.5881761909659,3.264273948389018e-05,1.0,1284591.5540905,2597.7899790550305,,,,,,,,,,,,,,,,,,,2.0,15263.075891439677,1552.9959601362038,0.3715351246552298,6.173730061729009,2.9262496128512274
3467.0,-30.149721139944873,5.004425479134796,35.050346865224036,24.53377704313027,4.984830321577697,-26.636265993793668,-40.13650546604765,1.4713751720313315,-6.56179815666178,-6.561830741364361,40.10069170276824,41041.192287905316,25749.82932188659,25749.82932188659,66791.0216097919,77090.47631831976,77081.08844689032,25749.82932188659,102830.91776877691,102830.91776877691,102830.91776877691,130330.18101327744,125857.05902848138,4473.12198479606,0.0,90945.64380391849,54896.35976011531,40054.7600486702,27499.263244500533,67554.02329317073,20862.1307619277,1552.9936198410169,0.0,0.8783419523618728,2.722474803825593,0.001494314320929203,1.0,1.0,-6.533397152351256,333576.0008602081,1558879.3469377712,4.673235913008777,1558879.3469377712,4.673235913008777,0.7586432616917412,0.09248323887649429,3.923397475097677,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923397475097677,1.2848699648880049,1.2851607253873965,3.0535366086167777,6470.077659309963,15263.072739290434,6453.365388558453,0.00032742785094958,23180.328881068646,2363.735718218622,19289.541005613017,1966.9857704326164,0.8321513083175782,0.8321513083175781,35474.31155311937,35405.22815468563,1.0024396199176904,0.8,4281.373588545208,4273.035954225843,1.0024396199176904,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.606421828764,4632.441516551485,6.188960625256269,5.004425479134796,-3.7513731623181137,8.755798641452909,2.926257417226709,3.5,0.8360735477790596,0.6,0.00022628388150926372,0.9846102292716019,0.00022982077047550554,199.0470609641739,0.0,0.0,0.0,0.0014228721177525097,7.764620727118011e-05,0.00014863767423808362,0.0005831646758100883,0.09248323425337629,0.09248323425337629,0.09248323425337629,0.09248852967014702,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488251.9627544009,595.4837803668937,0.0,0.09248323425337629,0.09248323887649429,0.09248323887649429,0.371534996199606,0.371534996199606,0.5,9.919823229868314,0.02855236544399986,0.02855236544399986,-7.764811016386375e-11,3.258470258060697e-05,0.028433589013104665,-7.764811016386375e-11,27499.263244500533,20862.1307619277,0.7586432616917412,0.9887053110061624,0.6075314287321554,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663256084089443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5672832412056,260.5672832412056,-12.58271675879439,244.75660526499655,276.3779612173976,124687.48087299282,124677.39930853114,10.081564461708641,0.0,nan,276.3779612173976,3.227961217397649,270.05369002692777,-3.0963099730722092,263.72941883645564,-9.420581163544341,257.40514764596986,-15.744852354030115,251.080876455486,-22.069123544513985,244.75660526499655,-28.393394735003426,1.0,1.0,26022.012520719443,26022.012520719443,275.60764502160697,2.457645021606993,275.60764502160697,275.60764502160697,77081.82603271809,77081.08844689032,0.737585827766452,0.0,8546.071908451686,8546.071908451686,0.885524622971079,3943.014462473165,275.60764502160697,2.457645021606993,1.0,0.002,0.13812436836967162,0.004864162626360851,0.00021333082431304593,0.0017866691803526717,0.10666541215652296,0.10666541215652296,0.0,4.665717465157648e-12,1.0,1.0000575665228444,0.028433589090752776,0.09248323887649429,0.0,5.317821770793637e-06,6.831228466344227,0.0,1600065.1711739919,266.5882018433382,3.2584780228717136e-05,1.0,1284591.466352346,2597.790334025911,,,,,,,,,,,,,,,,,,,2.0,15263.072739290434,1552.9936198410169,0.371534996199606,6.173730061729009,2.926257417226709
3468.0,-30.1496291903129,5.004426862316893,35.0503468053124,24.533823842089646,4.9848557789585595,-26.636180693383864,-40.136424999777205,1.4714072788194514,-6.56177350024177,-6.561806050014892,40.10069201162905,41041.19960266887,25749.833610453796,25749.833610453796,66791.03321312266,77090.50430113249,77081.12256963777,25749.833610453796,102830.95618009157,102830.95618009157,102830.95618009157,130330.18742572692,125856.99585500763,4473.1915707193,0.0,90945.63547370264,54896.3307625804,40054.78301235804,27499.23124563535,67554.01425799339,20862.109540128582,1552.991450188739,0.0,0.8783420850994532,2.72247731063048,0.001494314320929203,1.0,1.0,-6.533404991770908,333576.3261455521,1558879.3602832812,4.673231395932703,1558879.3602832812,4.673231395932703,0.7586433727466397,0.09248321453371154,3.923394617499833,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923394617499833,1.2848698146701172,1.285160575135515,3.053534741577801,6470.07370327841,15263.069586937438,6453.366617936509,0.00032742876494051013,23180.34364120563,2363.7372233337205,19289.5446803063,1966.986145147048,0.8321509369695882,0.8321509369695882,35474.29088300899,35405.22815468563,1.002438889793018,0.8,4281.371093881865,4273.035954225843,1.002438889793018,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.61307713231,4632.441516551485,6.188951756168058,5.004426862316893,-3.7513498944869843,8.755776756803877,2.926265218630228,3.5,0.8360757767514937,0.6,0.00022628388150926372,0.984600794859707,0.0002298229726104439,199.0469856461654,0.0,0.0,0.0,0.0014228721177525097,7.764691514108972e-05,0.00014863696636817402,0.0005831614738103976,0.09248320986797168,0.09248320986797168,0.09248320986797168,0.09248849959526449,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488251.1991331774,595.4840287713764,0.0,0.09248320986797168,0.09248321453371154,0.09248321453371154,0.37153486803618707,0.37153486803618707,0.5,9.919981911346971,0.028513190945147926,0.028513190945147926,3.296918293926865e-12,3.254977309552487e-05,0.028401058243957777,3.296918293926865e-12,27499.23124563535,20862.109540128582,0.7586433727466397,0.9887056150067285,0.6075316182681569,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663256016845172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.567343250844,260.567343250844,-12.582656749156001,244.75669431826128,276.37799218341274,124687.12983543742,124677.09679823938,10.033037198041509,0.0,nan,276.37799218341274,3.2279921834127663,270.0537326103903,-3.096267389609693,263.7294730373673,-9.420526962632664,257.40521346433223,-15.744786535667743,251.08095389130006,-22.069046108699922,244.75669431826128,-28.393305681738696,1.0,1.0,26022.012520719443,26022.012520719443,275.6076737057555,2.4576737057554965,275.6076737057555,275.6076737057555,77081.84887105189,77081.12256963777,0.7263014141208259,0.0,8546.071908451686,8546.071908451686,0.8855248036839269,3943.011590587332,275.6076737057555,2.4576737057554965,1.0,0.002,0.13811905683630687,0.004864189400422565,0.0002133226315599626,0.001786677369972269,0.10666131577998131,0.10666131577998131,0.0,1.5322313730303794e-12,1.0,1.000057500677124,0.02840105824066086,0.09248321453371154,0.0,5.311737301842495e-06,6.823411961879476,0.0,1600065.2000473512,266.5882264997582,3.2549769798606576e-05,1.0,1284591.3820912458,2597.7906749293934,,,,,,,,,,,,,,,,,,,2.0,15263.069586937438,1552.991450188739,0.37153486803618707,6.173730061729009,2.926265218630228
3469.0,-30.149537303349756,5.004428225154588,35.050346738958915,24.53387015210467,4.984883351050278,-26.63609523791645,-40.13634823551399,1.471441282235574,-6.5617480810836355,-6.5617805654184185,40.10069170511355,41041.227406688035,25749.836027364458,25749.836027364458,66791.06343405248,77090.53256457561,77081.15055578899,25749.836027364458,102830.98658315346,102830.98658315346,102830.98658315346,130330.18250046305,125856.92156588192,4473.2609345811325,0.0,90945.63015913342,54896.3249879115,40054.78352357991,27499.195917309597,67553.9794408895,20862.085969741383,1552.9891031015197,0.0,0.8783422244811732,2.72247989835494,0.001494314320929203,1.0,1.0,-6.533440315085784,333576.66188076424,1558879.347038795,4.673226652756693,1558879.347038795,4.673226652756693,0.7586434902487301,0.0924831889191446,3.9233922908455714,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9233922908455714,1.2848696555785228,1.285160416007919,3.053533308854611,6470.070667509893,15263.066438290401,6453.3672095482625,0.0003274294408206964,23180.3560330524,2363.7384869504267,19289.54644867342,1966.9863254703105,0.8321505684023509,0.8321505684023509,35474.27405341666,35405.22815468563,1.0024382953259958,0.8,4281.369062728364,4273.035954225843,1.0024382953259958,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.619725309704,4632.441516551485,6.188942447857984,5.004428225154588,-3.751326035664155,8.755754260818744,2.9262730116887186,3.5,0.8360780033396339,0.6,0.00022628388150926372,0.9845913669752941,0.000229825173263927,199.04691037954723,0.0,0.0,0.0,0.0014228721177525097,7.764759044962899e-05,0.00014863629105963473,0.0005831584784832494,0.09248318431752472,0.09248318431752472,0.09248318431752472,0.09248846240160212,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488250.43420641194,595.4842775701536,0.0,0.09248318431752472,0.0924831889191446,0.0924831889191446,0.3715347406850669,0.3715347406850669,0.5,9.920140246402847,0.028469403403676097,0.028469403403676097,3.512923285597935e-11,3.248433478120205e-05,0.028340250332632877,3.512923285597935e-11,27499.195917309597,20862.085969741383,0.7586434902487301,0.9887065719421523,0.607532342970255,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663255951283618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.567403209554,260.567403209554,-12.582596790445962,244.75678330206313,276.3780231170353,124686.82340418315,124676.79888190323,10.024522279926899,0.0,nan,276.3780231170353,3.2280231170353204,270.0537751540445,-3.0962248459554758,263.72952719105746,-9.42047280894252,257.4052792280598,-15.744720771940194,251.0810312650643,-22.06896873493568,244.75678330206313,-28.39321669793685,1.0,1.0,26022.012520719443,26022.012520719443,275.6077024650905,2.457702465090506,275.6077024650905,275.6077024650905,77081.87724814544,77081.15055578899,0.7266923564457102,0.0,8546.071908451686,8546.071908451686,0.885524950820191,3943.0092522997993,275.6077024650905,2.457702465090506,1.0,0.002,0.13811375667760342,0.004864216284847299,0.0002133144567217043,0.0017866855472736453,0.10665722836085215,0.10665722836085215,0.0,3.995349624058564e-12,1.0,1.0000573775861392,0.028340250297503644,0.0924831889191446,0.0,5.3003642420886155e-06,6.808801766369796,0.0,1600065.2297719424,266.58825191891634,3.2484299651969195e-05,1.0,1284591.2951232912,2597.79102678433,,,,,,,,,,,,,,,,,,,2.0,15263.066438290401,1552.9891031015197,0.3715347406850669,6.173730061729009,2.9262730116887186
3470.0,-30.149445550073793,5.00442956057352,35.05034667679412,24.533916531968885,4.984910697853935,-26.636009925274266,-40.13626769939435,1.4714750697936647,-6.561723086014865,-6.561755519281667,40.100691693592104,41041.238871371184,25749.839331510117,25749.839331510117,66791.0782028813,77090.5607256024,77081.1813766824,25749.839331510117,102831.02070819252,102831.02070819252,102831.02070819252,130330.18297934026,125856.85276018095,4473.330219159308,0.0,90945.62449489525,54896.30262780536,40054.80207454433,27499.162271147743,67553.96434569207,20862.06358272757,1552.9868467298663,0.0,0.8783423603617788,2.72248244138231,0.001494314320929203,1.0,1.0,-6.533462703054454,333576.99183968344,1558879.346541004,4.673222028724927,1558879.346541004,4.673222028724927,0.7586436043768559,0.09248316402587951,3.923389904697701,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923389904697701,1.284869497496901,1.2851602578905241,3.053531827427605,6470.067528543834,15263.063291452887,6453.367873745128,0.00032743014347887323,23180.368687292794,2363.739777323836,19289.5484340023,1966.986527917515,0.8321501997755801,0.8321501997755801,35474.25679348192,35405.22815468563,1.0024376856581814,0.8,4281.366979637093,4273.035954225843,1.0024376856581814,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.626370211047,4632.441516551485,6.188933357696323,5.00442956057352,-3.751302517532427,8.755732078105947,2.9262808009152845,3.5,0.8360802288329384,0.6,0.00022628388150926372,0.9845819529047651,0.00022982737073503042,199.04683522249195,0.0,0.0,0.0,0.0014228721177525097,7.764829894568041e-05,0.0001486355825635833,0.0005831553441088244,0.09248315942965195,0.09248315942965195,0.09248315942965195,0.09248842872312354,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488249.6719715634,595.4845255076544,0.0,0.09248315942965195,0.09248316402587951,0.09248316402587951,0.37153461345620853,0.37153461345620853,0.5,9.920298319105829,0.02842504482549657,0.02842504482549657,4.6838977141305804e-11,3.243326682422776e-05,0.028292816227235562,4.6838977141305804e-11,27499.162271147743,20862.06358272757,0.7586436043768559,0.9887070114951821,0.6075326484372103,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266325588668637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5674630939628,260.5674630939628,-12.582536906037205,244.75687220389503,276.3780539840173,124686.51280347345,124676.50070413698,10.012099336489971,0.0,nan,276.3780539840173,3.228053984017322,270.0538176280074,-3.0961823719925974,263.7295812719797,-9.420418728020252,257.4053449159512,-15.744655084048759,251.08110855992587,-22.06889144007411,244.75687220389503,-28.39312779610495,1.0,1.0,26022.012520719443,26022.012520719443,275.60773111766696,2.457731117666981,275.60773111766696,275.60773111766696,77081.90540046152,77081.1813766824,0.7240237791120308,0.0,8546.071908451686,8546.071908451686,0.8855251017187813,3943.0068542211893,275.60773111766696,2.457731117666981,1.0,0.002,0.13810846539031496,0.004864243046672793,0.0002133062953921604,0.0017866937087359575,0.1066531476960802,0.1066531476960802,0.0,4.128117986335056e-12,1.0,1.0000572815695392,0.028292816180396585,0.09248316402587951,0.0,5.291492460072986e-06,6.79740470014784,0.0,1600065.2590195925,266.5882769139851,3.2433219985250616e-05,1.0,1284591.2096516686,2597.7913725854746,,,,,,,,,,,,,,,,,,,2.0,15263.063291452887,1552.9868467298663,0.37153461345620853,6.173730061729009,2.9262808009152845
3471.0,-30.149353851559137,5.004430868589668,35.05034661758633,24.533962946757697,4.984937923559931,-26.63592467404319,-40.136187233123906,1.4715087427620024,-6.5616981330212525,-6.561730513428589,40.10069165455937,41041.24982340896,25749.842620857813,25749.842620857813,66791.09244426677,77090.58884081282,77081.21176467075,25749.842620857813,102831.05438552857,102831.05438552857,102831.05438552857,130330.18292820954,125856.7835449681,4473.39938324144,0.0,90945.61864681354,54896.2796164674,40054.821144829046,27499.12854268098,67553.94968751003,20862.041133824576,1552.9845874237578,0.0,0.8783424961281608,2.722484980338318,0.001494314320929203,1.0,1.0,-6.5334867194381445,333577.3212672568,1558879.344854002,4.673217408581121,1558879.344854002,4.673217408581121,0.758643718525295,0.09248313917638155,3.923387486722655,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923387486722655,1.2848693399514484,1.2851601003094195,3.053530319955264,6470.064334390834,15263.06014500007,6453.368576474314,0.00032743086043616283,23180.381482733344,2363.741082095654,19289.550534506863,1966.986742109371,0.8321498310489543,0.8321498310489543,35474.23930332671,35405.22815468563,1.0024370678584296,0.8,4281.36486876065,4273.035954225843,1.0024370678584296,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.633009986851,4632.441516551485,6.188924271631251,5.004430868589668,-3.751279039842143,8.755709908431811,2.9262885841419197,3.5,0.8360824526119771,0.6,0.00022628388150926372,0.984572544549863,0.000229829566913953,199.04676011034962,0.0,0.0,0.0,0.0014228721177525097,7.764900683322008e-05,0.00014863487467604364,0.0005831522073945797,0.0924831346002961,0.0924831346002961,0.0924831346002961,0.09248839471927674,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488248.91092613636,595.4847730567699,0.0,0.0924831346002961,0.09248313917638155,0.09248313917638155,0.3715344866833929,0.3715344866833929,0.5,9.920456117584829,0.02837976803704123,0.02837976803704123,-1.000444171950221e-11,3.238040733322123e-05,0.02824379399044119,-1.000444171950221e-11,27499.12854268098,20862.041133824576,0.758643718525295,0.9887074368445951,0.6075329423854106,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663255823388748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5675229015848,260.5675229015848,-12.582477098415154,244.756961028096,276.37808477506195,124686.2007491991,124676.20148680589,9.999262393219354,0.0,nan,276.37808477506195,3.2280847750619728,270.0538600256764,-3.0961399743235916,263.729635276289,-9.420364723710975,257.40541052688997,-15.744589473110011,251.0811857774957,-22.068814222504272,244.756961028096,-28.39303897190399,1.0,1.0,26022.012520719443,26022.012520719443,275.60775967930437,2.457759679304388,275.60775967930437,275.60775967930437,77081.93354207503,77081.21176467075,0.7217774042801466,0.0,8546.071908451686,8546.071908451686,0.8855252546300878,3943.004424156268,275.60775967930437,2.457759679304388,1.0,0.002,0.1381031832717615,0.0048642697637093675,0.0002132981482050552,0.0017867018564184422,0.1066490741025276,0.1066490741025276,0.0,4.623497331518456e-12,1.0,1.0000571823379005,0.028243794000445632,0.09248313917638155,0.0,5.282323671058139e-06,6.785626103614774,0.0,1600065.2882154176,266.5883018669787,3.238041733766295e-05,1.0,1284591.1243177378,2597.791717829607,,,,,,,,,,,,,,,,,,,2.0,15263.06014500007,1552.9845874237578,0.3715344866833929,6.173730061729009,2.9262885841419197
3472.0,-30.14926204167325,5.004432100978177,35.05034653128581,24.533995531406276,4.984952076599639,-26.63584062984761,-40.13611067840827,1.4715306655451483,-6.56167596073891,-6.561708223328856,40.10069075740647,41041.28406497073,25749.85174418373,25749.85174418373,66791.13580915445,77090.62694027602,77081.2218796186,25749.85174418373,102831.07362380234,102831.07362380234,102831.07362380234,130330.16708727223,125856.69880216567,4473.468285106565,0.0,90945.61988449414,54896.277012229795,40054.82541362705,27499.09346346989,67553.91887709693,20862.017540220382,1552.9823293238999,0.0,0.8783426204321988,2.722487244494934,0.001494314320929203,1.0,1.0,-6.533573758877878,333577.61491841346,1558879.306090279,4.673213178502851,1558879.306090279,4.673213178502851,0.7586438283114214,0.09248311454340617,3.9233857247539023,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9233857247539023,1.2848692373815156,1.2851599977162755,3.0535291923943335,6470.061945224526,15263.057000508645,6453.368720717342,0.000327431369065722,23180.39220836457,2363.7421758056594,19289.550965658924,1966.9867860746458,0.8321494646107994,0.8321494646107994,35474.22655831915,35405.22815468563,1.0024366176702195,0.8,4281.363330573259,4273.035954225843,1.0024366176702195,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.639644602257,4632.441516551485,6.188916595454237,5.004432100978177,-3.7512576396922435,8.755689740670421,2.9262963613277466,3.5,0.8360846746650704,0.6,0.00022628388150926372,0.9845631248653176,0.00022983176577958677,199.0466849070375,0.0,0.0,0.0,0.0014228721177525097,7.76496803150984e-05,0.0001486342011941653,0.0005831493031753876,0.09248310985226721,0.09248310985226721,0.09248310985226721,0.09248835024454612,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488248.148588132,595.4850209840444,0.0,0.09248310985226721,0.09248311454340617,0.09248311454340617,0.371534360316524,0.371534360316524,0.5,9.920613323474505,0.02832266105497183,0.02832266105497183,-3.922195901395753e-12,3.226258996846809e-05,0.028134464450999985,-3.922195901395753e-12,27499.09346346989,20862.017540220382,0.7586438283114214,0.9887085297104637,0.6075337263503319,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663255761389995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56758146808846,260.56758146808846,-12.582418531911514,244.7570496891763,276.37811324698976,124685.76542295076,124675.97366388988,9.791759060891474,0.0,nan,276.37811324698976,3.2281132469897784,270.0539005354306,-3.096099464569363,263.72968782387846,-9.420312176121513,257.40547511230966,-15.744524887690318,251.08126240074574,-22.068737599254234,244.7570496891763,-28.392950310823664,1.0,1.0,26022.012520719443,26022.012520719443,275.6077831529827,2.4577831529826994,275.6077831529827,275.6077831529827,77081.94043642137,77081.2218796186,0.7185568027634872,0.0,8546.071908451686,8546.071908451686,0.8855253660559357,3943.002653377672,275.6077831529827,2.4577831529826994,1.0,0.002,0.1380979215998613,0.004864295897377497,0.00021329003140643424,0.0017867099707173381,0.10664501570321712,0.10664501570321712,0.0,2.1237725120193396e-12,1.0,1.0000569610154615,0.02813446445492218,0.09248311454340617,0.0,5.261875737467595e-06,6.759358469361427,0.0,1600065.3140564647,266.58832403926107,3.226259389066399e-05,1.0,1284591.0482512708,2597.792025579493,,,,,,,,,,,,,,,,,,,2.0,15263.057000508645,1552.9823293238999,0.371534360316524,6.173730061729009,2.9262963613277466
3473.0,-30.149170752440334,5.004433368756475,35.050346394837064,24.534060875326418,4.984994152719489,-26.635754261924784,-40.136030002590246,1.4715776581954878,-6.56164775294485,-6.561679897498917,40.10068913103806,41041.276782261135,25749.8473600114,25749.8473600114,66791.12414227254,77090.64118521716,77081.24080872966,25749.8473600114,102831.08816874106,102831.08816874106,102831.08816874106,130330.13864184963,125856.60198729245,4473.53665455718,0.0,90945.60081467449,54896.23639591145,40054.84935418115,27499.050473108564,67553.89982728972,20861.98861880522,1552.9795514625102,0.0,0.8783427802458584,2.7224901213159045,0.001494314320929203,1.0,1.0,-6.533654844869545,333577.98808393755,1558879.2358174569,4.673207740029894,1558879.2358174569,4.673207740029894,0.7586439626054087,0.09248308508735885,3.9233817810624445,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9233817810624445,1.2848690175174713,1.285159777802477,3.0535266455742796,6470.056548818442,15263.053861304974,6453.370957382501,0.0003274326563928911,23180.410648195084,2363.7440561450735,19289.55765120076,1966.9874678101862,0.8321490910560172,0.8321490910560172,35474.198032055734,35405.22815468563,1.0024356100454273,0.8,4281.359887755473,4273.035954225843,1.0024356100454273,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.646261607779,4632.441516551485,6.188905699005762,5.004433368756475,-3.751231673073311,8.755665041829786,2.926304117879263,3.5,0.8360868908226465,0.6,0.00022628388150926372,0.9845537586960895,0.0002298339521946944,199.04661013025904,0.0,0.0,0.0,0.0014228721177525097,7.765039005777623e-05,0.00014863349145148748,0.0005831459324164666,0.09248308070351788,0.09248308070351788,0.09248308070351788,0.09248829936750122,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488247.3858803212,595.4852689956498,0.0,0.09248308070351788,0.09248308508735885,0.09248308508735885,0.37153423307649674,0.37153423307649674,0.5,9.920769874689777,0.02825291430752941,0.02825291430752941,-7.270273272297345e-11,3.2144554040769435e-05,0.028025052629345737,-7.270273272297345e-11,27499.050473108564,20861.98861880522,0.7586439626054087,0.9887086358157366,0.6075337898654033,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266325570297592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56764151026147,260.56764151026147,-12.58235848973851,244.75713838071349,276.37814463979953,124685.58881295535,124675.5503365259,10.038476429455367,0.0,nan,276.37814463979953,3.2281446397995524,270.0539433879845,-3.096056612015502,263.7297421361828,-9.420257863817199,257.40554088435346,-15.74445911564652,251.0813396325353,-22.068660367464673,244.75713838071349,-28.392861619286492,1.0,1.0,26022.012520719443,26022.012520719443,275.6078136937614,2.457813693761409,275.6078136937614,275.6078136937614,77082.00618420378,77081.24080872966,0.7653754741186276,0.0,8546.071908451686,8546.071908451686,0.8855256154525897,3942.998689967757,275.6078136937614,2.457813693761409,1.0,0.002,0.13809268038794745,0.0048643230521127475,0.00021328194885234715,0.0017867180579730266,0.10664097442617357,0.10664097442617357,0.0,6.825373599639306e-12,1.0,1.0000567395291382,0.02802505270204847,0.09248308508735885,0.0,5.241412411424311e-06,6.733070957255204,0.0,1600065.3469772795,266.5883522470551,3.214462674350216e-05,1.0,1284590.9515877129,2597.7924166611992,,,,,,,,,,,,,,,,,,,2.0,15263.053861304974,1552.9795514625102,0.37153423307649674,6.173730061729009,2.926304117879263
3474.0,-30.149079134385612,5.00443456155944,35.05034633829428,24.53409800017255,4.985013003740742,-26.63566992057349,-40.13594964109359,1.4716037872985075,-6.561625495185524,-6.561657694306476,40.100691169678676,41041.29336896839,25749.856531257134,25749.856531257134,66791.14990022553,77090.67593943056,77081.2923851812,25749.856531257134,102831.14891643832,102831.14891643832,102831.14891643832,130330.17701993587,125856.57138415625,4473.605635779625,0.0,90945.6001571034,54896.217576269635,40054.869534259735,27499.028103497545,67553.89763775728,20861.974175971518,1552.9778998745753,0.0,0.8783428929043849,2.722492374385958,0.001494314320929203,1.0,1.0,-6.533582159759476,333578.28059197357,1558879.3239029176,4.673203906251044,1558879.3239029176,4.673203906251044,0.7586440545263534,0.09248306453971956,3.923379880646762,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923379880646762,1.2848688952675298,1.285159655524871,3.053525457031048,6470.054030437956,15263.050714731218,6453.371190408602,0.0003274331983985036,23180.421708771973,2363.7451840100316,19289.558347731374,1966.987538836542,0.8321487240429188,0.8321487240429188,35474.18428560346,35405.22815468563,1.0024351244836185,0.8,4281.358228704314,4273.035954225843,1.0024351244836185,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.652889465968,4632.441516551485,6.188898044451433,5.00443456155944,-3.751210352679602,8.755644914239042,2.9263118871606792,3.5,0.8360891106173369,0.6,0.00022628388150926372,0.9845443588867587,0.00022983614650448742,199.0465350841927,0.0,0.0,0.0,0.0014228721177525097,7.765109704118578e-05,0.00014863278446807795,0.0005831428761865636,0.0924830599001158,0.0924830599001158,0.0924830599001158,0.09248828941043077,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488246.6393284605,595.4855119319506,0.0,0.0924830599001158,0.09248306453971956,0.09248306453971956,0.3715341047087358,0.3715341047087358,0.5,9.920926751376934,0.02820942354151157,0.02820942354151157,3.558398020686582e-11,3.219912093754829e-05,0.028075534546985637,3.558398020686582e-11,27499.028103497545,20861.974175971518,0.7586440545263534,0.9887090491562482,0.6075340550895105,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663255642884403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5677006783184,260.5677006783184,-12.582299321681603,244.75722694282544,276.37817441380497,124685.19711993758,124675.30478716412,9.892332773453669,0.0,nan,276.37817441380497,3.228174413804993,270.05398491960557,-3.096015080394409,263.7297954254279,-9.420204574572097,257.40560593122177,-15.744394068778206,251.08141643702476,-22.06858356297522,244.75722694282544,-28.392773057174537,1.0,1.0,26022.012520719443,26022.012520719443,275.60784193206,2.4578419320600347,275.60784193206,275.60784193206,77082.01033691119,77081.2923851812,0.7179517299955478,0.0,8546.071908451686,8546.071908451686,0.885525735633709,3942.996780049996,275.60784193206,2.4578419320600347,1.0,0.002,0.1380874297337947,0.004864349110959856,0.0002132738490308368,0.0017867261505411414,0.1066369245154184,0.1066369245154184,0.0,-4.2802176733469643e-13,1.0,1.0000568417374158,0.028075534511401656,0.09248306453971956,0.0,5.250853583048398e-06,6.74519860303734,0.0,1600065.3731645818,266.58837450481445,3.219908535356808e-05,1.0,1284590.8758174507,2597.7927232128022,,,,,,,,,,,,,,,,,,,2.0,15263.050714731218,1552.9778998745753,0.3715341047087358,6.173730061729009,2.9263118871606792
