time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3475.0,-30.148987765624987,5.004435761832651,35.050346248107665,24.53414888530972,4.985045145235942,-26.635584474533232,-40.13587291175497,1.4716418505046072,-6.561598869346199,-6.561630968964762,40.10069008161478,41041.31731884801,25749.855503451512,25749.855503451512,66791.17282229952,77090.70063662928,77081.31388238301,25749.855503451512,102831.16938583452,102831.16938583452,102831.16938583452,130330.15794723041,125856.4839356065,4473.674011623904,0.0,90945.59267318116,54896.20934104759,40054.8703690373,27498.988561395883,67553.85893043318,20861.947643213112,1552.9753234718123,0.0,0.8783430419889693,2.72249508851524,0.001494314320929203,1.0,1.0,-6.533647718513862,333578.63267425704,1558879.2768908602,4.67319883289144,1558879.2768908602,4.67319883289144,0.758644180553604,0.09248303716956145,3.923377380426504,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923377380426504,1.284868717181676,1.285159477398717,3.0535239343614218,6470.050804083733,15263.047577787833,6453.371920076047,0.00032743392401938186,23180.434573259077,2363.7464958226387,19289.560528756196,1966.9877612391792,0.8321483563128972,0.8321483563128972,35474.16620052731,35405.22815468563,1.0024344856699725,0.8,4281.3560460272165,4273.035954225843,1.0024344856699725,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.659499824981,4632.441516551485,6.188887964644712,5.004435761832651,-3.7511856183297687,8.75562138016242,2.926319635937501,3.5,0.8360913245535718,0.6,0.00022628388150926372,0.9845349847508481,0.00022983833486275594,199.04646024238423,0.0,0.0,0.0,0.0014228721177525097,7.765177207609642e-05,0.0001486321094331673,0.0005831398561551654,0.09248303274913437,0.09248303274913437,0.09248303274913437,0.09248824387403441,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488245.8803018679,595.4857587722978,0.0,0.09248303274913437,0.09248303716956145,0.09248303716956145,0.37153397913692615,0.37153397913692615,0.5,9.921083079158755,0.028154541681203682,0.028154541681203682,5.4569682106375694e-11,3.209961857919552e-05,0.027983250450915875,5.4569682106375694e-11,27498.988561395883,20861.947643213112,0.758644180553604,0.9887099549868931,0.6075347577273457,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663255586346644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5677603167491,260.5677603167491,-12.582239683250862,244.75731547680698,276.37820515668255,124684.94680774481,124674.97583244344,9.97097530138512,0.0,nan,276.37820515668255,3.228205156682577,270.0540272207077,-3.0959727792922536,263.7298492847429,-9.42015071525708,257.4056713487668,-15.744328651233161,251.08149341278744,-22.06850658721254,244.75731547680698,-28.392684523192997,1.0,1.0,26022.012520719443,26022.012520719443,275.60787117284997,2.457871172849991,275.60787117284997,275.60787117284997,77082.05055253678,77081.31388238301,0.7366701537685003,0.0,8546.071908451686,8546.071908451686,0.8855258937460859,3942.9942673286364,275.60787117284997,2.457871172849991,1.0,0.002,0.1380821963413342,0.004864375950309022,0.0002132657778506634,0.0017867342285321306,0.10663288892533171,0.10663288892533171,0.0,6.382794032894212e-12,1.0,1.000056654924359,0.027983250396346193,0.09248303716956145,0.0,5.233593624601658e-06,6.723026140584893,0.0,1600065.404255998,266.5884011306538,3.2099564009513415e-05,1.0,1284590.7846153416,2597.79309219871,,,,,,,,,,,,,,,,,,,2.0,15263.047577787833,1552.9753234718123,0.37153397913692615,6.173730061729009,2.926319635937501
3476.0,-30.148896424777778,5.0044369213923146,35.05034618796757,24.53419571919369,4.985070182858773,-26.635499764010575,-40.13579248040912,1.4716735190865269,-6.56157487804029,-6.561606963333572,40.100690770719936,41041.32136026978,25749.86047024297,25749.86047024297,66791.18183051275,77090.72822082444,77081.35192416204,25749.86047024297,102831.21239440501,102831.21239440501,102831.21239440501,130330.17136817455,125856.42878580747,4473.742582367082,0.0,90945.58360526568,54896.176732860964,40054.89652489413,27498.95897376954,67553.85549866367,20861.928110939556,1552.9732858305617,0.0,0.878343169558411,2.7224975254412773,0.001494314320929203,1.0,1.0,-6.533636953002826,333578.9489260843,1558879.3066666618,4.67319449169463,1558879.3066666618,4.67319449169463,0.758644286528779,0.09248301397486657,3.923374406127341,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923374406127341,1.2848685690143091,1.2851593291978205,3.053521971618599,6470.0466452672135,15263.044438904191,6453.37329680675,0.0003274348909658474,23180.44983502751,2363.7480520899094,19289.564643896396,1966.9881808666973,0.8321479859613563,0.8321479859613563,35474.144686249056,35405.22815468563,1.0024337257277691,0.8,4281.353449481754,4273.035954225843,1.0024337257277691,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.666113795369,4632.441516551485,6.188879320276409,5.0044369213923146,-3.7511629504411252,8.75559987183344,2.9263273889558525,3.5,0.8360935397016721,0.6,0.00022628388150926372,0.9845256135750041,0.0002298405225716606,199.04638542349642,0.0,0.0,0.0,0.0014228721177525097,7.765247968565321e-05,0.0001486314018236105,0.0005831366378615821,0.092483009455303,0.092483009455303,0.092483009455303,0.09248821874095411,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488245.1301339415,595.4860028182657,0.0,0.092483009455303,0.09248301397486657,0.09248301397486657,0.3715338528583311,0.3715338528583311,0.5,9.921239352285475,0.028108969906497805,0.028108969906497805,-1.7053025658242404e-12,3.208529329867815e-05,0.027970010330761852,-1.7053025658242404e-12,27498.95897376954,20861.928110939556,0.758644286528779,0.9887101385624688,0.607534848415597,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663255529454807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5678196916936,260.5678196916936,-12.582180308306363,244.75740391837044,276.37823546500255,124684.59497197566,124674.66804983241,9.926922143271067,0.0,nan,276.37823546500255,3.2282354650025695,270.0540691556874,-3.0959308443125906,263.7299028463618,-9.420097153638153,257.4057365370355,-15.744263462964454,251.0815702277042,-22.068429772295787,244.75740391837044,-28.392596081629534,1.0,1.0,26022.012520719443,26022.012520719443,275.6078996298571,2.4578996298571383,275.6078996298571,275.6078996298571,77082.07265482875,77081.35192416204,0.7207306667114608,0.0,8546.071908451686,8546.071908451686,0.8855260818388965,3942.991278157978,275.6078996298571,2.4578996298571383,1.0,0.002,0.1380769654249614,0.004864402262245071,0.0002132577093020599,0.0017867422939682087,0.10662885465102995,0.10662885465102995,0.0,3.270268604527171e-12,1.0,1.0000566281312826,0.027970010332467155,0.09248301397486657,0.0,5.231117078288774e-06,6.719844363477103,0.0,1600065.4323786907,266.5884251219597,3.208529500398072e-05,1.0,1284590.7026946773,2597.7934236337715,,,,,,,,,,,,,,,,,,,2.0,15263.044438904191,1552.9732858305617,0.3715338528583311,6.173730061729009,2.9263273889558525
3477.0,-30.148805131648313,5.004438063042743,35.05034612190938,24.534242099057906,4.985097425712783,-26.635414875906804,-40.13571204906327,1.471707166676788,-6.561549704967547,-6.561581726499119,40.10069047851441,41041.330897774234,25749.862581792895,25749.862581792895,66791.19347956713,77090.75610895413,77081.38000539652,25749.862581792895,102831.24258718942,102831.24258718942,102831.24258718942,130330.1667347032,125856.35583855289,4473.810896150312,0.0,90945.57768781568,54896.15246364401,40054.9169157463,27498.92414751379,67553.84106326009,20861.90488135349,1552.9709695983324,0.0,0.8783433075408611,2.7225000880067505,0.001494314320929203,1.0,1.0,-6.533670832352925,333579.2813990561,1558879.2940388974,4.673189796143342,1558879.2940388974,4.673189796143342,0.7586444025752782,0.09248298879881169,3.923371985268994,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923371985268994,1.2848684115878204,1.285159171735707,3.0535204616171954,6470.043445755435,15263.041302506977,6453.374008069672,0.0003274356096542106,23180.462629923244,2363.749356806172,19289.566769908866,1966.988397659636,0.832147618357207,0.832147618357207,35474.12717522397,35405.22815468563,1.0024331071913255,0.8,4281.351336086538,4273.035954225843,1.0024331071913255,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.672718987816,4632.441516551485,6.188870002747338,5.004438063042743,-3.7511393604864423,8.755577423529186,2.926335131692739,3.5,0.8360957519122111,0.6,0.00022628388150926372,0.9845162473909311,0.0002298427091568465,199.04631064375118,0.0,0.0,0.0,0.0014228721177525097,7.765318730117062e-05,0.0001486306942080931,0.000583133501807115,0.09248298433982462,0.09248298433982462,0.09248298433982462,0.09248818238065104,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488244.37685821514,595.4862478267901,0.0,0.09248298433982462,0.09248298879881169,0.09248298879881169,0.37153372784943123,0.37153372784943123,0.5,9.921395285727776,0.028060244852838423,0.028060244852838423,9.43600753089413e-12,3.202153158099463e-05,0.027910894146202736,9.43600753089413e-12,27498.92414751379,20861.90488135349,0.7586444025752782,0.9887105222783885,0.6075351194218773,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663255474492756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56787904719204,260.56787904719204,-12.58212095280794,244.75749229612714,276.3782657982397,124684.289120156,124674.36544918282,9.92367097320529,0.0,nan,276.3782657982397,3.228265798239704,270.05411109783864,-3.0958889021613345,263.72995639740975,-9.420043602590226,257.40580169698023,-15.744198303019743,251.0816469965568,-22.06835300344318,244.75749229612714,-28.392507703872838,1.0,1.0,26022.012520719443,26022.012520719443,275.6079281525561,2.4579281525561214,275.6079281525561,275.6079281525561,77082.10076921862,77081.38000539652,0.7207638221007073,0.0,8546.071908451686,8546.071908451686,0.88552623493244,3942.988845195339,275.6079281525561,2.4579281525561214,1.0,0.002,0.13807174556330115,0.004864428759327336,0.00021324965836602082,0.0017867503453695504,0.1066248291830104,0.1066248291830104,0.0,3.735571314084085e-12,1.0,1.0000565084644262,0.02791089413676673,0.09248298879881169,0.0,5.220060446151276e-06,6.705640667065627,0.0,1600065.4618169612,266.58845029503243,3.20215221449871e-05,1.0,1284590.616572201,2597.7937720686095,,,,,,,,,,,,,,,,,,,2.0,15263.041302506977,1552.9709695983324,0.37153372784943123,6.173730061729009,2.926335131692739
3478.0,-30.148694561662715,5.004439183059348,35.05034606347212,24.534293228667252,4.985126123729522,-26.635312493246772,-40.1356176828034,1.471744051958951,-6.561524767432786,-6.5615567455062305,40.1006905664669,41041.35602327012,25749.86518951139,25749.86518951139,66791.22121278151,77090.78901059074,77081.41266441632,25749.86518951139,102831.2778539277,102831.2778539277,102831.2778539277,130330.16902806047,125856.28987777648,4473.879150283995,0.0,90945.56831713134,54896.13531658215,40054.92555616577,27498.891174132757,67553.81673029852,20861.882970530492,1552.9687476293177,0.0,0.8783434426881757,2.722502624332461,0.001494314320929203,1.0,1.0,-6.533686115524063,333579.61050141626,1558879.2978405308,4.673185197072806,1558879.2978405308,4.673185197072806,0.7586445154615737,0.09248296437590628,3.923369157344934,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923369157344934,1.2848682390132338,1.2851589991220673,3.053518670800084,6470.039651228868,15263.03816819851,6453.37513382964,0.00032743648245056313,23180.476949733948,2363.750817020486,19289.57013488075,1966.9887407912743,0.8321472494595131,0.8321472494595131,35474.10671972898,35405.22815468563,1.0024323846483922,0.8,4281.348867324999,4273.035954225843,1.0024323846483922,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.679321213064,4632.441516551485,6.188860808913268,5.004439183059348,-3.751115971375494,8.755555154434841,2.9263428709596053,3.5,0.8360979631313158,0.6,0.00022628388150926372,0.984504903633789,0.00022984535747262833,199.04622007408264,0.0,0.0,0.0,0.0014228721177525097,7.765401752029057e-05,0.00014862986398897314,0.0005831298242347097,0.09248295993076563,0.09248295993076563,0.09248295993076563,0.09248815044403907,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488243.6264996998,595.4864919049503,0.0,0.09248295993076563,0.09248296437590628,0.09248296437590628,0.37153360296687404,0.37153360296687404,0.5,9.921550995511737,0.028013304329761013,0.028013304329761013,-7.901235221652314e-12,3.197807342303349e-05,0.02787062998214651,-7.901235221652314e-12,27498.891174132757,20861.882970530492,0.7586445154615737,0.9887112889481642,0.6075357101897498,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663255420379584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56794027151074,260.56794027151074,-12.582059728489241,244.75758396454242,276.3782965784623,124684.06493882913,124673.82881944139,10.236119387723642,0.0,nan,276.3782965784623,3.2282965784623343,270.0541540556996,-3.095845944300379,263.7300115329063,-9.419988467093674,257.4058690101195,-15.744130989880489,251.0817264873344,-22.06827351266557,244.75758396454242,-28.392416035457558,1.0,1.0,26022.012520719443,26022.012520719443,275.6079569550731,2.4579569550731435,275.6079569550731,275.6079569550731,77082.1387340316,77081.41266441632,0.7260696152807213,0.0,8546.071908451686,8546.071908451686,0.8855264137685404,3942.986003131659,275.6079569550731,2.4579569550731435,1.0,0.002,0.13806653323293686,0.004864455179091148,0.0002132416189490023,0.0017867583854004495,0.10662080947450114,0.10662080947450114,0.0,4.349451788315806e-12,1.0,1.0000564269625831,0.027870629990047746,0.09248296437590628,0.0,5.212529668816039e-06,6.695966256800716,0.0,1600065.4910079576,266.5884752325672,3.1978081324268715e-05,1.0,1284590.5313228886,2597.7941169708533,,,,,,,,,,,,,,,,,,,2.0,15263.03816819851,1552.9687476293177,0.37153360296687404,6.173730061729009,2.9263428709596053
3479.0,-30.14860341690051,5.0044402710870575,35.05034601654827,24.53433332210409,4.985150968643631,-26.635227978339053,-40.13554105823857,1.4717755269808779,-6.561500432897219,-6.561532370631902,40.10069078234769,41041.38956989451,25749.869041880393,25749.869041880393,66791.2586117749,77090.81870202618,77081.44527311334,25749.869041880393,102831.31431499372,102831.31431499372,102831.31431499372,130330.17356854261,125856.22622316613,4473.947345376485,0.0,90945.56638613602,54896.13724177462,40054.92127151267,27498.85925354889,67553.78052506156,20861.86178032083,1552.9665902441493,0.0,0.8783435740614732,2.722505099096026,0.001494314320929203,1.0,1.0,-6.533699130025639,333579.93161926157,1558879.3071680195,4.673180726433144,1558879.3071680195,4.673180726433144,0.7586446255085466,0.09248294059821759,3.9233676063592107,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9233676063592107,1.2848680917515831,1.285158851827092,3.053517813654101,6470.037835039385,15263.035423112835,6453.375072433551,0.00032743685669893663,23180.485621262313,2363.7517012702924,19289.569951363734,1966.9887220777466,0.8321469302468092,0.8321469302468092,35474.09550083358,35405.22815468563,1.0024319883669681,0.8,4281.347513323179,4273.035954225843,1.0024319883669681,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.685919487151,4632.441516551485,6.188851920131077,5.0044402710870575,-3.751093051413532,8.75553332250059,2.9263506056030186,3.5,0.8361001730294338,0.6,0.00022628388150926372,0.9844955528834964,0.00022984754054652574,199.04614541599153,0.0,0.0,0.0,0.0014228721177525097,7.765469165687847e-05,0.00014862918985238525,0.0005831269488262614,0.09248293613787165,0.09248293613787165,0.09248293613787165,0.09248811986473877,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488242.87774889154,595.4867354663028,0.0,0.09248293613787165,0.09248294059821759,0.09248294059821759,0.3715334786726338,0.3715334786726338,0.5,9.92170650022752,0.02796849285260805,0.02796849285260805,-1.2505552149377763e-12,3.193773466136918e-05,0.027833240606241816,-1.2505552149377763e-12,27498.85925354889,20861.86178032083,0.7586446255085466,0.9887123724629479,0.6075365323879793,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663255367291835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5680009086472,260.5680009086472,-12.58199909135277,244.7576749350195,276.3783268822578,124683.73128822165,124673.59333923682,10.13794898482158,0.0,nan,276.3783268822578,3.228326882257818,270.05419649282635,-3.0958035071736276,263.73006610337654,-9.419933896623434,257.4059357139258,-15.744064286074149,251.08180532447722,-22.06819467552276,244.7576749350195,-28.39232506498047,1.0,1.0,26022.012520719443,26022.012520719443,275.60798514558314,2.457985145583166,275.60798514558314,275.60798514558314,77082.15836022196,77081.44527311334,0.713087108626496,0.0,8546.071908451686,8546.071908451686,0.8855265118518717,3942.984444391007,275.60798514558314,2.457985145583166,1.0,0.002,0.1380613278943598,0.004864481455182853,0.00021323359006430304,0.0017867664130204173,0.10661679503215152,0.10661679503215152,0.0,3.084720413132347e-12,1.0,1.0000563512802645,0.02783324060749237,0.09248294059821759,0.0,5.2055365589472905e-06,6.68698254107717,0.0,1600065.5194960155,266.58849956710276,3.193773591192439e-05,1.0,1284590.448141905,2597.794453505107,,,,,,,,,,,,,,,,,,,2.0,15263.035423112835,1552.9665902441493,0.3715334786726338,6.173730061729009,2.9263506056030186
3480.0,-30.148512480900944,5.00444134232932,35.05034596341999,24.534384870808594,4.985179968240343,-26.635143235993095,-40.13546066181732,1.4718107200431487,-6.561475328522761,-6.56150720245119,40.10069050866712,41041.388602013096,25749.871034390584,25749.871034390584,66791.25963640367,77090.84269289038,77081.4734716724,25749.871034390584,102831.34450606299,102831.34450606299,102831.34450606299,130330.1691103983,125856.1537771026,4474.0153332957025,0.0,90945.55430465727,54896.10020080865,40054.94900427624,27498.82460433532,67553.77360861156,20861.838673033984,1552.9642842559679,0.0,0.8783437116004094,2.7225076546972296,0.001494314320929203,1.0,1.0,-6.533733069726452,333580.2631883629,1558879.2953427006,4.67317604597742,1558879.2953427006,4.67317604597742,0.7586447411190447,0.09248291574004477,3.9233643076488987,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9233643076488987,1.28486792709444,1.2851586871326879,3.0535156376119303,6470.033224267143,15263.032292560849,6453.376767224914,0.0003274379409316345,23180.50203172618,2363.7533746718996,19289.57501720853,1966.989238650154,0.83214655967363,0.83214655967363,35474.07163994952,35405.22815468563,1.0024311455367596,0.8,4281.344633567254,4273.035954225843,1.0024311455367596,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.692511114501,4632.441516551485,6.188842594256771,5.00444134232932,-3.7510695392475575,8.755510881576878,2.926358332463143,3.5,0.8361023807037551,0.6,0.00022628388150926372,0.9844862236461019,0.00022984971863923928,199.046070928957,0.0,0.0,0.0,0.0014228721177525097,7.765539898376442e-05,0.0001486284825254993,0.000583123683440562,0.09248291133366354,0.09248291133366354,0.09248291133366354,0.09248808383043476,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488242.12825329084,595.4869792457382,0.0,0.09248291133366354,0.09248291574004477,0.09248291574004477,0.37153335503911816,0.37153335503911816,0.5,9.921861668418396,0.02792053573557496,0.02792053573557496,-3.979039320256561e-12,3.187392843528869e-05,0.02777413272474405,-3.979039320256561e-12,27498.82460433532,20861.838673033984,0.7586447411190447,0.9887124888592355,0.6075365802626496,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663255315720332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5680614240853,260.5680614240853,-12.581938575914705,244.75776533616977,276.3783575119882,124683.3964942116,124673.27889192049,10.117602291082598,0.0,nan,276.3783575119882,3.2283575119882357,270.05423907682916,-3.0957609231708147,263.73012064167324,-9.419879358326739,257.40600220650776,-15.743997793492213,251.08188377134343,-22.06811622865655,244.75776533616977,-28.39223466383021,1.0,1.0,26022.012520719443,26022.012520719443,275.60801361335683,2.4580136133568544,275.60801361335683,275.60801361335683,77082.19229904082,77081.4734716724,0.7188273684150772,0.0,8546.071908451686,8546.071908451686,0.8855267204601511,3942.9811291871433,275.60801361335683,2.4580136133568544,1.0,0.002,0.13805613361040908,0.004864507834319606,0.00021322557860007564,0.0017867744256251955,0.10661278930003781,0.10661278930003781,0.0,4.225271174607137e-12,1.0,1.0000562316300072,0.02777413272872309,0.09248291574004477,0.0,5.1944815013174244e-06,6.67278087349764,0.0,1600065.5488536295,266.5885246714772,3.187393241432801e-05,1.0,1284590.362253728,2597.7948009922175,,,,,,,,,,,,,,,,,,,2.0,15263.032292560849,1552.9642842559679,0.37153335503911816,6.173730061729009,2.926358332463143
3481.0,-30.148421482980922,5.004442379203495,35.05034592282629,24.5344262913801,4.985204437480214,-26.635058890935838,-40.13538403725249,1.471841842374463,-6.56145121469234,-6.561483049214372,40.100690764974445,41041.41893850745,25749.875186337755,25749.875186337755,66791.29412484521,77090.87398097703,77081.5060537978,25749.875186337755,102831.38124013555,102831.38124013555,102831.38124013555,130330.17431448237,125856.09100864813,4474.083305834239,0.0,90945.55295768379,54896.09790314478,40054.950060598894,27498.79307434681,67553.7431349457,20861.817749612692,1552.9621508994453,0.0,0.8783438416176828,2.7225101069591093,0.001494314320929203,1.0,1.0,-6.5337454660984235,333580.58138737996,1558879.3064179893,4.673171621485054,1558879.3064179893,4.673171621485054,0.7586448500925065,0.0924828922784059,3.923362495558181,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923362495558181,1.2848677814829874,1.285158541488284,3.0535145733282048,6470.030969177639,15263.029160864811,6453.376824425708,0.00032743841529019437,23180.512394826485,2363.754431414039,19289.575188185532,1966.989256084956,0.8321461950293495,0.8321461950293495,35474.058532374715,35405.22815468563,1.0024306825422398,0.8,4281.343051621838,4273.035954225843,1.0024306825422398,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.699099962188,4632.441516551485,6.1888337915548295,5.004442379203495,-3.751046805545801,8.755489184749296,2.926366056073037,3.5,0.8361045874494392,0.6,0.00022628388150926372,0.9844768881516717,0.00022985189823410227,199.04599639125834,0.0,0.0,0.0,0.0014228721177525097,7.765607313143972e-05,0.00014862780837782402,0.0005831207691865628,0.09248288784425046,0.09248288784425046,0.09248288784425046,0.09248805377446975,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488241.38227324345,595.4872219075392,0.0,0.09248288784425046,0.0924828922784059,0.0924828922784059,0.37153323153729517,0.37153323153729517,0.5,9.922016639138095,0.02787522652459984,0.02787522652459984,4.5986325858393684e-11,3.183452201938053e-05,0.027737583115936104,4.5986325858393684e-11,27498.79307434681,20861.817749612692,0.7586448500925065,0.9887134454033522,0.607537303395948,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663255264944442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56812143373355,260.56812143373355,-12.581878566266425,244.757855241019,276.37838762643685,124683.0605378791,124673.02749929899,10.033038580121788,0.0,nan,276.37838762643685,3.22838762643687,270.05428114935813,-3.0957188506418447,263.73017467227976,-9.419825327720218,257.4060681951952,-15.743931804804788,251.08196171811264,-22.06803828188734,244.757855241019,-28.392144758980976,1.0,1.0,26022.012520719443,26022.012520719443,275.60804157912014,2.458041579120163,275.60804157912014,275.60804157912014,77082.2136511085,77081.5060537978,0.7075973106984748,0.0,8546.071908451686,8546.071908451686,0.8855268350555687,3942.9793080359723,275.60804157912014,2.458041579120163,1.0,0.002,0.13805094616150243,0.004864533995085418,0.00021321757724699475,0.001786782425615758,0.10660878862349737,0.10660878862349737,0.0,2.8627525697211276e-12,1.0,1.0000561576474751,0.02773758306994978,0.0924828922784059,0.0,5.187645452128472e-06,6.663998923002982,0.0,1600065.5770840428,266.58854878530764,3.183447603305467e-05,1.0,1284590.2798289284,2597.795134467216,,,,,,,,,,,,,,,,,,,2.0,15263.029160864811,1552.9621508994453,0.37153323153729517,6.173730061729009,2.926366056073037
3482.0,-30.14833068798147,5.004443399196623,35.05034587389438,24.53447232199835,4.985233180055109,-26.63497430117707,-40.13530364083124,1.4718767900027117,-6.561426206868987,-6.561457974282294,40.10069044226106,41041.430523032825,25749.87718661419,25749.87718661419,66791.30770964702,77090.90183507759,77081.53339764166,25749.87718661419,102831.41058425585,102831.41058425585,102831.41058425585,130330.168894482,125856.01784268864,4474.151051793367,0.0,90945.5490885247,54896.07776367178,40054.96813872546,27498.758310226152,67553.72644895161,20861.794553263986,1552.9598417662578,0.0,0.8783439788370868,2.722512653137667,0.001494314320929203,1.0,1.0,-6.533782492818034,333580.9117279886,1558879.292473521,4.673166951904837,1558879.292473521,4.673166951904837,0.7586449656349017,0.09248286751685192,3.923360441340747,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923360441340747,1.2848676179742307,1.2851583779425257,3.053513363132663,6470.028404918507,15263.026033440445,6453.3770985336005,0.00032743896983411855,23180.52354563821,2363.7555684803897,19289.576007512365,1966.9893396330415,0.8321458300773371,0.8321458300773371,35474.043673399356,35405.22815468563,1.00243015768363,0.8,4281.3412583009285,4273.035954225843,1.00243015768363,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.70568148155,4632.441516551485,6.188824482640437,5.004443399196623,-3.7510233829066166,8.75546678210324,2.9263737711006286,3.5,0.8361067917430367,0.6,0.00022628388150926372,0.9844675735700761,0.00022985407298756137,199.0459220198304,0.0,0.0,0.0,0.0014228721177525097,7.765678046995944e-05,0.00014862710103930428,0.0005831176887287606,0.09248286314852071,0.09248286314852071,0.09248286314852071,0.09248801719858277,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488240.6352013461,595.487464895918,0.0,0.09248286314852071,0.09248286751685192,0.09248286751685192,0.3715331087214991,0.3715331087214991,0.5,9.922171255580404,0.02782622608492602,0.02782622608492602,2.8990143619012088e-12,3.1767413304351066e-05,0.027675481464257246,2.8990143619012088e-12,27498.758310226152,20861.794553263986,0.7586449656349017,0.9887138907151077,0.6075376249457777,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663255215797566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56818139958926,260.56818139958926,-12.581818600410713,244.75794474360114,276.3784180555666,124682.7713931574,124672.74567634302,10.025716814394814,0.0,nan,276.3784180555666,3.2284180555666353,270.05432339317633,-3.0956766068236448,263.7302287307867,-9.4197712692133,257.4061340683991,-15.743865931600851,251.0820394060056,-22.06796059399437,244.75794474360114,-28.392055256398834,1.0,1.0,26022.012520719443,26022.012520719443,275.60806985363257,2.458069853632594,275.60806985363257,275.60806985363257,77082.24659739237,77081.53339764166,0.7131997507094638,0.0,8546.071908451686,8546.071908451686,0.8855269649629088,3942.9772435474506,275.60806985363257,2.458069853632594,1.0,0.002,0.1380457703281708,0.004864560282692254,0.00021320959423695943,0.0017867904107835564,0.10660479711847971,0.10660479711847971,0.0,5.020515687209626e-12,1.0,1.000056031936338,0.02767548146135823,0.09248286751685192,0.0,5.176030493836008e-06,6.649078017567719,0.0,1600065.6063237207,266.588573793131,3.1767410405336705e-05,1.0,1284590.19425908,2597.7954806665593,,,,,,,,,,,,,,,,,,,2.0,15263.026033440445,1552.9598417662578,0.3715331087214991,6.173730061729009,2.9263737711006286
3483.0,-30.148239759715732,5.004444339500304,35.050345808609556,24.53450501142072,4.985246872809803,-26.634891096463566,-40.13522722581399,1.4718982102732312,-6.561404752724798,-6.561436418458328,40.10068987616573,41041.460386416824,25749.88681980125,25749.88681980125,66791.34720621808,77090.93939134678,77081.54664019967,25749.88681980125,102831.43346000092,102831.43346000092,102831.43346000092,130330.158955188,125855.94030872994,4474.2186464580545,0.0,90945.5494782421,54896.07047613408,40054.97666900891,27498.72549518708,67553.70216419599,20861.772539619633,1552.9577099537103,0.0,0.8783440978971669,2.7225148425599155,0.001494314320929203,1.0,1.0,-6.533855018408133,333581.19570763875,1558879.2680145442,4.673162900287688,1558879.2680145442,4.673162900287688,0.7586450704150246,0.09248284430213666,3.9233585458153186,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9233585458153186,1.284867517755668,1.2851582777012842,3.0535121260349185,6470.025783656833,15263.02290498417,6453.377411753168,0.0003274395390977356,23180.53484437339,2363.7567206307344,19289.576943746615,1966.9894351023659,0.8321454648587961,0.8321454648587961,35474.0299623053,35405.22815468563,1.0024296733712958,0.8,4281.339603517132,4273.035954225843,1.0024296733712958,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.712260123944,4632.441516551485,6.1888170125550035,5.004444339500304,-3.7510026454742462,8.75544698497455,2.9263814827638943,3.5,0.8361089950753984,0.6,0.00022628388150926372,0.9844582454120705,0.0002298562509520622,199.0458475392979,0.0,0.0,0.0,0.0014228721177525097,7.765745278507303e-05,0.0001486264287241907,0.0005831147692690649,0.09248283978707117,0.09248283978707117,0.09248283978707117,0.09248797715123722,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488239.88937138254,595.4877074682367,0.0,0.09248283978707117,0.09248284430213666,0.09248284430213666,0.371532985961131,0.371532985961131,0.5,9.922325370381136,0.027769479762298488,0.027769479762298488,-2.9672264645341784e-11,3.166573355883884e-05,0.027581400050223692,-2.9672264645341784e-11,27498.72549518708,20861.772539619633,0.7586450704150246,0.9887148308152686,0.6075382854171556,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663255167450842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5682399735621,260.5682399735621,-12.581760026437905,244.75803380325763,276.37844614385693,124682.32071811198,124672.52771031718,9.793007794800024,0.0,nan,276.37844614385693,3.2284461438569565,270.0543636757397,-3.0956363242602833,263.73028120762143,-9.419718792378546,257.4061987395082,-15.74380126049175,251.08211627138843,-22.067883728611548,244.75803380325763,-28.391966196742345,1.0,1.0,26022.012520719443,26022.012520719443,275.6080929590056,2.4580929590056257,275.6080929590056,275.6080929590056,77082.25325423043,77081.54664019967,0.706614030757919,0.0,8546.071908451686,8546.071908451686,0.8855270848346622,3942.975338544395,275.6080929590056,2.4580929590056257,1.0,0.002,0.13804061208931415,0.004864585846696291,0.00021320163685882058,0.0017867983645926664,0.10660081842941029,0.10660081842941029,0.0,1.451486934117563e-12,1.0,1.0000558414816367,0.027581400079895957,0.09248284430213666,0.0,5.158434434839889e-06,6.626473913265737,0.0,1600065.6313453678,266.5885952472752,3.166576323110348e-05,1.0,1284590.1206983963,2597.795778279152,,,,,,,,,,,,,,,,,,,2.0,15263.02290498417,1552.9577099537103,0.371532985961131,6.173730061729009,2.9263814827638943
3484.0,-30.14814932549833,5.00444531573424,35.050345692828955,24.534570495039247,4.985288081992837,-26.6348055847394,-40.13514668969435,1.4719443374123167,-6.561377023502928,-6.561408571401457,40.100688281785224,41041.44778129569,25749.882365262838,25749.882365262838,66791.33014655852,77090.95304341387,77081.5652661052,25749.882365262838,102831.44763136804,102831.44763136804,102831.44763136804,130330.13086704756,125855.84518695834,4474.285680089214,0.0,90945.52898126718,54896.0237040788,40055.00586354265,27498.683235679528,67553.68909922217,20861.744110206102,1552.954979191189,0.0,0.8783442549913869,2.7225176708137058,0.001494314320929203,1.0,1.0,-6.533936217443397,333581.5625702011,1558879.1991231488,4.673157554368995,1558879.1991231488,4.673157554368995,0.7586452024414755,0.09248281573081026,3.923354367343352,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923354367343352,1.2848673019416594,1.2851580618384377,3.0535093868561187,6470.019979665649,15263.019782224159,6453.379939457965,0.00032744093249254067,23180.55430788164,2363.758705356227,19289.584499225406,1966.9902055467878,0.8321450920898271,0.8321450920898271,35473.99973774054,35405.22815468563,1.0024286057593914,0.8,4281.335955732366,4273.035954225843,1.0024286057593914,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.718819701983,4632.441516551485,6.188806184962821,5.00444531573424,-3.750977148974046,8.755422464708285,2.926389172087499,3.5,0.8361111920249996,0.6,0.00022628388150926372,0.9844489680321081,0.00022985841710170132,199.0457734635022,0.0,0.0,0.0,0.0014228721177525097,7.76581613643207e-05,0.00014862572014494302,0.000583111368230213,0.0924828115287263,0.0924828115287263,0.0924828115287263,0.09248792713953025,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488239.1417236065,595.4879505812034,0.0,0.0924828115287263,0.09248281573081026,0.09248281573081026,0.3715328626619566,0.3715328626619566,0.5,9.922478830842662,0.027700002550886893,0.027700002550886893,2.9558577807620168e-12,3.1547898515782435e-05,0.02747235395804637,2.9558577807620168e-12,27498.683235679528,20861.744110206102,0.7586452024414755,0.9887147694992067,0.607538216321753,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663255122881318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5682998653083,260.5682998653083,-12.581700134691687,244.75812266533674,276.3784770652643,124682.12340904905,124672.11008321987,10.013325829166455,0.0,nan,276.3784770652643,3.2284770652643147,270.05440618529036,-3.0955938147096163,263.7303353053031,-9.419664694696905,257.40626442532135,-15.743735574678624,251.08219354533406,-22.067806454665913,244.75812266533674,-28.391877334663235,1.0,1.0,26022.012520719443,26022.012520719443,275.6081229855323,2.458122985532327,275.6081229855323,275.6081229855323,77082.31796358735,77081.5652661052,0.7526974821521435,0.0,8546.071908451686,8546.071908451686,0.8855273490783854,3942.971139180069,275.6081229855323,2.458122985532327,1.0,0.002,0.1380354742429093,0.004864612483146336,0.00021319371373186615,0.0017868062931773703,0.10659685686593307,0.10659685686593307,0.0,6.90923663768106e-12,1.0,1.0000556207339704,0.02747235395509051,0.09248281573081026,0.0,5.1380395452791e-06,6.600274351354266,0.0,1600065.663704825,266.58862297649705,3.1547895559924655e-05,1.0,1284590.0256681922,2597.7961627534305,,,,,,,,,,,,,,,,,,,2.0,15263.019782224159,1552.954979191189,0.3715328626619566,6.173730061729009,2.926389172087499
3485.0,-30.14805853852405,5.004446218963678,35.05034565468553,24.534607759583764,4.985306240485175,-26.634722060619755,-40.13507020482791,1.471969760051867,-6.561355168203988,-6.561386768458947,40.1006902961244,41041.4748585309,25749.891293698878,25749.891293698878,66791.36615222978,77090.98723770128,77081.61599334305,25749.891293698878,102831.50728704192,102831.50728704192,102831.50728704192,130330.16857733951,125855.81526492101,4474.3533124185,0.0,90945.52714772854,54896.014758585305,40055.013765714706,27498.661290297587,67553.67505601229,20861.72994342521,1552.9533582433978,0.0,0.8783443655697787,2.7225198832890163,0.001494314320929203,1.0,1.0,-6.5338659939840795,333581.84980618296,1558879.2861591107,4.673153791385375,1558879.2861591107,4.673153791385375,0.7586452926996086,0.09248279592125354,3.923352276819094,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923352276819094,1.2848671829973584,1.2851579428672202,3.053508042494039,6470.01713112372,15263.016652597657,6453.38041004178,0.0003274415605502225,23180.56619209931,2363.7599172091705,19289.585905831922,1966.9903489807348,0.8321447261459229,0.8321447261459229,35473.98461613714,35405.22815468563,1.0024280716242813,0.8,4281.334130715033,4273.035954225843,1.0024280716242813,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.725389856487,4632.441516551485,6.188798558173302,5.004446218963678,-3.750956238929357,8.755402457893036,2.926396873817237,3.5,0.8361133925192105,0.6,0.00022628388150926372,0.9844396545587173,0.00022986059171976086,199.0456990988144,0.0,0.0,0.0,0.0014228721177525097,7.765883430504783e-05,0.0001486250472042159,0.0005831084173410058,0.09248279148325411,0.09248279148325411,0.09248279148325411,0.0924879174068621,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488238.41001907026,595.4881886853285,0.0,0.09248279148325411,0.09248279592125354,0.09248279592125354,0.3715327382069536,0.3715327382069536,0.5,9.922632604418876,0.027656286661169815,0.027656286661169815,-6.252776074688882e-12,3.160025494253205e-05,0.02752077447485135,-6.252776074688882e-12,27498.661290297587,20861.72994342521,0.7586452926996086,0.9887155080289793,0.6075387434436581,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663255076608737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56835877177485,260.56835877177485,-12.581641228225124,244.7582112171351,276.3785063263985,124681.7168771299,124671.86827962715,9.84859750277981,0.0,nan,276.3785063263985,3.2285063263985307,270.05444730455906,-3.095552695440915,263.73038828270364,-9.419611717296334,257.40632926085345,-15.743670739146523,251.08227023899937,-22.067729761000606,244.7582112171351,-28.391788782864865,1.0,1.0,26022.012520719443,26022.012520719443,275.6081507242121,2.458150724212146,275.6081507242121,275.6081507242121,77082.32165941302,77081.61599334305,0.7056660699745407,0.0,8546.071908451686,8546.071908451686,0.8855274812816989,3942.9690382031895,275.6081507242121,2.458150724212146,1.0,0.002,0.13803032734208168,0.004864638039537866,0.00021318577397189638,0.0017868142276961294,0.10659288698594818,0.10659288698594818,0.0,1.6680255267298438e-12,1.0,1.0000557187693708,0.027520774481104127,0.09248279592125354,0.0,5.147095225955237e-06,6.611906805461517,0.0,1600065.6894169478,266.588644831796,3.160026119530812e-05,1.0,1284589.9512640995,2597.7964637784166,,,,,,,,,,,,,,,,,,,2.0,15263.016652597657,1552.9533582433978,0.3715327382069536,6.173730061729009,2.926396873817237
3486.0,-30.147967870190755,5.004447077986145,35.05034554850756,24.534645198751264,4.985323272350604,-26.634638755940042,-40.13499001795424,1.4719941589114731,-6.561331987793665,-6.561363414980876,40.1006882561384,41041.48337840593,25749.89652452507,25749.89652452507,66791.379902931,77091.02116859918,77081.6145044331,25749.89652452507,102831.51102895818,102831.51102895818,102831.51102895818,130330.13183341513,125855.71165237465,4474.420181040485,0.0,90945.5236510606,54895.98586406764,40055.04198554774,27498.620804456958,67553.66279000469,20861.7025120428,1552.950819303199,0.0,0.8783444999891239,2.7225222561393947,0.001494314320929203,1.0,1.0,-6.534002678588024,333582.1574694958,1558879.1980153425,4.673149217094722,1558879.1980153425,4.673149217094722,0.7586454120877782,0.09248276949725201,3.92334990475419,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92334990475419,1.2848670688430128,1.285157828687042,3.0535064676278596,6470.0137941712655,15263.013533052525,6453.381224885192,0.0003274423153966677,23180.57931586875,2363.761255461218,19289.588341453407,1966.9905973450066,0.8321443600957944,0.8321443600957944,35473.967458034975,35405.22815468563,1.002427465554706,0.8,4281.332059913875,4273.035954225843,1.002427465554706,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.731942604808,4632.441516551485,6.1887900686061625,5.004447077986145,-3.7509341769716045,8.75538125495775,2.9264045551510076,3.5,0.8361155871860022,0.6,0.00022628388150926372,0.9844303533510841,0.00022986276351493457,199.04562483136226,0.0,0.0,0.0,0.0014228721177525097,7.765953982312356e-05,0.00014862434168614016,0.0005831052967984722,0.09248276510151679,0.09248276510151679,0.09248276510151679,0.09248786096045693,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488237.66307589057,595.4884315469526,0.0,0.09248276510151679,0.09248276949725201,0.09248276949725201,0.3715326164689196,0.3715326164689196,0.5,9.922785471894242,0.027588746623507632,0.027588746623507632,-1.0800249583553523e-11,3.1427187195731676e-05,0.027360736392836316,-1.0800249583553523e-11,27498.620804456958,20861.7025120428,0.7586454120877782,0.9887158911065519,0.6075389798771721,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26632550337965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5684167589017,260.5684167589017,-12.581583241098258,244.7582994843349,276.37853403344747,124681.30333347466,124671.60844066933,9.694892805344686,0.0,nan,276.37853403344747,3.228534033447488,270.0544871236454,-3.095512876354576,263.7304402138167,-9.4195597861833,257.40639330399523,-15.743606696004747,251.08234639417088,-22.067653605829094,244.7582994843349,-28.391700515665065,1.0,1.0,26022.012520719443,26022.012520719443,275.60817390346864,2.458173903468662,275.60817390346864,275.60817390346864,77082.33790299411,77081.6145044331,0.7233985610073432,0.0,8546.071908451686,8546.071908451686,0.8855276312894345,3942.966654277961,275.60817390346864,2.458173903468662,1.0,0.002,0.13802521037045795,0.004864663766341979,0.0002131778811156262,0.001786822121496453,0.1065889405578131,0.1065889405578131,0.0,2.612079389591182e-12,1.0,1.000055394787984,0.027360736403636565,0.09248276949725201,0.0,5.1171634649130705e-06,6.573456358188536,0.0,1600065.7163615923,266.5886680122063,3.142719799598126e-05,1.0,1284589.871568663,2597.796786211241,,,,,,,,,,,,,,,,,,,2.0,15263.013533052525,1552.950819303199,0.3715326164689196,6.173730061729009,2.9264045551510076
3487.0,-30.147877538955814,5.004447967040939,35.050345413210884,24.53469978589567,4.985363691357258,-26.63455341592422,-40.134913253691025,1.4720395646265976,-6.5613047289937185,-6.561336069997716,40.10068719853621,41041.51109601842,25749.892850145065,25749.892850145065,66791.40394616348,77091.04259617838,77081.63959709337,25749.892850145065,102831.53244723842,102831.53244723842,102831.53244723842,130330.11388906778,125855.62710358464,4474.486785483139,0.0,90945.51921725337,54895.9877025065,40055.03501638541,27498.581441829352,67553.61645821476,20861.676134378285,1552.948239082783,0.0,0.8783446523166808,2.722525033014272,0.001494314320929203,1.0,1.0,-6.534055011365183,333582.51771824696,1558879.1523177947,4.673144033388666,1558879.1523177947,4.673144033388666,0.7586455388074904,0.09248274178392826,3.923348149943853,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923348149943853,1.284866856404462,1.2851576162004172,3.053505606738778,6470.011970050605,15263.01041415685,6453.380988750523,0.00032744267862993014,23180.58855382357,2363.7621974704484,19289.58763563108,1966.9905253711595,0.8321439980198138,0.8321439980198138,35473.954764782706,35405.22815468563,1.0024270171954923,0.8,4281.330527972799,4273.035954225843,1.0024270171954923,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.738485254066,4632.441516551485,6.188779453792733,5.004447967040939,-3.7509090925812854,8.755357059622224,2.9264122246543915,3.5,0.8361177784726833,0.6,0.00022628388150926372,0.9844210868189414,0.0002298649272543293,199.04555084008632,0.0,0.0,0.0,0.0014228721177525097,7.766021523317449e-05,0.00014862366627608922,0.0005831023861221673,0.0924827376233346,0.0924827376233346,0.0924827376233346,0.0924878176662198,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488236.9231691153,595.4886721679222,0.0,0.0924827376233346,0.09248274178392826,0.09248274178392826,0.3715324925623629,0.3715324925623629,0.5,9.922937865448116,0.027517338242660117,0.027517338242660117,5.8548721426632255e-12,3.134100398938244e-05,0.027281058632524946,5.8548721426632255e-12,27498.581441829352,20861.676134378285,0.7586455388074904,0.9887169251327537,0.6075398068644424,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663254993079633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5684760892976,260.5684760892976,-12.581523910702401,244.75838767306843,276.37856450550913,124681.18273814,124671.26326316588,9.919474974129937,0.0,nan,276.37856450550913,3.228564505509155,270.05452913903036,-3.0954708609696127,263.7304937725501,-9.419506227449858,257.40645840605885,-15.743541593941131,251.0824230395688,-22.067576960431182,244.75838767306843,-28.39161232693155,1.0,1.0,26022.012520719443,26022.012520719443,275.6082041846148,2.4582041846148286,275.6082041846148,275.6082041846148,77082.39795288618,77081.63959709337,0.7583557928155642,0.0,8546.071908451686,8546.071908451686,0.8855277422624106,3942.964890693572,275.6082041846148,2.4582041846148286,1.0,0.002,0.13802010829917394,0.004864690156859877,0.00021317001302034342,0.0017868299931483467,0.1065850065101717,0.1065850065101717,0.0,6.168690124680465e-12,1.0,1.0000552334949406,0.027281058626670074,0.09248274178392826,0.0,5.1022612485946115e-06,6.554312645915108,0.0,1600065.748214412,266.58869527100626,3.13409981345103e-05,1.0,1284589.77825184,2597.797163753711,,,,,,,,,,,,,,,,,,,2.0,15263.01041415685,1552.948239082783,0.3715324925623629,6.173730061729009,2.9264122246543915
