time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3488.0,-30.147786977046284,5.004448750900034,35.05034533209653,24.534732929337792,4.985375058483793,-26.634470773493963,-40.13483690852297,1.4720588555501068,-6.56128485123088,-6.561316195724119,40.100688498517,41041.533654486535,25749.905649529454,25749.905649529454,66791.43930401599,77091.07960291934,77081.67488582127,25749.905649529454,102831.58053535072,102831.58053535072,102831.58053535072,130330.13873282603,125855.58491574563,4474.553817080412,0.0,90945.51619322094,54895.97024722776,40055.05105110354,27498.55819747531,67553.60924857885,20861.66090738733,1552.9466033300175,0.0,0.8783447551541677,2.7225270503708594,0.001494314320929203,1.0,1.0,-6.534031960797904,333582.77954680927,1558879.2084879095,4.673140533830114,1558879.2084879095,4.673140533830114,0.7586456263478816,0.09248272178420078,3.9233456624627823,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9233456624627823,1.2848667661485356,1.2851575259240662,3.0535038852497087,6470.008322421841,15263.00729153025,6453.3820179912445,0.0003274435137929884,23180.602480009922,2363.763617546249,19289.590712100475,1966.9908390837315,0.8321436308109373,0.8321436308109373,35473.93677182503,35405.22815468563,1.0024263816367465,0.8,4281.328356413425,4273.035954225843,1.0024263816367465,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.745036846433,4632.441516551485,6.1887727850409595,5.004448750900034,-3.750889683441829,8.755338434341862,2.926419904649231,3.5,0.8361199727569232,0.6,0.00022628388150926372,0.9844117967177436,0.00022986709653800014,199.0454766599176,0.0,0.0,0.0,0.0014228721177525097,7.766088696120504e-05,0.00014862299454805868,0.0005830993810023558,0.09248271732262761,0.09248271732262761,0.09248271732262761,0.09248779960766725,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488236.19432937854,595.4889093047166,0.0,0.09248271732262761,0.09248272178420078,0.09248272178420078,0.37153236821148744,0.37153236821148744,0.5,9.923090328498443,0.027463543544911317,0.027463543544911317,4.5361048250924796e-11,3.1344493265805795e-05,0.02728423492624188,4.5361048250924796e-11,27498.55819747531,20861.66090738733,0.7586456263478816,0.988717554057574,0.6075402056382345,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266325495093926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5685338986288,260.5685338986288,-12.581466101371177,244.75847557333452,276.378592223904,124680.6955009913,124671.03033419304,9.665166798280353,0.0,nan,276.378592223904,3.228592223904002,270.05456889380173,-3.095431106198248,263.73054556369516,-9.419454436304818,257.4065222335761,-15.743477766423894,251.08249890346107,-22.067501096538905,244.75847557333452,-28.391524426665455,1.0,1.0,26022.012520719443,26022.012520719443,275.60822818812204,2.458228188122064,275.60822818812204,275.60822818812204,77082.39468716287,77081.67488582127,0.7198013416054891,0.0,8546.071908451686,8546.071908451686,0.8855278995689563,3942.962390775096,275.60822818812204,2.458228188122064,1.0,0.002,0.13801500563484828,0.004864715176613808,0.00021316214073600253,0.0017868378590004564,0.10658107036800125,0.10658107036800125,0.0,-2.635409251938725e-13,1.0,1.0000552399339449,0.02728423488088083,0.09248272178420078,0.0,5.102854994917513e-06,6.5550750202836605,0.0,1600065.771536918,266.5887151487691,3.1344447904757544e-05,1.0,1284589.7104292738,2597.797438151234,,,,,,,,,,,,,,,,,,,2.0,15263.00729153025,1552.9466033300175,0.37153236821148744,6.173730061729009,2.926419904649231
3489.0,-30.14769690410126,5.004449584571524,35.0503451951956,24.53479285994547,4.9854163791011965,-26.63438557578463,-40.134756442252524,1.472105046853043,-6.561256619310711,-6.561287842481248,40.10068671830424,41041.53375278283,25749.899464221748,25749.899464221748,66791.43321700458,77091.09705449993,77081.69318445535,25749.899464221748,102831.59264867709,102831.59264867709,102831.59264867709,130330.10747437418,125855.48740813675,4474.620066237429,0.0,90945.50438906223,54895.94107184145,40055.070352467534,27498.51482569708,67553.58517816462,20861.631705749518,1552.9438080280754,0.0,0.878344915699659,2.7225299300536756,0.001494314320929203,1.0,1.0,-6.5341156550334745,333583.1530783073,1558879.131568149,4.673135070469846,1558879.131568149,4.673135070469846,0.7586457609795907,0.09248269256262648,3.9233428168505537,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9233428168505537,1.2848665500345782,1.2851573097612032,3.053502184133418,6470.004717960548,15263.004176535871,6453.383020906189,0.00032744433804630105,23180.61628427065,2363.7650251890964,19289.59370988036,1966.9911447722066,0.8321432645847915,0.8321432645847915,35473.916188356874,35405.22815468563,1.0024256545744339,0.8,4281.325872206881,4273.035954225843,1.0024256545744339,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.751562624578,4632.441516551485,6.188761591903089,5.004449584571524,-3.7508638600452437,8.755313444616768,2.926427554391793,3.5,0.8361221583976551,0.6,0.00022628388150926372,0.9844025568697294,0.0002298692541279217,199.04540288031941,0.0,0.0,0.0,0.0014228721177525097,7.766159495484312e-05,0.0001486222865544206,0.0005830961803771907,0.09248268849522531,0.09248268849522531,0.09248268849522531,0.09248774786123369,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488235.453903332,595.4891500588359,0.0,0.09248268849522531,0.09248269256262648,0.09248269256262648,0.3715322455906268,0.3715322455906268,0.5,9.92324210504708,0.027395037595681515,0.027395037595681515,-1.3642420526593924e-12,3.122317053794177e-05,0.02717218744777483,-1.3642420526593924e-12,27498.51482569708,20861.631705749518,0.7586457609795907,0.9887178162469105,0.6075404235695355,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663254913785071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56859314203984,260.56859314203984,-12.581406857960133,244.75856342542863,276.37862285863446,124680.55195003927,124670.64701850833,9.904931530948204,0.0,nan,276.37862285863446,3.2286228586344805,270.05461097200117,-3.095389027998806,263.73059908536897,-9.419400914631012,257.406587198724,-15.743412801275952,251.08257531208184,-22.067424687918134,244.75856342542863,-28.391436574571344,1.0,1.0,26022.012520719443,26022.012520719443,275.60825868253977,2.4582586825397925,275.60825868253977,275.60825868253977,77082.45722301026,77081.69318445535,0.764038554916624,0.0,8546.071908451686,8546.071908451686,0.8855280795234429,3942.9595309348065,275.60825868253977,2.4582586825397925,1.0,0.002,0.13800992392699607,0.004864741679442274,0.00021315430453167848,0.001786845704704484,0.10657715226583923,0.10657715226583923,0.0,9.236162615972043e-12,1.0,1.000055013109777,0.027172187449139074,0.09248269256262648,0.0,5.081898780745911e-06,6.52815439147798,0.0,1600065.8044811506,266.58874338068927,3.122317190218382e-05,1.0,1284589.6136718784,2597.797829613761,,,,,,,,,,,,,,,,,,,2.0,15263.004176535871,1552.9438080280754,0.3715322455906268,6.173730061729009,2.926427554391793
3490.0,-30.147606572146092,5.004450353467719,35.05034514287508,24.534829530771844,4.985437138707529,-26.63430220106614,-40.13467999231068,1.4721327650954052,-6.56123456276714,-6.561265851808806,40.100688891162434,41041.565861360934,25749.90741763494,25749.90741763494,66791.47327899587,77091.13140903777,77081.74723303897,25749.90741763494,102831.65465067391,102831.65465067391,102831.65465067391,130330.14829658075,125855.46130966104,4474.686986919704,0.0,90945.50619513889,54895.94063747667,40055.072841846915,27498.493645906845,67553.56648775376,20861.618096791644,1552.9422200481274,0.0,0.8783450266922906,2.722532161415365,0.001494314320929203,1.0,1.0,-6.534032833997571,333583.442788695,1558879.2254537165,4.673131293393277,1558879.2254537165,4.673131293393277,0.7586458504026783,0.092482672870911,3.9233413704173166,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9233413704173166,1.284866420350047,1.2851571800473252,3.0535013665844324,6470.002985672351,15263.001054764634,6453.382719563114,0.00032744467740370673,23180.62529069838,2363.765943589134,19289.59280914574,1966.991052922837,0.8321429024128187,0.8321429024128187,35473.90572571709,35405.22815468563,1.0024252850064783,0.8,4281.324609477101,4273.035954225843,1.0024252850064783,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.7581023292405,4632.441516551485,6.188753776197622,5.004450353467719,-3.7508428600325185,8.755293213500238,2.9264352204675257,3.5,0.8361243487050073,0.6,0.00022628388150926372,0.9843932905459345,0.0002298714179408608,199.0453288886185,0.0,0.0,0.0,0.0014228721177525097,7.766226761578502e-05,0.0001486216138934787,0.000583093326326474,0.09248266853251984,0.09248266853251984,0.09248266853251984,0.09248774077620263,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488234.73073697125,595.4893853928313,0.0,0.09248266853251984,0.092482672870911,0.092482672870911,0.37153212166925037,0.37153212166925037,0.5,9.923394267070924,0.02735469566272286,0.02735469566272286,-8.526512829121202e-13,3.1289041658055794e-05,0.027233017811227,-8.526512829121202e-13,27498.493645906845,20861.618096791644,0.7586458504026783,0.9887186828411783,0.6075410669664795,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663254874269814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56865171315513,260.56865171315513,-12.581348286844843,244.7586510959325,276.37865233036274,124680.20289590376,124670.4103658811,9.79253002268822,0.0,nan,276.37865233036274,3.2286523303627632,270.0546520834802,-3.0953479165197564,263.7306518366069,-9.419348163393067,257.4066515897185,-15.743348410281499,251.0826513428301,-22.067348657169873,244.7586510959325,-28.391348904067485,1.0,1.0,26022.012520719443,26022.012520719443,275.6082869975896,2.458286997589596,275.6082869975896,275.6082869975896,77082.46594206724,77081.74723303897,0.7187090282677673,0.0,8546.071908451686,8546.071908451686,0.8855281709948403,3942.958077269403,275.6082869975896,2.458286997589596,1.0,0.002,0.13800483084081436,0.004864767035950758,0.00021314644796613844,0.0017868535532246865,0.10657322398306922,0.10657322398306922,0.0,1.190824782532074e-12,1.0,1.0000551362687422,0.027233017812079652,0.092482672870911,0.0,5.093275433441034e-06,6.54276833914455,0.0,1600065.8304485888,266.58876543723284,3.128904251070708e-05,1.0,1284589.5386270587,2597.7981332312906,,,,,,,,,,,,,,,,,,,2.0,15263.001054764634,1552.9422200481274,0.37153212166925037,6.173730061729009,2.9264352204675257
3491.0,-30.147516536031755,5.0044511283642334,35.05034507303725,24.534885968919866,4.985468840121807,-26.63421799840907,-40.13459963081402,1.4721702991098884,-6.561208753199139,-6.561239968561254,40.100688277553715,41041.55485073716,25749.906587019508,25749.906587019508,66791.46143775666,77091.15135038529,77081.77399722803,25749.906587019508,102831.68058424753,102831.68058424753,102831.68058424753,130330.13781500595,125855.38440206878,4474.753412937161,0.0,90945.48918796524,54895.89267495201,40055.10723668137,27498.457230758417,67553.56446743978,20861.593755199126,1552.9398142409823,0.0,0.8783451694017296,2.722534789752929,0.001494314320929203,1.0,1.0,-6.534075021783508,333583.78378106974,1558879.1989402804,4.673126436995418,1558879.1989402804,4.673126436995418,0.7586459698496968,0.09248264728610876,3.9233374204915266,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9233374204915266,1.2848662447407917,1.28515700439833,3.0534987097299133,6469.99735611644,15262.997941184665,6453.385130392164,0.0003274460259485579,23180.644293544177,2363.7678813401294,19289.600015275104,1966.9917877435316,0.8321425311136528,0.8321425311136528,35473.8771542937,35405.22815468563,1.0024242757887956,0.8,4281.321161208985,4273.035954225843,1.0024242757887956,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.764626542908,4632.441516551485,6.18874387240082,5.0044511283642334,-3.7508189217568635,8.755270050121098,2.9264428683921637,3.5,0.8361265338263325,0.6,0.00022628388150926372,0.9843840546633563,0.00022987357468589757,199.04525513929823,0.0,0.0,0.0,0.0014228721177525097,7.766297469917383e-05,0.00014862090681008988,0.0005830899651554095,0.09248264311525006,0.09248264311525006,0.09248264311525006,0.09248770180951502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488233.99606557685,595.4896243321374,0.0,0.09248264311525006,0.09248264728610876,0.09248264728610876,0.3715320007389369,0.3715320007389369,0.5,9.923546020352482,0.02730740281498356,0.02730740281498356,1.4210854715202004e-12,3.1215362128023116e-05,0.02716494677775927,1.4210854715202004e-12,27498.457230758417,20861.593755199126,0.7586459698496968,0.9887185371239671,0.6075409221451049,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663254837824853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56871070202527,260.56871070202527,-12.581289297974706,244.7587386662347,276.3786827378016,124679.9052881045,124670.042913595,9.862374509496547,0.0,nan,276.3786827378016,3.2286827378016483,270.05469392349283,-3.0953060765071427,263.73070510918785,-9.419294890812125,257.40671629487485,-15.743283705125123,251.08272748055998,-22.067272519439996,244.7587386662347,-28.39126133376527,1.0,1.0,26022.012520719443,26022.012520719443,275.6083160125904,2.458316012590444,275.6083160125904,275.6083160125904,77082.5058313537,77081.77399722803,0.7318341256759595,0.0,8546.071908451686,8546.071908451686,0.8855284207852768,3942.954107593984,275.6083160125904,2.458316012590444,1.0,0.002,0.13799975048529514,0.004864793071963086,0.00021313861276700988,0.0017868613919840893,0.10656930638350494,0.10656930638350494,0.0,4.75109925360262e-12,1.0,1.0000549984722937,0.027164946776338184,0.09248264728610876,0.0,5.080544040027618e-06,6.526413275596482,0.0,1600065.8606192276,266.58879124680084,3.1215360706937645e-05,1.0,1284589.4502985165,2597.7984905923704,,,,,,,,,,,,,,,,,,,2.0,15262.997941184665,1552.9398142409823,0.3715320007389369,6.173730061729009,2.9264428683921637
3492.0,-30.147426329105052,5.004451865180721,35.050345035520664,24.534922290500276,4.985491290483586,-26.63413456714891,-40.134523215796776,1.472199525656335,-6.561185362564913,-6.561216569325598,40.10068907278069,41041.590860263284,25749.91122403469,25749.91122403469,66791.50208429797,77091.18588156524,77081.81281573972,25749.91122403469,102831.7240397744,102831.7240397744,102831.7240397744,130330.15295770272,125855.3329444457,4474.820013257021,0.0,90945.49338483454,54895.89835221057,40055.10559180441,27498.42891792833,67553.53450973274,20861.575096122113,1552.937853150914,0.0,0.8783452932767148,2.722537165079567,0.001494314320929203,1.0,1.0,-6.534059546046933,333584.09204820084,1558879.2333007783,4.673122221534263,1558879.2333007783,4.673122221534263,0.7586460724132809,0.0924826252695756,3.923336397311533,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923336397311533,1.2848661079994685,1.285156867626063,3.053498238365204,6469.996357351182,15262.994824689084,6453.3843218618595,0.0003274461755989327,23180.651408621234,2363.768606876072,19289.597598523917,1966.9915413034948,0.8321421714382808,0.8321421714382808,35473.86975321478,35405.22815468563,1.0024240143632912,0.8,4281.320267977166,4273.035954225843,1.0024240143632912,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.771153387094,4632.441516551485,6.188735278813127,5.004451865180721,-3.7507968714866315,8.755248736667353,2.926450519408392,3.5,0.8361287198309691,0.6,0.00022628388150926372,0.9843748013526146,0.00022987573554131055,199.04518125011887,0.0,0.0,0.0,0.0014228721177525097,7.766364706386704e-05,0.0001486202344453967,0.000583087175176598,0.09248262101304507,0.09248262101304507,0.09248262101304507,0.0924876787500757,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488233.2683382056,595.4898610817941,0.0,0.09248262101304507,0.0924826252695756,0.0924826252695756,0.37153187961892364,0.37153187961892364,0.5,9.92369774661106,0.027268880488179548,0.027268880488179548,-3.416289473534562e-11,3.120676069556794e-05,0.02715702327867575,-3.416289473534562e-11,27498.42891792833,20861.575096122113,0.7586460724132809,0.988719577280964,0.607541724620645,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266325480109548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56876920721805,260.56876920721805,-12.581230792781923,244.75882609995165,276.37871231447207,124679.59189574537,124669.81038744439,9.781508300982848,0.0,nan,276.37871231447207,3.228712314472091,270.05473507156955,-3.0952649284304243,263.73075782867716,-9.419242171322821,257.4067805857717,-15.743219414228292,251.08280334286636,-22.06719665713362,244.75882609995165,-28.39117390004833,1.0,1.0,26022.012520719443,26022.012520719443,275.6083439540897,2.4583439540897416,275.6083439540897,275.6083439540897,77082.52062100504,77081.81281573972,0.7078052653232589,0.0,8546.071908451686,8546.071908451686,0.8855284854904293,3942.9530792980904,275.6083439540897,2.4583439540897416,1.0,0.002,0.13799467161191634,0.004864818639046011,0.00021313077876831607,0.0017868692239806946,0.10656538938415804,0.10656538938415804,0.0,2.7490106545291493e-12,1.0,1.0000549824417504,0.027157023312838646,0.0924826252695756,0.0,5.079061886700713e-06,6.524508911498057,0.0,1600065.8880453126,266.58881463743506,3.120679485846267e-05,1.0,1284589.3704469677,2597.7988136571607,,,,,,,,,,,,,,,,,,,2.0,15262.994824689084,1552.937853150914,0.37153187961892364,6.173730061729009,2.926450519408392
3493.0,-30.147336406458404,5.004452598790379,35.05034498622543,24.534978868346684,4.985522252204526,-26.634050540594526,-40.134442889224715,1.4722363830522565,-6.561160134037436,-6.561191273012208,40.10068865610436,41041.57754556381,25749.91155655847,25749.91155655847,66791.48910212227,77091.20564405117,77081.84040205539,25749.91155655847,102831.75195861385,102831.75195861385,102831.75195861385,130330.14583710299,125855.25952657068,4474.886310532311,0.0,90945.4752883196,54895.84717686471,40055.142346060995,27498.393878489136,67553.53622455013,20861.551708022645,1552.9355270077149,0.0,0.878345432053331,2.722539733768938,0.001494314320929203,1.0,1.0,-6.534096893169135,333584.4253092057,1558879.2152969888,4.673117498972064,1558879.2152969888,4.673117498972064,0.7586461885812822,0.09248260058961626,3.923332259964814,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923332259964814,1.2848659355559715,1.2851566951435427,3.0534954281180764,6469.99040277474,15262.991714616648,6453.386960212881,0.0003274476084014327,23180.671241220654,2363.77062923839,19289.605484731677,1966.9923454728862,0.8321417996917297,0.8321417996917297,35473.839826091695,35405.22815468563,1.0024229572590089,0.8,4281.316656090458,4273.035954225843,1.0024229572590089,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.777671526594,4632.441516551485,6.188725663659602,5.004452598790379,-3.7507733914686043,8.755225990258984,2.9264581602286395,3.5,0.8361309029224684,0.6,0.00022628388150926372,0.9843655772963432,0.00022987788960558193,199.04510759385013,0.0,0.0,0.0,0.0014228721177525097,7.766435385156713e-05,0.0001486195276576966,0.000583083787320174,0.09248259642328369,0.09248259642328369,0.09248259642328369,0.09248764208692993,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488232.5365047183,595.4900991074113,0.0,0.09248259642328369,0.09248260058961626,0.09248260058961626,0.3715317598358304,0.3715317598358304,0.5,9.923849108943188,0.027224849194794842,0.027224849194794842,8.526512829121202e-12,3.1138974748046166e-05,0.02709437984304941,8.526512829121202e-12,27498.393878489136,20861.551708022645,0.7586461885812822,0.9887193600066355,0.6075415120999778,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663254766171061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5688280645882,260.5688280645882,-12.58117193541176,244.75891345019377,276.37874267896905,124679.28062897654,124669.44023943592,9.840389540594831,0.0,nan,276.37874267896905,3.22874267896907,270.0547768332196,-3.095223166780386,263.7308109874714,-9.41918901252859,257.4068451417149,-15.743154858285095,251.08287929596037,-22.06712070403961,244.75891345019377,-28.391086549806204,1.0,1.0,26022.012520719443,26022.012520719443,275.6083724783558,2.458372478355841,275.6083724783558,275.6083724783558,77082.56006068262,77081.84040205539,0.7196586272330023,0.0,8546.071908451686,8546.071908451686,0.8855287471331725,3942.948921264638,275.6083724783558,2.458372478355841,1.0,0.002,0.13798960445365216,0.004864844508031034,0.0002131229636935156,0.0017868770404586933,0.1065614818467578,0.1065614818467578,0.0,4.152208958607684e-12,1.0,1.0000548556328515,0.027094379834522897,0.09248260058961626,0.0,5.067345614483576e-06,6.509457875304257,0.0,1600065.917542703,266.58883986596254,3.113896622153334e-05,1.0,1284589.2841212193,2597.799162915442,,,,,,,,,,,,,,,,,,,2.0,15262.991714616648,1552.9355270077149,0.3715317598358304,6.173730061729009,2.9264581602286395
3494.0,-30.147246304487172,5.004453292995509,35.05034496343585,24.535015259776287,4.985544184257613,-26.633967255614056,-40.13436643928287,1.4722651325490528,-6.5611368928903175,-6.561168013964627,40.10068932416813,41041.611850955815,25749.91633876396,25749.91633876396,66791.52818971977,77091.24003064394,77081.87699841172,25749.91633876396,102831.79333717568,102831.79333717568,102831.79333717568,130330.15846064492,125855.20574200671,4474.952718638208,0.0,90945.47871325086,54895.850522381494,40055.1424342993,27498.36512346924,67553.50755776853,20861.532721851265,1552.9335481992646,0.0,0.8783455556519416,2.722542094993906,0.001494314320929203,1.0,1.0,-6.534090157697733,333584.7317301794,1558879.2441626324,4.673113292917539,1558879.2441626324,4.673113292917539,0.7586462914497565,0.09248257870544435,3.9233311051886517,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9233311051886517,1.2848658010466696,1.285156560603802,3.05349484902832,6469.989175753034,15262.988601856034,6453.386312096824,0.00032744781727084364,23180.678937083438,2363.7714139979953,19289.603547469414,1966.9921479271122,0.8321414398527711,0.8321414398527711,35473.8314731217,35405.22815468563,1.0024226622102954,0.8,4281.315647975472,4273.035954225843,1.0024226622102954,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.784189881623,4632.441516551485,6.188717117649055,5.004453292995509,-3.750751463126219,8.755204756121728,2.9264658013095204,3.5,0.8361330860884344,0.6,0.00022628388150926372,0.9843563349388755,0.0002298800479841632,199.04503379075,0.0,0.0,0.0,0.0014228721177525097,7.766502653460133e-05,0.0001486188549746624,0.0005830809765396142,0.09248257447375724,0.09248257447375724,0.09248257447375724,0.09248761746363388,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488231.81029584026,595.4903353566331,0.0,0.09248257447375724,0.09248257870544435,0.09248257870544435,0.3715316400385774,0.3715316400385774,0.5,9.924000392816732,0.027187054820387857,0.027187054820387857,-7.389644451905042e-12,3.112107430069955e-05,0.027077856266885192,-7.389644451905042e-12,27498.36512346924,20861.532721851265,0.7586462914497565,0.9887203581931382,0.6075422777397456,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663254731398648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56888640553274,260.56888640553274,-12.58111359446724,244.75900068102501,276.3787721300251,124678.95885048385,124669.20480296845,9.754047515402466,0.0,nan,276.3787721300251,3.2287721300251064,270.05481784023505,-3.0951821597649314,263.7308635504392,-9.419136449560767,257.4069092606361,-15.743090739363879,251.08295497083623,-22.06704502916375,244.75900068102501,-28.390999318974963,1.0,1.0,26022.012520719443,26022.012520719443,275.60840001964635,2.4584000196463762,275.60840001964635,275.60840001964635,77082.57463042649,77081.87699841172,0.6976320147659862,0.0,8546.071908451686,8546.071908451686,0.8855288201603538,3942.947760714595,275.60840001964635,2.4584000196463762,1.0,0.002,0.1379845403863431,0.0048648699893614755,0.00021311515249966873,0.0017868848502664559,0.10655757624983436,0.10655757624983436,0.0,2.7661245689813985e-12,1.0,1.0000548221915395,0.027077856274274836,0.09248257870544435,0.0,5.064255024485157e-06,6.505487334544389,0.0,1600065.9447801106,266.58886310710966,3.1121081690344e-05,1.0,1284589.2047479877,2597.799484045173,,,,,,,,,,,,,,,,,,,2.0,15262.988601856034,1552.9335481992646,0.3715316400385774,6.173730061729009,2.9264658013095204
3495.0,-30.14715630150225,5.00445393034465,35.050344892979034,24.535052838642173,4.985560624313978,-26.633884608912716,-40.13429009411482,1.4722889324943331,-6.561114785252755,-6.561145762153367,40.100687904635556,41041.63171902462,25749.92315987649,25749.92315987649,66791.55487890111,77091.27351012116,77081.88125297753,25749.92315987649,102831.80441285402,102831.80441285402,102831.80441285402,130330.13276887516,125855.11411195828,4475.018656916894,0.0,90945.47422282163,54895.83243476118,40055.157542289395,27498.328356021142,67553.48589831054,20861.50789734663,1552.9312130778897,0.0,0.8783456817338359,2.7225443556486404,0.001494314320929203,1.0,1.0,-6.534200966654794,333585.0248818802,1558879.1828272564,4.673109002357774,1558879.1828272564,4.673109002357774,0.7586464030559411,0.09248255433021614,3.9233285715223123,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9233285715223123,1.284865689694689,1.285156449226623,3.053493141726414,6469.985558185167,15262.985495685309,6453.387328333117,0.00032744864521766005,23180.692762506347,2363.7728237987844,19289.606585067697,1966.992457675934,0.8321410745871972,0.8321410745871972,35473.81314607132,35405.22815468563,1.0024220148510772,0.8,4281.313436094648,4273.035954225843,1.0024220148510772,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.790699132453,4632.441516551485,6.188709075235504,5.00445393034465,-3.750730316900485,8.755184247245134,2.926473431726052,3.5,0.8361352662074434,0.6,0.00022628388150926372,0.9843471028285552,0.00022988220401018016,199.04496006878486,0.0,0.0,0.0,0.0014228721177525097,7.766569830110686e-05,0.00014861818320815686,0.0005830779644282994,0.09248255005864352,0.09248255005864352,0.09248255005864352,0.09248756846428641,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488231.07754683687,595.4905736305282,0.0,0.09248255005864352,0.09248255433021614,0.09248255433021614,0.3715315213682889,0.3715315213682889,0.5,9.924150939228449,0.02713057074657854,0.02713057074657854,-1.318767317570746e-11,3.0976900632140314e-05,0.02694479549859352,-1.318767317570746e-11,27498.328356021142,20861.50789734663,0.7586464030559411,0.9887210702856049,0.6075427666427949,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266325469849397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56894381567406,260.56894381567406,-12.581056184325917,244.75908774713085,276.37879988420354,124678.53947670986,124668.94105075118,9.598425958679375,0.0,nan,276.37879988420354,3.2287998842035677,270.05485745679243,-3.095142543207544,263.7309150293896,-9.419084970610356,257.4069726019717,-15.743027398028289,251.0830301745561,-22.06696982544389,244.75908774713085,-28.39091225286913,1.0,1.0,26022.012520719443,26022.012520719443,275.60842276929634,2.4584227692963623,275.60842276929634,275.60842276929634,77082.59057575994,77081.88125297753,0.7093227824079804,0.0,8546.071908451686,8546.071908451686,0.8855289803875066,3942.945214379924,275.60842276929634,2.4584227692963623,1.0,0.002,0.13797950120466798,0.004864895188381511,0.0002131073792995227,0.001786892623470777,0.10655368964976135,0.10655368964976135,0.0,2.7702996147072056e-12,1.0,1.0000545528231501,0.026944795511781194,0.09248255433021614,0.0,5.039368807894315e-06,6.473518386695227,0.0,1600065.9705075298,266.5888852147472,3.097691381981349e-05,1.0,1284589.1288119806,2597.799791268556,,,,,,,,,,,,,,,,,,,2.0,15262.985495685309,1552.9312130778897,0.3715315213682889,6.173730061729009,2.926473431726052
3496.0,-30.14706668668742,5.004454597086953,35.05034479019641,24.53510760040956,4.985600083588409,-26.633800009666636,-40.134209697693564,1.472333402968439,-6.561087957987979,-6.5611188443181145,40.10068682559935,41041.63910418996,25749.91954244987,25749.91954244987,66791.55864663984,77091.29440377277,77081.90515448574,25749.91954244987,102831.8246969356,102831.8246969356,102831.8246969356,130330.11407499241,125855.02982193562,4475.0842530567925,0.0,90945.46825718225,54895.81294340658,40055.172570861854,27498.289378056812,67553.46194891867,20861.48176721317,1552.928661929992,0.0,0.8783458318254767,2.7225470892483585,0.001494314320929203,1.0,1.0,-6.534257688106322,333585.3795066317,1558879.1362036678,4.673103894748713,1558879.1362036678,4.673103894748713,0.7586465281676864,0.09248252742881201,3.923326561408789,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923326561408789,1.2848654816322724,1.2851562411171227,3.053492071733967,6469.983290999567,15262.982390534959,6453.3874066856415,0.00032744912362180035,23180.703118561083,2363.773879822476,19289.606819268636,1966.9924815577835,0.8321407129287293,0.8321407129287292,35473.79860609203,35405.22815468563,1.0024215012611468,0.8,4281.311681273185,4273.035954225843,1.0024215012611468,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.797194732107,4632.441516551485,6.188698544368198,5.004454597086953,-3.7507056400601266,8.75516023714708,2.9264810461480355,3.5,0.8361374417565816,0.6,0.00022628388150926372,0.9843379106277959,0.00022988435075607652,199.04488666482632,0.0,0.0,0.0,0.0014228721177525097,7.76664057206811e-05,0.0001486174757885826,0.0005830748902508737,0.09248252340014994,0.09248252340014994,0.09248252340014994,0.09248752519339155,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488230.3488578944,595.4908106003846,0.0,0.09248252340014994,0.09248252742881201,0.09248252742881201,0.3715314011819284,0.3715314011819284,0.5,9.92430098516848,0.027066971395697692,0.027066971395697692,7.452172212651931e-11,3.0886330137036566e-05,0.02686115621179397,7.452172212651931e-11,27498.289378056812,20861.48176721317,0.7586465281676864,0.9887214765861303,0.6075430913551709,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663254668284214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56900252161637,260.56900252161637,-12.580997478383608,244.75917482067743,276.3788302225425,124678.40593851937,124668.59086720181,9.815071317533487,0.0,nan,276.3788302225425,3.2288302225425127,270.0548991421727,-3.0951008578272763,263.7309680618062,-9.419031938193768,257.40703698143716,-15.742963018562818,251.08310590106217,-22.06689409893781,244.75917482067743,-28.390825179322547,1.0,1.0,26022.012520719443,26022.012520719443,275.60845248391456,2.4584524839145843,275.60845248391456,275.60845248391456,77082.64960220279,77081.90515448574,0.7444477170502068,0.0,8546.071908451686,8546.071908451686,0.8855291075055609,3942.943194215833,275.60845248391456,2.4584524839145843,1.0,0.002,0.13797447766298557,0.0048649211708493,0.00021309963229761974,0.0017869003735505385,0.10654981614880987,0.10654981614880987,0.0,5.848158329130326e-12,1.0,1.000054383508968,0.026861156137272246,0.09248252742881201,0.0,5.023725713317055e-06,6.453422975983347,0.0,1600066.0018476872,266.588912042012,3.088625561531444e-05,1.0,1284589.0369524763,2597.800162915622,,,,,,,,,,,,,,,,,,,2.0,15262.982390534959,1552.928661929992,0.3715314011819284,6.173730061729009,2.9264810461480355
3497.0,-30.146976889002733,5.004455202605892,35.05034476265829,24.535155028011673,4.985622178232878,-26.6337169822791,-40.13413331760091,1.4723622689973141,-6.5610660019451075,-6.5610969415865155,40.10068879595608,41041.64526991582,25749.92702571616,25749.92702571616,66791.57229563198,77091.3207082376,77081.95642120617,25749.92702571616,102831.88344692232,102831.88344692232,102831.88344692232,130330.15088956614,125855.00051193508,4475.150377631056,0.0,90945.45463646187,54895.77918823454,40055.19494247481,27498.26744264382,67553.46238511863,20861.467607333663,1552.9270403195442,0.0,0.8783459431108198,2.7225493118518616,0.001494314320929203,1.0,1.0,-6.534186557131022,333585.668058986,1558879.2213390393,4.673100107716233,1558879.2213390393,4.673100107716233,0.7586466184041134,0.09248250797359801,3.9233228168185956,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9233228168185956,1.2848653465778515,1.2851561060321395,3.0534894783084394,6469.977795842076,15262.979280608366,6453.389725811974,0.0003274504374905155,23180.721771503147,2363.7757818932205,19289.613751292443,1966.99318842749,0.8321403423687102,0.8321403423687102,35473.77151992442,35405.22815468563,1.0024205445073144,0.8,4281.308412259706,4273.035954225843,1.0024205445073144,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.803698795231,4632.441516551485,6.188690668865753,5.004455202605892,-3.7506847691696934,8.755139971775586,2.9264886704992046,3.5,0.8361396201426299,0.6,0.00022628388150926372,0.9843286997621179,0.00022988650190119378,199.04481311113244,0.0,0.0,0.0,0.0014228721177525097,7.766707780552617e-05,0.00014861680370373756,0.0005830716969335239,0.09248250374189415,0.09248250374189415,0.09248250374189415,0.09248751583733505,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488229.6334203492,595.4910434095498,0.0,0.09248250374189415,0.09248250797359801,0.09248250797359801,0.3715312804226901,0.3715312804226901,0.5,9.924451341470997,0.02702774780954087,0.02702774780954087,-2.2737367544323206e-13,3.09396414195362e-05,0.026910384455504754,-2.2737367544323206e-13,27498.26744264382,20861.467607333663,0.7586466184041134,0.988721672249112,0.6075431787039962,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266325463668125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56906072577976,260.56906072577976,-12.580939274220214,244.7592617740401,276.3788596775073,124678.00474454531,124668.27356559146,9.731178953872845,0.0,nan,276.3788596775073,3.22885967750733,270.0549400968167,-3.0950599031832553,263.7310205161275,-9.418979483872477,257.4071009354426,-15.742899064557378,251.08318135474417,-22.066818645255807,244.7592617740401,-28.390738225959865,1.0,1.0,26022.012520719443,26022.012520719443,275.60848038550984,2.4584803855098585,275.60848038550984,275.60848038550984,77082.66482116257,77081.95642120617,0.7083999564056285,0.0,8546.071908451686,8546.071908451686,0.885529344310575,3942.9394309026884,275.60848038550984,2.4584803855098585,1.0,0.002,0.13796944491446425,0.004864946265993897,0.0002130918688790157,0.00178690813183348,0.10654593443950784,0.10654593443950784,0.0,7.124956007131811e-13,1.0,1.0000544831800733,0.026910384455732128,0.09248250797359801,0.0,5.032932492495596e-06,6.46524952739756,0.0,1600066.0276793547,266.58893399805487,3.093964164690988e-05,1.0,1284588.9622079444,2597.80046531862,,,,,,,,,,,,,,,,,,,2.0,15262.979280608366,1552.9270403195442,0.3715312804226901,6.173730061729009,2.9264886704992046
3498.0,-30.146887018280474,5.004455755414512,35.05034469275976,24.5351820596494,4.985636092471415,-26.633634707208998,-40.134057007357455,1.472383782140412,-6.561043802090069,-6.561074608404632,40.100687518854464,41041.68561535524,25749.93330802976,25749.93330802976,66791.618923385,77091.36168295942,77081.96336015065,25749.93330802976,102831.89666818042,102831.89666818042,102831.89666818042,130330.12788581215,125854.91195447592,4475.215931336236,0.0,90945.46371318997,54895.787648505735,40055.195627426925,27498.231217631735,67553.42684505865,20861.443178716785,1552.924729033819,0.0,0.878346069091536,2.722551580630146,0.001494314320929203,1.0,1.0,-6.534287203549809,333585.9622836175,1558879.166159059,4.673095820601969,1558879.166159059,4.673095820601969,0.7586467294427478,0.09248248375050157,3.9233222695305514,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9233222695305514,1.2848652459251237,1.2851560053566344,3.0534892915604517,6469.9774001455,15262.976177332428,6453.388504587987,0.0003274504314821493,23180.727318653873,2363.7763475451734,19289.61010097222,1966.9928161984185,0.832139985765226,0.832139985765226,35473.7675611635,35405.22815468563,1.0024204046736058,0.8,4281.307934479201,4273.035954225843,1.0024204046736058,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.810188044268,4632.441516551485,6.188682526787689,5.004455755414512,-3.7506635946935303,8.755119350108043,2.9264962774925625,3.5,0.8361417935693035,0.6,0.00022628388150926372,0.9843194814978007,0.00022988865481452864,199.0447394976676,0.0,0.0,0.0,0.0014228721177525097,7.766774928112204e-05,0.0001486161322281417,0.0005830689811821654,0.09248247953975149,0.09248247953975149,0.09248247953975149,0.09248746852213827,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488228.9056120315,595.4912800829788,0.0,0.09248247953975149,0.09248248375050157,0.09248248375050157,0.37153116233686656,0.37153116233686656,0.5,9.924601006200861,0.026971617678043458,0.026971617678043458,1.517719283583574e-11,3.080631455532057e-05,0.026787404854815122,1.517719283583574e-11,27498.231217631735,20861.443178716785,0.7586467294427478,0.988722882653741,0.6075440955717752,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663254607980217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.569117782365,260.569117782365,-12.58088221763495,244.75934856731772,276.37888699739415,124677.62187847556,124668.08256364857,9.53931482700495,0.0,nan,276.37888699739415,3.22888699739417,270.05497931139104,-3.0950206886089404,263.7310716253782,-9.418928374621771,257.4071639393644,-15.742836060635568,251.0832562533445,-22.066743746655476,244.75934856731772,-28.39065143268226,1.0,1.0,26022.012520719443,26022.012520719443,275.6085035306372,2.4585035306372447,275.6085035306372,275.6085035306372,77082.67065123127,77081.96336015065,0.7072910806164145,0.0,8546.071908451686,8546.071908451686,0.8855293789206482,3942.938880878204,275.6085035306372,2.4585035306372447,1.0,0.002,0.13796443516815596,0.004864971363002127,0.00021308414117482194,0.00178691586210293,0.10654207058741097,0.10654207058741097,0.0,3.277752201602535e-12,1.0,1.0000542342203447,0.02678740483963793,0.09248248375050157,0.0,5.009931727955724e-06,6.435702617321401,0.0,1600066.0535303846,266.5889561979099,3.080629937812773e-05,1.0,1284588.8859941522,2597.8007736660516,,,,,,,,,,,,,,,,,,,2.0,15262.976177332428,1552.924729033819,0.37153116233686656,6.173730061729009,2.9264962774925625
3499.0,-30.146797715039153,5.004456351339786,35.05034458162837,24.535247089248173,4.985679265760161,-26.633550016959564,-40.13398038279263,1.4724315639726715,-6.561016381072193,-6.561047086585803,40.10068618339673,41041.68924457489,25749.928026666217,25749.928026666217,66791.6172712411,77091.37502027635,77081.98574417342,25749.928026666217,102831.91377083963,102831.91377083963,102831.91377083963,130330.10453113815,125854.82345523797,4475.2810759001795,0.0,90945.44578834812,54895.75999802513,40055.20643369221,27498.190760298512,67553.39719399072,20861.416017632262,1552.9220936239096,0.0,0.8783462234338878,2.7225543756690325,0.001494314320929203,1.0,1.0,-6.534352597555312,333586.32486490655,1558879.1084548861,4.673090568344461,1558879.1084548861,4.673090568344461,0.7586468578780707,0.0924824562083277,3.9233185628989213,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9233185628989213,1.284865022370131,1.2851557817510522,3.053486937998948,6469.972413231093,15262.97307851293,6453.390475880246,0.00032745161416602704,23180.744650301596,2363.7781148813915,19289.615993296702,1966.993417048299,0.8321396177859943,0.8321396177859943,35473.74074956001,35405.22815468563,1.0024194576182983,0.8,4281.304698602704,4273.035954225843,1.0024194576182983,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.816664582971,4632.441516551485,6.188671624455503,5.004456351339786,-3.7506384900551257,8.75509484139491,2.926503869594173,3.5,0.8361439627411923,0.6,0.00022628388150926372,0.9843103215336607,0.00022989079415187808,199.04466634908258,0.0,0.0,0.0,0.0014228721177525097,7.76684235279224e-05,0.00014861545798134133,0.0005830657850319211,0.09248245226802901,0.09248245226802901,0.09248245226802901,0.09248742276673504,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488228.18020225887,595.4915159732267,0.0,0.09248245226802901,0.0924824562083277,0.0924824562083277,0.3715310429101308,0.3715310429101308,0.5,9.924750114992735,0.02690625747931108,0.02690625747931108,1.8189894035458565e-12,3.070551360906393e-05,0.026694489030489876,1.8189894035458565e-12,27498.190760298512,20861.416017632262,0.7586468578780707,0.9887232921748993,0.6075444159635216,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26632545817776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56917650834424,260.56917650834424,-12.580823491655735,244.75943539759007,276.3789176190772,124677.47994634419,124667.66152445044,9.818421893719034,0.0,nan,276.3789176190772,3.228917619077208,270.05502117479875,-3.094978825201224,263.73112473049946,-9.418875269500518,257.40722828620096,-15.742771713799016,251.0833318418987,-22.066668158101265,244.75943539759007,-28.39056460240991,1.0,1.0,26022.012520719443,26022.012520719443,275.60853367167374,2.458533671673763,275.60853367167374,275.60853367167374,77082.7400465436,77081.98574417342,0.7543023701728089,0.0,8546.071908451686,8546.071908451686,0.8855296133251491,3942.935155713416,275.60853367167374,2.458533671673763,1.0,0.002,0.13795944279742867,0.004864997326242698,0.00021307644257801114,0.0017869235648395121,0.10653822128900557,0.10653822128900557,0.0,7.417523192887465e-12,1.0,1.0000540461261758,0.026694489028670887,0.0924824562083277,0.0,4.992553696731403e-06,6.413378522647837,0.0,1600066.085552549,266.5889836189278,3.0705511790074524e-05,1.0,1284588.7920738119,2597.8011536510985,,,,,,,,,,,,,,,,,,,2.0,15262.97307851293,1552.9220936239096,0.3715310429101308,6.173730061729009,2.926503869594173
3500.0,-30.14670810896612,5.004456872156485,35.050344564241904,24.535284388717287,4.98569703256044,-26.6334675948149,-40.133900300692744,1.472456516083953,-6.560995308680447,-6.56102609312788,40.10068867230805,41041.69576562947,25749.93721312773,25749.93721312773,66791.6329787572,77091.40851879078,77082.04176112851,25749.93721312773,102831.97897425624,102831.97897425624,102831.97897425624,130330.15083087445,125854.80391529277,4475.346915581692,0.0,90945.4431396857,54895.7303773551,40055.236402589544,27498.171856618206,67553.40825920775,20861.403984069497,1552.9206381700728,0.0,0.8783463278143269,2.722556505650044,0.001494314320929203,1.0,1.0,-6.534258882058907,333586.60144009435,1558879.215997142,4.6730870162873925,1558879.215997142,4.6730870162873925,0.7586469417983732,0.09248243809156471,3.9233163504063384,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9233163504063384,1.2848649056276933,1.2851556649821962,3.0534854934727056,6469.969352453323,15262.969971320588,6453.391104685434,0.000327452297933436,23180.757047610106,2363.77937905504,19289.617872837487,1966.9936087081203,0.8321392538310656,0.8321392538310655,35473.72474568136,35405.22815468563,1.0024188923199215,0.8,4281.302767104096,4273.035954225843,1.0024188923199215,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.823152996566,4632.441516551485,6.188664181649487,5.004456872156485,-3.750618338099046,8.75507521025553,2.9265114756239883,3.5,0.836146135892568,0.6,0.00022628388150926372,0.9843011306000439,0.00022989294076226232,199.0445929525011,0.0,0.0,0.0,0.0014228721177525097,7.766912820458594e-05,0.0001486147533046778,0.0005830626915518468,0.09248243388073704,0.09248243388073704,0.09248243388073704,0.09248741943234896,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488227.4711071707,595.4917467444512,0.0,0.09248243388073704,0.09248243809156471,0.09248243809156471,0.37153092267972676,0.37153092267972676,0.5,9.924899676146776,0.02687087029084978,0.02687087029084978,2.404476617812179e-11,3.0784447460519004e-05,0.02676721106900004,2.404476617812179e-11,27498.171856618206,20861.403984069497,0.7586469417983732,0.9887233627424459,0.6075444129798641,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663254553531298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56923431804563,260.56923431804563,-12.580765681954347,244.75952207946915,276.37894655660347,124677.07811087497,124667.41288234417,9.665228530788895,0.0,nan,276.37894655660347,3.228946556603489,270.05506166119204,-3.0949383388079355,263.7311767657669,-9.41882323423306,257.40729187033673,-15.742708129663242,251.0834069749054,-22.06659302509459,244.75952207946915,-28.390477920530827,1.0,1.0,26022.012520719443,26022.012520719443,275.6085612198337,2.4585612198337117,275.6085612198337,275.6085612198337,77082.74280378131,77082.04176112851,0.701042652799515,0.0,8546.071908451686,8546.071908451686,0.8855297532414412,3942.93293215837,275.6085612198337,2.4585612198337117,1.0,0.002,0.13795443682576958,0.004865022140076608,0.00021306872011566048,0.0017869312803273976,0.10653436005783024,0.10653436005783024,0.0,4.430579167435944e-13,1.0,1.000054193359466,0.026767211044955275,0.09248243809156471,0.0,5.006154434910998e-06,6.430849519826749,0.0,1600066.110384081,266.58900469131953,3.0784423415752826e-05,1.0,1284588.7204318899,2597.8014435016503,,,,,,,,,,,,,,,,,,,2.0,15262.969971320588,1552.9206381700728,0.37153092267972676,6.173730061729009,2.9265114756239883
