time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3501.0,-30.146599666037684,5.0044574107159185,35.05034451706552,24.535340128373377,4.985729773438022,-26.633366722217183,-40.13380614398045,1.4724968260817406,-6.560969312344696,-6.561000007866087,40.100687773388444,41041.70983010846,25749.934946209058,25749.934946209058,66791.64477631752,77091.43693319926,77082.06564715903,25749.934946209058,102832.0005933681,102832.0005933681,102832.0005933681,130330.13481705713,125854.72267359037,4475.412143466761,0.0,90945.43051723865,54895.70340020485,40055.25235225978,27498.134223689034,67553.38657594881,20861.378773590437,1552.9181704048751,0.0,0.8783464727038085,2.722559154712082,0.001494314320929203,1.0,1.0,-6.5343147589518935,333586.9450961832,1558879.1771563992,4.673082085712099,1558879.1771563992,4.673082085712099,0.7586470632476155,0.09248241257479554,3.9233131818055154,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9233131818055154,1.2848647170309757,1.2851554763428,3.053483475576621,6469.965076773661,15262.96687317175,6453.392582053301,0.00032745329651844154,23180.772551883154,2363.7809600508995,19289.62228878891,1966.9940590098463,0.8321388877620416,0.8321388877620415,35473.70182587119,35405.22815468563,1.0024180827330713,0.8,4281.300000925822,4273.035954225843,1.0024180827330713,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.829622922249,4632.441516551485,6.188654013697461,5.0044574107159185,-3.7505943391324097,8.755051749848327,2.9265190599892588,3.5,0.8361483028540739,0.6,0.00022628388150926372,0.984290007685836,0.0002298955386545879,199.04450412667185,0.0,0.0,0.0,0.0014228721177525097,7.766995673734746e-05,0.00014861392477191627,0.0005830589700575123,0.09248240858317638,0.09248240858317638,0.09248240858317638,0.0924873777065182,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488226.7480127895,595.4919819027505,0.0,0.09248240858317638,0.09248241257479554,0.09248241257479554,0.3715308056831634,0.3715308056831634,0.5,9.925048742683899,0.026824330132285468,0.026824330132285468,8.412825991399586e-12,3.069552138867948e-05,0.026685248914191106,8.412825991399586e-12,27498.134223689034,20861.378773590437,0.7586470632476155,0.9887238547430205,0.6075448161872116,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663254528845074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56929445178366,260.56929445178366,-12.580705548216315,244.75961202970274,276.37897687384833,124676.90306060716,124666.84927554197,10.053785065177044,0.0,nan,276.37897687384833,3.228976873848353,270.0551039050275,-3.094896094972455,263.7312309362081,-9.418769063791899,257.4073579673757,-15.742642032624303,251.08348499853963,-22.066515001460346,244.75961202970274,-28.39038797029724,1.0,1.0,26022.012520719443,26022.012520719443,275.6085901000674,2.458590100067397,275.6085901000674,275.6085901000674,77082.79177353437,77082.06564715903,0.7261263753316598,0.0,8546.071908451686,8546.071908451686,0.8855299536212441,3942.929747714543,275.6085901000674,2.458590100067397,1.0,0.002,0.13794944618281693,0.004865047839536216,0.0002130610235568072,0.0017869389818552248,0.1065305117784036,0.1065305117784036,0.0,5.412031933715866e-12,1.0,1.000054027440069,0.02668524890577828,0.09248241257479554,0.0,4.990825075167799e-06,6.4111571529359725,0.0,1600066.1407519714,266.5890306876553,3.069551297585349e-05,1.0,1284588.631413899,2597.801803652783,,,,,,,,,,,,,,,,,,,2.0,15262.96687317175,1552.9181704048751,0.3715308056831634,6.173730061729009,2.9265190599892588
3502.0,-30.146491385765614,5.004457911372232,35.0503445113944,24.53538553034889,4.98575330000434,-26.6332669172957,-40.13371596867216,1.4725288286845453,-6.560946338294968,-6.560977040822208,40.10068887954001,41041.744018044126,25749.93958199005,25749.93958199005,66791.68360003417,77091.47012649708,77082.10800560506,25749.93958199005,102832.04758759511,102832.04758759511,102832.04758759511,130330.1553590243,125854.67771084092,4475.477648183381,0.0,90945.42073778807,54895.694618096895,40055.2512441013,27498.10777142919,67553.3590155305,20861.361424102353,1552.91630887852,0.0,0.8783465930503406,2.722561485979508,0.001494314320929203,1.0,1.0,-6.534285330100204,333587.24767196696,1558879.224951245,4.673077990331839,1558879.224951245,4.673077990331839,0.7586471621068238,0.09248239184031078,3.9233104777414027,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9233104777414027,1.2848645673017625,1.2851553265797038,3.053481726856568,6469.961371445709,15262.964155374784,6453.393846465061,0.00032745416074562354,23180.786036119203,2363.7823350603117,19289.626068200272,1966.9944444025507,0.832138566748517,0.832138566748517,35473.6822662457,35405.22815468563,1.0024173918367196,0.8,4281.29764028624,4273.035954225843,1.0024173918367196,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.836098147613,4632.441516551485,6.1886454968639155,5.004457911372232,-3.7505727065130183,8.75503061788525,2.9265266505749485,3.5,0.8361504715928424,0.6,0.00022628388150926372,0.9842789015904565,0.0002298981326772531,199.04441543415385,0.0,0.0,0.0,0.0014228721177525097,7.767075024337229e-05,0.00014861313126589143,0.0005830554550254303,0.0924823877361374,0.0924823877361374,0.0924823877361374,0.09248735870626833,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488226.03433584794,595.492214096162,0.0,0.0924823877361374,0.09248239184031078,0.09248239184031078,0.3715306881278136,0.3715306881278136,0.5,9.925197867250507,0.02678951594850787,0.02678951594850787,-1.1141310096718371e-11,3.070252722636724e-05,0.026691710721991058,-1.1141310096718371e-11,27498.10777142919,20861.361424102353,0.7586471621068238,0.9887248328344233,0.607545570141207,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663254503317856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56935563455295,260.56935563455295,-12.580644365447029,244.75970454217784,276.3790067269102,124676.60406726219,124666.37489393874,10.229173323440698,0.0,nan,276.3790067269102,3.2290067269101996,270.055146289978,-3.0948537100219937,263.73128585303266,-9.418714146967318,257.4074254160853,-15.742574583914688,251.08356497913385,-22.066435020866123,244.75970454217784,-28.390295457822134,1.0,1.0,26022.012520719443,26022.012520719443,275.6086180235926,2.458618023592635,275.6086180235926,275.6086180235926,77082.81455848843,77082.10800560506,0.7065528833772987,0.0,8546.071908451686,8546.071908451686,0.8855301246240924,3942.92703013011,275.6086180235926,2.458618023592635,1.0,0.002,0.13794445433223945,0.0048650729621440795,0.0002130533237668542,0.0017869466792407016,0.10652666188342709,0.10652666188342709,0.0,3.0075560097930776e-12,1.0,1.0000540405318317,0.026691710733132368,0.09248239184031078,0.0,4.992033397118342e-06,6.412708958317028,0.0,1600066.1677115683,266.589053661705,3.0702538367677334e-05,1.0,1284588.5530370795,2597.8021207516745,,,,,,,,,,,,,,,,,,,2.0,15262.964155374784,1552.91630887852,0.3715306881278136,6.173730061729009,2.9265266505749485
3503.0,-30.1464021643044,5.004458401839501,35.05034449894328,24.53542527453976,4.985779570832882,-26.633183990788552,-40.13363958857951,1.472561394238707,-6.560921923304761,-6.560952564631418,40.1006886711936,41041.774223628316,25749.94075891115,25749.94075891115,66791.71498253947,77091.49903871461,77082.13648615286,25749.94075891115,102832.077245064,102832.077245064,102832.077245064,130330.1516814749,125854.60881033017,4475.542871144731,0.0,90945.42046665477,54895.69563942938,40055.24980802822,27498.0744364109,67553.32424443912,20861.339209679532,1552.9140840078405,0.0,0.8783467265843289,2.7225639713379644,0.001494314320929203,1.0,1.0,-6.53431720244572,333587.5701294709,1558879.215949281,4.673073446184622,1558879.215949281,4.673073446184622,0.7586472739362615,0.09248236855493944,3.923309242770768,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923309242770768,1.2848644149387283,1.2851551741821905,3.053481127779432,6469.960102073146,15262.961437934033,6453.393418363031,0.0003274543943877745,23180.793263807613,2363.783072079417,19289.624788574656,1966.9943139170518,0.8321382520887121,0.832138252088712,35473.67333318623,35405.22815468563,1.0024170762980822,0.8,4281.296562160599,4273.035954225843,1.0024170762980822,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.842564377998,4632.441516551485,6.188636162147242,5.004458401839501,-3.750549939697086,8.755008341536588,2.9265342306241298,3.5,0.83615263732118,0.6,0.00022628388150926372,0.9842697504215336,0.0002299002701366704,199.0443423527931,0.0,0.0,0.0,0.0014228721177525097,7.767142236297474e-05,0.00014861245914628897,0.0005830526345595288,0.09248236452245512,0.09248236452245512,0.09248236452245512,0.09248732468920103,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488225.31587429467,595.4924477811938,0.0,0.09248236452245512,0.09248236855493944,0.09248236855493944,0.3715305722248157,0.3715305722248157,0.5,9.92534666570508,0.026749850134137887,0.026749850134137887,-7.281641956069507e-11,3.064132664576391e-05,0.026635362185686517,-7.281641956069507e-11,27498.0744364109,20861.339209679532,0.7586472739362615,0.988725806310526,0.6075463299943645,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663254479587216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5694161924841,260.5694161924841,-12.580583807515893,244.7597958840089,276.37903650094336,124676.28920102406,124666.1644951571,10.124705866935088,0.0,nan,276.37903650094336,3.22903650094338,270.0551883775714,-3.0948116224285513,263.73134025418403,-9.418659745815944,257.4074921307921,-15.742507869207884,251.08364400740453,-22.066355992595447,244.7597958840089,-28.390204115991082,1.0,1.0,26022.012520719443,26022.012520719443,275.6086458323727,2.4586458323727243,275.6086458323727,275.6086458323727,77082.83876622631,77082.13648615286,0.7022800734557677,0.0,8546.071908451686,8546.071908451686,0.8855302027226395,3942.9257889846217,275.6086458323727,2.4586458323727243,1.0,0.002,0.13793947301920031,0.004865098321620146,0.00021304564091190192,0.001786954363068985,0.10652282045595096,0.10652282045595096,0.0,3.980886800758476e-12,1.0,1.0000539264659773,0.026635362258502937,0.09248236855493944,0.0,4.981494507132572e-06,6.399170404791428,0.0,1600066.19626411,266.5890780766952,3.064139946218347e-05,1.0,1284588.4695103061,2597.8024586864285,,,,,,,,,,,,,,,,,,,2.0,15262.961437934033,1552.9140840078405,0.3715305722248157,6.173730061729009,2.9265342306241298
3504.0,-30.146313103864745,5.004458873917103,35.050344494022035,24.535471444856398,4.9858075000685655,-26.6331010434729,-40.133559436630435,1.4725954367133265,-6.560897983588291,-6.560928583789831,40.100688863955604,41041.77743360428,25749.942981379714,25749.942981379714,66791.720414984,77091.52584008653,77082.16905546655,25749.942981379714,102832.11203684627,102832.11203684627,102832.11203684627,130330.15531603177,125854.54726594186,4475.608050089911,0.0,90945.41506216161,54895.6666439936,40055.27602018668,27498.043279185502,67553.31929937218,20861.31853235113,1552.9119747456116,0.0,0.8783468559059155,2.722566406166383,0.001494314320929203,1.0,1.0,-6.534331193175433,333587.88606316084,1558879.2242774488,4.67306904538582,1558879.2242774488,4.67306904538582,0.7586473815808559,0.09248234620565615,3.923306949173127,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923306949173127,1.28486425566573,1.2851550148731492,3.053479721202404,6469.957121705207,15262.958342291113,6453.393996840833,0.00032745505773874525,23180.80543795565,2363.78431349703,19289.62651768352,1966.994490237086,0.8321378896567238,0.8321378896567238,35473.65674263306,35405.22815468563,1.002416490277124,0.8,4281.294559856593,4273.035954225843,1.002416490277124,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.849028691459,4632.441516551485,6.188627081592956,5.004458873917103,-3.7505275535715445,8.754986427488648,2.9265418084340427,3.5,0.8361548024097265,0.6,0.00022628388150926372,0.9842606158596306,0.00022990240375678607,199.04426940337876,0.0,0.0,0.0,0.0014228721177525097,7.767212767945095e-05,0.00014861175382981277,0.0005830495265293105,0.09248234216409806,0.09248234216409806,0.09248234216409806,0.09248729539711782,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488224.6003603787,595.4926805270106,0.0,0.09248234216409806,0.09248234620565615,0.09248234620565615,0.3715304564344979,0.3715304564344979,0.5,9.925495255193843,0.026710702042862522,0.026710702042862522,6.59383658785373e-12,3.0600201569086494e-05,0.026597390614426786,6.59383658785373e-12,27498.043279185502,20861.31853235113,0.7586473815808559,0.9887259591047918,0.6075464219858951,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663254456339523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56947637530357,260.56947637530357,-12.580523624696411,244.75988625530246,276.3790664952858,124675.96802799989,124665.90603642147,10.06199157840405,0.0,nan,276.3790664952858,3.229066495285849,270.05523044730757,-3.094769552692412,263.7313943993093,-9.418605600690682,257.40755835130824,-15.742441648691738,251.08372230330798,-22.066277696691998,244.75988625530246,-28.390113744697516,1.0,1.0,26022.012520719443,26022.012520719443,275.6086736242416,2.4586736242416123,275.6086736242416,275.6086736242416,77082.87049854148,77082.16905546655,0.7014430749259191,0.0,8546.071908451686,8546.071908451686,0.8855303477678937,3942.9234839189926,275.6086736242416,2.4586736242416123,1.0,0.002,0.13793449880706743,0.004865123556419144,0.00021303796880665164,0.0017869620340817422,0.10651898440332581,0.10651898440332581,0.0,2.8883939511004098e-12,1.0,1.000053849603388,0.02659739060783295,0.09248234620565615,0.0,4.974392585317825e-06,6.390046950828239,0.0,1600066.2242875916,266.5891020164117,3.0600194975249906e-05,1.0,1284588.38767346,2597.802789784099,,,,,,,,,,,,,,,,,,,2.0,15262.958342291113,1552.9119747456116,0.3715304564344979,6.173730061729009,2.9265418084340427
3505.0,-30.146224028923385,5.004459318633572,35.050344503353614,24.535518104117386,4.985833031192803,-26.633018322913436,-40.13348309146238,1.4726273223218949,-6.560874560335378,-6.5609051279161985,40.10068926584223,41041.78980892328,25749.94627743807,25749.94627743807,66791.73608636134,77091.55227975482,77082.20300612945,25749.94627743807,102832.14928356752,102832.14928356752,102832.14928356752,130330.16267281544,125854.48948146205,4475.673191353383,0.0,90945.40621813481,54895.64373602147,40055.291646792604,27498.013389247917,67553.30503604052,20861.29873676198,1552.9099380261653,0.0,0.8783469815838615,2.7225687875865514,0.001494314320929203,1.0,1.0,-6.5343378025402785,333588.19507999107,1558879.2416426633,4.6730647685804945,1558879.2416426633,4.6730647685804945,0.7586474863278312,0.0924823245555543,3.9233040533560484,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9233040533560484,1.2848641064839994,1.2851548656576597,3.0534778219403127,6469.953097396741,15262.955246396443,6453.39530059345,0.0003274559913244299,23180.82029363461,2363.7858283546993,19289.630414687337,1966.9948876208837,0.8321375244854565,0.8321375244854565,35473.63579597149,35405.22815468563,1.0024157503873243,0.8,4281.292031816451,4273.035954225843,1.0024157503873243,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.855488963177,4632.441516551485,6.188618265099751,5.004459318633572,-3.750505574090862,8.754964892724434,2.9265493815138517,3.5,0.8361569661468148,0.6,0.00022628388150926372,0.9842514799018057,0.00022990453774256864,199.04419644213954,0.0,0.0,0.0,0.0014228721177525097,7.767279950274263e-05,0.00014861108200652108,0.0005830464604098123,0.09248232050716608,0.09248232050716608,0.09248232050716608,0.09248726822728238,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488223.886652902,595.4929126953899,0.0,0.09248232050716608,0.0924823245555543,0.0924823245555543,0.3715303412234548,0.3715303412234548,0.5,9.925643679834318,0.02667355999466281,0.02667355999466281,1.3017142919125035e-11,3.056758083630484e-05,0.02656732537593598,1.3017142919125035e-11,27498.013389247917,20861.29873676198,0.7586474863278312,0.9887263998516006,0.607546733457778,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663254433963484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56953603452723,260.56953603452723,-12.580463965472745,244.75997581322466,276.37909625581307,124675.60674394238,124665.63229289935,9.97445104304104,0.0,nan,276.37909625581307,3.22909625581309,270.0552721673121,-3.094727832687852,263.731448078793,-9.418551921206983,257.40762399027045,-15.742376009729526,251.08379990175018,-22.066200098249794,244.75997581322466,-28.39002418677532,1.0,1.0,26022.012520719443,26022.012520719443,275.60870105277814,2.458701052778167,275.60870105277814,275.60870105277814,77082.89668959561,77082.20300612945,0.6936834661610192,0.0,8546.071908451686,8546.071908451686,0.8855305308969965,3942.9205736228287,275.60870105277814,2.458701052778167,1.0,0.002,0.1379295302179225,0.00486514867529261,0.0002130303051554442,0.0017869696974815948,0.1065151525777221,0.1065151525777221,0.0,2.6370390246444053e-12,1.0,1.0000537887469143,0.026567325362918837,0.0924823245555543,0.0,4.968769381090471e-06,6.382823050250568,0.0,1600066.2517174787,266.5891254396646,3.056756781916192e-05,1.0,1284588.3076283492,2597.803113632783,,,,,,,,,,,,,,,,,,,2.0,15262.955246396443,1552.9099380261653,0.3715303412234548,6.173730061729009,2.9265493815138517
3506.0,-30.146135013419496,5.004459742501314,35.05034451389593,24.53555924529212,4.985858452038867,-26.632935666868523,-40.13340674629433,1.472659102558831,-6.560850839721297,-6.56088135581324,40.10068931911721,41041.8154173464,25749.9487689802,25749.9487689802,66791.7641863266,77091.58263902608,77082.23302766755,25749.9487689802,102832.18179664775,102832.18179664775,102832.18179664775,130330.16355536813,125854.42537304896,4475.738182319171,0.0,90945.4058075558,54895.63857432579,40055.29692581112,27497.981758720376,67553.2786845315,20861.2777064297,1552.9078110558444,0.0,0.878347110303489,2.7225712013559145,0.001494314320929203,1.0,1.0,-6.534361448995355,333588.5082629217,1558879.2439448447,4.673060388267919,1558879.2439448447,4.673060388267919,0.7586475941934905,0.09248230233817718,3.9233024412959137,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9233024412959137,1.2848639577953012,1.2851547169353137,3.05347692064451,6469.951187659088,15262.952153760973,6453.395136564755,0.0003274563776246662,23180.829713835534,2363.7867889478603,19289.62992439459,1966.9948376249374,0.8321371651715093,0.8321371651715093,35473.6241352619,35405.22815468563,1.002415338501208,0.8,4281.290624492338,4273.035954225843,1.002415338501208,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.861942858313,4632.441516551485,6.188609264764795,5.004459742501314,-3.7504833643744218,8.754943106875736,2.9265569471265147,3.5,0.8361591277504328,0.6,0.00022628388150926372,0.98424235013156,0.00022990667032262653,199.04412352963905,0.0,0.0,0.0,0.0014228721177525097,7.76734713314063e-05,0.00014861041017785742,0.0005830435850527751,0.09248229832089845,0.09248229832089845,0.09248229832089845,0.09248723710131039,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488223.17255060014,595.493144974949,0.0,0.09248229832089845,0.09248230233817718,0.09248230233817718,0.37153022676658654,0.37153022676658654,0.5,9.925791836739254,0.026634248496463897,0.026634248496463897,5.684341886080802e-14,3.0516091953813884e-05,0.026519906817895844,5.684341886080802e-14,27497.981758720376,20861.2777064297,0.7586475941934905,0.9887272015062198,0.6075473495373697,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266325441288434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5695952499235,260.5695952499235,-12.580404750076468,244.76006469439372,276.3791258054364,124675.29274207664,124665.39249462396,9.900247452676922,0.0,nan,276.3791258054364,3.2291258054364107,270.0553135832437,-3.0946864167563035,263.73150136103453,-9.418498638965445,257.4076891388234,-15.742310861176577,251.08387691660946,-22.066123083390522,244.76006469439372,-28.389935305606258,1.0,1.0,26022.012520719443,26022.012520719443,275.60872833778603,2.458728337786056,275.60872833778603,275.60872833778603,77082.92227063463,77082.23302766755,0.689242967084283,0.0,8546.071908451686,8546.071908451686,0.8855306328423507,3942.9189535023934,275.60872833778603,2.458728337786056,1.0,0.002,0.13792457049719622,0.004865173816469344,0.00021302265533906548,0.0017869773479910515,0.10651132766953274,0.10651132766953274,0.0,3.33011699812924e-12,1.0,1.0000536927590715,0.026519906817839,0.09248230233817718,0.0,4.9599006486313466e-06,6.371429977862037,0.0,1600066.2794692612,266.5891491602787,3.0516091896970465e-05,1.0,1284588.2265041322,2597.8034418473885,,,,,,,,,,,,,,,,,,,2.0,15262.952153760973,1552.9078110558444,0.37153022676658654,6.173730061729009,2.9265569471265147
3507.0,-30.14604614812378,5.004460147063157,35.050344525851614,24.535605520382546,4.985885811810329,-26.63285295212835,-40.13333040112627,1.4726926128848097,-6.560827077286319,-6.560857542585047,40.10068938088311,41041.83173596079,25749.951085768076,25749.951085768076,66791.78282172886,77091.60924234646,77082.2633157643,25749.951085768076,102832.21440153237,102832.21440153237,102832.21440153237,130330.16457271403,125854.36151358316,4475.803059130871,0.0,90945.39954044725,54895.622022507356,40055.30835326655,27497.950171181652,67553.2585244482,20861.256708707366,1552.9056853234733,0.0,0.8783472392140659,2.722573619298665,0.001494314320929203,1.0,1.0,-6.534384454118083,333588.82198860706,1558879.246613226,4.673056001458184,1558879.246613226,4.673056001458184,0.7586477020592735,0.0924822801781835,3.9233000011457277,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9233000011457277,1.2848638010121538,1.285154560116687,3.0534753940885726,6469.947953070238,15262.949062903937,6453.395893984596,0.00032745710694971364,23180.842534062733,2363.788096247213,19289.632188373183,1966.995068486505,0.832136802621748,0.8321368026217482,35473.60648462657,35405.22815468563,1.0024147150356428,0.8,4281.288494247644,4273.035954225843,1.0024147150356428,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.868392013879,4632.441516551485,6.188600229507616,5.004460147063157,-3.7504611312580467,8.754921278321204,2.926564507191006,3.5,0.8361612877688589,0.6,0.00022628388150926372,0.9842332358583464,0.0002299087993222687,199.0440507402271,0.0,0.0,0.0,0.0014228721177525097,7.767414316544256e-05,0.00014860973834382115,0.0005830405866145799,0.09248227617964325,0.09248227617964325,0.09248227617964325,0.09248720621070838,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488222.45975427644,595.493376830001,0.0,0.09248227617964325,0.0924822801781835,0.0924822801781835,0.37153011264979424,0.37153011264979424,0.5,9.925939731348922,0.026593420815629543,0.026593420815629543,4.18367562815547e-11,3.0465298721082945e-05,0.026473088466957506,4.18367562815547e-11,27497.950171181652,20861.256708707366,0.7586477020592735,0.988727772436858,0.6075477724158538,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663254392793404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56965426479815,260.56965426479815,-12.580345735201831,244.76015301353448,276.3791555160473,124674.98017913978,124665.1134567381,9.866722401711435,0.0,nan,276.3791555160473,3.229155516047342,270.05535501555283,-3.094644984447143,263.73155451505875,-9.41844548494123,257.40775401455016,-15.742245985449813,251.08395351404528,-22.0660464859547,244.76015301353448,-28.3898469864655,1.0,1.0,26022.012520719443,26022.012520719443,275.60875569510995,2.4587556951099714,275.60875569510995,275.60875569510995,77082.95381317148,77082.2633157643,0.6904974071803736,0.0,8546.071908451686,8546.071908451686,0.8855307871554238,3942.9165011514565,275.60875569510995,2.4587556951099714,1.0,0.002,0.1379196195323526,0.004865198926748156,0.00021301501906330982,0.0017869849843933586,0.1065075095316549,0.1065075095316549,0.0,3.4566685451487e-12,1.0,1.0000535979861864,0.02647308842512075,0.0924822801781835,0.0,4.9511441656003294e-06,6.360181100501289,0.0,1600066.3072710077,266.58917292271366,3.0465256884326664e-05,1.0,1284588.1452393767,2597.8037706306627,,,,,,,,,,,,,,,,,,,2.0,15262.949062903937,1552.9056853234733,0.37153011264979424,6.173730061729009,2.926564507191006
3508.0,-30.145957333309525,5.0044605232517405,35.050344547836325,24.535652284417324,4.985910823099294,-26.632770517671343,-40.133254090882815,1.472724004616679,-6.5608038434389755,-6.560834269157433,40.1006896946208,41041.841833966275,25749.954504136407,25749.954504136407,66791.79633810268,77091.6354616998,77082.29556003535,25749.954504136407,102832.25006417175,102832.25006417175,102832.25006417175,130330.17013843197,125854.30225396308,4475.867884468904,0.0,90945.38989435507,54895.59625540498,40055.32626550011,27497.920074260222,67553.24633976033,20861.236752091907,1552.9036432280675,0.0,0.8783473642375256,2.7225759822893956,0.001494314320929203,1.0,1.0,-6.534397583422447,333589.1286017559,1558879.260168397,4.673051746927318,1558879.260168397,4.673051746927318,0.7586478066615421,0.0924822587496074,3.923296969541195,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923296969541195,1.2848636541412055,1.2851544132125026,3.053473383651358,6469.943693195027,15262.945972004914,6453.397363809808,0.00032745810168677053,23180.857987660966,2363.78967207568,19289.6365817791,1966.9955164892294,0.8321364374022248,0.8321364374022248,35473.58455574945,35405.22815468563,1.0024139404517483,0.8,4281.28584766449,4273.035954225843,1.0024139404517483,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.874836797277,4632.441516551485,6.188591465528617,5.0044605232517405,-3.7504393164705427,8.754899839722283,2.9265720621379976,3.5,0.8361634463251422,0.6,0.00022628388150926372,0.9842241268536245,0.00022991092713064233,199.0439779922176,0.0,0.0,0.0,0.0014228721177525097,7.767481469751219e-05,0.00014860906681175154,0.0005830375014688898,0.09248225475288022,0.09248225475288022,0.09248225475288022,0.09248717802503671,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488221.74914215994,595.4936079868429,0.0,0.09248225475288022,0.0924822587496074,0.0924822587496074,0.371529998892341,0.371529998892341,0.5,9.926087425737979,0.026553672941645345,0.026553672941645345,-7.958078640513122e-12,3.0425718477999908e-05,0.026436685735006904,-7.958078640513122e-12,27497.920074260222,20861.236752091907,0.7586478066615421,0.9887281508600205,0.6075480314823888,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663254373617547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56971289752454,260.56971289752454,-12.580287102475438,244.7602408427667,276.3791849522675,124674.6254838558,124664.82265324246,9.802830613340323,0.0,nan,276.3791849522675,3.2291849522675307,270.05539613037314,-3.0946038696268374,263.7316073084868,-9.41839269151319,257.4078184865784,-15.742181513421599,251.08402966467472,-22.06597033532526,244.7602408427667,-28.38975915723327,1.0,1.0,26022.012520719443,26022.012520719443,275.6087827415307,2.45878274153074,275.6087827415307,275.6087827415307,77082.97978358956,77082.29556003535,0.6842235542135313,0.0,8546.071908451686,8546.071908451686,0.8855309788715566,3942.913454388901,275.6087827415307,2.45878274153074,1.0,0.002,0.13791467537709734,0.004865223912704611,0.00021300739306781945,0.00178699261108883,0.10650369653390972,0.10650369653390972,0.0,4.1566494170253154e-12,1.0,1.0000535242994666,0.026436685742964983,0.0924822587496074,0.0,4.944335705260958e-06,6.351434640371283,0.0,1600066.3344688334,266.589196156561,3.042572643607855e-05,1.0,1284588.0658170357,2597.8040919598902,,,,,,,,,,,,,,,,,,,2.0,15262.945972004914,1552.9036432280675,0.371529998892341,6.173730061729009,2.9265720621379976
3509.0,-30.14586856788331,5.004460878281363,35.05034456728094,24.535699048452102,4.985935815810505,-26.63268812951421,-40.13317778063936,1.4727553745245012,-6.560780274859951,-6.56081064286886,40.10068966492909,41041.851709247145,25749.957032726586,25749.957032726586,66791.80874197373,77091.66164647968,77082.32406600978,25749.957032726586,102832.28109873636,102832.28109873636,102832.28109873636,130330.16938772079,125854.23684387826,4475.932543842529,0.0,90945.38020787886,54895.57025914408,40055.344387483085,27497.888288984428,67553.23267646751,20861.215599295658,1552.901512751426,0.0,0.878347492481768,2.7225783813450843,0.001494314320929203,1.0,1.0,-6.534427076627708,333589.43986441806,1558879.2588862916,4.6730473827944685,1558879.2588862916,4.6730473827944685,0.758647914343757,0.0924822367222907,3.9232939326549747,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9232939326549747,1.2848635073723975,1.2851542664104814,3.0534713688602486,6469.939424094434,15262.942883056756,6453.398840973628,0.00032745909887811956,23180.873462196654,2363.791250039173,19289.640997120612,1966.995966728762,0.8321360723778654,0.8321360723778654,35473.56258866426,35405.22815468563,1.0024131645183672,0.8,4281.283196470028,4273.035954225843,1.0024131645183672,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.881274847695,4632.441516551485,6.18858249774722,5.004460878281363,-3.7504172440198325,8.754878122301196,2.926579609199992,3.5,0.8361656026285692,0.6,0.00022628388150926372,0.9842150230050738,0.00022991305377391825,199.04390528471492,0.0,0.0,0.0,0.0014228721177525097,7.767548623494973e-05,0.00014860839527431398,0.0005830344155213083,0.09248223274561726,0.09248223274561726,0.09248223274561726,0.09248714613964454,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488221.0383137562,595.4938391970472,0.0,0.09248223274561726,0.0924822367222907,0.0924822367222907,0.3715298857406185,0.3715298857406185,0.5,9.92623482056075,0.026511123400155157,0.026511123400155157,-1.6143530956469476e-11,3.0368008935965918e-05,0.026383566241179324,-1.6143530956469476e-11,27497.888288984428,20861.215599295658,0.758647914343757,0.9887285344560716,0.6075483005500086,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663254355786562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5697712114057,260.5697712114057,-12.580228788594297,244.7603282624645,276.37921416033305,124674.2760222242,124664.52649979274,9.749522431449535,0.0,nan,276.37921416033305,3.229214160333072,270.0554369807626,-3.0945630192373983,263.73165980120194,-9.418340198798035,257.40788262162516,-15.742117378374815,251.08410544204696,-22.065894557953015,244.7603282624645,-28.38967173753548,1.0,1.0,26022.012520719443,26022.012520719443,275.6088097033838,2.4588097033838494,275.6088097033838,275.6088097033838,77083.00597447963,77082.32406600978,0.6819084698508959,0.0,8546.071908451686,8546.071908451686,0.8855311709216742,3942.9104023182495,275.6088097033838,2.4588097033838494,1.0,0.002,0.13790974115422225,0.0048652489156557,0.00021299978256648867,0.001787000220499216,0.10649989128324433,0.10649989128324433,0.0,3.065704808069558e-12,1.0,1.0000534167699198,0.026383566257322855,0.0924822367222907,0.0,4.934400758254749e-06,6.338671928168322,0.0,1600066.3620333585,266.58921972514,3.0368025079496874e-05,1.0,1284587.9851903743,2597.8044181616524,,,,,,,,,,,,,,,,,,,2.0,15262.942883056756,1552.901512751426,0.3715298857406185,6.173730061729009,2.926579609199992
3510.0,-30.145779849204626,5.004461211657794,35.050344584261005,24.535740329325222,4.98596066777702,-26.632605797506624,-40.1331015053205,1.472786613201582,-6.560756778993209,-6.5607870891787545,40.10068963267823,41041.87478178102,25749.959633046117,25749.959633046117,66791.83441482714,77091.69175871224,77082.35239268377,25749.959633046117,102832.31202572989,102832.31202572989,102832.31202572989,130330.16859269666,125854.17151975619,4475.997072940469,0.0,90945.3789171602,54895.56192888231,40055.352209197656,27497.856566966773,67553.20877616442,20861.19448720809,1552.8993870856102,0.0,0.8783476203421543,2.7225807730359106,0.001494314320929203,1.0,1.0,-6.5344567452727915,333589.7501710265,1558879.257491598,4.673043031724997,1558879.257491598,4.673043031724997,0.7586480217614009,0.09248221474589154,3.923292171782934,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923292171782934,1.2848633612176057,1.2851541202226153,3.0534703457222183,6469.937256187721,15262.939796079685,6453.39885905162,0.0003274595522046608,23180.88353736607,2363.792277420533,19289.64105115694,1966.995972238934,0.8321357130354113,0.8321357130354112,35473.54985152889,35405.22815468563,1.0024127146103703,0.8,4281.281659232727,4273.035954225843,1.0024127146103703,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.887707981326,4632.441516551485,6.188573554545368,5.004461211657794,-3.750395234940878,8.754856446598671,2.9265871505060144,3.5,0.8361677572874326,0.6,0.00022628388150926372,0.9842059240417528,0.00022991517931532398,199.04383261555608,0.0,0.0,0.0,0.0014228721177525097,7.767615747041146e-05,0.00014860772403885227,0.0005830315203881076,0.09248221078538076,0.09248221078538076,0.09248221078538076,0.09248711424993122,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488220.3289076668,595.4940699443624,0.0,0.09248221078538076,0.09248221474589154,0.09248221474589154,0.37152977279439114,0.37152977279439114,0.5,9.926381917875979,0.026466465518751647,0.026466465518751647,-1.2448708730516955e-11,3.031018553656395e-05,0.026330343905954123,-1.2448708730516955e-11,27497.856566966773,20861.19448720809,0.7586480217614009,0.9887292643068951,0.6075488570464813,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663254338958485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56982924736906,260.56982924736906,-12.58017075263092,244.7604153377362,276.379243156988,124673.97019615563,124664.26713929683,9.703056858805715,0.0,nan,276.379243156988,3.2292431569880478,270.0554775931423,-3.0945224068576636,263.7317120293022,-9.418287970697804,257.4079464654499,-15.742053534550053,251.08418090159577,-22.065819098404205,244.7604153377362,-28.389584662263786,1.0,1.0,26022.012520719443,26022.012520719443,275.60883657165806,2.4588365716580824,275.60883657165806,275.60883657165806,77083.03139351655,77082.35239268377,0.67900083278073,0.0,8546.071908451686,8546.071908451686,0.8855312822777222,3942.9086326418487,275.60883657165806,2.4588365716580824,1.0,0.002,0.13790481688496362,0.004865273867079156,0.00021299218740588233,0.0017870078158053022,0.10649609370294116,0.10649609370294116,0.0,3.21118435661627e-12,1.0,1.0000533090320478,0.026330343918402832,0.09248221474589154,0.0,4.924446575911753e-06,6.325884509306215,0.0,1600066.389512401,266.58924322100677,3.031019798527268e-05,1.0,1284587.904811413,2597.804743361344,,,,,,,,,,,,,,,,,,,2.0,15262.939796079685,1552.8993870856102,0.37152977279439114,6.173730061729009,2.9265871505060144
3511.0,-30.14569126939992,5.004461525354948,35.05034459945217,24.53578667426484,4.985987546712742,-26.632523387786865,-40.13302516015244,1.4728196621948442,-6.56073321299516,-6.560763467138331,40.100689614876316,41041.888833147044,25749.96199434122,25749.96199434122,66791.85082748826,77091.71813218044,77082.38122097026,25749.96199434122,102832.34321531148,102832.34321531148,102832.34321531148,130330.168090187,125854.10661713102,4476.0614730559755,0.0,90945.37189734523,54895.54258685703,40055.36590054245,27497.824874875518,67553.19077541797,20861.17340038339,1552.8972613126657,0.0,0.8783477485179851,2.722583171645054,0.001494314320929203,1.0,1.0,-6.53448471176074,333590.06137856795,1558879.2567236386,4.673038669921811,1558879.2567236386,4.673038669921811,0.7586481292723641,0.09248219276743455,3.9232896053070707,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9232896053070707,1.284863206593017,1.2851539655630357,3.0534687157165834,6469.933802401376,15262.936711124952,6453.399771600706,0.000327460338474048,23180.89691220413,2363.793641274455,19289.643778827227,1966.9962503838954,0.8321353505813547,0.8321353505813547,35473.53128711687,35405.22815468563,1.002412058868222,0.8,4281.2794187048685,4273.035954225843,1.002412058868222,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.894136040917,4632.441516551485,6.18856456147242,5.004461525354948,-3.750373182156364,8.754834707511312,2.9265946858717067,3.5,0.8361699102490591,0.6,0.00022628388150926372,0.9841968394118341,0.0002299173015476185,199.04376006020132,0.0,0.0,0.0,0.0014228721177525097,7.767682932592813e-05,0.0001486070521833356,0.000583028503106206,0.09248218883033137,0.09248218883033137,0.09248218883033137,0.09248708262183478,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488219.6209662464,595.494300215852,0.0,0.09248218883033137,0.09248219276743455,0.09248219276743455,0.3715296600590604,0.3715296600590604,0.5,9.926528725959482,0.02642039685264308,0.02642039685264308,9.379164112033322e-12,3.0254143155161728e-05,0.02627875537757518,9.379164112033322e-12,27497.824874875518,20861.17340038339,0.7586481292723641,0.9887297707304338,0.6075492269431311,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663254323156756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56988722758643,260.56988722758643,-12.580112772413543,244.7605021256431,276.3792723295139,124673.66502955658,124663.97129252409,9.693737032482439,0.0,nan,276.3792723295139,3.2292723295139467,270.0555182887511,-3.094481711248875,263.73176424798197,-9.418235752018006,257.4080102072027,-15.741989792797256,251.0842561664255,-22.065743833574487,244.7605021256431,-28.38949787435689,1.0,1.0,26022.012520719443,26022.012520719443,275.6088635669777,2.4588635669776977,275.6088635669777,275.6088635669777,77083.06265698983,77082.38122097026,0.6814360195712652,0.0,8546.071908451686,8546.071908451686,0.8855314445794548,3942.906053333606,275.6088635669777,2.4588635669776977,1.0,0.002,0.13789990226395402,0.0048652987913157,0.00021298460717605772,0.0017870153965560865,0.10649230358802886,0.10649230358802886,0.0,3.732143934176424e-12,1.0,1.0000532046017232,0.026278755368196016,0.09248219276743455,0.0,4.9147979573184954e-06,6.313489614370077,0.0,1600066.4170762203,266.5892667870048,3.0254133775997616e-05,1.0,1284587.8241991263,2597.8050695050642,,,,,,,,,,,,,,,,,,,2.0,15262.936711124952,1552.8972613126657,0.3715296600590604,6.173730061729009,2.9265946858717067
3512.0,-30.145602729594994,5.004461810537938,35.050344622201585,24.535827990062558,4.98601212828638,-26.632441243809787,-40.13294891975818,1.472850639695335,-6.560710162997964,-6.56074037351186,40.1006898637625,41041.91055826927,25749.96542966562,25749.96542966562,66791.8759879349,77091.74811201503,77082.41226458481,25749.96542966562,102832.37769425043,102832.37769425043,102832.37769425043,130330.17244320692,125854.04663104306,4476.12581216385,0.0,90945.37018372554,54895.532618915226,40055.375072011455,27497.79474895649,67553.16982096795,20861.153409323375,1552.8952225915864,0.0,0.8783478728126654,2.7225855164460238,0.001494314320929203,1.0,1.0,-6.534501725743439,333590.3656240256,1558879.267478095,4.6730344401943436,1558879.267478095,4.6730344401943436,0.758648233422974,0.09248217151138009,3.9232877724437722,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9232877724437722,1.2848630616602466,1.2851538205974677,3.053467633643591,6469.93150961855,15262.933626345399,6453.399877502807,0.0003274608242021226,23180.90730496598,2363.79470104123,19289.64409537569,1966.9962826628555,0.8321349911633237,0.8321349911633237,35473.51802923522,35405.22815468563,1.0024115905662465,0.8,4281.277818619007,4273.035954225843,1.0024115905662465,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.900559503661,4632.441516551485,6.1885558333884445,5.004461810537938,-3.750351539257534,8.754813349795473,2.9266022158564446,3.5,0.8361720616732699,0.6,0.00022628388150926372,0.9841877589746264,0.00022991942283961855,199.04368753766312,0.0,0.0,0.0,0.0014228721177525097,7.767750026477203e-05,0.0001486063812444917,0.0005830255984436318,0.09248216757442242,0.09248216757442242,0.09248216757442242,0.09248705394156956,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488218.9153801562,595.4945297341965,0.0,0.09248216757442242,0.09248217151138009,0.09248217151138009,0.37152954756497497,0.37152954756497497,0.5,9.926675313090572,0.0263757111208065,0.0263757111208065,-2.5977442419389263e-11,3.0210513898509816e-05,0.026238647768423107,-2.5977442419389263e-11,27497.79474895649,20861.153409323375,0.758648233422974,0.9887304498804326,0.6075497370003532,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663254308287801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.56994494970644,260.56994494970644,-12.580055050293538,244.76058865063698,276.37930124876164,124673.35824876481,124663.70766285241,9.650585912391419,0.0,nan,276.37930124876164,3.229301248761658,270.0555587291453,-3.094441270854702,263.73181620952494,-9.418183790475041,257.40807368989977,-15.741926310100212,251.08433117027027,-22.065668829729702,244.76058865063698,-28.389411349363,1.0,1.0,26022.012520719443,26022.012520719443,275.6088902931051,2.458890293105128,275.6088902931051,275.6088902931051,77083.08767602537,77082.41226458481,0.6754114405630389,0.0,8546.071908451686,8546.071908451686,0.885531560488147,3942.904211305991,275.6088902931051,2.458890293105128,1.0,0.002,0.1378949951453716,0.0048653235882869525,0.0002129770383016249,0.0017870229657590481,0.10648851915081245,0.10648851915081245,0.0,4.060672804950816e-12,1.0,1.0000531234142165,0.02623864779440055,0.09248217151138009,0.0,4.907296592844998e-06,6.30385306616417,0.0,1600066.4440525484,266.589289837002,3.0210539875952236e-05,1.0,1284587.7453902822,2597.805388352436,,,,,,,,,,,,,,,,,,,2.0,15262.933626345399,1552.8952225915864,0.37152954756497497,6.173730061729009,2.9266022158564446
3513.0,-30.14551432328025,5.004462076503476,35.050344641618224,24.53587440485137,4.9860388335312305,-26.632359007606755,-40.13286883765829,1.4728835149620185,-6.560686660766635,-6.560716812973452,40.10068981262593,41041.908256875766,25749.96772419809,25749.96772419809,66791.87598107386,77091.77436941028,77082.44054431615,25749.96772419809,102832.40826851423,102832.40826851423,102832.40826851423,130330.17130110112,125853.98131793646,4476.189983164665,0.0,90945.36288020895,54895.49675625563,40055.40680439258,27497.76303258688,67553.16983697946,20861.132299604516,1552.8930974385955,0.0,0.8783480007820709,2.722587908852133,0.001494314320929203,1.0,1.0,-6.534531868490319,333590.6760225394,1558879.2652680478,4.673030085417377,1558879.2652680478,4.673030085417377,0.7586483407716669,0.09248214963999501,3.9232851584393647,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9232851584393647,1.2848629078485347,1.2851536667509489,3.053465964714314,6469.927973357679,15262.930543717177,6453.400848469753,0.0003274616319004976,23180.920888347027,2363.7960861606184,19289.64699766087,1966.9965786135808,0.8321346287566045,0.8321346287566045,35473.49912102475,35405.22815468563,1.002410922680415,0.8,4281.2755365983185,4273.035954225843,1.002410922680415,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.906976068051,4632.441516551485,6.188546841422333,5.004462076503476,-3.7503295519932704,8.754791628496747,2.926609737762238,3.5,0.8361742107892108,0.6,0.00022628388150926372,0.984178692318024,0.00022992154095136937,199.04361512451885,0.0,0.0,0.0,0.0014228721177525097,7.767820501757251e-05,0.00014860567649169123,0.0005830224450396938,0.09248214572306261,0.09248214572306261,0.09248214572306261,0.09248702211747695,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488218.20980676013,595.4947592335539,0.0,0.09248214572306261,0.09248214963999501,0.09248214963999501,0.3715294355831478,0.3715294355831478,0.5,9.926821596702782,0.02632905340050229,0.02632905340050229,5.4569682106375694e-11,3.015220681845676e-05,0.02618494448313413,5.4569682106375694e-11,27497.76303258688,20861.132299604516,0.7586483407716669,0.9887304495445177,0.6075497027884679,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663254294770394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57000264157955,260.57000264157955,-12.579997358420428,244.7606749567699,276.37933032637727,124673.05370344695,124663.4081738662,9.645529580749052,0.0,nan,276.37933032637727,3.229330326377294,270.0555992524578,-3.0944007475421813,263.7318681785491,-9.418131821450856,257.4081371046225,-15.741862895377494,251.0844060307008,-22.065593969299186,244.7606749567699,-28.389325043230087,1.0,1.0,26022.012520719443,26022.012520719443,275.6089171627347,2.4589171627347355,275.6089171627347,275.6089171627347,77083.11894990478,77082.44054431615,0.6784055886237184,0.0,8546.071908451686,8546.071908451686,0.8855317257955126,3942.9015842315616,275.6089171627347,2.4589171627347355,1.0,0.002,0.13789009806733524,0.004865348422025627,0.00021296948513834698,0.0017870305173353096,0.10648474256917348,0.10648474256917348,0.0,2.4736566961447437e-12,1.0,1.000053014702322,0.02618494442856445,0.09248214963999501,0.0,4.897252454826009e-06,6.290950095799996,0.0,1600066.4715382333,266.58931333923334,3.0152152248774655e-05,1.0,1284587.6649876533,2597.8057136480325,,,,,,,,,,,,,,,,,,,2.0,15262.930543717177,1552.8930974385955,0.3715294355831478,6.173730061729009,2.926609737762238
