time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3514.0,-30.14540718712012,5.004462317862433,35.050344670309705,24.53592043546962,4.986064920243112,-26.63225997650593,-40.13277880204839,1.4729177066820385,-6.560663482348673,-6.560693595266068,40.100690119335596,41041.94317741327,25749.970688687637,25749.970688687637,66791.9138661009,77091.80905799239,77082.4729107065,25749.970688687637,102832.44359939414,102832.44359939414,102832.44359939414,130330.17666122445,125853.92255729128,4476.254103933168,0.0,90945.35767571341,54895.49178351376,40055.4065468885,27497.733061830313,67553.13960871882,20861.112427836393,1552.8910631669519,0.0,0.8783481255296557,2.7225902661987917,0.001494314320929203,1.0,1.0,-6.534544787802702,333590.9819036471,1558879.2785198546,4.673025840279203,1558879.2785198546,4.673025840279203,0.7586484449801343,0.0924821285045551,3.923282912057984,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923282912057984,1.2848627478776438,1.2851535067438573,3.053464596540388,6469.925074361306,15262.92746136603,6453.401376761809,0.0003274622746404373,23180.932834641644,2363.797304343649,19289.648576761178,1966.9967396369993,0.8321342680366459,0.832134268036646,35473.482871986664,35405.22815468563,1.0024103487233507,0.8,4281.273575511564,4273.035954225843,1.0024103487233507,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.913388085952,4632.441516551485,6.188538017257984,5.004462317862433,-3.7503078331471964,8.754770151009629,2.9266172543460716,3.5,0.8361763583845919,0.6,0.00022628388150926372,0.9841677049117341,0.0002299241078323721,199.04352736992797,0.0,0.0,0.0,0.0014228721177525097,7.767899737208946e-05,0.00014860488413717427,0.0005830190025837324,0.09248212460351789,0.09248212460351789,0.09248212460351789,0.09248699417563087,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488217.5069297759,595.4949878732995,0.0,0.09248212460351789,0.0924821285045551,0.0924821285045551,0.3715293237804224,0.3715293237804224,0.5,9.926967680056464,0.026284623546359853,0.026284623546359853,5.826450433232822e-11,3.0112917386304616e-05,0.02614880746335757,5.826450433232822e-11,27497.733061830313,20861.112427836393,0.7586484449801343,0.9887314527936513,0.6075504915853851,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663254282163874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5700619551916,260.5700619551916,-12.579938044808387,244.7607643133653,276.3793595970045,124672.83027803739,124662.91360937878,9.91666865862452,0.0,nan,276.3793595970045,3.2293595970045317,270.05564054027843,-3.094359459721545,263.7319214835641,-9.418078516435855,257.40820242683316,-15.74179757316682,251.08448337010395,-22.065516629896024,244.7607643133653,-28.389235686634663,1.0,1.0,26022.012520719443,26022.012520719443,275.6089441677248,2.4589441677248374,275.6089441677248,275.6089441677248,77083.15360894968,77082.4729107065,0.6806982431735378,0.0,8546.071908451686,8546.071908451686,0.8855318678547032,3942.8993266182742,275.6089441677248,2.4589441677248374,1.0,0.002,0.13788520775026944,0.004865373174516215,0.00021296194226651523,0.0017870380619024568,0.10648097113325761,0.10648097113325761,0.0,4.168972025236917e-12,1.0,1.0000529415531076,0.026148807405093066,0.0924821285045551,0.0,4.890493697225714e-06,6.282267491670294,0.0,1600066.4986713305,266.5893365176513,3.0112859121800284e-05,1.0,1284587.5857552188,2597.806034209284,,,,,,,,,,,,,,,,,,,2.0,15262.92746136603,1552.8910631669519,0.3715293237804224,6.173730061729009,2.9266172543460716
3515.0,-30.14531892189659,5.004462533698114,35.05034470292774,24.53596608191731,4.986089468058902,-26.632178082900783,-40.13270256165413,1.4729486262656528,-6.560640405544746,-6.560670469992319,40.10069029006294,41041.9517501498,25749.973751647543,25749.973751647543,66791.92550179735,77091.8332348718,77082.50307816996,25749.973751647543,102832.4768298175,102832.4768298175,102832.4768298175,130330.17947054731,125853.86135949331,4476.318111053995,0.0,90945.3461305435,54895.464634790274,40055.42388417025,27497.702640729807,67553.12652490006,20861.092224530807,1552.8890099510365,0.0,0.8783482502926337,2.7225926142725276,0.001494314320929203,1.0,1.0,-6.534566127401604,333591.2865657145,1558879.285897975,4.6730215946179685,1558879.285897975,4.6730215946179685,0.758648549556689,0.0924821073352758,3.9232799113043773,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9232799113043773,1.2848626032159491,1.2851533620494262,3.0534626048610933,6469.920854231876,15262.924757182995,6453.4030053531305,0.00032746327259199114,23180.947622038726,2363.798812238504,19289.653444729625,1966.9972360316342,0.8321339472071648,0.8321339472071648,35473.461166248446,35405.22815468563,1.0024095820219587,0.8,4281.270955858911,4273.035954225843,1.0024095820219587,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.919794143236,4632.441516551485,6.188529225651574,5.004462533698114,-3.750286194292921,8.754748727991036,2.926624763950196,3.5,0.8361785039857702,0.6,0.00022628388150926372,0.9841586529238617,0.00022992622260343008,199.04345507246705,0.0,0.0,0.0,0.0014228721177525097,7.767966832824671e-05,0.00014860421318101702,0.0005830159243082773,0.09248210344108469,0.09248210344108469,0.09248210344108469,0.09248696479189839,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488216.8045916174,595.495216330984,0.0,0.09248210344108469,0.0924821073352758,0.0924821073352758,0.3715292125679329,0.3715292125679329,0.5,9.927113515308973,0.02624022001305093,0.02624022001305093,-5.161382432561368e-11,3.0064447571476194e-05,0.02610434259071326,-5.161382432561368e-11,27497.702640729807,20861.092224530807,0.758648549556689,0.9887318165381712,0.6075507361605499,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663254270723685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57012074024504,260.57012074024504,-12.579879259754932,244.760852892281,276.37938858818865,124672.4646314963,124662.63633348922,9.828298007091202,0.0,nan,276.37938858818865,3.2293885881886695,270.0556814490223,-3.0943185509776754,263.73197430984146,-9.418025690158515,257.40826717066176,-15.741732829338218,251.08456003147492,-22.065439968525055,244.760852892281,-28.38914710771897,1.0,1.0,26022.012520719443,26022.012520719443,275.6089708229786,2.4589708229786424,275.6089708229786,275.6089708229786,77083.17747872844,77082.50307816996,0.6744005584769184,0.0,8546.071908451686,8546.071908451686,0.885532057619711,3942.896310860899,275.6089708229786,2.4589708229786424,1.0,0.002,0.1378803257479952,0.004865397868913226,0.00021295441219555724,0.0017870455912841925,0.10647720609777861,0.10647720609777861,0.0,3.4797499083583094e-12,1.0,1.0000528515443785,0.026104342642327083,0.0924821073352758,0.0,4.882177435313086e-06,6.271584139572497,0.0,1600066.525672276,266.58935959445523,3.006449918530052e-05,1.0,1284587.5068385978,2597.806353492859,,,,,,,,,,,,,,,,,,,2.0,15262.924757182995,1552.8890099510365,0.3715292125679329,6.173730061729009,2.926624763950196
3516.0,-30.14523068962877,5.004462728701672,35.050344731520596,24.536007397715025,4.9861139331954245,-26.63209622735091,-40.13262632125986,1.4729794680678683,-6.560617128936201,-6.560647133608527,40.10069023889382,41041.972063329704,25749.976245390884,25749.976245390884,66791.94830872059,77091.86302923811,77082.53082028414,25749.976245390884,102832.50706567502,102832.50706567502,102832.50706567502,130330.17820719106,125853.79624814351,4476.381959047544,0.0,90945.34418280586,54895.45320566008,40055.434419050864,27497.671141516035,67553.1055605669,20861.07125651587,1552.886900634348,0.0,0.8783483770463348,2.72259498395201,0.001494314320929203,1.0,1.0,-6.534597834190777,333591.59401211864,1558879.2836862165,4.673017281213585,1558879.2836862165,4.673017281213585,0.7586486560681782,0.09248208577529242,3.923278043122071,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923278043122071,1.284862458918198,1.2851532177190212,3.0534614937892353,6469.918500003933,15262.921678523402,6453.403156885551,0.0003274637744364586,23180.95816386066,2363.7998872051785,19289.65389767017,1966.997282218716,0.8321335883234943,0.8321335883234943,35473.447652882656,35405.22815468563,1.0024091046958725,0.8,4281.269324938822,4273.035954225843,1.0024091046958725,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.926193969041,4632.441516551485,6.188520306539827,5.004462728701672,-3.7502644046819467,8.754727133383618,2.9266322662570636,3.5,0.8361806475020181,0.6,0.00022628388150926372,0.9841496044055045,0.00022992833660280247,199.04338280205238,0.0,0.0,0.0,0.0014228721177525097,7.768033928976179e-05,0.00014860354221950194,0.0005830130143199356,0.09248208189890265,0.09248208189890265,0.09248208189890265,0.09248693301025587,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488216.10267269786,595.4954446412818,0.0,0.09248208189890265,0.09248208577529242,0.09248208577529242,0.3715291017519459,0.3715291017519459,0.5,9.927259041087485,0.026193612452630077,0.026193612452630077,5.46265255252365e-11,3.0004672339600802e-05,0.026049299417763905,5.46265255252365e-11,27497.671141516035,20861.07125651587,0.7586486560681782,0.9887324609945006,0.6075512254063911,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663254260493275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.570179082323,260.570179082323,-12.579820917676955,244.76094082846816,276.37941733615787,124672.14195274607,124662.38771545624,9.754237289826062,0.0,nan,276.37941733615787,3.229417336157894,270.0557220346351,-3.0942779653648813,263.732026733098,-9.417973266901981,257.4083314315605,-15.74166856843948,251.08463613001862,-22.065363869981354,244.76094082846816,-28.389059171531812,1.0,1.0,26022.012520719443,26022.012520719443,275.6089974055455,2.4589974055455173,275.6089974055455,275.6089974055455,77083.20249927322,77082.53082028414,0.6716789890779182,0.0,8546.071908451686,8546.071908451686,0.8855321757618978,3942.894433337681,275.6089974055455,2.4589974055455173,1.0,0.002,0.13787545403802823,0.004865422557804184,0.00021294689811269266,0.0017870531045490715,0.10647344905634633,0.10647344905634633,0.0,2.6617640383475027e-12,1.0,1.0000527401195622,0.02604929936313738,0.09248208577529242,0.0,4.8718827096526674e-06,6.258359275616778,0.0,1600066.5528911394,266.5893828710638,3.0004617713075277e-05,1.0,1284587.427200799,2597.8066756942685,,,,,,,,,,,,,,,,,,,2.0,15262.921678523402,1552.886900634348,0.3715291017519459,6.173730061729009,2.9266322662570636
3517.0,-30.145142423245577,5.004462857675512,35.05034472877425,24.536039947439008,4.986127806179322,-26.63201540030588,-40.13255025548858,1.4730007839029637,-6.5605964554609955,-6.560626340173308,40.10068939438964,41041.9927562647,25749.984211150455,25749.984211150455,66791.97696741516,77091.89917116356,77082.53978986257,25749.984211150455,102832.52400101302,102832.52400101302,102832.52400101302,130330.16240148785,125853.71686270677,4476.445538781069,0.0,90945.34425577453,54895.437843491665,40055.45156920318,27497.63840047483,67553.08996967801,20861.049233688802,1552.8847934471855,0.0,0.8783484930278135,2.7225970962802455,0.001494314320929203,1.0,1.0,-6.53468723989414,333591.8679550594,1558879.2471969204,4.673013334386582,1558879.2471969204,4.673013334386582,0.7586487584813311,0.09248206435334023,3.9232761402345524,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9232761402345524,1.2848623591890558,1.2851531179673108,3.0534602497895094,6469.915864117789,15262.91860214577,6453.403505222907,0.00032746434927164955,23180.969425806816,2363.801035604087,19289.65493887384,1966.9973883919422,0.832133228966651,0.832133228966651,35473.433888477826,35405.22815468563,1.0024086185025025,0.8,4281.26766372098,4273.035954225843,1.0024086185025025,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.932588734299,4632.441516551485,6.188512710075714,5.004462857675512,-3.750244559358733,8.754707417034245,2.9266397626393004,3.5,0.8361827893255144,0.6,0.00022628388150926372,0.9841405524782794,0.000229930451437482,199.0433105037466,0.0,0.0,0.0,0.0014228721177525097,7.768100871982913e-05,0.0001486028727894346,0.0005830101051850991,0.09248206038525997,0.09248206038525997,0.09248206038525997,0.09248689147868919,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488215.3998058159,595.4956732208415,0.0,0.09248206038525997,0.09248206435334023,0.09248206435334023,0.3715289910840227,0.3715289910840227,0.5,9.927403967780247,0.02613520442139361,0.02613520442139361,3.9676706364843994e-11,2.9884712319017126e-05,0.025939100279174454,3.9676706364843994e-11,27497.63840047483,20861.049233688802,0.7586487584813311,0.9887331134282017,0.6075516719470104,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663254251250289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5702361021485,260.5702361021485,-12.579763897851478,244.76102814838924,276.3794440558876,124671.70695931402,124662.17379011422,9.533169199805052,0.0,nan,276.3794440558876,3.2294440558875976,270.0557608744,-3.0942391255999837,263.7320776929072,-9.417922307092795,257.40839451140624,-15.741605488593734,251.0847113299011,-22.06528867009888,244.76102814838924,-28.388971851610734,1.0,1.0,26022.012520719443,26022.012520719443,275.6090192485364,2.4590192485364355,275.6090192485364,275.6090192485364,77083.21297018765,77082.53978986257,0.673180325087742,0.0,8546.071908451686,8546.071908451686,0.8855322960988017,3942.8925209357253,275.6090192485364,2.4590192485364355,1.0,0.002,0.1378706029387168,0.004865446700884185,0.0002129394147492789,0.0017870605867684043,0.10646970737463946,0.10646970737463946,0.0,1.5176831145990999e-12,1.0,1.0000525170309624,0.025939100239497748,0.09248206435334023,0.0,4.851272346077673e-06,6.231883117455107,0.0,1600066.576970653,266.589403544539,2.988467264231076e-05,1.0,1284587.356241436,2597.8069627842037,,,,,,,,,,,,,,,,,,,2.0,15262.91860214577,1552.8847934471855,0.3715289910840227,6.173730061729009,2.9266397626393004
3518.0,-30.145054576076745,5.0044630201775755,35.05034468226743,24.536100297141843,4.98616683359777,-26.63193243510481,-40.13247387539593,1.4730446892372735,-6.560570364552518,-6.560600142548886,40.10068812048088,41041.99417754723,25749.980077653734,25749.980077653734,66791.97425520097,77091.91507508564,77082.55984475414,25749.980077653734,102832.53992240787,102832.53992240787,102832.53992240787,130330.1394415121,125853.63078308912,4476.508658422994,0.0,90945.32868508503,54895.40777418433,40055.46767877855,27497.599519104228,67553.06719788277,20861.023120189013,1552.8822656568034,0.0,0.8783486399515262,2.7225997570125373,0.001494314320929203,1.0,1.0,-6.534759013408063,333592.2130954853,1558879.1921536531,4.673008334602372,1558879.1921536531,4.673008334602372,0.7586488815394817,0.0924820389093134,3.9232726740647617,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9232726740647617,1.284862153771803,1.285152912503573,3.0534580402634783,6469.911182397265,15262.91552939266,6453.405276825107,0.0003274654538290533,23180.985937146153,2363.8027192921286,19289.66023431137,1966.9979283762927,0.8321328646941127,0.8321328646941127,35473.40881617572,35405.22815468563,1.0024077328859036,0.8,4281.264637759732,4273.035954225843,1.0024077328859036,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.938966778465,4632.441516551485,6.188502230685253,5.0044630201775755,-3.750220625619428,8.754683645797003,2.926647239427578,3.5,0.8361849255507366,0.6,0.00022628388150926372,0.984131543631658,0.00022993255624571013,199.0432385488682,0.0,0.0,0.0,0.0014228721177525097,7.76816809215025e-05,0.00014860220058776123,0.0005830069528718541,0.09248203521102744,0.09248203521102744,0.09248203521102744,0.09248684678396996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488214.6976863731,595.4959015360735,0.0,0.09248203521102744,0.0924820389093134,0.0924820389093134,0.3715288794000107,0.3715288794000107,0.5,9.927548308794544,0.026066933077913745,0.026066933077913745,4.888534022029489e-12,2.9777996360280667e-05,0.025841129140815156,4.888534022029489e-12,27497.599519104228,20861.023120189013,0.7586488815394817,0.9887334065757172,0.6075518977890845,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266325424513705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57029428878934,260.57029428878934,-12.579705711210636,244.76111512036013,276.3794734571961,124671.52111555963,124661.7928666793,9.728248880320464,0.0,nan,276.3794734571961,3.22947345719615,270.05580178984764,-3.094198210152342,263.7321301224776,-9.417869877522378,257.40845845511274,-15.741541544887241,251.08478678774173,-22.065213212258243,244.76111512036013,-28.388884879639846,1.0,1.0,26022.012520719443,26022.012520719443,275.60904779284033,2.4590477928403516,275.60904779284033,275.60904779284033,77083.27499892616,77082.55984475414,0.7151541720231762,0.0,8546.071908451686,8546.071908451686,0.8855325152962524,3942.8890374350854,275.60904779284033,2.4590477928403516,1.0,0.002,0.13786577016130602,0.004865471757346478,0.00021293196204770222,0.0017870680443795145,0.1064659810238511,0.1064659810238511,0.0,6.427216831667026e-12,1.0,1.0000523186999941,0.02584112913592662,0.0924820389093134,0.0,4.83294893424577e-06,6.208344662219396,0.0,1600066.6074239572,266.58942963544746,2.9777991471746645e-05,1.0,1284587.2668398616,2597.8073244883562,,,,,,,,,,,,,,,,,,,2.0,15262.91552939266,1552.8822656568034,0.3715288794000107,6.173730061729009,2.926647239427578
3519.0,-30.14496647332531,5.004463116595493,35.05034470907963,24.536137387063377,4.9861850561417596,-26.631851320379862,-40.13239777470005,1.4730699009117159,-6.560549631639731,-6.560579459907153,40.100690148076545,41042.01170081019,25749.988150422792,25749.988150422792,66791.99985123298,77091.9478314097,77082.60932118373,25749.988150422792,102832.59747160652,102832.59747160652,102832.59747160652,130330.17669068933,125853.60436018978,4476.572330499542,0.0,90945.32636708782,54895.3902274793,40055.484599565025,27497.579219082803,67553.06381864783,20861.01005357585,1552.880752716563,0.0,0.8783487444003335,2.7226018558497773,0.001494314320929203,1.0,1.0,-6.534692208058345,333592.4855796672,1558879.2797630096,4.673004780231252,1558879.2797630096,4.673004780231252,0.7586489664187858,0.09248202148245506,3.9232705461468695,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9232705461468695,1.2848620358154845,1.2851527945205614,3.053456664440103,6469.908267192628,15262.9124511835,6453.405818348749,0.0003274661009039354,23180.997919301597,2363.803941131946,19289.661852961774,1966.9980934326986,0.8321325043949159,0.8321325043949159,35473.393424025,35405.22815468563,1.0024071891966098,0.8,4281.262780090205,4273.035954225843,1.0024071891966098,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.945353627471,4632.441516551485,6.1884946717635225,5.004463116595493,-3.750200877160123,8.754663993755615,2.9266547265451597,3.5,0.8361870647271885,0.6,0.00022628388150926372,0.9841225086640348,0.00022993466719549828,199.04316638469646,0.0,0.0,0.0,0.0014228721177525097,7.76823506696253e-05,0.0001486015308396384,0.000583004009055489,0.09248201756672951,0.09248201756672951,0.09248201756672951,0.09248683897160069,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488214.0101048478,595.4961252845849,0.0,0.09248201756672951,0.09248202148245506,0.09248202148245506,0.3715287667479612,0.3715287667479612,0.5,9.927692946202347,0.02602353127792867,0.02602353127792867,2.773958840407431e-11,2.982826742936595e-05,0.025887251848814685,2.773958840407431e-11,27497.579219082803,20861.01005357585,0.7586489664187858,0.9887338349381458,0.6075521875808786,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663254237434602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5703515619728,260.5703515619728,-12.579648438027164,244.7612016626502,276.3795014612753,124671.12916143998,124661.55363299556,9.575528444389418,0.0,nan,276.3795014612753,3.2295014612753334,270.055841501564,-3.094158498436002,263.732181541841,-9.41781845815899,257.408521582118,-15.741478417881979,251.08486162238842,-22.06513837761156,244.7612016626502,-28.388798337349783,1.0,1.0,26022.012520719443,26022.012520719443,275.60907426485875,2.4590742648587707,275.60907426485875,275.60907426485875,77083.28197698094,77082.60932118373,0.6726557972142473,0.0,8546.071908451686,8546.071908451686,0.8855326498638443,3942.886898877604,275.60907426485875,2.4590742648587707,1.0,0.002,0.13786092875797665,0.004865495828228751,0.0002129244936097948,0.0017870755074339893,0.1064622468048974,0.1064622468048974,0.0,1.0437839828569828e-12,1.0,1.0000524120837968,0.025887251821075097,0.09248202148245506,0.0,4.8415749363226265e-06,6.21942517292585,0.0,1600066.6318162037,266.58945036836025,2.9828239689777547e-05,1.0,1284587.1962584467,2597.807610049281,,,,,,,,,,,,,,,,,,,2.0,15262.9124511835,1552.880752716563,0.3715287667479612,6.173730061729009,2.9266547265451597
3520.0,-30.144878596988946,5.004463220476138,35.05034470673001,24.536183208134048,4.9862143913224894,-26.631769298154257,-40.13232149938119,1.4731050893721884,-6.560525020282341,-6.560554757741085,40.100689356726825,41042.02951948448,25749.987148356395,25749.987148356395,66792.01666784087,77091.97419419205,77082.63145199342,25749.987148356395,102832.61860034982,102832.61860034982,102832.61860034982,130330.1621230912,125853.52666289471,4476.635460196481,0.0,90945.32271690675,54895.37802991328,40055.494096659415,27497.54352274138,67553.0376194008,20860.9861442729,1552.8784116307986,0.0,0.8783488813768868,2.722604364570589,0.001494314320929203,1.0,1.0,-6.534750851230797,333592.81101859326,1558879.2455702622,4.673000118948535,1558879.2455702622,4.673000118948535,0.7586490817632555,0.09248199797769387,3.923268583134774,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923268583134774,1.2848618711814237,1.2851526298492446,3.0534555278905966,6469.905858980605,15262.90938102275,6453.4060114736,0.00032746661701637137,23181.008587548582,2363.8050289903877,19289.66243022488,1966.9981522971534,0.8321321463375025,0.8321321463375024,35473.379224707765,35405.22815468563,1.002406687641233,0.8,4281.261066383043,4273.035954225843,1.002406687641233,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.9517236952215,4632.441516551485,6.188484956871495,5.004463220476138,-3.750178094842814,8.754641315318953,2.926662193998194,3.5,0.8361891982851982,0.6,0.00022628388150926372,0.9841134970044778,0.00022993677273814902,199.0430944060314,0.0,0.0,0.0,0.0014228721177525097,7.76830219599292e-05,0.00014860085954933452,0.0005830010836967272,0.09248199423861787,0.09248199423861787,0.09248199423861787,0.092486799184939,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488213.3112757334,595.4963525530334,0.0,0.09248199423861787,0.09248199797769387,0.09248199797769387,0.3715286566589848,0.3715286566589848,0.5,9.927837088912812,0.025970689871201103,0.025970689871201103,-9.322320693172514e-12,2.9737458760337176e-05,0.02580390651030484,-9.322320693172514e-12,27497.54352274138,20860.9861442729,0.7586490817632555,0.98873446734035,0.6075526869823167,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663254232864483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57040907744243,260.57040907744243,-12.579590922557543,244.76128791530323,276.37953023955936,124670.87929956119,124661.26326316038,9.616036400797821,0.0,nan,276.37953023955936,3.229530239559381,270.0558817747268,-3.094118225273178,263.7322333098729,-9.417766690127053,257.40858484502445,-15.741415154975527,251.08493638016773,-22.065063619832245,244.76128791530323,-28.38871208469675,1.0,1.0,26022.012520719443,26022.012520719443,275.6091015566133,2.459101556613348,275.6091015566133,275.6091015566133,77083.31891036798,77082.63145199342,0.6874583745520795,0.0,8546.071908451686,8546.071908451686,0.8855327740029326,3942.884926050448,275.6091015566133,2.459101556613348,1.0,0.002,0.1378561029422652,0.004865520583795763,0.00021291705100468216,0.0017870829541403528,0.10645852550234108,0.10645852550234108,0.0,5.145035005676979e-12,1.0,1.0000522433619399,0.025803906519627162,0.09248199797769387,0.0,4.825986967497719e-06,6.199400660935659,0.0,1600066.6605566393,266.58947497971764,2.973746808265787e-05,1.0,1284587.1119602416,2597.807951106153,,,,,,,,,,,,,,,,,,,2.0,15262.90938102275,1552.8784116307986,0.3715286566589848,6.173730061729009,2.926662193998194
3521.0,-30.144790746560695,5.0044632922688645,35.05034472916402,24.536224523931764,4.986238850372915,-26.63168778687255,-40.13224532883612,1.4731358880377474,-6.56050256683983,-6.560532287062891,40.1006900690874,41042.048434424665,25749.991060456676,25749.991060456676,66792.03949488135,77092.0037859201,77082.66781291265,25749.991060456676,102832.65887336934,102832.65887336934,102832.65887336934,130330.17505685455,125853.47631644341,4476.698740411138,0.0,90945.32068044663,54895.36531851311,40055.505957703914,27497.516183485226,67553.02214118914,20860.96811560459,1552.8765215694327,0.0,0.8783490005288253,2.7226066458142086,0.001494314320929203,1.0,1.0,-6.534744284095666,333593.10706046055,1558879.276349256,4.672996064234397,1558879.276349256,4.672996064234397,0.7586491803988286,0.09248197795438984,3.9232667057998682,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9232667057998682,1.2848617270856582,1.2851524857208707,3.0534544092138836,6469.903488638888,15262.906309262911,6453.40617751131,0.0003274671232688138,23181.01916089461,2363.8061071716247,19289.662926522702,1966.9982029054472,0.8321317881943491,0.8321317881943491,35473.36564512945,35405.22815468563,1.0024062079766307,0.8,4281.259427471802,4273.035954225843,1.0024062079766307,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.95809581397,4632.441516551485,6.188476419976884,5.0044632922688645,-3.75015700825901,8.754620300527876,2.926669663863181,3.5,0.8361913325323374,0.6,0.00022628388150926372,0.9841044880907478,0.00022993887767779113,199.04302244863948,0.0,0.0,0.0,0.0014228721177525097,7.768369233348376e-05,0.00014860018917577995,0.0005829981746688994,0.09248197413414765,0.09248197413414765,0.09248197413414765,0.09248677665602952,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488212.6200720899,595.4965774148794,0.0,0.09248197413414765,0.09248197795438984,0.09248197795438984,0.3715285459640068,0.3715285459640068,0.5,9.927981158413335,0.025926041574791725,0.025926041574791725,6.94626578479074e-11,2.9720223039930715e-05,0.025788002967203738,6.94626578479074e-11,27497.516183485226,20860.96811560459,0.7586491803988286,0.9887350317989134,0.6075531061903457,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266325422794064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5704663455096,260.5704663455096,-12.579533654490376,244.76137388217575,276.3795588088205,124670.57401295399,124660.99934048388,9.574672470135923,0.0,nan,276.3795588088205,3.2295588088205136,270.05592182351194,-3.09407817648804,263.7322848381808,-9.41771516181916,257.40864785285237,-15.741352147147609,251.0850108675161,-22.064989132483873,244.76137388217575,-28.38862611782423,1.0,1.0,26022.012520719443,26022.012520719443,275.60912828198536,2.459128281985386,275.60912828198536,275.60912828198536,77083.34330258155,77082.66781291265,0.6754896688944427,0.0,8546.071908451686,8546.071908451686,0.8855328927238644,3942.8830393288677,275.60912828198536,2.459128281985386,1.0,0.002,0.13785128009975336,0.0048655449058936096,0.00021290961201467738,0.0017870903902978523,0.10645480600733868,0.10645480600733868,0.0,2.312529508163852e-12,1.0,1.0000522111744954,0.02578800289774108,0.09248197795438984,0.0,4.823012405295485e-06,6.195579206821669,0.0,1600066.6868706434,266.58949743316015,2.9720153577272868e-05,1.0,1284587.035276782,2597.8082613550596,,,,,,,,,,,,,,,,,,,2.0,15262.906309262911,1552.8765215694327,0.3715285459640068,6.173730061729009,2.926669663863181
3522.0,-30.14470301555814,5.004463347578056,35.05034475210093,24.536270938720577,4.986265411095377,-26.631606172888105,-40.13216915829105,1.4731685656351494,-6.560479315164116,-6.560508984750812,40.10069012772708,41042.05859183073,25749.993015487362,25749.993015487362,66792.05160731809,77092.02965548985,77082.69761228583,25749.993015487362,102832.69062777319,102832.69062777319,102832.69062777319,130330.17590915709,125853.41407656838,4476.761832588697,0.0,90945.3130236722,54895.341949010595,40055.52341629068,27497.485281383888,67553.00869767457,20860.94757338109,1552.8744418981994,0.0,0.8783491266779523,2.7226090119011577,0.001494314320929203,1.0,1.0,-6.534767379702316,333593.4140567017,1558879.2788829498,4.672991771408243,1558879.2788829498,4.672991771408243,0.7586492859223091,0.09248195662848151,3.9232640421524594,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9232640421524594,1.284861574199088,1.2851523327997032,3.0534526994458573,6469.899865845608,15262.903239913257,6453.407214947177,0.0003274679538202345,23181.032947702388,2363.807513034766,19289.666027487936,1966.9985191158996,0.832131427059632,0.8321314270596321,35473.346377809234,35405.22815468563,1.002405527406866,0.8,4281.25710211037,4273.035954225843,1.002405527406866,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.9644598165805,4632.441516551485,6.1884674248389135,5.004463347578056,-3.7501353013302268,8.754598648908283,2.926677124221447,3.5,0.8361934640632706,0.6,0.00022628388150926372,0.9840954915127049,0.0002299409797736507,199.04295058911984,0.0,0.0,0.0,0.0014228721177525097,7.768436271238576e-05,0.00014859951879687798,0.0005829951487769499,0.09248195286393023,0.09248195286393023,0.09248195286393023,0.09248674645295424,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488211.92698897014,595.49680285584,0.0,0.09248195286393023,0.09248195662848151,0.09248195662848151,0.3715284363482795,0.3715284363482795,0.5,9.928124962058662,0.02588074310557431,0.02588074310557431,-2.1998403099132702e-11,2.9669586695035832e-05,0.025741605048494876,-2.1998403099132702e-11,27497.485281383888,20860.94757338109,0.7586492859223091,0.9887354078667014,0.6075533774596121,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663254224537732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57052359136014,260.57052359136014,-12.579476408639835,244.76145961370548,276.3795875689943,124670.27044701479,124660.69948944321,9.570957571569453,0.0,nan,276.3795875689943,3.2295875689943045,270.0559619779518,-3.094038022048153,263.73233638689584,-9.41766361310414,257.40871079583945,-15.741289204160523,251.08508520477403,-22.064914795225945,244.76145961370548,-28.388540386294494,1.0,1.0,26022.012520719443,26022.012520719443,275.6091550712062,2.459155071206226,275.6091550712062,275.6091550712062,77083.37415441625,77082.69761228583,0.6765421304153278,0.0,8546.071908451686,8546.071908451686,0.8855330611704586,3942.8803623632216,275.6091550712062,2.459155071206226,1.0,0.002,0.13784646593605068,0.004865569354672722,0.00021290218679204744,0.0017870978175702878,0.10645109339602371,0.10645109339602371,0.0,4.3623351458910165e-12,1.0,1.0000521172519463,0.02574160507049328,0.09248195662848151,0.0,4.8143346156696605e-06,6.184431447933175,0.0,1600066.7140735458,266.58952068483586,2.966960869343893e-05,1.0,1284586.9557558657,2597.8085830839177,,,,,,,,,,,,,,,,,,,2.0,15262.903239913257,1552.8744418981994,0.3715284363482795,6.173730061729009,2.926677124221447
3523.0,-30.14461530487642,5.004463377424159,35.05034478445574,24.536317807529144,4.986289629145209,-26.631524811471408,-40.13209298774598,1.4731991330525163,-6.560456593798108,-6.560486224026896,40.10069044578853,41042.062657837014,25749.996084506263,25749.996084506263,66792.05874234327,77092.05515450871,77082.72936988382,25749.996084506263,102832.72545439008,102832.72545439008,102832.72545439008,130330.18144828863,125853.3565716815,4476.824876607117,0.0,90945.30200016136,54895.309492891094,40055.5472303003,27497.455993898548,67553.00322419885,20860.928159462474,1552.8724521962301,0.0,0.8783492489030129,2.7226113228761557,0.001494314320929203,1.0,1.0,-6.534780759426496,333593.7139194135,1558879.2926258314,4.672987612117928,1558879.2926258314,4.672987612117928,0.7586493879321541,0.09248193608363815,3.9232607896086376,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9232607896086376,1.2848614311853148,1.2851521897535665,3.0534505078803225,6469.89522218122,15262.900171099458,6453.408961959068,0.0003274690486558254,23181.049355944946,2363.809186209862,19289.671249423387,1966.999051605124,0.8321310633194615,0.8321310633194615,35473.322850741584,35405.22815468563,1.002404696372332,0.8,4281.254262642552,4273.035954225843,1.002404696372332,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.970819672996,4632.441516551485,6.188458703618093,5.004463377424159,-3.7501140132290764,8.754577390653235,2.926684579726835,3.5,0.8361955942076671,0.6,0.00022628388150926372,0.9840864971071962,0.00022994308140030775,199.04287874629665,0.0,0.0,0.0,0.0014228721177525097,7.768503309663664e-05,0.0001485988484126271,0.0005829920353582576,0.09248193230726809,0.09248193230726809,0.09248193230726809,0.09248671932274982,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488211.2361171293,595.4970275901604,0.0,0.09248193230726809,0.09248193608363815,0.09248193608363815,0.37152832703868993,0.37152832703868993,0.5,9.928268567336639,0.025837471788463517,0.025837471788463517,-3.979039320256561e-12,2.963022876656396e-05,0.025705464600378036,-3.979039320256561e-12,27497.455993898548,20860.928159462474,0.7586493879321541,0.9887355936000342,0.6075534868764342,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663254221916127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5705806042122,260.5705806042122,-12.579419395787795,244.76154512787673,276.3796160805261,124669.9223076085,124660.39030488001,9.532002728448195,0.0,nan,276.3796160805261,3.229616080526114,270.05600189001547,-3.0939981099845113,263.73238769948443,-9.417612300515543,257.4087735089541,-15.741226491045893,251.08515931841632,-22.06484068158366,244.76154512787673,-28.388454872123248,1.0,1.0,26022.012520719443,26022.012520719443,275.60918154797633,2.459181547976357,275.60918154797633,275.60918154797633,77083.3993535757,77082.72936988382,0.6699836918851361,0.0,8546.071908451686,8546.071908451686,0.8855332668582905,3942.877093556681,275.60918154797633,2.459181547976357,1.0,0.002,0.1378416585304356,0.004865593668882716,0.00021289477176961565,0.001787105231481513,0.10644738588480782,0.10644738588480782,0.0,3.251128533054981e-12,1.0,1.0000520440951253,0.025705464604357076,0.09248193608363815,0.0,4.807575233903968e-06,6.175748060868821,0.0,1600066.7406703178,266.58954340620187,2.963023274560328e-05,1.0,1284586.8780827867,2597.8088973367753,,,,,,,,,,,,,,,,,,,2.0,15262.900171099458,1552.8724521962301,0.37152832703868993,6.173730061729009,2.926684579726835
3524.0,-30.144527464678102,5.004463344532437,35.05034478742574,24.536345118563645,4.986302013850138,-26.631444516827077,-40.13202079860491,1.4732190666384695,-6.560436052003013,-6.560465566890559,40.100689664824294,41042.10698945403,25750.003642709606,25750.003642709606,66792.11063216363,77092.09480598773,77082.73935232719,25750.003642709606,102832.7429950368,102832.7429950368,102832.7429950368,130330.1667789336,125853.2791498006,4476.887629133002,0.0,90945.30844940123,54895.32063538868,40055.5420155695,27497.423783896815,67552.96579946631,20860.90650735538,1552.8703741691447,0.0,0.8783493639030255,2.72261342132189,0.001494314320929203,1.0,1.0,-6.534865930692206,333593.986068543,1558879.258880984,4.6729836986949875,1558879.258880984,4.6729836986949875,0.7586494891776754,0.09248191506145607,3.923259816930812,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923259816930812,1.2848613379233689,1.2851520964705159,3.053449972486293,6469.894087745516,15262.897104802929,6453.408271882113,0.00032746923516470525,23181.056746975337,2363.8099398852146,19289.66918673719,1966.998841269668,0.8321307090218871,0.8321307090218871,35473.315814938,35405.22815468563,1.0024044478502805,0.8,4281.253413495598,4273.035954225843,1.0024044478502805,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.977173049052,4632.441516551485,6.188451070939352,5.004463344532437,-3.750094336920813,8.75455768145325,2.926692027643039,3.5,0.8361977221837255,0.6,0.00022628388150926372,0.9840774895090993,0.00022994518614803796,199.04280679743985,0.0,0.0,0.0,0.0014228721177525097,7.768566844510661e-05,0.0001485982130641571,0.0005829893981823309,0.09248191120695858,0.09248191120695858,0.09248191120695858,0.09248667895146957,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488210.5427157805,595.497253093161,0.0,0.09248191120695858,0.09248191506145607,0.09248191506145607,0.3715282183033003,0.3715282183033003,0.5,9.928411594923068,0.025782448357574594,0.025782448357574594,1.892885848064907e-11,2.951488755797982e-05,0.025599636198364806,1.892885848064907e-11,27497.423783896815,20860.90650735538,0.7586494891776754,0.9887369095005938,0.6075544797143203,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663254220501448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5706363624427,260.5706363624427,-12.579363637557265,244.7616303790014,276.37964234586195,124669.51875941378,124660.1965166482,9.32224276560374,0.0,nan,276.37964234586195,3.2296423458619756,270.05603995251045,-3.0939600474895315,263.7324375591339,-9.41756244086605,257.40883516576423,-15.741164834235747,251.0852327723845,-22.064767227615476,244.7616303790014,-28.38836962099859,1.0,1.0,26022.012520719443,26022.012520719443,275.6092033731865,2.45920337318654,275.6092033731865,275.6092033731865,77083.40475102079,77082.73935232719,0.6653986935998546,0.0,8546.071908451686,8546.071908451686,0.8855333283695217,3942.8761160154663,275.6092033731865,2.45920337318654,1.0,0.002,0.13783687091738125,0.00486561752080915,0.00021288738639565718,0.0017871126157492172,0.10644369319782859,0.10644369319782859,0.0,2.1448745557428595e-12,1.0,1.0000518298541705,0.025599636179435947,0.09248191506145607,0.0,4.787782328680316e-06,6.1503220170274275,0.0,1600066.764601859,266.58956394799696,2.9514868629121338e-05,1.0,1284586.8075883633,2597.809182545995,,,,,,,,,,,,,,,,,,,2.0,15262.897104802929,1552.8703741691447,0.3715282183033003,6.173730061729009,2.926692027643039
3525.0,-30.144440195980767,5.004463352023773,35.05034474179386,24.536405119020515,4.9863424222534585,-26.63136193416947,-40.13194445343686,1.4732641570180616,-6.560409904870767,-6.560439307481332,40.100688262497435,41042.109868412605,25749.998680870976,25749.998680870976,66792.10854928358,77092.1106069037,77082.75826345583,25749.998680870976,102832.75694432681,102832.75694432681,102832.75694432681,130330.14142339476,125853.19153472615,4476.9498886686,0.0,90945.29473441704,54895.29398242348,40055.55639110396,27497.384479067943,67552.94087017191,20860.880088458962,1552.8678255604198,0.0,0.8783495116501092,2.7226160884225834,0.001494314320929203,1.0,1.0,-6.53494267379773,333594.33202587697,1558879.1982893927,4.672978670898012,1558879.1982893927,4.672978670898012,0.7586496128145954,0.09248188964822705,3.923256686589932,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923256686589932,1.2848611269620522,1.2851518854614594,3.0534480375059267,6469.889987754312,15262.894044024739,6453.409644997123,0.0003274701895410645,23181.0717471729,2363.81146947968,19289.673291069845,1966.9992597951232,0.8321303476152848,0.8321303476152849,35473.2931718127,35405.22815468563,1.0024036480389582,0.8,4281.250680710255,4273.035954225843,1.0024036480389582,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.983510316525,4632.441516551485,6.188440453327386,5.004463352023773,-3.7500704202056476,8.75453377222942,2.9266994566830764,3.5,0.8361998447665933,0.6,0.00022628388150926372,0.9840685406038087,0.00022994727721955177,199.0427353167442,0.0,0.0,0.0,0.0014228721177525097,7.768634037667918e-05,0.00014859754113258453,0.0005829862968592346,0.09248188607049927,0.09248188607049927,0.09248188607049927,0.09248663331801718,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488209.84927564365,595.4974785781458,0.0,0.09248188607049927,0.09248188964822705,0.09248188964822705,0.37152810861931196,0.37152810861931196,0.5,9.928554007352956,0.02571580695735065,0.02571580695735065,7.491962605854496e-11,2.940261055073279e-05,0.025496633683587788,7.491962605854496e-11,27497.384479067943,20860.880088458962,0.7586496128145954,0.9887372435442812,0.6075547465400548,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663254222060487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5706935898218,260.5706935898218,-12.579306410178162,244.76171557095466,276.3796716086698,124669.37581624123,124659.80794589243,9.567870348819014,0.0,nan,276.3796716086698,3.2296716086698325,270.05608040114635,-3.093919598853631,263.7324891935929,-9.417510806407051,257.4088979860576,-15.741102013942395,251.08530677850973,-22.064693221490245,244.76171557095466,-28.388284429045314,1.0,1.0,26022.012520719443,26022.012520719443,275.6092318454403,2.4592318454403426,275.6092318454403,275.6092318454403,77083.47056078153,77082.75826345583,0.7122973256919067,0.0,8546.071908451686,8546.071908451686,0.8855335263293186,3942.8729700228814,275.6092318454403,2.4592318454403426,1.0,0.002,0.137832102567142,0.004865642318238768,0.00021288003322288582,0.0017871199739926016,0.10644001661144291,0.10644001661144291,0.0,7.215487322215219e-12,1.0,1.0000516213362898,0.025496633608668162,0.09248188964822705,0.0,4.7685179189640024e-06,6.125574783129589,0.0,1600066.7951129843,266.5895900951292,2.940253563110673e-05,1.0,1284586.7179755545,2597.8095451052295,,,,,,,,,,,,,,,,,,,2.0,15262.894044024739,1552.8678255604198,0.37152810861931196,6.173730061729009,2.9266994566830764
3526.0,-30.144351440186682,5.004463264105384,35.05034476320387,24.536420485842996,4.986332872178511,-26.63128300894765,-40.13186866706235,1.4732644407356643,-6.560391120741144,-6.560420553777803,40.100690112471824,41042.1271166717,25750.010305606604,25750.010305606604,66792.1374222783,77092.15924751756,77082.79987317826,25750.010305606604,102832.81017878486,102832.81017878486,102832.81017878486,130330.17535348896,125853.1626465274,4477.01270696155,0.0,90945.29568455258,54895.26355290279,40055.59125738865,27497.365174704097,67552.95643209275,20860.867615070656,1552.8664068792757,0.0,0.87834960631306,2.722617991717923,0.001494314320929203,1.0,1.0,-6.534896009291117,333594.57909771556,1558879.2782237926,4.672975449541613,1558879.2782237926,4.672975449541613,0.758649691798885,0.09248187320618619,3.923254162481218,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923254162481218,1.284861125634642,1.285151884133749,3.0534460761612445,6469.885831900286,15262.890974725486,6453.411052807229,0.0003274711580785875,23181.086903387175,2363.813014983422,19289.67749910846,1966.9996888956434,0.83212998508236,0.83212998508236,35473.27491382729,35405.22815468563,1.0024030031217415,0.8,4281.248477164842,4273.035954225843,1.0024030031217415,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.989857922707,4632.441516551485,6.18843380658029,5.004463264105384,-3.7500522018663855,8.75451546597177,2.926706897850517,3.5,0.8362019708144334,0.6,0.00022628388150926372,0.9840594392952984,0.00022994940394180808,199.04266261803892,0.0,0.0,0.0,0.0014228721177525097,7.768700739549324e-05,0.00014859687411377049,0.0005829833048985476,0.09248186933471947,0.09248186933471947,0.09248186933471947,0.0924866234454161,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488209.17056170356,595.4976994327715,0.0,0.09248186933471947,0.09248187320618619,0.09248187320618619,0.3715279978310063,0.3715279978310063,0.5,9.928696627768764,0.025670785205932134,0.025670785205932134,4.206412995699793e-11,2.9433036672799062e-05,0.02552454448670005,4.206412995699793e-11,27497.365174704097,20860.867615070656,0.758649691798885,0.9887374431853437,0.6075548619093981,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663254221705402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5707476127468,260.5707476127468,-12.579252387253177,244.76180051719106,276.3796947082853,124668.67888678062,124659.64677109396,9.032115686613261,0.0,nan,276.3796947082853,3.229694708285308,270.05611587007985,-3.093884129920127,263.73253703186083,-9.417462968139148,257.4089581936432,-15.741041806356804,251.0853793554206,-22.064620644579378,244.76180051719106,-28.388199482808915,1.0,1.0,26022.012520719443,26022.012520719443,275.6092554680149,2.4592554680149306,275.6092554680149,275.6092554680149,77083.40603690772,77082.79987317826,0.6061637294624234,0.0,8546.071908451686,8546.071908451686,0.8855336859515474,3942.870433293624,275.6092554680149,2.4592554680149306,1.0,0.002,0.1378273289971421,0.004865665753341715,0.0002128726687043039,0.0017871273319702522,0.10643633435215194,0.10643633435215194,0.0,6.745558972509613e-13,1.0,1.0000516778495496,0.02552454444463592,0.09248187320618619,0.0,4.773737818957469e-06,6.1322798918177535,0.0,1600066.8171909337,266.58960887925883,2.9432994608669105e-05,1.0,1284586.6539769405,2597.8098040335162,,,,,,,,,,,,,,,,,,,2.0,15262.890974725486,1552.8664068792757,0.3715279978310063,6.173730061729009,2.926706897850517
