time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3527.0,-30.1442646181357,5.004463307319066,35.05034463729315,24.53650220939892,4.9864008067589225,-26.63119807563147,-40.13179197264833,1.4733342596745465,-6.560360137185683,-6.560389325820586,40.10068589215936,41042.13055128139,25749.994240123997,25749.994240123997,66792.1247914054,77092.15908204403,77082.79442889203,25749.994240123997,102832.78866901602,102832.78866901602,102832.78866901602,130330.09869784089,125853.0245977322,4477.0741001086835,0.0,90945.27828654504,54895.24973772161,40055.587276470476,27497.310028824864,67552.89730529534,20860.83008464646,1552.8629877367619,0.0,0.8783497917303956,2.7226211649221472,0.001494314320929203,1.0,1.0,-6.535088714068479,333594.99051314924,1558879.0958723684,4.672969139837615,1558879.0958723684,4.672969139837615,0.7586498483952968,0.09248184089649542,3.923251386545137,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923251386545137,1.2848607989776204,1.2851515574028063,3.053444691959562,6469.882898943019,15262.887938126694,6453.411626685812,0.000327471811194487,23181.09887080995,2363.814235320925,19289.67921446995,1966.9998638138356,0.8321296294870584,0.8321296294870584,35473.25483426138,35405.22815468563,1.0024022938618902,0.8,4281.24605377396,4273.035954225843,1.0024022938618902,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4160.996180981009,4632.441516551485,6.188420541653344,5.004463307319066,-3.750024524418843,8.754487831737908,2.926714310248509,3.5,0.8362040886424312,0.6,0.00022628388150926372,0.9840505363669518,0.00022995148434620902,199.0425915032886,0.0,0.0,0.0,0.0014228721177525097,7.768768241162893e-05,0.00014859619909763478,0.0005829802441451329,0.09248183759869127,0.09248183759869127,0.09248183759869127,0.09248654712226156,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488208.4689529881,595.4979274361075,0.0,0.09248183759869127,0.09248184089649542,0.09248184089649542,0.371527889232934,0.371527889232934,0.5,9.928837907926194,0.025585478605080425,0.025585478605080425,2.0691004465334117e-11,2.9188634925958468e-05,0.025300611752129498,2.0691004465334117e-11,27497.310028824864,20860.83008464646,0.7586498483952968,0.9887381216167274,0.607555444525163,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663254225872653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5708058821099,260.5708058821099,-12.579194117890097,244.76188563278137,276.37972613142,124668.87863715501,124659.13655863928,9.742078515732072,0.0,nan,276.37972613142,3.2297261314200227,270.05615803170423,-3.0938419682957488,263.7325899319754,-9.417410068024594,257.4090218322564,-15.740978167743549,251.085453732522,-22.064546267477965,244.76188563278137,-28.388114367218606,1.0,1.0,26022.012520719443,26022.012520719443,275.6092860589208,2.4592860589208385,275.6092860589208,275.6092860589208,77083.54530858717,77082.79442889203,0.7508796951442491,0.0,8546.071908451686,8546.071908451686,0.8855338614990789,3942.8676434778627,275.6092860589208,2.4592860589208385,1.0,0.002,0.13782259730685478,0.00486569131401861,0.00021286537432413954,0.001787134639461224,0.10643268716206977,0.10643268716206977,0.0,1.3785363475737888e-11,1.0,1.0000512245100714,0.025300611731438494,0.09248184089649542,0.0,4.731856241230855e-06,6.0784788717572615,0.0,1600066.8531867827,266.5896398628143,2.9188614234954002e-05,1.0,1284586.5474087442,2597.8102351917055,,,,,,,,,,,,,,,,,,,2.0,15262.887938126694,1552.8629877367619,0.371527889232934,6.173730061729009,2.926714310248509
3528.0,-30.14417702698734,5.0044631797643255,35.050344729068485,24.53653091741728,4.9864065083166,-26.631118673455738,-40.13171611642463,1.4733481535463318,-6.560345308660544,-6.560374748406756,40.10069193679925,41042.14148820823,25750.015151589054,25750.015151589054,66792.1566397973,77092.19762035826,77082.88238700107,25750.015151589054,102832.89753859013,102832.89753859013,102832.89753859013,130330.20960175304,125853.07220921472,4477.137392538329,0.0,90945.27512246565,54895.21898543126,40055.617930038214,27497.31206316292,67552.92999320113,20860.832727686022,1552.8626830770359,0.0,0.8783498477789696,2.7226226413629133,0.001494314320929203,1.0,1.0,-6.5348440296922945,333595.1825644236,1558879.3570499008,4.672967232519467,1558879.3570499008,4.672967232519467,0.7586498883879078,0.0924818328234187,3.923248725123301,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923248725123301,1.2848607339733469,1.2851514923838225,3.053442775070971,6469.878837286115,15262.884865747108,6453.4129675428485,0.00032747275523700167,23181.113789722163,2363.815756626592,19289.68322238136,1967.0002725070603,0.8321292668402263,0.8321292668402263,35473.23558302466,35405.22815468563,1.0024016138607659,0.8,4281.243730353636,4273.035954225843,1.0024016138607659,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.002537652491,4632.441516551485,6.188416113323597,5.0044631797643255,-3.75000947138845,8.754472651152776,2.9267217620581456,3.5,0.8362062177308988,0.6,0.00022628388150926372,0.9840415546616746,0.00022995358319706616,199.0425197586326,0.0,0.0,0.0,0.0014228721177525097,7.768835005587227e-05,0.00014859553145339145,0.0005829772293335373,0.0924818288361383,0.0924818288361383,0.0924818288361383,0.0924865850329952,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488207.8102219348,595.4981419967153,0.0,0.0924818288361383,0.0924818328234187,0.0924818328234187,0.3715277766193535,0.3715277766193535,0.5,9.92898059134847,0.02556926484851374,0.02556926484851374,-9.606537787476555e-12,2.9439746185744298e-05,0.025530718714435352,-9.606537787476555e-12,27497.31206316292,20860.832727686022,0.7586498883879078,0.9887381146386928,0.6075553124392816,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663254223824365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57086203819273,260.57086203819273,-12.579137961807248,244.76197045401983,276.3797536223442,124668.32681754431,124658.93805795876,9.38875958553152,0.0,nan,276.3797536223442,3.2297536223442194,270.0561969886952,-3.0938030113047716,263.7326403550307,-9.417359644969281,257.4090837213691,-15.740916278630891,251.0855270876974,-22.06447291230259,244.76197045401983,-28.388029545980146,1.0,1.0,26022.012520719443,26022.012520719443,275.60931092856134,2.459310928561365,275.60931092856134,275.60931092856134,77083.52106975354,77082.88238700107,0.6386827524693217,0.0,8546.071908451686,8546.071908451686,0.8855340298048199,3942.8649687489174,275.60931092856134,2.459310928561365,1.0,0.002,0.1378178225806361,0.004865713974427943,0.0002128580061918195,0.0017871419911488304,0.10642900309590975,0.10642900309590975,0.0,-2.659350170630681e-12,1.0,1.0000516903683119,0.02553071872404189,0.0924818328234187,0.0,4.774892224429815e-06,6.1337620792941845,0.0,1600066.870939777,266.58965469133943,2.9439755792282085e-05,1.0,1284586.497662078,2597.8104364589403,,,,,,,,,,,,,,,,,,,2.0,15262.884865747108,1552.8626830770359,0.3715277766193535,6.173730061729009,2.9267217620581456
3529.0,-30.144089649534124,5.004463044588183,35.050344696513044,24.53656797241422,4.986424880925345,-26.631038196491847,-40.13164008557794,1.4733734287017621,-6.560322070953987,-6.5603512610696875,40.10068852677173,41042.15681896589,25750.0158368409,25750.0158368409,66792.17265580679,77092.22996766158,77082.86463842612,25750.0158368409,102832.88047526703,102832.88047526703,102832.88047526703,130330.14672027808,125852.94760418584,4477.199116092241,0.0,90945.27283546547,54895.199689997906,40055.63682829729,27497.26624501105,67552.90307330835,20860.80144717342,1552.8598903634133,0.0,0.8783499881334393,2.7226250288819047,0.001494314320929203,1.0,1.0,-6.535049257178969,333595.49200060376,1558879.2097079693,4.672962456294667,1558879.2097079693,4.672962456294667,0.7586500149249669,0.09248180660344575,3.9232466250405733,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9232466250405733,1.2848606157202853,1.2851513741040008,3.0534414216138335,6469.8759694728515,15262.881811669175,6453.413487720172,0.0003274733908764234,23181.125615452467,2363.8169625154837,19289.684777226194,1967.0004310571087,0.8321289094075635,0.8321289094075635,35473.22039219919,35405.22815468563,1.0024010772834386,0.8,4281.241896981934,4273.035954225843,1.0024010772834386,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.008850434667,4632.441516551485,6.188406889389577,5.004463044588183,-3.749987703457026,8.754450748045208,2.9267291624246643,3.5,0.8362083321213326,0.6,0.00022628388150926372,0.9840325949570705,0.000229955676944965,199.04244818906284,0.0,0.0,0.0,0.0014228721177525097,7.768901924237371e-05,0.00014859486226689002,0.000582974291886945,0.09248180291749468,0.09248180291749468,0.09248180291749468,0.09248651458422617,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488207.1122318874,595.4983688625715,0.0,0.09248180291749468,0.09248180660344575,0.09248180660344575,0.3715276709777221,0.3715276709777221,0.5,9.92912193381889,0.02550733479375822,0.02550733479375822,-4.001776687800884e-11,2.9190115697019792e-05,0.02530200389071524,-4.001776687800884e-11,27497.26624501105,20860.80144717342,0.7586500149249669,0.9887387457401199,0.6075557814950895,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266325422987034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5709175977227,260.5709175977227,-12.579082402277265,244.76205511270848,276.3797800827185,124667.96534800269,124658.67632672054,9.289021282156877,0.0,nan,276.3797800827185,3.2297800827185483,270.0562350887274,-3.093764911272558,263.7326900947279,-9.417309905272077,257.409145100731,-15.740854899268982,251.08560010672315,-22.06439989327683,244.76205511270848,-28.387944887291496,1.0,1.0,26022.012520719443,26022.012520719443,275.60933233908753,2.4593323390875526,275.60933233908753,275.60933233908753,77083.5459913982,77082.86463842612,0.6813529720820952,0.0,8546.071908451686,8546.071908451686,0.8855341626120056,3942.8628581657763,275.60933233908753,2.4593323390875526,1.0,0.002,0.13781309062905547,0.004865738124823635,0.00021285070802093368,0.0017871492963988669,0.10642535401046684,0.10642535401046684,0.0,4.419800463117962e-12,1.0,1.0000512273441717,0.025302003930733008,0.09248180660344575,0.0,4.732116298961584e-06,6.078812323721231,0.0,1600066.8978420026,266.589677929046,2.919015571478667e-05,1.0,1284586.4175094697,2597.81076074392,,,,,,,,,,,,,,,,,,,2.0,15262.881811669175,1552.8598903634133,0.3715276709777221,6.173730061729009,2.9267291624246643
3530.0,-30.143983881463694,5.004462937123317,35.050344650733116,24.536622210312657,4.9864644301728065,-26.630939050424757,-40.131550015043445,1.4734195958707414,-6.560296823607473,-6.560325953829945,40.10068807689184,41042.19391999731,25750.012513285255,25750.012513285255,66792.20643328257,77092.25801222077,77082.8944393684,25750.012513285255,102832.90695265366,102832.90695265366,102832.90695265366,130330.13900335175,125852.8781463994,4477.260856952353,0.0,90945.26943195502,54895.20532686394,40055.62678343453,27497.23205069809,67552.85883413261,20860.778645557944,1552.8576085746356,0.0,0.8783501270908782,2.7226275986417003,0.001494314320929203,1.0,1.0,-6.535078847748707,333595.8254145327,1558879.1902697496,4.672957727611417,1558879.1902697496,4.672957727611417,0.7586501291146626,0.09248178308545754,3.923245109448419,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923245109448419,1.2848603997213102,1.285151158056146,3.0534407553531744,6469.874557746464,15262.878756229922,6453.412995536545,0.00032747364954159987,23181.13370304852,2363.8177872207657,19289.683306056395,1967.000281039539,0.8321285556245093,0.8321285556245092,35473.20942925105,35405.22815468563,1.0024006900451756,0.8,4281.240573870236,4273.035954225843,1.0024006900451756,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.015161067878,4632.441516551485,6.188396705259013,5.004462937123317,-3.7499645525333527,8.75442748965667,2.9267365602794686,3.5,0.8362104457941338,0.6,0.00022628388150926372,0.9840217495919681,0.00022995821139430508,199.04236155608143,0.0,0.0,0.0,0.0014228721177525097,7.768981200626845e-05,0.00014859406950299526,0.0005829709564706646,0.09248177953160938,0.09248177953160938,0.09248177953160938,0.0924864806087944,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488206.43009738845,595.4985907163906,0.0,0.09248177953160938,0.09248178308545754,0.09248178308545754,0.37152756131840203,0.37152756131840203,0.5,9.92926295700668,0.02544615433623676,0.02544615433623676,4.433786671143025e-12,2.9130222458206845e-05,0.025247106081224047,4.433786671143025e-12,27497.23205069809,20860.778645557944,0.7586501291146626,0.9887398932631745,0.6075567285874779,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663254236277564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57097626618133,260.57097626618133,-12.579023733818644,244.76214300747512,276.3798095248688,124667.94209860761,124658.1332936197,9.80880498789312,0.0,nan,276.3798095248688,3.229809524868813,270.05627622140156,-3.0937237785984166,263.7327429179244,-9.417257082075594,257.40920961445255,-15.740790385547427,251.08567631096577,-22.06432368903421,244.76214300747512,-28.38785699252486,1.0,1.0,26022.012520719443,26022.012520719443,275.60936113341967,2.4593611334196908,275.60936113341967,275.60936113341967,77083.61339342584,77082.8944393684,0.7189540574327111,0.0,8546.071908451686,8546.071908451686,0.8855342584565694,3942.861334995661,275.60936113341967,2.4593611334196908,1.0,0.002,0.1378083689418264,0.0048657625391294425,0.00021284342649849513,0.001787156577297126,0.10642171324924755,0.10642171324924755,0.0,3.795620935609367e-12,1.0,1.0000511162135515,0.02524710607679026,0.09248178308545754,0.0,4.721848760066276e-06,6.06562237491986,0.0,1600066.9273724232,266.5897031763925,2.9130218024420174e-05,1.0,1284586.331146007,2597.811110157106,,,,,,,,,,,,,,,,,,,2.0,15262.878756229922,1552.8576085746356,0.37152756131840203,6.173730061729009,2.9267365602794686
3531.0,-30.143896793480774,5.004462767546407,35.05034468795357,24.53666317686441,4.9864846904994975,-26.630858645087105,-40.13147398419676,1.473446539934877,-6.56027637719518,-6.5603055761306575,40.10069038484309,41042.20092987064,25750.020085803975,25750.020085803975,66792.22101567462,77092.28488869214,77082.94787041451,25750.020085803975,102832.96795621849,102832.96795621849,102832.96795621849,130330.1813643381,125852.85822860358,4477.3231357345185,0.0,90945.26009949658,54895.176132114306,40055.64885264697,27497.213408119613,67552.86226076659,20860.766749392347,1552.856182640128,0.0,0.8783502288176132,2.7226296662947127,0.001494314320929203,1.0,1.0,-6.5349955625785014,333596.09388327325,1558879.2899925262,4.672954265879339,1558879.2899925262,4.672954265879339,0.7586502108330876,0.09248176657247327,3.9232423190485775,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9232423190485775,1.284860273660111,1.2851510319664197,3.0534388831811667,6469.870590838635,15262.876072128614,6453.414457735091,0.00032747458262256533,23181.147811831222,2363.8192259162124,19289.687676665697,1967.0007267176557,0.8321282377061848,0.8321282377061848,35473.18924505308,35405.22815468563,1.002399977089791,0.8,4281.238137851372,4273.035954225843,1.002399977089791,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.021478633524,4632.441516551485,6.188389129454882,5.004462767546407,-3.7499451439201166,8.754407911466524,2.9267439662685475,3.5,0.8362125617910136,0.6,0.00022628388150926372,0.9840128197634327,0.0002299602982445542,199.04229022372576,0.0,0.0,0.0,0.0014228721177525097,7.769048120441191e-05,0.0001485934003048518,0.0005829679164073204,0.09248176283067985,0.09248176283067985,0.09248176283067985,0.09248647663031107,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488205.7594418671,595.498808971798,0.0,0.09248176283067985,0.09248176657247327,0.09248176657247327,0.37152745172502943,0.37152745172502943,0.5,9.929404365679613,0.025411570804521944,0.025411570804521944,8.185452315956354e-12,2.9198935465046816e-05,0.025310013552143573,8.185452315956354e-12,27497.213408119613,20860.766749392347,0.7586502108330876,0.9887400589755063,0.6075568015377368,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663254241371298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5710340265853,260.5710340265853,-12.578965973414654,244.76223014802966,276.3798379051195,124667.54038043592,124657.88339355399,9.656986881959027,0.0,nan,276.3798379051195,3.2298379051194956,270.05631635371844,-3.0936836462815336,263.73279480229684,-9.41720519770314,257.4092732508874,-15.740726749112582,251.08575169945988,-22.0642483005401,244.76223014802966,-28.38776985197032,1.0,1.0,26022.012520719443,26022.012520719443,275.6093877632365,2.4593877632365206,275.6093877632365,275.6093877632365,77083.62398569913,77082.94787041451,0.676115284615662,0.0,8546.071908451686,8546.071908451686,0.885534434918707,3942.8585306438204,275.6093877632365,2.4593877632365206,1.0,0.002,0.1378036354910329,0.0048657861073617015,0.00021283612465069875,0.0017871638758971376,0.10641806232534937,0.10641806232534937,0.0,5.478365157352005e-13,1.0,1.0000512435783824,0.02531001354395812,0.09248176657247327,0.0,4.7336139746192725e-06,6.080735479538258,0.0,1600066.9514548758,266.5897236228048,2.91989272795945e-05,1.0,1284586.2616051903,2597.811391508515,,,,,,,,,,,,,,,,,,,2.0,15262.876072128614,1552.856182640128,0.37152745172502943,6.173730061729009,2.9267439662685475
3532.0,-30.14380981582085,5.004462599972971,35.05034471000708,24.536709451954835,4.986511600098417,-26.630777674224394,-40.13139788350088,1.473479455614073,-6.560252576908397,-6.560281707044683,40.10069001865863,41042.209254911206,25750.019752453878,25750.019752453878,66792.22900736508,77092.31040303026,77082.97425660661,25750.019752453878,102832.9940090605,102832.9940090605,102832.9940090605,130330.17440051914,125852.78944488097,4477.384955638183,0.0,90945.25278082935,54895.15162132255,40055.66795500756,27497.18039145864,67552.8483464662,20860.74471486146,1552.8539896510845,0.0,0.8783503596565938,2.72263209018137,0.001494314320929203,1.0,1.0,-6.535034700721326,333596.4083498463,1558879.2741715126,4.672949813466512,1558879.2741715126,4.672949813466512,0.7586503204285397,0.09248174459761593,3.923239727935602,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923239727935602,1.2848601196599916,1.2851508779314509,3.053437232508856,6469.867093262083,15262.87301732849,6453.415415112782,0.000327475381255333,23181.161256410014,2363.820596881709,19289.690538331684,1967.0010185263761,0.8321278785374797,0.8321278785374798,35473.1705023827,35405.22815468563,1.002399315052788,0.8,4281.235875809618,4273.035954225843,1.002399315052788,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.027780056588,4632.441516551485,6.1883796777015725,5.004462599972971,-3.749923102179305,8.754385702152277,2.926751353341385,3.5,0.8362146723832529,0.6,0.00022628388150926372,0.9840039013344433,0.00022996238246859792,199.04221898178488,0.0,0.0,0.0,0.0014228721177525097,7.769115102268158e-05,0.00014859273048658216,0.0005829649035273869,0.09248174102286516,0.09248174102286516,0.09248174102286516,0.09248644213316519,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488205.077673465,595.4990307104207,0.0,0.09248174102286516,0.09248174459761593,0.09248174459761593,0.3715273450203467,0.3715273450203467,0.5,9.929545396970456,0.025370042311806174,0.025370042311806174,2.2737367544323206e-12,2.9130136283583852e-05,0.025247006323354526,2.2737367544323206e-12,27497.18039145864,20860.74471486146,0.7586503204285397,0.9887403809355301,0.6075570499176175,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663254249409086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57109163848787,260.57109163848787,-12.578908361512106,244.7623167128957,276.37986656406395,124667.23247665318,124657.60031839994,9.632158253225295,0.0,nan,276.37986656406395,3.2298665640639683,270.05635659383825,-3.093643406161732,263.7328466236069,-9.41715337639306,257.4093366533825,-15.740663346617453,251.08582668313997,-22.064173316860007,244.7623167128957,-28.387683287104267,1.0,1.0,26022.012520719443,26022.012520719443,275.6094147198453,2.459414719845313,275.6094147198453,275.6094147198453,77083.65479038704,77082.97425660661,0.6805337804253213,0.0,8546.071908451686,8546.071908451686,0.8855345987781207,3942.85592657528,275.6094147198453,2.459414719845313,1.0,0.002,0.13779891382706605,0.004865810279349591,0.00021282884253378298,0.0017871711635978225,0.10641442126689149,0.10641442126689149,0.0,6.131605639891902e-12,1.0,1.000051116029675,0.02524700632108079,0.09248174459761593,0.0,4.72182980357446e-06,6.065597310690791,0.0,1600066.9792751845,266.5897474230916,2.9130134009847097e-05,1.0,1284586.180149714,2597.811721064873,,,,,,,,,,,,,,,,,,,2.0,15262.87301732849,1552.8539896510845,0.3715273450203467,6.173730061729009,2.926751353341385
3533.0,-30.143722845066264,5.004462410612015,35.050344747943605,24.536750802677147,4.986535817076362,-26.630696978860687,-40.13132562451062,1.4735099482329135,-6.560230096564794,-6.560259198986915,40.10069052221939,41042.23963986922,25750.022403119394,25750.022403119394,66792.26204298862,77092.3394787658,77083.00851443129,25750.022403119394,102833.03091755068,102833.03091755068,102833.03091755068,130330.18331179647,125852.73648214518,4477.446829651294,0.0,90945.2502053753,54895.150356076774,40055.666499220584,27497.15239424579,67552.81889346638,20860.726208231525,1552.8520686128409,0.0,0.878350479804201,2.7226343753661832,0.001494314320929203,1.0,1.0,-6.535037568121595,333596.70488551573,1558879.2959284214,4.672945724878788,1558879.2959284214,4.672945724878788,0.758650419837545,0.0924817247814615,3.9232377725487733,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9232377725487733,1.284859976996496,1.285150735235671,3.0534360496773982,6469.86458698416,15262.869963221161,6453.415684062764,0.00032747592330229105,23181.17215370603,2363.821708096652,19289.691342241178,1967.0011005023305,0.8321275220397899,0.8321275220397899,35473.15635820011,35405.22815468563,1.002398815445689,0.8,4281.234168756623,4273.035954225843,1.002398815445689,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.034081747757,4632.441516551485,6.188370942711343,5.004462410612015,-3.7499020958664966,8.754364506478511,2.9267587407359756,3.5,0.8362167830674216,0.6,0.00022628388150926372,0.9839949837006828,0.0002299644665445734,199.04214774555106,0.0,0.0,0.0,0.0014228721177525097,7.769178703221217e-05,0.00014859209447705155,0.0005829621177545046,0.0924817211494595,0.0924817211494595,0.0924817211494595,0.09248641799552787,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488204.4007479025,595.4992509164261,0.0,0.0924817211494595,0.0924817247814615,0.0924817247814615,0.37152723814929073,0.37152723814929073,0.5,9.929686296276767,0.025332235700432193,0.025332235700432193,-7.787548383930698e-12,2.9102422104188008e-05,0.02522163086530327,-7.787548383930698e-12,27497.15239424579,20860.726208231525,0.758650419837545,0.9887413010598833,0.6075577646077887,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266325425735191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57114888347303,260.57114888347303,-12.578851116526948,244.76240278106894,276.3798949858617,124666.91698507036,124657.34617152203,9.570813548350191,0.0,nan,276.3798949858617,3.2298949858617334,270.05639654491125,-3.0936034550887257,263.732898103958,-9.41710189604197,257.40939966300107,-15.74060033699891,251.0859012220373,-22.06409877796267,244.76240278106894,-28.387597218931035,1.0,1.0,26022.012520719443,26022.012520719443,275.60944123650785,2.459441236507871,275.60944123650785,275.60944123650785,77083.67892866489,77083.00851443129,0.6704142335947836,0.0,8546.071908451686,8546.071908451686,0.8855347224348316,3942.853961411517,275.60944123650785,2.459441236507871,1.0,0.002,0.13779419690619146,0.004865834161396308,0.0002128215671466102,0.001787178435481923,0.10641078357330509,0.10641078357330509,0.0,2.628533241760822e-12,1.0,1.0000510646661114,0.025221630873090817,0.0924817247814615,0.0,4.71708378752903e-06,6.059500281744918,0.0,1600067.0056058215,266.5897699034352,2.9102429891736392e-05,1.0,1284586.103338879,2597.8120318297765,,,,,,,,,,,,,,,,,,,2.0,15262.869963221161,1552.8520686128409,0.37152723814929073,6.173730061729009,2.9267587407359756
3534.0,-30.143636048258312,5.004462207635263,35.05034478858562,24.536797252390556,4.98656199367453,-26.6306162440667,-40.13124955873934,1.4735421867880785,-6.560207208087775,-6.560236264953494,40.10069067576989,41042.24542865264,25750.024025411858,25750.024025411858,66792.2694540645,77092.3647860922,77083.03922655823,25750.024025411858,102833.06325197009,102833.06325197009,102833.06325197009,130330.18571845167,125852.67715581734,4477.508562634342,0.0,90945.24179699925,54895.12242893319,40055.68818674007,27497.122466481585,67552.81065322166,20860.70633893672,1552.850045251309,0.0,0.8783506035942166,2.722636704035805,0.001494314320929203,1.0,1.0,-6.535056386400072,333597.0070341634,1558879.3025628987,4.6729415123417315,1558879.3025628987,4.6729415123417315,0.758650522954374,0.09248170430675498,3.923234993834174,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923234993834174,1.2848598261644557,1.2851505843694981,3.0534342454661036,6469.860764076926,15262.866911874751,6453.41686913241,0.00032747680626873997,23181.1864290389,2363.823163775489,19289.694884493656,1967.0014617115587,0.8321271624100137,0.8321271624100136,35473.136258519145,35405.22815468563,1.0023981054759181,0.8,4281.231742938068,4273.035954225843,1.0023981054759181,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.040377587713,4632.441516551485,6.188361969306331,5.004462207635263,-3.74988077415102,8.754342981786284,2.926766121278709,3.5,0.8362188917939168,0.6,0.00022628388150926372,0.9839860839896286,0.00022996654646962345,199.04207665184475,0.0,0.0,0.0,0.0014228721177525097,7.769245655348753e-05,0.0001485914249557762,0.0005829590781701857,0.09248170070866589,0.09248170070866589,0.09248170070866589,0.09248638962408609,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488203.7232725389,595.499471283962,0.0,0.09248170070866589,0.09248170430675498,0.09248170430675498,0.3715271320921948,0.3715271320921948,0.5,9.92982695858364,0.025293486223006312,0.025293486223006312,3.3935521059902385e-11,2.9056865741949878e-05,0.025179878553444723,3.3935521059902385e-11,27497.122466481585,20860.70633893672,0.758650522954374,0.9887415313766683,0.6075579244117697,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663254266327444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57120599058914,260.57120599058914,-12.578794009410842,244.76248843062857,276.3799235505311,124666.60205047824,124657.05428739187,9.547763086365109,0.0,nan,276.3799235505311,3.2299235505311117,270.05643652656704,-3.093563473432937,263.7329495025841,-9.417050497415858,257.4094624786039,-15.74053752139605,251.08597545461998,-22.064024545379993,244.76248843062857,-28.387511569371412,1.0,1.0,26022.012520719443,26022.012520719443,275.6094677642539,2.4594677642539295,275.6094677642539,275.6094677642539,77083.7091870081,77083.03922655823,0.6699604498717235,0.0,8546.071908451686,8546.071908451686,0.8855348981579508,3942.851168803345,275.6094677642539,2.4594677642539295,1.0,0.002,0.13778948779428185,0.004865858099614319,0.00021281430400592343,0.001787185699596211,0.10640715200296172,0.10640715200296172,0.0,3.602134215907604e-12,1.0,1.0000509801475308,0.025179878519509202,0.09248170430675498,0.0,4.709274858239253e-06,6.0494686711273005,0.0,1600067.0323896522,266.5897927919122,2.9056831806428818e-05,1.0,1284586.0250741728,2597.812348476871,,,,,,,,,,,,,,,,,,,2.0,15262.866911874751,1552.850045251309,0.3715271320921948,6.173730061729009,2.926766121278709
3535.0,-30.143549249372548,5.0044619816363864,35.050344840002694,24.536838672962062,4.986585754121336,-26.63053574902482,-40.131173527892656,1.4735722511710043,-6.560184865043823,-6.56021388631215,40.100691068419835,41042.25873922382,25750.02680099214,25750.02680099214,66792.28554021596,77092.39370321848,77083.07159162872,25750.02680099214,102833.09839262086,102833.09839262086,102833.09839262086,130330.19242207054,125852.62216715234,4477.570254918204,0.0,90945.23853246341,54895.1035582058,40055.705526952894,27497.094029449687,67552.79955640258,20860.68750891451,1552.8481060916079,0.0,0.8783507234616069,2.7226389761864667,0.001494314320929203,1.0,1.0,-6.535066555514732,333597.30186474504,1558879.319528696,4.672937433291154,1558879.319528696,4.672937433291154,0.7586506227375331,0.0924816845867648,3.9232329197974005,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9232329197974005,1.2848596855045789,1.2851504436777905,3.0534329655278296,6469.858052041312,15262.863859942636,6453.417282082378,0.00032747740165236985,23181.197851785946,2363.8243285715253,19289.696118828746,1967.001587578709,0.8321268056190035,0.8321268056190035,35473.121256085076,35405.22815468563,1.002397575553409,0.8,4281.229932303211,4273.035954225843,1.002397575553409,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.0466696483345,4632.441516551485,6.188353278712053,5.0044619816363864,-3.7498598808831134,8.7543218625195,2.926773497398409,3.5,0.8362209992566882,0.6,0.00022628388150926372,0.9839771841523532,0.00022996862646179736,199.0420055564873,0.0,0.0,0.0,0.0014228721177525097,7.769312577269123e-05,0.00014859075573657248,0.0005829561444832956,0.09248168098139091,0.09248168098139091,0.09248168098139091,0.09248636393446993,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488203.04781365744,595.4996910072332,0.0,0.09248168098139091,0.0924816845867648,0.0924816845867648,0.3715270264267421,0.3715270264267421,0.5,9.929967442536183,0.02525617752951348,0.02525617752951348,-1.3869794202037156e-11,2.902126834669616e-05,0.025147330797437917,-1.3869794202037156e-11,27497.094029449687,20860.68750891451,0.7586506227375331,0.9887419319231673,0.6075582212541165,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663254275948352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5712627654426,260.5712627654426,-12.578737234557366,244.7625737160799,276.3799518147869,124666.28467581271,124656.79246403245,9.492211780259408,0.0,nan,276.3799518147869,3.2299518147869435,270.0564761950601,-3.0935238049398777,263.73300057531986,-9.416999424680114,257.4095249555777,-15.740475044422283,251.0860493358309,-22.063950664169084,244.7625737160799,-28.387426283920064,1.0,1.0,26022.012520719443,26022.012520719443,275.6094939300235,2.459493930023541,275.6094939300235,275.6094939300235,77083.73311611247,77083.07159162872,0.6615244837594219,0.0,8546.071908451686,8546.071908451686,0.8855350293179389,3942.8490843963873,275.6094939300235,2.459493930023541,1.0,0.002,0.13778478476927117,0.004865881908754796,0.000212807050022798,0.0017871929533019991,0.10640352501139899,0.10640352501139899,0.0,3.324797034909288e-12,1.0,1.0000509142635554,0.02514733081130771,0.0924816845867648,0.0,4.703187448796589e-06,6.041648510850251,0.0,1600067.0585480137,266.58981513495615,2.9021282216490363e-05,1.0,1284585.9487050928,2597.8126574546295,,,,,,,,,,,,,,,,,,,2.0,15262.863859942636,1552.8481060916079,0.3715270264267421,6.173730061729009,2.926773497398409
3536.0,-30.143462541339325,5.004461741119632,35.05034489041376,24.536885192524664,4.986611531430233,-26.63045513406081,-40.13109749704597,1.4736041214664028,-6.560162107265967,-6.560191076726457,40.10069114180844,41042.26318328198,25750.028532018558,25750.028532018558,66792.29171530054,77092.4188985693,77083.10080949235,25750.028532018558,102833.12934151091,102833.12934151091,102833.12934151091,130330.19322741585,125852.5614328804,4477.631794535454,0.0,90945.22953022901,54895.073804352614,40055.72858430711,27497.06388590494,67552.79247021205,20860.66747578361,1552.8460755659514,0.0,0.878350846881377,2.7226412923043695,0.001494314320929203,1.0,1.0,-6.535091167397525,333597.60237372515,1558879.322699704,4.6729332333549305,1558879.322699704,4.6729332333549305,0.7586507258499275,0.09248166425141555,3.92323003924438,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92323003924438,1.2848595363955544,1.2851502945350233,3.0534310779607132,6469.854052513094,15262.860810945373,6453.418590984248,0.00032747833041826276,23181.212577518192,2363.825830178317,19289.700031224027,1967.001986531999,0.8321264457896277,0.8321264457896277,35473.10041975622,35405.22815468563,1.0023968395636211,0.8,4281.22741757906,4273.035954225843,1.0023968395636211,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.0529554897375,4632.441516551485,6.18834434636218,5.004461741119632,-3.7498386689050958,8.754300410024728,2.926780866234807,3.5,0.8362231046385162,0.6,0.00022628388150926372,0.9839682937172427,0.0002299707042941463,199.04193453559623,0.0,0.0,0.0,0.0014228721177525097,7.769379499722417e-05,0.00014859008651203954,0.0005829530909379547,0.09248166067973865,0.09248166067973865,0.09248166067973865,0.0924863346705513,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488202.37210536323,595.4999107958392,0.0,0.09248166067973865,0.09248166425141555,0.09248166425141555,0.37152692138581456,0.37152692138581456,0.5,9.930107658029835,0.02521669076014632,0.02521669076014632,-1.1823431123048067e-11,2.8969460515781975e-05,0.025099909328957892,-1.1823431123048067e-11,27497.06388590494,20860.66747578361,0.7586507258499275,0.988742127052011,0.6075583507725443,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663254286660488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57131944353455,260.57131944353455,-12.578680556465429,244.76265870626764,276.379980180786,124665.96884053064,124656.49280612341,9.476034407204915,0.0,nan,276.379980180786,3.229980180786015,270.0565158858932,-3.0934841141067864,263.7330515909927,-9.416948409007261,257.4095872960881,-15.740412703911886,251.08612300117937,-22.063876998820604,244.76265870626764,-28.387341293732334,1.0,1.0,26022.012520719443,26022.012520719443,275.6095201584739,2.4595201584739357,275.6095201584739,275.6095201584739,77083.7632228458,77083.10080949235,0.662413353449665,0.0,8546.071908451686,8546.071908451686,0.8855352114811796,3942.846189440602,275.6095201584739,2.4595201584739357,1.0,0.002,0.13778009061333837,0.004865905761014756,0.00021279980992565655,0.001787200194113185,0.10639990496282828,0.10639990496282828,0.0,4.0388413100056475e-12,1.0,1.0000508182676566,0.025099909340781323,0.09248166425141555,0.0,4.694318254693875e-06,6.030254903324297,0.0,1600067.0851696471,266.589837892734,2.8969472339213098e-05,1.0,1284585.8708651916,2597.812972383115,,,,,,,,,,,,,,,,,,,2.0,15262.860810945373,1552.8460755659514,0.37152692138581456,6.173730061729009,2.926780866234807
3537.0,-30.143357511869212,5.004461480895626,35.050344950705835,24.53692591460424,4.986636588467238,-26.630358101944346,-40.131007705908246,1.4736371758098932,-6.560139658180276,-6.560168591717677,40.1006915280031,41042.301529832934,25750.030907383574,25750.030907383574,66792.33243721651,77092.45629569808,77083.1334313858,25750.030907383574,102833.16433876936,102833.16433876936,102833.16433876936,130330.19973130569,125852.50643995698,4477.693291348711,0.0,90945.23102177787,54895.076245137614,40055.727529600284,27497.03539253633,67552.76292213661,20860.648610443473,1552.8441314430695,0.0,0.8783509673502403,2.722643575265191,0.001494314320929203,1.0,1.0,-6.535101559353734,333597.89860668813,1558879.339386283,4.672929133837864,1558879.339386283,4.672929133837864,0.7586508259034278,0.09248164464122516,3.923228801657534,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923228801657534,1.2848593817468545,1.2851501398513272,3.0534304822708576,6469.852790317771,15262.857763021326,6453.41799852034,0.00032747855063416654,23181.22027024124,2363.8266146177584,19289.698260309757,1967.0018059489996,0.832126093252856,0.8321260932528559,35473.09146773589,35405.22815468563,1.002396523356534,0.8,4281.226337165043,4273.035954225843,1.002396523356534,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.059237267612,4632.441516551485,6.188335574932241,5.004461480895626,-3.749817710025461,8.754279190921086,2.92678823031498,3.5,0.8362252086614229,0.6,0.00022628388150926372,0.9839575248462206,0.00022997322119634064,199.04184850803463,0.0,0.0,0.0,0.0014228721177525097,7.769458534688701e-05,0.0001485892961623767,0.0005829498063222576,0.09248164105548538,0.09248164105548538,0.09248164105548538,0.09248630911546396,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488201.6987850964,595.500129822948,0.0,0.09248164105548538,0.09248164464122516,0.09248164464122516,0.37152681660643705,0.37152681660643705,0.5,9.930247692040345,0.025178643115452815,0.025178643115452815,-1.2960299500264227e-11,2.8933537407738186e-05,0.025067032363949693,-1.2960299500264227e-11,27497.03539253633,20860.648610443473,0.7586508259034278,0.9887431623515296,0.6075591841763682,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663254298060755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5713776425635,260.5713776425635,-12.578622357436473,244.76274661293868,276.3800086721733,124665.7728721616,124656.0425514458,9.730320715809514,0.0,nan,276.3800086721733,3.2300086721733123,270.05655626033945,-3.093443739660529,263.73310384849407,-9.41689615150591,257.409651436643,-15.740348563356974,251.08619902479262,-22.063800975207357,244.76274661293868,-28.387253387061293,1.0,1.0,26022.012520719443,26022.012520719443,275.60954646066256,2.4595464606625796,275.60954646066256,275.60954646066256,77083.79606682506,77083.1334313858,0.6626354392647045,0.0,8546.071908451686,8546.071908451686,0.885535289744905,3942.844945665822,275.60954646066256,2.4595464606625796,1.0,0.002,0.13777540260374757,0.004865929521138197,0.00021279257917887134,0.0017872074226983803,0.10639628958943567,0.10639628958943567,0.0,1.8772513925291445e-12,1.0,1.000050751717065,0.025067032376909992,0.09248164464122516,0.0,4.688169276618243e-06,6.022355653234307,0.0,1600067.1114518528,266.5898603418197,2.8933550368037686e-05,1.0,1284585.7941329423,2597.813282830293,,,,,,,,,,,,,,,,,,,2.0,15262.857763021326,1552.8441314430695,0.37152681660643705,6.173730061729009,2.92678823031498
3538.0,-30.14327101962672,5.004461201235472,35.05034501656223,24.53697124673056,4.98666218459313,-26.63027769921272,-40.130935481842585,1.473668861547382,-6.5601172359309885,-6.56014612709565,40.10069180913544,41042.32161595882,25750.033238932923,25750.033238932923,66792.35485489175,77092.47971347171,77083.16456069773,25750.033238932923,102833.19779963065,102833.19779963065,102833.19779963065,130330.20420516664,125852.44951785682,4477.754687309821,0.0,90945.22062456798,54895.06251667741,40055.73123098953,27497.006405535984,67552.7376365255,20860.629389502858,1552.8421640775425,0.0,0.8783510881082849,2.722645856243055,0.001494314320929203,1.0,1.0,-6.535117864727283,333598.1945712352,1558879.3515335326,4.672925024480778,1558879.3515335326,4.672925024480778,0.7586509266442538,0.09248162497085889,3.9232260256732516,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9232260256732516,1.2848592335013762,1.2851499915723015,3.0534286740361813,6469.8489588854745,15262.855085027,6453.419369482253,0.0003274794488500195,23181.234022569777,2363.828016964996,19289.70235820666,1967.002223818191,0.8321257763683231,0.8321257763683231,35473.071387795346,35405.22815468563,1.002395814084367,0.8,4281.223913728947,4273.035954225843,1.002395814084367,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.0655136259475,4632.441516551485,6.188326801058792,5.004461201235472,-3.749796774773697,8.75425797600917,2.926795588049271,3.5,0.8362273108712203,0.6,0.00022628388150926372,0.983948656727798,0.0002299752938957093,199.0417776640053,0.0,0.0,0.0,0.0014228721177525097,7.769522107499729e-05,0.00014858866043426642,0.0005829468997356394,0.0924816214072816,0.0924816214072816,0.0924816214072816,0.09248628213894479,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488201.026004347,595.5003486693015,0.0,0.0924816214072816,0.09248162497085889,0.09248162497085889,0.37152671243478425,0.37152671243478425,0.5,9.93038750881505,0.02514045836664991,0.02514045836664991,-1.6086687537608668e-11,2.8891164674860192e-05,0.025028262368380183,-1.6086687537608668e-11,27497.006405535984,20860.629389502858,0.7586509266442538,0.9887438643016205,0.6075597089312839,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663254310395133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5714354498024,260.5714354498024,-12.578564550197598,244.7628337088376,276.3800371907545,124665.4358198909,124655.77100267638,9.664817214510549,0.0,nan,276.3800371907545,3.2300371907545014,270.0565964943796,-3.0934035056203584,263.73315579800095,-9.416844201999027,257.4097151016154,-15.740284898384573,251.08627440522636,-22.063725594773615,244.7628337088376,-28.387166291162373,1.0,1.0,26022.012520719443,26022.012520719443,275.60957256781325,2.459572567813268,275.60957256781325,275.60957256781325,77083.82392990391,77083.16456069773,0.659369206186966,0.0,8546.071908451686,8546.071908451686,0.8855354652952947,3942.842155801618,275.60957256781325,2.459572567813268,1.0,0.002,0.13777072184622355,0.004865953256662997,0.00021278535962324097,0.0017872146435942734,0.10639267981162048,0.10639267981162048,0.0,3.2175143625801095e-12,1.0,1.000050673235933,0.02502826238446687,0.09248162497085889,0.0,4.680918149732892e-06,6.013040599794199,0.0,1600067.1376933649,266.589882764069,2.889118076154773e-05,1.0,1284585.7174702622,2597.8135929960467,,,,,,,,,,,,,,,,,,,2.0,15262.855085027,1552.8421640775425,0.37152671243478425,6.173730061729009,2.926795588049271
3539.0,-30.14318458852535,5.004460897888374,35.050345088908585,24.53701280700045,4.986685441057815,-26.630197585573118,-40.130859485920496,1.4736984355246845,-6.560095089702429,-6.560123938558344,40.10069212831766,41042.33229577446,25750.03608689877,25750.03608689877,66792.36838267323,77092.50835896275,77083.19538192535,25750.03608689877,102833.23146882412,102833.23146882412,102833.23146882412,130330.20931786968,125852.39331513809,4477.816002731592,0.0,90945.21656050449,54895.040487138875,40055.75119262846,27496.97784904557,67552.72904167403,20860.61046062406,1552.8402239635989,0.0,0.8783512072243272,2.72264810919937,0.001494314320929203,1.0,1.0,-6.535134409061584,333598.48689906526,1558879.3653249121,4.672920971001203,1558879.3653249121,4.672920971001203,0.758651026128973,0.09248160560824427,3.923223817262307,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923223817262307,1.2848590951360492,1.285149853175663,3.0534272840609735,6469.8460136948015,15262.852039171195,6453.4199473376175,0.0003274801047965693,23181.24603555441,2363.8292419485156,19289.704085455014,1967.0023999485059,0.8321254196547194,0.8321254196547194,35473.05541336553,35405.22815468563,1.0023952498288609,0.8,4281.221985784502,4273.035954225843,1.0023952498288609,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.071784606505,4632.441516551485,6.188318159316216,5.004460897888374,-3.7497760577161325,8.754236955604506,2.926802939486617,3.5,0.8362294112818905,0.6,0.00022628388150926372,0.9839397949643369,0.0002299773651470875,199.04170687010586,0.0,0.0,0.0,0.0014228721177525097,7.769589000880099e-05,0.00014858799150046273,0.0005829439472137846,0.092481602042852,0.092481602042852,0.092481602042852,0.0924862556605412,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488200.35444333754,595.5005671206706,0.0,0.092481602042852,0.09248160560824427,0.09248160560824427,0.37152660872577653,0.37152660872577653,0.5,9.930527110821018,0.02510226366786128,0.02510226366786128,1.1823431123048067e-11,2.8848855890828418e-05,0.02498952949673594,1.1823431123048067e-11,27496.97784904557,20860.61046062406,0.758651026128973,0.98874419035637,0.6075599443281557,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266325432365076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5714927182339,260.5714927182339,-12.578507281766065,244.762920109551,276.3800653269012,124665.09642686164,124655.5216936169,9.57473324470954,0.0,nan,276.3800653269012,3.23006532690124,270.0566362834436,-3.0933637165563823,263.73320723997557,-9.416792760024407,257.4097781965047,-15.740221803495274,251.08634915302753,-22.06365084697245,244.762920109551,-28.387079890448973,1.0,1.0,26022.012520719443,26022.012520719443,275.60959836282944,2.4595983628294675,275.60959836282944,275.60959836282944,77083.84774053597,77083.19538192535,0.652358610619558,0.0,8546.071908451686,8546.071908451686,0.8855356049529156,3942.8399363486183,275.60959836282944,2.4595983628294675,1.0,0.002,0.13776604833176723,0.004865976906002082,0.0002127781511330865,0.0017872218512168068,0.10638907556654324,0.10638907556654324,0.0,2.3498932834320474e-12,1.0,1.0000505948297416,0.02498952948491251,0.09248160560824427,0.0,4.673673965911356e-06,6.003734470828785,0.0,1600067.1636111357,266.58990491029755,2.8848844067397295e-05,1.0,1284585.6417496316,2597.813899350462,,,,,,,,,,,,,,,,,,,2.0,15262.852039171195,1552.8402239635989,0.37152660872577653,6.173730061729009,2.926802939486617
