time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3540.0,-30.143098236032074,5.004460579563999,35.05034515685433,24.537059396412246,4.986710769617507,-26.630117335467737,-40.130783524923004,1.4737298663835192,-6.560072521280631,-6.560101312974606,40.1006921455885,41042.33429067648,25750.037873330977,25750.037873330977,66792.37216400745,77092.53330277934,77083.22335176721,25750.037873330977,102833.26122509819,102833.26122509819,102833.26122509819,130330.20887655519,125852.33172393483,4477.877152620356,0.0,90945.2068439897,54895.007821359664,40055.776691811145,27496.947651456998,67552.72434326814,20860.590376235654,1552.8381954313102,0.0,0.8783513298593634,2.7226504067163373,0.001494314320929203,1.0,1.0,-6.535164069895586,333598.7849847627,1558879.3660716831,4.672916797772167,1558879.3660716831,4.672916797772167,0.7586511288692184,0.09248158561282875,3.9232208160174373,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9232208160174373,1.2848589480831167,1.2851497060894532,3.0534252976721663,6469.841804775278,15262.848994973607,6453.421404005863,0.00032748108792770154,23181.261292427207,2363.830797716571,19289.70843953388,1967.002843940987,0.832125059814385,0.8321250598143851,35473.0337040084,35405.22815468563,1.00239448300195,0.8,4281.219365695086,4273.035954225843,1.00239448300195,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.078049087813,4632.441516551485,6.188309272155055,5.004460579563999,-3.7497550176196786,8.754215597183677,2.9268102833123013,3.5,0.8362315095178003,0.6,0.00022628388150926372,0.9839309413465255,0.0002299794345318489,199.04163614064288,0.0,0.0,0.0,0.0014228721177525097,7.769655864051125e-05,0.00014858732286875248,0.0005829408780749936,0.09248158208562661,0.09248158208562661,0.09248158208562661,0.09248622580000836,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488199.6828486403,595.5007855680614,0.0,0.09248158208562661,0.09248158561282875,0.09248158561282875,0.3715265054872368,0.3715265054872368,0.5,9.93066641702916,0.02506109287031677,0.02506109287031677,1.7280399333685637e-11,2.8791693978291732e-05,0.02493724307902312,1.7280399333685637e-11,27496.947651456998,20860.590376235654,0.7586511288692184,0.988744315101239,0.6075600161160116,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663254338029133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5715497270446,260.5715497270446,-12.578450272955365,244.763005946735,276.3800935073371,124664.76281285331,124655.23148535598,9.531327497314122,0.0,nan,276.3800935073371,3.2300935073371306,270.0566759952328,-3.093324004767169,263.7332584831102,-9.416741516889772,257.40984097099107,-15.740159029008908,251.0864234588615,-22.063576541138474,244.763005946735,-28.38699405326497,1.0,1.0,26022.012520719443,26022.012520719443,275.6096242612433,2.4596242612433343,275.6096242612433,275.6096242612433,77083.87753617126,77083.22335176721,0.6541844040475553,0.0,8546.071908451686,8546.071908451686,0.8855357947485117,3942.8369200975244,275.6096242612433,2.4596242612433343,1.0,0.002,0.137761384596667,0.004866000598485915,0.00021277095793745466,0.0017872290455518336,0.10638547896872733,0.10638547896872733,0.0,3.489288285390968e-12,1.0,1.000050488984412,0.02493724306174272,0.09248158561282875,0.0,4.663894915311127e-06,5.991172082729015,0.0,1600067.1900029683,266.58992747871935,2.87916766978924e-05,1.0,1284585.5645376062,2597.8142117388966,,,,,,,,,,,,,,,,,,,2.0,15262.848994973607,1552.8381954313102,0.3715265054872368,6.173730061729009,2.9268102833123013
3541.0,-30.143011721077333,5.004460195150412,35.05034520413061,24.53709233030679,4.986722461261373,-26.630038302840962,-40.130711475480325,1.4737490436281342,-6.56005286113799,-6.560081551290405,40.10069168779838,41042.35831045915,25750.045853059648,25750.045853059648,66792.4041635188,77092.56816500284,77083.23598414594,25750.045853059648,102833.28183720559,102833.28183720559,102833.28183720559,130330.19970252678,125852.26158726063,4477.938115266155,0.0,90945.20341058706,54894.9935584216,40055.788724628284,27496.917865321186,67552.70658994946,20860.570407717438,1552.8362554113908,0.0,0.8783514387711456,2.722652414098236,0.001494314320929203,1.0,1.0,-6.535237111551055,333599.04533909407,1558879.3462907884,4.672913091541468,1558879.3462907884,4.672913091541468,0.7586512244714729,0.09248156644635068,3.9232183300500685,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9232183300500685,1.2848588583601614,1.285149616346194,3.0534235760783797,6469.83815692463,15262.84595208227,6453.422471472635,0.0003274819258650583,23181.275106202516,2363.8322063296355,19289.711630263497,1967.0031693048593,0.8321247015916837,0.8321247015916838,35473.015721883196,35405.22815468563,1.0023938478299592,0.8,4281.217195443077,4273.035954225843,1.0023938478299592,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.084309277469,4632.441516551485,6.188301879788368,5.004460195150412,-3.7497361642694798,8.754196359419891,2.926817622114262,3.5,0.8362336063183606,0.6,0.00022628388150926372,0.9839220711579104,0.00022998150782710438,199.0415652781617,0.0,0.0,0.0,0.0014228721177525097,7.769719284644721e-05,0.00014858668866281653,0.0005829380205634045,0.09248156280875225,0.09248156280875225,0.09248156280875225,0.09248618991038024,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488199.01136461936,595.50100395601,0.0,0.09248156280875225,0.09248156644635068,0.09248156644635068,0.37152640239223156,0.37152640239223156,0.5,9.930805223823617,0.025010629269274887,0.025010629269274887,-1.3301360013429075e-11,2.8690152419130754e-05,0.02484443973935413,-1.3301360013429075e-11,27496.917865321186,20860.570407717438,0.7586512244714729,0.98874504864704,0.6075605313579762,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266325435311741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5716052984903,260.5716052984903,-12.578394701509694,244.763091226939,276.38011937002835,124664.29815026569,124655.00713648733,9.291013778353301,0.0,nan,276.38011937002835,3.230119370028376,270.0567137414182,-3.09328625858177,263.73330811280465,-9.416691887195327,257.4099024841891,-15.740097515810874,251.08649685556233,-22.063503144437647,244.763091226939,-28.38690877306098,1.0,1.0,26022.012520719443,26022.012520719443,275.6096455010778,2.45964550107783,275.6096455010778,275.6096455010778,77083.88320643382,77083.23598414594,0.6472222878801404,0.0,8546.071908451686,8546.071908451686,0.8855359519584776,3942.8344217003187,275.6096455010778,2.45964550107783,1.0,0.002,0.13775673821687615,0.004866023691531856,0.00021276379029414781,0.0017872362105468308,0.1063818951470739,0.1063818951470739,0.0,8.409787623231413e-13,1.0,1.0000503011108988,0.02484443975265549,0.09248156644635068,0.0,4.646538119240231e-06,5.968875479693813,0.0,1600067.212919973,266.589947138862,2.8690165720490768e-05,1.0,1284585.4970990322,2597.8144845854367,,,,,,,,,,,,,,,,,,,2.0,15262.84595208227,1552.8362554113908,0.37152640239223156,6.173730061729009,2.926817622114262
3542.0,-30.14292543906231,5.00445978907464,35.050345163411485,24.537128826510184,4.986743265456606,-26.629958568606607,-40.13063554940743,1.473776395740094,-6.560030941104969,-6.560059433853829,40.10068924124715,41042.37590188298,25750.04839155738,25750.04839155738,66792.42429344036,77092.60030244227,77083.22846885923,25750.04839155738,102833.2768604166,102833.2768604166,102833.2768604166,130330.1546863402,125852.15631247331,4477.998373866891,0.0,90945.2043855842,54894.97998793986,40055.80488627149,27496.877825923602,67552.68271219509,20860.543193546553,1552.833772512981,0.0,0.8783515680277417,2.7226546618867107,0.001494314320929203,1.0,1.0,-6.535395324839158,333599.3367300927,1558879.240579906,4.6729086929844765,1558879.240579906,4.6729086929844765,0.7586513394578775,0.09248154258044078,3.923216817083852,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923216817083852,1.2848587303901662,1.2851494883472396,3.0534227026597,6469.836306255256,15262.842915323996,6453.422293245761,0.0003274822987999494,23181.284294449022,2363.8331432700284,19289.711097531443,1967.003114981308,0.8321243487855652,0.8321243487855652,35473.004777913855,35405.22815468563,1.0023934612626313,0.8,4281.215874621918,4273.035954225843,1.0023934612626313,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.0905520015995,4632.441516551485,6.188293205772918,5.00445978907464,-3.7497155440556127,8.754175333130252,2.92682494044877,3.5,0.836235697271077,0.6,0.00022628388150926372,0.9839132249379998,0.00022998357555720705,199.04149460652644,0.0,0.0,0.0,0.0014228721177525097,7.769786118109994e-05,0.00014858602032816377,0.0005829351737350152,0.09248153905998632,0.09248153905998632,0.09248153905998632,0.09248613199556181,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488198.33520448755,595.5012237671606,0.0,0.09248153905998632,0.09248154258044078,0.09248154258044078,0.371526298621541,0.371526298621541,0.5,9.930943005703613,0.024933341924395336,0.024933341924395336,-3.7687186704715714e-11,2.8492748867847695e-05,0.024664109014679525,-3.7687186704715714e-11,27496.877825923602,20860.543193546553,0.7586513394578775,0.9887456961258848,0.6075610065220063,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663254371338257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5716605011484,260.5716605011484,-12.578339498851562,244.7631760940389,276.38014490824827,124663.98689567756,124654.75753995896,9.229355718585506,0.0,nan,276.38014490824827,3.230144908248292,270.0567511454072,-3.0932488545927868,263.73335738257344,-9.416642617426533,257.4099636197369,-15.740036380263064,251.08656985688575,-22.063430143114232,244.7631760940389,-28.38682390596108,1.0,1.0,26022.012520719443,26022.012520719443,275.60966673912947,2.4596667391294886,275.60966673912947,275.60966673912947,77083.91508221897,77083.22846885923,0.6866133597359294,0.0,8546.071908451686,8546.071908451686,0.8855360476368641,3942.8329011692713,275.60966673912947,2.4596667391294886,1.0,0.002,0.13775212556245917,0.004866047082107764,0.0002127566757686248,0.0017872433278319179,0.10637833788431239,0.10637833788431239,0.0,3.6005426071183955e-12,1.0,1.00004993603767,0.02466410905236671,0.09248154258044078,0.0,4.612811343726162e-06,5.925550204839481,0.0,1600067.2383509956,266.589969058895,2.84927865550344e-05,1.0,1284585.4216211904,2597.8147899577275,,,,,,,,,,,,,,,,,,,2.0,15262.842915323996,1552.833772512981,0.371526298621541,6.173730061729009,2.92682494044877
3543.0,-30.142820963549532,5.00445940669171,35.05034512892146,24.537188477721088,4.9867832062836674,-26.629860546677826,-40.130545653495915,1.4738227863700164,-6.560006428311567,-6.560034892879533,40.1006893363603,41042.39557159121,25750.045534547273,25750.045534547273,66792.44110613849,77092.62376975582,77083.26467536832,25750.045534547273,102833.3102099156,102833.3102099156,102833.3102099156,130330.15697432763,125852.09829718398,4478.058677143652,0.0,90945.19268099329,54894.96447083334,40055.80912239994,27496.846764412036,67552.65588681198,20860.52259747309,1552.8316587397808,0.0,0.8783517007538157,2.7226571534650854,0.001494314320929203,1.0,1.0,-6.535396577664301,333599.6600518018,1558879.2446894147,4.672904176363219,1558879.2446894147,4.672904176363219,0.7586514474260354,0.09248152060644552,3.9232140590120874,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9232140590120874,1.284858513346338,1.2851492712542953,3.0534210718612966,6469.832850789129,15262.839876782995,6453.4232291343515,0.00032748308708679095,23181.297607781922,2363.834500852169,19289.71389496507,1967.0034002401503,0.8321239915616089,0.8321239915616089,35472.98482753041,35405.22815468563,1.0023927565671653,0.8,4281.2134668219915,4273.035954225843,1.0023927565671653,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.096788598658,4632.441516551485,6.188283244240318,5.00445940669171,-3.74969308742398,8.75415249411569,2.9268322516078293,3.5,0.8362377861736655,0.6,0.00022628388150926372,0.983902513511602,0.00022998607931353296,199.0414090330784,0.0,0.0,0.0,0.0014228721177525097,7.769865249128273e-05,0.000148585229017981,0.0005829316594448738,0.09248151723645605,0.09248151723645605,0.09248151723645605,0.09248610471207575,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488197.6721120381,595.501439452555,0.0,0.09248151723645605,0.09248152060644552,0.09248152060644552,0.37152619206340104,0.37152619206340104,0.5,9.931080626740588,0.02486547857961341,0.02486547857961341,1.5234036254696548e-11,2.8464567947139585e-05,0.024638315215213424,1.5234036254696548e-11,27496.846764412036,20860.52259747309,0.7586514474260354,0.9887463376429305,0.6075615389624339,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663254390585867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57171879571354,260.57171879571354,-12.57828120428644,244.76326393962296,276.38017365179655,124663.92872312655,124654.18242948769,9.746293638835123,0.0,nan,276.38017365179655,3.2301736517965765,270.0567917093615,-3.093208290638472,263.73340976693635,-9.41659023306363,257.410027824502,-15.739972175497996,251.08664588206187,-22.063354117938104,244.76326393962296,-28.386736060377018,1.0,1.0,26022.012520719443,26022.012520719443,275.60969551672963,2.459695516729653,275.60969551672963,275.60969551672963,77083.9838696746,77083.26467536832,0.7191943062789505,0.0,8546.071908451686,8546.071908451686,0.8855362220543954,3942.8301293071477,275.60969551672963,2.459695516729653,1.0,0.002,0.13774751773227903,0.004866070887838866,0.00021274956975295663,0.0017872504360857775,0.1063747848764783,0.1063747848764783,0.0,5.838734010166213e-12,1.0,1.0000498838274015,0.024638315199979388,0.09248152060644552,0.0,4.6079870484089596e-06,5.919352599492594,0.0,1600067.26706493,266.5899935716884,2.846455271310333e-05,1.0,1284585.3378725145,2597.815128792657,,,,,,,,,,,,,,,,,,,2.0,15262.839876782995,1552.8316587397808,0.37152619206340104,6.173730061729009,2.9268322516078293
3544.0,-30.142734835581813,5.0044589622034445,35.05034518293855,24.53722438020634,4.9868010734503105,-26.629781244676995,-40.13047356912864,1.4738474805080408,-6.559986527508272,-6.560015070745482,40.100691825570635,41042.42193045839,25750.053092787948,25750.053092787948,66792.47502324634,77092.65376188536,77083.31981444047,25750.053092787948,102833.37290722842,102833.37290722842,102833.37290722842,130330.2025427943,125852.08302926006,4478.119513534248,0.0,90945.18833316003,54894.956493698875,40055.813154956835,27496.82963556588,67552.64279052272,20860.511750897873,1552.8303193075928,0.0,0.8783517987766816,2.722659164609647,0.001494314320929203,1.0,1.0,-6.535304941016875,333599.9212037629,1558879.3522439795,4.672900840680402,1558879.3522439795,4.672900840680402,0.7586515255531774,0.09248150516254984,3.923211957762467,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923211957762467,1.2848583978120398,1.2851491556938524,3.053419711030591,6469.82996735216,15262.837205594466,6453.423944686475,0.000327483740136136,23181.308915317684,2363.8356538999237,19289.716033798253,1967.0036183404377,0.8321236779279554,0.8321236779279554,35472.969628237435,35405.22815468563,1.0023922196916935,0.8,4281.211632428351,4273.035954225843,1.0023922196916935,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.10303070901,4632.441516551485,6.188275777540745,5.0044589622034445,-3.7496742144858355,8.75413317668928,2.9268395692374365,3.5,0.8362398769249818,0.6,0.00022628388150926372,0.9838936832749263,0.00022998814338971005,199.04133848773057,0.0,0.0,0.0,0.0014228721177525097,7.769928702044786e-05,0.00014858459448881587,0.0005829288578378095,0.09248150159869739,0.09248150159869739,0.09248150159869739,0.09248610357392317,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488197.01850506954,595.5016521701193,0.0,0.09248150159869739,0.09248150516254984,0.09248150516254984,0.3715260861725655,0.3715260861725655,0.5,9.931218681869778,0.02482725407816133,0.02482725407816133,3.660716174636036e-11,2.8543237192479864e-05,0.024710129728589436,3.660716174636036e-11,27496.82963556588,20860.511750897873,0.7586515255531774,0.9887470314132103,0.6075620469465397,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663254408710465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57177594537137,260.57177594537137,-12.578224054628606,244.76335085236138,276.38020103837096,124663.52402107428,124653.96914519578,9.554875878491384,0.0,nan,276.38020103837096,3.2302010383709785,270.0568310011727,-3.0931689988272524,263.73346096397717,-9.416539036022812,257.41009092677757,-15.739909073222407,251.08672088956865,-22.063279110431324,244.76335085236138,-28.386649147638593,1.0,1.0,26022.012520719443,26022.012520719443,275.6097217908422,2.4597217908421953,275.6097217908422,275.6097217908422,77083.98776856752,77083.31981444047,0.6679541270423215,0.0,8546.071908451686,8546.071908451686,0.8855363549351776,3942.828017551279,275.6097217908422,2.4597217908421953,1.0,0.002,0.13774289647036658,0.0048660938798437674,0.00021274244092854962,0.0017872575599019406,0.1063712204642748,0.1063712204642748,0.0,8.304901905065165e-13,1.0,1.0000500292248964,0.024710129691982274,0.09248150516254984,0.0,4.621418130175107e-06,5.936605657585003,0.0,1600067.2905214743,266.5900134724917,2.8543200585318118e-05,1.0,1284585.2702274448,2597.815402474773,,,,,,,,,,,,,,,,,,,2.0,15262.837205594466,1552.8303193075928,0.3715260861725655,6.173730061729009,2.9268395692374365
3545.0,-30.142648966587835,5.004458531991588,35.050345214803826,24.537270271126204,4.986829831668003,-26.629701086767422,-40.13039757320655,1.473881948941279,-6.5599626182429915,-6.559991085495744,40.10069129087242,41042.430984046114,25750.051273296453,25750.051273296453,66792.48225734256,77092.67896940466,77083.34497585041,25750.051273296453,102833.39624914687,102833.39624914687,102833.39624914687,130330.19236252138,125852.01253379413,4478.1798287272495,0.0,90945.18343428728,54894.93543746831,40055.831107576625,27496.796113374512,67552.62722095114,20860.48935210646,1552.8281008994697,0.0,0.8783519308855057,2.7226616004019952,0.001494314320929203,1.0,1.0,-6.535350338077251,333600.23720335995,1558879.3291405472,4.672896345065448,1558879.3291405472,4.672896345065448,0.7586516358522171,0.09248148341099836,3.923209808330149,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923209808330149,1.2848582365476386,1.2851489943929577,3.053418421375149,6469.827234727032,15262.834170325967,6453.424379930049,0.00032748434142202684,23181.320367109456,2363.8368216576973,19289.717334770423,1967.003751002679,0.8321233229725522,0.8321233229725521,35472.954080415424,35405.22815468563,1.0023916705054003,0.8,4281.209755970949,4273.035954225843,1.0023916705054003,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.10925628802,4632.441516551485,6.188266081786848,5.004458531991588,-3.749652197211473,8.754110729203061,2.9268468674946293,3.5,0.8362419621413226,0.6,0.00022628388150926372,0.9838848796745359,0.00022999020127651245,199.04126815455166,0.0,0.0,0.0,0.0014228721177525097,7.76999559866155e-05,0.00014858392552264822,0.0005829259139706499,0.09248148002662188,0.09248148002662188,0.09248148002662188,0.09248606809800256,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488196.35228721757,595.5018688409519,0.0,0.09248148002662188,0.09248148341099836,0.09248148341099836,0.3715259833329096,0.3715259833329096,0.5,9.931356319477285,0.024781295337845677,0.024781295337845677,1.261923898709938e-11,2.846725277549922e-05,0.024640747418516185,1.261923898709938e-11,27496.796113374512,20860.48935210646,0.7586516358522171,0.9887473663885449,0.6075623210005516,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663254429778794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5718331248407,260.5718331248407,-12.578166875159297,244.7634370561387,276.38022919352875,124663.25555533713,124653.69569582638,9.559859510739866,0.0,nan,276.38022919352875,3.2302291935287712,270.05687076606307,-3.0931292339369065,263.7335123385858,-9.41648766141418,257.4101539111061,-15.739846088893898,251.08679548362161,-22.063204516378363,244.7634370561387,-28.386562943861264,1.0,1.0,26022.012520719443,26022.012520719443,275.6097487202995,2.459748720299501,275.6097487202995,275.6097487202995,77084.02357258883,77083.34497585041,0.6785967384203104,0.0,8546.071908451686,8546.071908451686,0.8855364908629697,3942.8258573718,275.6097487202995,2.459748720299501,1.0,0.002,0.13773828818532977,0.004866117593228335,0.0002127353339660355,0.0017872646712478674,0.10636766698301775,0.10636766698301775,0.0,5.21390266031152e-12,1.0,1.0000498887689115,0.024640747405896946,0.09248148341099836,0.0,4.608441688135412e-06,5.919935934070824,0.0,1600067.3184592852,266.590037381757,2.8467240156260232e-05,1.0,1284585.1883754758,2597.815733636008,,,,,,,,,,,,,,,,,,,2.0,15262.834170325967,1552.8281008994697,0.3715259833329096,6.173730061729009,2.9268468674946293
3546.0,-30.14256307813531,5.00445807574842,35.05034527616363,24.53731169169771,4.986853529931504,-26.62962141733553,-40.130325488839276,1.4739118667052544,-6.559940899929586,-6.559969360993851,40.100692207626714,41042.45610013775,25750.05445517768,25750.05445517768,66792.51055531543,77092.70740162626,77083.38345529133,25750.05445517768,102833.43791046902,102833.43791046902,102833.43791046902,130330.20865520305,125851.96833499949,4478.240320203565,0.0,90945.17989475059,54894.92858369371,40055.83479006319,27496.77074473404,67552.60553479723,20860.47268561051,1552.8263245241037,0.0,0.8783520452093415,2.7226638057753774,0.001494314320929203,1.0,1.0,-6.535334219186268,333600.5234178554,1558879.3687525387,4.67289245466784,1558879.3687525387,4.67289245466784,0.7586517296619474,0.09248146515038623,3.9232076993566634,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9232076993566634,1.2848580965740828,1.2851488543877265,3.0534171126114376,6469.824461613775,15262.831132740292,6453.424842182588,0.00032748495310666814,23181.331926337723,2363.838000370945,19289.718716474195,1967.003891897253,0.8321229676435447,0.8321229676435448,35472.9388252489,35405.22815468563,1.002391131656458,0.8,4281.2079148339635,4273.035954225843,1.002391131656458,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.1154849026125,4632.441516551485,6.188257583478324,5.00445807574842,-3.749631895701295,8.754089971449714,2.926854169317725,3.5,0.8362440483764928,0.6,0.00022628388150926372,0.9838760741641659,0.00022999225964662177,199.04119780548442,0.0,0.0,0.0,0.0014228721177525097,7.770059052562308e-05,0.00014858329098364065,0.0005829231111827705,0.09248146168232875,0.09248146168232875,0.09248146168232875,0.09248604924946104,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488195.693163628,595.5020832754428,0.0,0.09248146168232875,0.09248146515038623,0.09248146515038623,0.3715258801340013,0.3715258801340013,0.5,9.931493941617179,0.024744223229390627,0.024744223229390627,-4.928324415232055e-11,2.846106428933126e-05,0.024635141807607397,-4.928324415232055e-11,27496.77074473404,20860.47268561051,0.7586517296619474,0.9887481027050797,0.6075628878444407,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663254450170436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5718898704719,260.5718898704719,-12.578110129528056,244.7635226372184,276.3802571037107,124662.93159225346,124653.44426635877,9.487325894683995,0.0,nan,276.3802571037107,3.2302571037106986,270.05691021042446,-3.093089789575515,263.73356331712444,-9.416436682875542,257.4102164238297,-15.739783576170282,251.0868695305239,-22.06313046947608,244.7635226372184,-28.38647736278159,1.0,1.0,26022.012520719443,26022.012520719443,275.6097749473894,2.4597749473894055,275.6097749473894,275.6097749473894,77084.04679280832,77083.38345529133,0.6633375169913052,0.0,8546.071908451686,8546.071908451686,0.8855366242321766,3942.823737853447,275.6097749473894,2.4597749473894055,1.0,0.002,0.13773368094786886,0.004866140875602758,0.0002127282276325551,0.001787271774926951,0.10636411381627756,0.10636411381627756,0.0,2.559505992566491e-12,1.0,1.0000498774290454,0.02463514185689064,0.09248146515038623,0.0,4.6073931971323005e-06,5.91858871648059,0.0,1600067.343926755,266.5900591000704,2.8461113572575414e-05,1.0,1284585.1142386533,2597.81603358294,,,,,,,,,,,,,,,,,,,2.0,15262.831132740292,1552.8263245241037,0.3715258801340013,6.173730061729009,2.926854169317725
3547.0,-30.14247733814956,5.004457608828345,35.050345340785974,24.53735821126031,4.986879217308147,-26.6295416826108,-40.13024956276638,1.4739435591465002,-6.559918393188241,-6.559946811325526,40.10069242379302,41042.456790961354,25750.0557139805,25750.0557139805,66792.51250494186,77092.73207842554,77083.41461344012,25750.0557139805,102833.47032742063,102833.47032742063,102833.47032742063,130330.21197636041,125851.91133544019,4478.300640920215,0.0,90945.17056725002,54894.89526944292,40055.861442007896,27496.74164893979,67552.60309094768,20860.453386045116,1552.8243510168509,0.0,0.8783521666753178,2.7226660954141093,0.001494314320929203,1.0,1.0,-6.5353509250603565,333600.8205054942,1558879.378091721,4.672888321226558,1558879.378091721,4.672888321226558,0.758651830546964,0.09248144558271693,3.923204775252013,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923204775252013,1.2848579482975366,1.2851487060776259,3.0534151891657286,6469.820386063125,15262.828098406739,6453.4262108902685,0.00032748590204913653,23181.34682669171,2363.8395197841987,19289.722807633047,1967.004309079354,0.8321226092619549,0.8321226092619549,35472.91767386442,35405.22815468563,1.0023903845391005,0.8,4281.205362085934,4273.035954225843,1.0023903845391005,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.121706200774,4632.441516551485,6.1882486339220915,5.004457608828345,-3.74961097682767,8.754068585656015,2.9268614625710216,3.5,0.836246132163149,0.6,0.00022628388150926372,0.9838672839597973,0.000229994314475559,199.04112757807223,0.0,0.0,0.0,0.0014228721177525097,7.770125888729606e-05,0.00014858262262196768,0.0005829200545899713,0.09248144215150059,0.09248144215150059,0.09248144215150059,0.09248602227402414,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488195.03173960594,595.5022984236697,0.0,0.09248144215150059,0.09248144558271693,0.09248144558271693,0.3715257781839096,0.3715257781839096,0.5,9.931631338198168,0.024706416653828,0.024706416653828,7.503331289626658e-12,2.8418137276275957e-05,0.024595886265160516,7.503331289626658e-12,27496.74164893979,20860.453386045116,0.758651830546964,0.9887481673358687,0.6075629200506887,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663254471795937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5719464284736,260.5719464284736,-12.578053571526368,244.7636077012575,276.3802851556761,124662.60989641986,124653.15393991354,9.455956506345231,0.0,nan,276.3802851556761,3.2302851556761425,270.056949664801,-3.0930503351989955,263.73361417391766,-9.416385826082319,257.4102786830393,-15.739721316960697,251.08694319215016,-22.06305680784982,244.7636077012575,-28.386392298742464,1.0,1.0,26022.012520719443,26022.012520719443,275.6098011429607,2.459801142960714,275.6098011429607,275.6098011429607,77084.07639746676,77083.41461344012,0.6617840266408166,0.0,8546.071908451686,8546.071908451686,0.8855368091493787,3942.820799128273,275.6098011429607,2.459801142960714,1.0,0.002,0.13772908105068388,0.00486616428285641,0.00021272113299615825,0.001787278869465543,0.10636056649807912,0.10636056649807912,0.0,2.4617009819483116e-12,1.0,1.0000497979643803,0.024595886257657185,0.09248144558271693,0.0,4.600051263027323e-06,5.909157023230952,0.0,1600067.3702664378,266.59008160681174,2.8418129772944667e-05,1.0,1284585.0372854536,2597.8163449245767,,,,,,,,,,,,,,,,,,,2.0,15262.828098406739,1552.8243510168509,0.3715257781839096,6.173730061729009,2.9268614625710216
3548.0,-30.142391570398754,5.004457121278876,35.050345416755135,24.53739970168101,4.986902435385054,-26.629462169818133,-40.13017367161808,1.4739730322996987,-6.5598964625085046,-6.559924847540017,40.10069288092438,41042.464965014675,25750.058202509364,25750.058202509364,66792.52316752404,77092.7603666182,77083.44734034197,25750.058202509364,102833.50554285133,102833.50554285133,102833.50554285133,130330.21959612446,125851.85866812943,4478.360927995034,0.0,90945.16630978204,54894.87089830161,40055.88379053381,27496.714053273136,67552.59784380694,20860.435131163882,1552.8224627824295,0.0,0.8783522840461697,2.7226683254397845,0.001494314320929203,1.0,1.0,-6.535359162283328,333601.1098732604,1558879.3978437688,4.672884327141503,1558879.3978437688,4.672884327141503,0.7586519280357688,0.09248142679367534,3.923202543455536,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923202543455536,1.2848578104042032,1.2851485681530879,3.0534137798651324,6469.817399924273,15262.825063961849,6453.426822649087,0.0003274865689844706,23181.358928687383,2363.8407538443184,19289.72463622109,1967.0044955434416,0.8321222537281747,0.8321222537281747,35472.90153025903,35405.22815468563,1.002389814308522,0.8,4281.20341372379,4273.035954225843,1.002389814308522,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.1279240966305,4632.441516551485,6.1882399849794645,5.004457121278876,-3.7495905086581365,8.754047629937013,2.9268687518430463,3.5,0.8362482148122989,0.6,0.00022628388150926372,0.9838584909936595,0.00022999636998683178,199.04105732796796,0.0,0.0,0.0,0.0014228721177525097,7.770192694684711e-05,0.0001485819545624166,0.0005829171020508677,0.09248142335746647,0.09248142335746647,0.09248142335746647,0.0924859979210381,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488194.37227758946,595.5025129454523,0.0,0.09248142335746647,0.09248142679367534,0.09248142679367534,0.37152567664012115,0.37152567664012115,0.5,9.931768569590997,0.02467034263258938,0.02467034263258938,-2.631850293255411e-11,2.8385031498601165e-05,0.02456568525667535,-2.631850293255411e-11,27496.714053273136,20860.435131163882,0.7586519280357688,0.988748401977962,0.6075630882458705,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663254493927516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.572002611004,260.572002611004,-12.577997388995982,244.76369232461388,276.3803128973813,124662.28563487067,124652.892453388,9.393181482663216,0.0,nan,276.3803128973813,3.2303128973813386,270.05698878283334,-3.0930112171666337,263.7336646682851,-9.41633533171489,257.410340553734,-15.73965944626599,251.08701643917635,-22.062983560823625,244.76369232461388,-28.386307675386092,1.0,1.0,26022.012520719443,26022.012520719443,275.6098269362134,2.4598269362134033,275.6098269362134,275.6098269362134,77084.09963904334,77083.44734034197,0.6522987013740931,0.0,8546.071908451686,8546.071908451686,0.8855369502857484,3942.8185561728137,275.6098269362134,2.4598269362134033,1.0,0.002,0.13772448680257254,0.004866187561670023,0.00021271404682791584,0.0017872859558646056,0.10635702341395792,0.10635702341395792,0.0,2.6925215529383095e-12,1.0,1.0000497368306944,0.024565685282993854,0.09248142679367534,0.0,4.594402789791761e-06,5.901900734662402,0.0,1600067.3959445306,266.5901035374915,2.8385057817104098e-05,1.0,1284584.9623319386,2597.816648175827,,,,,,,,,,,,,,,,,,,2.0,15262.825063961849,1552.8224627824295,0.37152567664012115,6.173730061729009,2.9268687518430463
3549.0,-30.14228772094353,5.0044566252290315,35.050345493958446,24.53744555767628,4.986929244887256,-26.6293660244648,-40.13008779203517,1.4740075456980815,-6.55987390983455,-6.5599022494593795,40.100693067905965,41042.50506611498,25750.059209097068,25750.059209097068,66792.56427521205,77092.79344468302,77083.47820474936,25750.059209097068,102833.53741384644,102833.53741384644,102833.53741384644,130330.22221907406,125851.80114292057,4478.4210761535,0.0,90945.1614705322,54894.8730812762,40055.87598806222,27496.68480522762,67552.56079328983,20860.415724602655,1552.8204809355914,0.0,0.8783524058855963,2.7226706200313053,0.001494314320929203,1.0,1.0,-6.535378090491065,333601.40759942407,1558879.4059228143,4.672880180993293,1558879.4059228143,4.672880180993293,0.7586520292306915,0.09248140737096061,3.923200408346756,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923200408346756,1.284857648929575,1.2851484066419188,3.0534125018559095,6469.814691976087,15262.822032931186,6453.427242772518,0.0003274871640266399,23181.370311096765,2363.8419145270573,19289.725891998143,1967.0046235970638,0.8321218993151704,0.8321218993151704,35472.88608603828,35405.22815468563,1.002389268781935,0.8,4281.201549769961,4273.035954225843,1.002389268781935,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.134136013967,4632.441516551485,6.1882309888148805,5.0044566252290315,-3.749569566231133,8.754026191460165,2.9268760341136706,3.5,0.8362502954610488,0.6,0.00022628388150926372,0.9838478443927637,0.00022999885886717308,199.04097226768252,0.0,0.0,0.0,0.0014228721177525097,7.77026829396465e-05,0.00014858119856961724,0.0005829138189009728,0.09248140397144396,0.09248140397144396,0.09248140397144396,0.09248597065604854,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488193.71265055623,595.5027275075356,0.0,0.09248140397144396,0.09248140737096061,0.09248140737096061,0.3715255757425457,0.3715255757425457,0.5,9.931905564280168,0.024632949269005167,0.024632949269005167,5.2523319027386606e-11,2.8339624805084895e-05,0.02452415896829052,5.2523319027386606e-11,27496.68480522762,20860.415724602655,0.7586520292306915,0.9887495528052095,0.607564015103804,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663254517036904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.572060456618,260.572060456618,-12.577939543382001,244.7637797432601,276.3803411699582,124662.08343958262,124652.41220697321,9.671232609420088,0.0,nan,276.3803411699582,3.230341169958251,270.0570288846334,-3.092971115366595,263.7337165992939,-9.41628340070605,257.410404313954,-15.73959568604596,251.08709202860814,-22.062907971391837,244.7637797432601,-28.386220256739875,1.0,1.0,26022.012520719443,26022.012520719443,275.60985314582547,2.459853145825491,275.60985314582547,275.60985314582547,77084.1380367838,77083.47820474936,0.6598320344346575,0.0,8546.071908451686,8546.071908451686,0.8855370853076812,3942.8164103884897,275.60985314582547,2.459853145825491,1.0,0.002,0.13771990032027695,0.004866210922808682,0.00021270697293054297,0.0017872930302125646,0.10635348646527149,0.10635348646527149,0.0,3.1431073022059053e-12,1.0,1.0000496527687532,0.024524158915767202,0.09248140737096061,0.0,4.586636174621217e-06,5.891923503891564,0.0,1600067.4223345062,266.5901260901654,2.8339572281765868e-05,1.0,1284584.8852134305,2597.8169601863806,,,,,,,,,,,,,,,,,,,2.0,15262.822032931186,1552.8204809355914,0.3715255757425457,6.173730061729009,2.9268760341136706
3550.0,-30.14220219438446,5.004456103269772,35.050345587367026,24.537485965434485,4.986952165350081,-26.629286758408476,-40.13001193581147,1.4740367269405523,-6.559852329566979,-6.5598806424756395,40.10069369074507,41042.51320430006,25750.06234029196,25750.06234029196,66792.57554459202,77092.81993669881,77083.51216244597,25750.06234029196,102833.57450273793,102833.57450273793,102833.57450273793,130330.23271107815,125851.75147797418,4478.481233103979,0.0,90945.1556541531,54894.84891215812,40055.896379994425,27496.658208340217,67552.55458833463,20860.398167215655,1552.8186487034322,0.0,0.8783525206901935,2.722672813744259,0.001494314320929203,1.0,1.0,-6.535380754162077,333601.69226549176,1558879.4328331489,4.6728762742382575,1558879.4328331489,4.6728762742382575,0.7586521245293849,0.09248138923230828,3.9231982501004383,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9231982501004383,1.2848575124020407,1.2851482700834886,3.053411146552757,6469.811820251339,15262.819366996258,6453.427952690192,0.0003274878142218346,23181.381581169087,2363.8430637546044,19289.728013989577,1967.0048399799705,0.8321215863017926,0.8321215863017926,35472.87047445141,35405.22815468563,1.002388717343639,0.8,4281.199665616816,4273.035954225843,1.002388717343639,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.140345044596,4632.441516551485,6.188222507553032,5.004456103269772,-3.7495493822027104,8.754005485472483,2.926883313007432,3.5,0.8362523751449806,0.6,0.00022628388150926372,0.9838390763405136,0.00023000090863533183,199.0409022152413,0.0,0.0,0.0,0.0014228721177525097,7.770335070307372e-05,0.00014858053080619,0.0005829108784578389,0.09248138581072451,0.09248138581072451,0.09248138581072451,0.09248594813445073,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488193.0557544927,595.5029412026269,0.0,0.09248138581072451,0.09248138923230828,0.09248138923230828,0.37152547520286694,0.37152547520286694,0.5,9.932042429779965,0.024598538094664946,0.024598538094664946,-8.003553375601768e-11,2.831290868243741e-05,0.02449988831358496,-8.003553375601768e-11,27496.658208340217,20860.398167215655,0.7586521245293849,0.9887498104494504,0.6075641913827419,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663254540549203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5721176436651,260.5721176436651,-12.577882356334896,244.76386624874303,276.3803690385687,124661.73765012095,124652.17652299743,9.561127123516581,0.0,nan,276.3803690385687,3.2303690385687105,270.05706848061794,-3.0929315193820344,263.7337679226516,-9.416232077348354,257.4104673646914,-15.739532635308592,251.08716680671773,-22.062833193282245,244.76386624874303,-28.38613375125695,1.0,1.0,26022.012520719443,26022.012520719443,275.6098787262951,2.4598787262951305,275.6098787262951,275.6098787262951,77084.1592813001,77083.51216244597,0.6471188541327138,0.0,8546.071908451686,8546.071908451686,0.8855372217927939,3942.8142413509404,275.6098787262951,2.4598787262951305,1.0,0.002,0.13771531837784715,0.004866234084625881,0.000212699905611026,0.0017873000973982712,0.106349952805513,0.106349952805513,0.0,3.0092972384820893e-12,1.0,1.0000496036411772,0.024499888393620495,0.09248138923230828,0.0,4.582096865423284e-06,5.886092038043041,0.0,1600067.4476108074,266.590147670433,2.8312988717971166e-05,1.0,1284584.8114778553,2597.817258510115,,,,,,,,,,,,,,,,,,,2.0,15262.819366996258,1552.8186487034322,0.37152547520286694,6.173730061729009,2.926883313007432
3551.0,-30.14211672542545,5.004455568748686,35.05034567724916,24.537532624695473,4.986977106898328,-26.62920734219562,-40.12993985144419,1.4740677210828377,-6.5598300803662255,-6.5598583388781115,40.100693775184965,41042.5262692172,25750.06382991888,25750.06382991888,66792.59009913608,77092.84435529218,77083.54067076386,25750.06382991888,102833.60450068273,102833.60450068273,102833.60450068273,130330.23329209692,125851.69208423274,4478.541207864184,0.0,90945.1451997785,54894.82710350757,40055.9089958566,27496.62879141419,67552.53778727079,20860.378619950152,1552.816666003134,0.0,0.8783526413223779,2.72267507856101,0.001494314320929203,1.0,1.0,-6.53540814339857,333601.9861119601,1558879.4364835627,4.67287216917344,1558879.4364835627,4.67287216917344,0.7586522252671133,0.09248137004429015,3.9231951330175754,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9231951330175754,1.2848573673926942,1.2851481250413272,3.053409065146855,6469.807410001993,15262.816337454293,6453.429556210152,0.0003274888499647222,23181.39733463293,2363.844670160853,19289.73280701805,1967.0053287328547,0.8321212275758396,0.8321212275758395,35472.84792715639,35405.22815468563,1.0023879209197792,0.8,4281.196944397174,4273.035954225843,1.0023879209197792,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.146546696628,4632.441516551485,6.188213642790554,5.004455568748686,-3.7495286786215978,8.753984247370283,2.926890583258437,3.5,0.8362544523595534,0.6,0.00022628388150926372,0.9838303142775378,0.00023000295703983484,199.04083221002796,0.0,0.0,0.0,0.0014228721177525097,7.77039852677114e-05,0.00014857989624155233,0.0005829079257991145,0.09248136665083179,0.09248136665083179,0.09248136665083179,0.09248591967969326,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488192.39761801984,595.503155274637,0.0,0.09248136665083179,0.09248137004429015,0.09248137004429015,0.37152537544991165,0.37152537544991165,0.5,9.932179012550618,0.024560819237365195,0.024560819237365195,-2.6716406864579767e-11,2.825851186116779e-05,0.02445019547951688,-2.6716406864579767e-11,27496.62879141419,20860.378619950152,0.7586522252671133,0.9887502718176503,0.6075645358944755,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663254565289586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57217447038823,260.57217447038823,-12.577825529611744,244.76395201551688,276.3803969252428,124661.3937020351,124651.89281804023,9.50088399487899,0.0,nan,276.3803969252428,3.2303969252428146,270.0571079433115,-3.09289205668847,263.7338189613681,-9.416181038631862,257.4105299794201,-15.739470020579859,251.08724099747002,-22.06275900252996,244.76395201551688,-28.3860479844831,1.0,1.0,26022.012520719443,26022.012520719443,275.60990436573144,2.459904365731461,275.60990436573144,275.60990436573144,77084.188585738,77083.54067076386,0.6479149741353467,0.0,8546.071908451686,8546.071908451686,0.8855374189136482,3942.8111086826634,275.60990436573144,2.459904365731461,1.0,0.002,0.13771074572685363,0.004866257330384952,0.00021269285294594678,0.0017873071489689389,0.10634642647297339,0.10634642647297339,0.0,1.9148857846595924e-12,1.0,1.0000495030457497,0.024450195506233285,0.09248137004429015,0.0,4.572802906773791e-06,5.874152811871438,0.0,1600067.4736319864,266.59016991963375,2.8258538577574654e-05,1.0,1284584.7353643714,2597.817566454586,,,,,,,,,,,,,,,,,,,2.0,15262.816337454293,1552.816666003134,0.37152537544991165,6.173730061729009,2.926890583258437
3552.0,-30.142031150101328,5.004454970623643,35.05034574775038,24.537560005579166,4.986988549753793,-26.629129180107917,-40.12986420476807,1.4740865803462389,-6.559810733468737,-6.559838894221098,40.10069339838163,41042.54468648813,25750.071510101337,25750.071510101337,66792.61619658947,77092.88266083706,77083.55408423081,25750.071510101337,102833.62559433214,102833.62559433214,102833.62559433214,130330.2253463328,125851.62434232325,4478.601004009535,0.0,90945.14982411131,54894.81185207258,40055.93108004304,27496.59975200065,67552.53083204369,20860.359166435614,1552.814769688819,0.0,0.8783527482058637,2.7226770537315796,0.001494314320929203,1.0,1.0,-6.5354779025106495,333602.2422922266,1558879.4202026164,4.6728685319719165,1558879.4202026164,4.6728685319719165,0.7586523189987452,0.09248135168058187,3.923193876549938,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923193876549938,1.284857279157668,1.285148036786334,3.053408296929229,6469.805782241027,15262.813309609293,6453.429227388417,0.00032748916550272294,23181.40593757467,2363.8455474167704,19289.731824147875,1967.0052285079896,0.8321208763650184,0.8321208763650184,35472.83883854665,35405.22815468563,1.002387599888594,0.8,4281.195847498264,4273.035954225843,1.002387599888594,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.1527443679415,4632.441516551485,6.188206271676442,5.004454970623643,-3.7495101572198877,8.75396512784353,2.9268978488500257,3.5,0.8362565282428644,0.6,0.00022628388150926372,0.9838215413946076,0.0002300050080103928,199.04076211774333,0.0,0.0,0.0,0.0014228721177525097,7.770465119680002e-05,0.0001485792303124637,0.0005829051265443606,0.09248134819863525,0.09248134819863525,0.09248134819863525,0.09248588508331258,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488191.7395648745,595.5033692967834,0.0,0.09248134819863525,0.09248135168058187,0.09248135168058187,0.3715252758668281,0.3715252758668281,0.5,9.932315115438504,0.024513835303366704,0.024513835303366704,-8.526512829121202e-13,2.8160752378880716e-05,0.02436099171046635,-8.526512829121202e-13,27496.59975200065,20860.359166435614,0.7586523189987452,0.9887507599479345,0.6075648710857701,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663254590625386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57222978481457,260.57222978481457,-12.57777021518541,244.7640370735528,276.3804224960604,124660.96429675017,124651.7162542437,9.248042506452606,0.0,nan,276.3804224960604,3.2304224960604415,270.057145411571,-3.0928545884289633,263.7338683270733,-9.416131672926667,257.4105912425679,-15.739408757432102,251.087314158062,-22.06268584193799,244.7640370735528,-28.385962926447178,1.0,1.0,26022.012520719443,26022.012520719443,275.60992537993604,2.4599253799360667,275.60992537993604,275.60992537993604,77084.19304417662,77083.55408423081,0.6389599458052544,0.0,8546.071908451686,8546.071908451686,0.8855374983712572,3942.8098459326875,275.60992537993604,2.4599253799360667,1.0,0.002,0.13770618976125465,0.004866279993873241,0.00021268582480117988,0.0017873141771841243,0.10634291240058993,0.10634291240058993,0.0,1.985304282081657e-12,1.0,1.00004932245844,0.024360991711319002,0.09248135168058187,0.0,4.556119349962441e-06,5.8527210671297025,0.0,1600067.4961867963,266.59018926653124,2.8160753231532e-05,1.0,1284584.6690073977,2597.8178349256336,,,,,,,,,,,,,,,,,,,2.0,15262.813309609293,1552.814769688819,0.3715252758668281,6.173730061729009,2.9268978488500257
