time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3553.0,-30.141946006662025,5.004454414241975,35.05034576864444,24.537614837195747,4.987027032626356,-26.629048702735915,-40.12979194577781,1.4741297255611263,-6.559785673930094,-6.55981372250476,40.10069210234414,41042.5639103056,25750.06638606688,25750.06638606688,66792.63029637249,77092.90101151433,77083.57255036554,25750.06638606688,102833.63893643243,102833.63893643243,102833.63893643243,130330.20120808389,125851.54092283918,4478.660285244712,0.0,90945.14150782026,54894.804394232946,40055.93012620812,27496.562271651455,67552.49239785958,20860.33398315437,1552.8123359696497,0.0,0.8783528896461614,2.7226796104647013,0.001494314320929203,1.0,1.0,-6.5355550656495325,333602.57392599434,1558879.3642027525,4.672863718817022,1558879.3642027525,4.672863718817022,0.7586524372416207,0.0924813285026251,3.92319153089903,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92319153089903,1.284857077298336,1.2851478348813221,3.053406951027043,6469.8029304358,15262.810286744107,6453.429751376933,0.000327489798064666,23181.417677810765,2363.8467445876795,19289.733390384616,1967.0053882196894,0.8321205225014661,0.8321205225014661,35472.82187137058,35405.22815468563,1.0023870005678728,0.8,4281.193799739862,4273.035954225843,1.0023870005678728,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.158924906203,4632.441516551485,6.188195848983902,5.004454414241975,-3.7494873013239833,8.753941715565958,2.9269050943635526,3.5,0.8362585983895865,0.6,0.00022628388150926372,0.9838128128707375,0.00023000704864675818,199.040692379252,0.0,0.0,0.0,0.0014228721177525097,7.770528730850697e-05,0.00014857859420075675,0.0005829022824412926,0.09248132527906036,0.09248132527906036,0.09248132527906036,0.09248584187237463,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488191.08001549076,595.5035837603539,0.0,0.09248132527906036,0.0924813285026251,0.0924813285026251,0.3715251756604314,0.3715251756604314,0.5,9.932450606669171,0.024453714050480357,0.024453714050480357,4.644107320928015e-11,2.8048574677086435e-05,0.024258656855238314,4.644107320928015e-11,27496.562271651455,20860.33398315437,0.7586524372416207,0.9887515312238699,0.6075655013375354,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663254618975957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5722862808285,260.5722862808285,-12.57771371917147,244.76412172293044,276.38045083871094,124660.82296429468,124651.37737180735,9.445592487307142,0.0,nan,276.38045083871094,3.230450838710965,270.0571850155686,-3.0928149844313566,263.73391919241396,-9.416080807586013,257.4106533692524,-15.739346630747605,251.0873875460948,-22.06261245390519,244.76412172293044,-28.385878277069537,1.0,1.0,26022.012520719443,26022.012520719443,275.60995271242695,2.4599527124269684,275.60995271242695,275.60995271242695,77084.2558817431,77083.57255036554,0.6833313775568968,0.0,8546.071908451686,8546.071908451686,0.8855376467075872,3942.807488553525,275.60995271242695,2.4599527124269684,1.0,0.002,0.137701652931871,0.004866303619172124,0.00021267882871439203,0.001787321177002648,0.10633941435719602,0.10633941435719602,0.0,5.717039688879488e-12,1.0,1.000049115289012,0.02425865680879724,0.0924813285026251,0.0,4.536979917630446e-06,5.8281344560503525,0.0,1600067.5254220637,266.5902143260699,2.8048528236013226e-05,1.0,1284584.5831061658,2597.8181824700773,,,,,,,,,,,,,,,,,,,2.0,15262.810286744107,1552.8123359696497,0.3715251756604314,6.173730061729009,2.9269050943635526
3554.0,-30.141860703702697,5.004453794163691,35.05034586732878,24.537651857268088,4.987045402265888,-26.628970093103412,-40.1297161943279,1.4741547896961948,-6.559766265118128,-6.559794374803597,40.10069439386396,41042.57165774038,25750.074171733264,25750.074171733264,66792.64582947365,77092.93229961366,77083.62356448839,25750.074171733264,102833.69773622166,102833.69773622166,102833.69773622166,130330.24254185187,125851.52236895695,4478.720172894917,0.0,90945.13881214685,54894.77816250359,40055.956277381396,27496.54480563021,67552.50108301161,20860.32286125075,1552.8109924029136,0.0,0.8783529858473617,2.7226815736852443,0.001494314320929203,1.0,1.0,-6.535479966773607,333602.82882819953,1558879.4632149313,4.672860445130491,1558879.4632149313,4.672860445130491,0.7586525146599283,0.09248131388220694,3.9231893824984114,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9231893824984114,1.2848569600332274,1.2851477175896768,3.0534055576092727,6469.79997795075,15262.807258079336,6453.430342512643,0.00032749045648443917,23181.429685209358,2363.8479690015815,19289.73515732881,1967.0055683978537,0.8321201677063258,0.8321201677063258,35472.80633099515,35405.22815468563,1.002386451645182,0.8,4281.191924181183,4273.035954225843,1.002386451645182,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.165115329654,4632.441516551485,6.188188514046336,5.004453794163691,-3.74946886330525,8.75392265746894,2.9269123514727893,3.5,0.8362606718493684,0.6,0.00022628388150926372,0.9838040680773633,0.00023000909312307242,199.04062251015162,0.0,0.0,0.0,0.0014228721177525097,7.770595417026972e-05,0.000148577927338994,0.0005828993470099617,0.09248131043575335,0.09248131043575335,0.09248131043575335,0.09248583866667413,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488190.43611902016,595.5037933086766,0.0,0.09248131043575335,0.09248131388220694,0.09248131388220694,0.3715250742977986,0.3715250742977986,0.5,9.932586449927289,0.024418869404485122,0.024418869404485122,-6.366462912410498e-12,2.8109685445087962e-05,0.02431440802996576,-6.366462912410498e-12,27496.54480563021,20860.32286125075,0.7586525146599283,0.9887516340423249,0.6075655379111039,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266325464534793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5723419296201,260.5723419296201,-12.577658070379869,244.764205882656,276.38047797656714,124660.44636258276,124651.14241719595,9.303945386819382,0.0,nan,276.38047797656714,3.2304779765671583,270.0572235577997,-3.092776442200261,263.7339691390206,-9.41603086097939,257.4107147202301,-15.739285279769888,251.08746030144695,-22.062539698553024,244.764205882656,-28.385794117343977,1.0,1.0,26022.012520719443,26022.012520719443,275.60997802943467,2.4599780294346942,275.60997802943467,275.60997802943467,77084.2663570359,77083.62356448839,0.6427925475145457,0.0,8546.071908451686,8546.071908451686,0.8855377825700173,3942.8053294109036,275.60997802943467,2.4599780294346942,1.0,0.002,0.13769710567672883,0.0048663262155377845,0.00021267181397923072,0.0017873281870074151,0.10633590698961536,0.10633590698961536,0.0,9.866456610052587e-13,1.0,1.0000492281662745,0.024314408036332225,0.09248131388220694,0.0,4.547406784030691e-06,5.841528347631818,0.0,1600067.5482764603,266.59023373488185,2.8109691811550874e-05,1.0,1284584.5170803159,2597.8184496015315,,,,,,,,,,,,,,,,,,,2.0,15262.807258079336,1552.8109924029136,0.3715250742977986,6.173730061729009,2.9269123514727893
3555.0,-30.141775552359466,5.004453179947715,35.05034594338478,24.537697992660128,4.987072761749017,-26.628890720949403,-40.12964410996062,1.4741879276171654,-6.559743201069409,-6.559771231968771,40.1006939351486,41042.58978795123,25750.073374594536,25750.073374594536,66792.66316254577,77092.95691139672,77083.6474737386,25750.073374594536,102833.72084833313,102833.72084833313,102833.72084833313,130330.23326202999,125851.45370047874,4478.7795615512505,0.0,90945.13175576903,54894.76462159079,40055.96348242027,27496.512413696848,67552.47589611712,20860.30122167356,1552.8088483889983,0.0,0.8783531130974871,2.722683924016982,0.001494314320929203,1.0,1.0,-6.5355286555815155,333603.13373152923,1558879.4433947522,4.67285611486275,1558879.4433947522,4.67285611486275,0.7586526213878095,0.0924812934583282,3.9231868668602963,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9231868668602963,1.284856804994122,1.2851475625154867,3.053403968139659,6469.7966100553695,15262.804235448399,6453.431225158604,0.0003274912226450257,23181.442751043847,2363.849301345908,19289.737795616657,1967.0058374283428,0.8321198125059774,0.8321198125059774,35472.788134218856,35405.22815468563,1.0023858088922282,0.8,4281.189728023062,4273.035954225843,1.0023858088922282,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.17128856518,4632.441516551485,6.188179142097624,5.004453179947715,-3.7494475619822247,8.75390074192994,2.926919588439577,3.5,0.8362627395541649,0.6,0.00022628388150926372,0.9837953389104618,0.00023001113398226673,199.04055276528433,0.0,0.0,0.0,0.0014228721177525097,7.770658875456381e-05,0.00014857729275469993,0.0005828964836488962,0.0924812901666521,0.0924812901666521,0.0924812901666521,0.0924858042048812,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488189.78098763345,595.5040063761438,0.0,0.0924812901666521,0.0924812934583282,0.0924812934583282,0.3715249756370208,0.3715249756370208,0.5,9.932721864794212,0.02437525755851766,0.02437525755851766,-1.0516032489249483e-11,2.8030899386521924e-05,0.024242576387280224,-1.0516032489249483e-11,27496.512413696848,20860.30122167356,0.7586526213878095,0.988752259284474,0.6075660328285664,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663254674739064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57239768870966,260.57239768870966,-12.57760231129032,244.76428969729483,276.38050568010254,124660.17057479719,124650.8481892954,9.32238550177944,0.0,nan,276.38050568010254,3.230505680102567,270.05726248356524,-3.092737516434738,263.7340192869983,-9.415980713001659,257.41077609043043,-15.739223909569546,251.08753289386664,-22.06246710613334,244.76428969729483,-28.38571030270515,1.0,1.0,26022.012520719443,26022.012520719443,275.6100039699583,2.4600039699583363,275.6100039699583,275.6100039699583,77084.30128737986,77083.6474737386,0.6538136412564199,0.0,8546.071908451686,8546.071908451686,0.8855379416561163,3942.8028011945976,275.6100039699583,2.4600039699583363,1.0,0.002,0.13769257185497877,0.0048663494599784345,0.0002126648216497148,0.0017873351821218427,0.10633241082485739,0.10633241082485739,0.0,3.771557285231486e-12,1.0,1.0000490827505144,0.024242576397796256,0.0924812934583282,0.0,4.5339722933144266e-06,5.824270250781912,0.0,1600067.5752187048,266.59025679893057,2.8030909902554413e-05,1.0,1284584.4381030065,2597.8187691328553,,,,,,,,,,,,,,,,,,,2.0,15262.804235448399,1552.8088483889983,0.3715249756370208,6.173730061729009,2.926919588439577
3556.0,-30.141690428918956,5.0044525384257375,35.05034603974194,24.53773965770381,4.9870952795979635,-26.628811858071167,-40.12957209544254,1.4742167063831109,-6.55972195449948,-6.55974996482055,40.10069467459567,41042.60910124917,25750.076698299818,25750.076698299818,66792.68579954898,77092.98474929914,77083.68240457194,25750.076698299818,102833.75910287176,102833.75910287176,102833.75910287176,130330.24586664885,125851.40680806429,4478.839058584567,0.0,90945.1263578048,54894.750700420984,40055.97295264868,27496.48676377709,67552.45971642577,20860.28432156559,1552.8070700487121,0.0,0.8783532256154318,2.722686083176187,0.001494314320929203,1.0,1.0,-6.535526165463807,333603.41392337356,1558879.4753443971,4.67285228592553,1558879.4753443971,4.67285228592553,0.7586527144640964,0.092481275878646,3.923184446043356,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923184446043356,1.2848566703497935,1.2851474278406887,3.0534024040014485,6469.793295834193,15262.801212623517,6453.432070414327,0.0003274919749037542,23181.455679333547,2363.8506196645694,19289.740322142577,1967.0060950622872,0.8321194574221469,0.8321194574221469,35472.77062332587,35405.22815468563,1.002385190366364,0.8,4281.18761464379,4273.035954225843,1.002385190366364,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.177462421563,4632.441516551485,6.18817075956063,5.0044525384257375,-3.749427686778919,8.753880225204657,2.926926826141364,3.5,0.8362648074689611,0.6,0.00022628388150926372,0.9837866126874735,0.00023001317418937977,199.04048304332017,0.0,0.0,0.0,0.0014228721177525097,7.770722272873478e-05,0.00014857665878052894,0.0005828936367728622,0.09248127252534581,0.09248127252534581,0.09248127252534581,0.09248578347743942,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488189.1320946473,595.5042174732207,0.0,0.09248127252534581,0.092481275878646,0.092481275878646,0.3715248765523437,0.3715248765523437,0.5,9.932857187638687,0.024337289708512344,0.024337289708512344,1.0800249583553523e-12,2.801032104571277e-05,0.0242237993567187,1.0800249583553523e-12,27496.48676377709,20860.28432156559,0.7586527144640964,0.9887528312060554,0.6075664642492569,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663254703852334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5724530953541,260.5724530953541,-12.577546904645885,244.76437318075463,276.3805330099337,124659.84203578929,124650.57857558984,9.263460199448826,0.0,nan,276.3805330099337,3.2305330099337084,270.0573010441229,-3.092698955877097,263.73406907827575,-9.415930921724225,257.41083711243783,-15.739162887562145,251.08760514659977,-22.062394853400207,244.76437318075463,-28.385626819245346,1.0,1.0,26022.012520719443,26022.012520719443,275.610029324462,2.4600293244620275,275.610029324462,275.610029324462,77084.3239966195,77083.68240457194,0.641592047555605,0.0,8546.071908451686,8546.071908451686,0.8855380947458158,3942.800368273573,275.610029324462,2.4600293244620275,1.0,0.002,0.1376880415444432,0.0048663723392901705,0.00021265783392294689,0.001787342168110469,0.10632891696147344,0.10632891696147344,0.0,2.0334159703261356e-12,1.0,1.000049044744273,0.024223799355638675,0.092481275878646,0.0,4.530460420417337e-06,5.81975862470521,0.0,1600067.6001120864,266.5902780455005,2.8010319965687813e-05,1.0,1284584.3655266073,2597.819062767026,,,,,,,,,,,,,,,,,,,2.0,15262.801212623517,1552.8070700487121,0.3715248765523437,6.173730061729009,2.926926826141364
3557.0,-30.141605426940163,5.004451885336367,35.05034613220465,24.537786351889395,4.98711990542834,-26.628732893704267,-40.12949630906803,1.4742473696530038,-6.559699904366141,-6.559727860325407,40.10069475420142,41042.60439056395,25750.07806481374,25750.07806481374,66792.6824553777,77093.00886779574,77083.71068437566,25750.07806481374,102833.7887491894,102833.7887491894,102833.7887491894,130330.24631848025,125851.34796000182,4478.898358478434,0.0,90945.11535032367,54894.71086307833,40056.00498582815,27496.457569290837,67552.46255511898,20860.264920289068,1552.805103047025,0.0,0.8783533451851189,2.7226883277764053,0.001494314320929203,1.0,1.0,-6.5355535551535695,333603.70514635305,1558879.4787848156,4.672848217021241,1558879.4787848156,4.672848217021241,0.7586528143751383,0.09248125696787474,3.9231812403221586,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9231812403221586,1.284856526888656,1.2851472843470866,3.0534002499269994,6469.788731608917,15262.79819207803,6453.433785194527,0.00032749305080945006,23181.47181567772,2363.8522651137464,19289.745447735346,1967.006617727292,0.83211909930109,0.83211909930109,35472.74743485262,35405.22815468563,1.0023843712951486,0.8,4281.184816040727,4273.035954225843,1.0023843712951486,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.183628372092,4632.441516551485,6.1881619184605645,5.004451885336367,-3.7494071855859157,8.753859070922283,2.926934054582147,3.5,0.8362668727377562,0.6,0.00022628388150926372,0.9837778989991403,0.000230015211501983,199.04041342089025,0.0,0.0,0.0,0.0014228721177525097,7.770788991331289e-05,0.00014857599159595082,0.000582890542991497,0.09248125366460709,0.09248125366460709,0.09248125366460709,0.09248575515788185,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488188.4813751787,595.5044291318819,0.0,0.09248125366460709,0.09248125696787474,0.09248125696787474,0.37152477838836573,0.37152477838836573,0.5,9.93299222749576,0.024296714332194824,0.024296714332194824,-6.144773578853346e-11,2.795595923998917e-05,0.02417430517181174,-6.144773578853346e-11,27496.457569290837,20860.264920289068,0.7586528143751383,0.9887527401518287,0.6075663689843359,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663254734259874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57250839422613,260.57250839422613,-12.577491605773844,244.76445639143688,276.38056039699774,124659.51692233283,124650.27148033107,9.245442001761091,0.0,nan,276.38056039699774,3.2305603969977597,270.05733959590407,-3.092660404095909,263.7341187947866,-9.415881205213395,257.41089799367364,-15.739102006326334,251.08767719255792,-22.062322807442058,244.76445639143688,-28.385543608563097,1.0,1.0,26022.012520719443,26022.012520719443,275.6100547380568,2.46005473805684,275.6100547380568,275.6100547380568,77084.35295733265,77083.71068437566,0.6422729569894727,0.0,8546.071908451686,8546.071908451686,0.88553829747194,3942.7971465237692,275.6100547380568,2.46005473805684,1.0,0.002,0.13768352049111576,0.004866395339019942,0.00021265086085909323,0.001787349142519302,0.10632543042954662,0.10632543042954662,0.0,3.3783952198274125e-12,1.0,1.0000489445508325,0.024174305233259474,0.09248125696787474,0.0,4.521203645444959e-06,5.807867175249436,0.0,1600067.6258999289,266.59030009563384,2.795602068772496e-05,1.0,1284584.2900929204,2597.8193679614283,,,,,,,,,,,,,,,,,,,2.0,15262.79819207803,1552.805103047025,0.37152477838836573,6.173730061729009,2.926934054582147
3558.0,-30.141520372104303,5.004451211435129,35.050346229933695,24.537828051857673,4.987142174056032,-26.628654117485937,-40.12942429454995,1.4742759170109745,-6.559678391738373,-6.559706305070861,40.100695091490834,41042.622820146695,25750.080574929503,25750.080574929503,66792.7033950762,77093.036623527,77083.74091142877,25750.080574929503,102833.82148635827,102833.82148635827,102833.82148635827,130330.25146876479,125851.29386766646,4478.957601098325,0.0,90945.10957581871,54894.695762869356,40056.015347721506,27496.429982406524,67552.44533012803,20860.246641937716,1552.8032258370022,0.0,0.8783534607962203,2.7226905164844215,0.001494314320929203,1.0,1.0,-6.535570921639533,333603.9891352517,1558879.493358798,4.672844282826571,1558879.493358798,4.672844282826571,0.7586529107700548,0.09248123879306074,3.9231787560093734,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9231787560093734,1.2848563933270507,1.285147150755257,3.0533986337963896,6469.785307222085,15262.795171936707,6453.434708264266,0.00032749383167583816,23181.485023213005,2363.853611907533,19289.748206852568,1967.0068990789484,0.8321187442278435,0.8321187442278435,35472.72946465952,35405.22815468563,1.002383736545909,0.8,4281.182647228797,4273.035954225843,1.002383736545909,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.189790427907,4632.441516551485,6.188153358004261,5.004451211435129,-3.749387107715152,8.753838319150281,2.9269412784642297,3.5,0.8362689367040657,0.6,0.00022628388150926372,0.9837691799756791,0.0002300172500980951,199.0403437552156,0.0,0.0,0.0,0.0014228721177525097,7.77085238972984e-05,0.00014857535761196534,0.000582887686649758,0.09248123547884624,0.09248123547884624,0.09248123547884624,0.09248572987076453,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488187.8329335927,595.5046400621796,0.0,0.09248123547884624,0.09248123879306074,0.09248123879306074,0.3715246803785321,0.3715246803785321,0.5,9.933127053419474,0.024256667998258763,0.024256667998258763,1.892885848064907e-11,2.7913332473872288e-05,0.024135383431314494,1.892885848064907e-11,27496.429982406524,20860.246641937716,0.7586529107700548,0.9887533022477724,0.6075667967247057,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663254765215703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57256339543704,260.57256339543704,-12.577436604562934,244.76453936663648,276.3805874242198,124659.19030502265,124649.99462924358,9.195675779063905,0.0,nan,276.3805874242198,3.2305874242198342,270.05737781272137,-3.0926221872786073,263.7341682012005,-9.415831798799502,257.41095858968276,-15.739041410317213,251.0877489781614,-22.06225102183859,244.76453936663648,-28.385460633363493,1.0,1.0,26022.012520719443,26022.012520719443,275.61007983026417,2.460079830264192,275.61007983026417,275.61007983026417,77084.3758060976,77083.74091142877,0.6348946688231081,0.0,8546.071908451686,8546.071908451686,0.8855384545770062,3942.7946497894204,275.61007983026417,2.460079830264192,1.0,0.002,0.13767900671610173,0.004866418202921516,0.0002126438987959646,0.001787356103619882,0.1063219493979823,0.1063219493979823,0.0,2.4158466026269476e-12,1.0,1.0000488657610214,0.024135383412385636,0.09248123879306074,0.0,4.513924173633695e-06,5.798515748076952,0.0,1600067.6510738083,266.5903216082616,2.7913313545013807e-05,1.0,1284584.2165330758,2597.819665574595,,,,,,,,,,,,,,,,,,,2.0,15262.795171936707,1552.8032258370022,0.3715246803785321,6.173730061729009,2.9269412784642297
3559.0,-30.14143543383373,5.004450525257489,35.05034632199181,24.537869297806196,4.987166503817466,-26.628575240072117,-40.12934850817544,1.4743063075361267,-6.5596564599134695,-6.559684315635252,40.10069512288107,41042.63085756171,25750.08203764038,25750.08203764038,66792.71289520209,77093.06462390399,77083.76824200332,25750.08203764038,102833.8502796437,102833.8502796437,102833.8502796437,130330.25101371657,125851.2343372052,4479.01667651137,0.0,90945.10672833973,54894.672952061555,40056.037529197965,27496.400734072864,67552.43826327083,20860.2271933516,1552.8012592874557,0.0,0.8783535799258266,2.7226927494590067,0.001494314320929203,1.0,1.0,-6.5356014334644215,333604.27884370874,1558879.4947138648,4.672840228899428,1558879.4947138648,4.672840228899428,0.7586530104466407,0.09248121996235922,3.923176787965803,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923176787965803,1.2848562511420376,1.285147008538068,3.0533974399694195,6469.782777645991,15262.792155687686,6453.435011544583,0.00032749438105228186,23181.49592628872,2363.8547237118405,19289.74911337773,1967.006991518789,0.8321183919585794,0.8321183919585794,35472.715228880836,35405.22815468563,1.0023832337049754,0.8,4281.180929121124,4273.035954225843,1.0023832337049754,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.195946193741,4632.441516551485,6.188144555219529,5.004450525257489,-3.749366708186969,8.753817233444458,2.9269484949795834,3.5,0.8362709985655953,0.6,0.00022628388150926372,0.983760472984578,0.0002300192859169806,199.04027418506436,0.0,0.0,0.0,0.0014228721177525097,7.770919109220521e-05,0.00014857469041705852,0.0005828847767234092,0.0924812166849995,0.0924812166849995,0.0924812166849995,0.0924857011364926,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488187.18444456585,595.5048509927816,0.0,0.0924812166849995,0.09248121996235922,0.09248121996235922,0.37152458279702144,0.37152458279702144,0.5,9.933261582394278,0.024213973941471068,0.024213973941471068,3.012701199622825e-11,2.7855721782543696e-05,0.024082882170830544,3.012701199622825e-11,27496.400734072864,20860.2271933516,0.7586530104466407,0.9887535463174862,0.6075669792644204,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663254797157995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5726183298843,260.5726183298843,-12.577381670115699,244.76462214777087,276.38061451197973,124658.90712152302,124649.72260778701,9.184513735995456,0.0,nan,276.38061451197973,3.230614511979752,270.0574160391555,-3.092583960844479,263.7342175663111,-9.41578243368889,257.41101909346827,-15.738980906531708,251.08782062062,-22.062179379379984,244.76462214777087,-28.385377852229112,1.0,1.0,26022.012520719443,26022.012520719443,275.61010501772745,2.4601050177274715,275.61010501772745,275.61010501772745,77084.40403892851,77083.76824200332,0.6357969251839677,0.0,8546.071908451686,8546.071908451686,0.8855385790337927,3942.7926719056322,275.61010501772745,2.4601050177274715,1.0,0.002,0.13767450276052412,0.004866441109469583,0.00021263695208792398,0.0017873630514425095,0.10631847604396198,0.10631847604396198,0.0,3.530433324155924e-12,1.0,1.0000487594793706,0.024082882140703532,0.09248121996235922,0.0,4.504104986798271e-06,5.785901837655062,0.0,1600067.6767181116,266.5903435400865,2.78556916555317e-05,1.0,1284584.141491771,2597.819969181589,,,,,,,,,,,,,,,,,,,2.0,15262.792155687686,1552.8012592874557,0.37152458279702144,6.173730061729009,2.9269484949795834
3560.0,-30.141332573729258,5.004449823408906,35.05034642104334,24.537915328424447,4.987192213816445,-26.62848009508464,-40.12926280321551,1.4743397325918661,-6.559634731584481,-6.559662549229882,40.10069550894104,41042.664535782154,25750.083927097898,25750.083927097898,66792.74846288006,77093.09701699446,77083.79991890174,25750.083927097898,102833.88384599963,102833.88384599963,102833.88384599963,130330.25706477066,125851.1813621597,4479.07570261096,0.0,90945.10011007646,54894.667618690815,40056.0361015396,27496.373218771027,67552.40932031063,20860.208978890845,1552.7993805898725,0.0,0.878353696495744,2.7226949595357386,0.001494314320929203,1.0,1.0,-6.5356143630688734,333604.5656139103,1558879.5113954705,4.672836262078032,1558879.5113954705,4.672836262078032,0.7586531071905203,0.0924812018145617,3.9231743553681393,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9231743553681393,1.284856094759716,1.2851468521203577,3.0533959183201924,6469.779553453872,15262.789139938637,6453.435797637674,0.00032749511024886214,23181.508613206264,2363.8560174173917,19289.751463062585,1967.007231119963,0.8321180379120544,0.8321180379120543,35472.69763276335,35405.22815468563,1.0023826121691017,0.8,4281.1788054561575,4273.035954225843,1.0023826121691017,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.202097836413,4632.441516551485,6.188135861146104,5.004449823408906,-3.749346483942151,8.753796307351056,2.9269557066683873,3.5,0.8362730590481107,0.6,0.00022628388150926372,0.9837499289441045,0.00023002175131249327,199.04018993579203,0.0,0.0,0.0,0.0014228721177525097,7.770994561301068e-05,0.00014857393589625306,0.0005828814551842898,0.09248119853827738,0.09248119853827738,0.09248119853827738,0.09248567658720894,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488186.5385988672,595.5050610809249,0.0,0.09248119853827738,0.0924812018145617,0.0924812018145617,0.37152448530894344,0.37152448530894344,0.5,9.93339591892019,0.024172960002488253,0.024172960002488253,3.7630343285854906e-11,2.781764538895004e-05,0.024048186160996465,3.7630343285854906e-11,27496.373218771027,20860.208978890845,0.7586531071905203,0.9887544964706068,0.6075677381271739,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663254829682178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57267496443905,260.57267496443905,-12.577325035560932,244.7647078782619,276.38064205059914,124658.69818162713,124649.22942581243,9.468755814723282,0.0,nan,276.38064205059914,3.230642050599158,270.0574552161512,-3.09254478384878,263.73426838167717,-9.415731618322809,257.411081547208,-15.73891845279195,251.08789471273698,-22.062105287262995,244.7647078782619,-28.385292121738075,1.0,1.0,26022.012520719443,26022.012520719443,275.61013049073614,2.4601304907361623,275.61013049073614,275.61013049073614,77084.44140987251,77083.79991890174,0.641490970767336,0.0,8546.071908451686,8546.071908451686,0.8855387328684254,3942.79022714498,275.61013049073614,2.4601304907361623,1.0,0.002,0.13767000529300824,0.004866463944071023,0.00021263001530255808,0.001787369987691088,0.10631500765127903,0.10631500765127903,0.0,2.9936461296009576e-12,1.0,1.0000486892448048,0.024048186123366122,0.0924812018145617,0.0,4.497615856257464e-06,5.777565669386531,0.0,1600067.702151603,266.5903652684155,2.7817607758606755e-05,1.0,1284584.0672115856,2597.8202697092443,,,,,,,,,,,,,,,,,,,2.0,15262.789139938637,1552.7993805898725,0.37152448530894344,6.173730061729009,2.9269557066683873
3561.0,-30.14124768095071,5.004449055389861,35.05034650646134,24.537941626645647,4.987203315675086,-26.62840258128571,-40.12919099824501,1.4743582165620328,-6.55961587664541,-6.559643605322123,40.10069531625126,41042.696467822265,25750.091911644235,25750.091911644235,66792.7883794665,77093.1332939345,77083.81491926643,25750.091911644235,102833.90683091067,102833.90683091067,102833.90683091067,130330.25239321927,125851.11782952171,4479.134563697554,0.0,90945.10302683756,54894.66620290192,40056.040915484045,27496.345562308605,67552.38647779265,20860.190486405187,1552.7975628151241,0.0,0.8783537999615108,2.722696883756786,0.001494314320929203,1.0,1.0,-6.53567636522439,333604.8151970245,1558879.503069796,4.6728327411855055,1558879.503069796,4.6728327411855055,0.7586531977180228,0.09248118437113304,3.923173151457254,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923173151457254,1.2848560082807094,1.2851467656217814,3.0533951868325913,6469.778003519421,15262.786486054936,6453.435595013258,0.0003274954187045865,23181.51647042553,2363.8568186307793,19289.750857404644,1967.007169360041,0.8321177297444748,0.8321177297444748,35472.68892431164,35405.22815468563,1.0023823045663218,0.8,4281.177754438293,4273.035954225843,1.0023823045663218,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.2082444649795,4632.441516551485,6.188128639295008,5.004449055389861,-3.749328415563046,8.753777470952906,2.9269629124861605,3.5,0.8362751178531888,0.6,0.00022628388150926372,0.9837412268000398,0.00023002378607769715,199.04012040300938,0.0,0.0,0.0,0.0014228721177525097,7.77105777676859e-05,0.00014857330374157783,0.0005828787962622617,0.09248118099369511,0.09248118099369511,0.09248118099369511,0.09248564457648702,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488185.8920459838,595.5052713705636,0.0,0.09248118099369511,0.09248118437113304,0.09248118437113304,0.37152438833046536,0.37152438833046536,0.5,9.933529821652808,0.024124978355757776,0.024124978355757776,-4.1382008930668235e-11,2.772867674138979e-05,0.023967240097761078,-4.1382008930668235e-11,27496.345562308605,20860.190486405187,0.7586531977180228,0.9887554217114762,0.6075684162737129,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663254862949147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5727300285886,260.5727300285886,-12.577269971411397,244.76479278561348,276.38066727155154,124658.26680258839,124649.06060367104,9.206198917376032,0.0,nan,276.38066727155154,3.2306672715515674,270.05749237437175,-3.0925076256282296,263.7343174771878,-9.415682522812176,257.41114257999885,-15.738857420001125,251.08796768280814,-22.062032317191836,244.76479278561348,-28.385207214386497,1.0,1.0,26022.012520719443,26022.012520719443,275.6101511898789,2.4601511898789,275.6101511898789,275.6101511898789,77084.4439312947,77083.81491926643,0.6290120282792486,0.0,8546.071908451686,8546.071908451686,0.8855388090023366,3942.7890172145403,275.6101511898789,2.4601511898789,1.0,0.002,0.1376655229643513,0.004866486202676819,0.00021262310066519417,0.001787376900472771,0.10631155033259708,0.10631155033259708,0.0,1.1379651561338466e-12,1.0,1.0000485253747151,0.023967240139143087,0.09248118437113304,0.0,4.482476752038134e-06,5.758117927532139,0.0,1600067.7241419815,266.59038412335457,2.772871812339872e-05,1.0,1284584.0025637578,2597.820531265719,,,,,,,,,,,,,,,,,,,2.0,15262.786486054936,1552.7975628151241,0.37152438833046536,6.173730061729009,2.9269629124861605
3562.0,-30.14116306714823,5.0044482679782805,35.05034650477797,24.53798350123691,4.987224720539515,-26.628324288380682,-40.12911528171969,1.4743859424554417,-6.5595946467177555,-6.559622180661139,40.100692971767195,41042.69581344891,25750.094176692928,25750.094176692928,66792.78999014184,77093.16067383105,77083.80777190969,25750.094176692928,102833.90194860262,102833.90194860262,102833.90194860262,130330.2088403428,125851.01612517395,4479.192715168856,0.0,90945.09591439429,54894.63105670727,40056.07206409668,27496.30689174018,67552.37895583686,20860.164206877096,1552.795163181842,0.0,0.8783539250708309,2.7226990612199464,0.001494314320929203,1.0,1.0,-6.535832192504756,333605.0974655062,1558879.4017688518,4.6728284837734995,1558879.4017688518,4.6728284837734995,0.7586533089337695,0.09248116199375352,3.9231704418614,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9231704418614,1.2848558785625104,1.2851466358742276,3.053393386229918,6469.774188258423,15262.783475654476,6453.436794311342,0.0003274963010860094,23181.530668151187,2363.858266395883,19289.754442186877,1967.0075349060971,0.8321173747464756,0.8321173747464755,35472.66932453283,35405.22815468563,1.002381612256594,0.8,4281.175388952632,4273.035954225843,1.002381612256594,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.214373062439,4632.441516551485,6.188120069801207,5.0044482679782805,-3.74930848552077,8.75375675349905,2.9269700971727635,3.5,0.8362771706207895,0.6,0.00022628388150926372,0.9837325533357377,0.000230025814172722,199.04005109877482,0.0,0.0,0.0,0.0014228721177525097,7.77112443639524e-05,0.0001485726371453113,0.0005828757785178844,0.09248115872415157,0.09248115872415157,0.09248115872415157,0.0924855887908532,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488185.2399480991,595.5054833580093,0.0,0.09248115872415157,0.09248116199375352,0.09248116199375352,0.3715242908920782,0.3715242908920782,0.5,9.933662716154522,0.02405024728028593,0.02405024728028593,-5.6274984672199935e-12,2.7533943409707717e-05,0.02378998815640898,-5.6274984672199935e-12,27496.30689174018,20860.164206877096,0.7586533089337695,0.9887555556527239,0.6075684742395385,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663254899352536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57278471913884,260.57278471913884,-12.57721528086114,244.764877064968,276.38069237329614,124657.92517987466,124648.7814438983,9.143735976326637,0.0,nan,276.38069237329614,3.230692373296165,270.0575293116418,-3.092470688358162,263.73436624997777,-9.41563375002221,257.41120318830957,-15.738796811690406,251.0880401266395,-22.06195987336048,244.764877064968,-28.385122935031973,1.0,1.0,26022.012520719443,26022.012520719443,275.6101717782075,2.4601717782074957,275.6101717782075,275.6101717782075,77084.47992843013,77083.80777190969,0.6721565204352373,0.0,8546.071908451686,8546.071908451686,0.8855389803539835,3942.7862940707073,275.6101717782075,2.4601717782074957,1.0,0.002,0.13766107378353515,0.00486650877812361,0.00021261623830769142,0.001787383764287112,0.1063081191538457,0.1063081191538457,0.0,2.594803278493929e-12,1.0,1.0000481665310375,0.02378998816203648,0.09248116199375352,0.0,4.449325857203303e-06,5.715532493048353,0.0,1600067.7487670835,266.5904053532822,2.7533949037206185e-05,1.0,1284583.9294496952,2597.820827075477,,,,,,,,,,,,,,,,,,,2.0,15262.783475654476,1552.795163181842,0.3715242908920782,6.173730061729009,2.9269700971727635
3563.0,-30.141078624315973,5.004447496188144,35.050346512411515,24.538038996420823,4.987259915676198,-26.628244770321363,-40.129043197352416,1.4744260590090374,-6.55957139383878,-6.559598903088159,40.1006932346986,41042.704036584946,25750.092299014577,25750.092299014577,66792.79633559953,77093.1781617223,77083.84353111155,25750.092299014577,102833.93583012612,102833.93583012612,102833.93583012612,130330.21374922838,125850.96280708436,4479.250942144013,0.0,90945.08274244213,54894.6086067663,40056.08237297314,27496.277919102256,67552.3602920754,20860.145029412703,1552.7931804254279,0.0,0.8783540503041395,2.722701424526863,0.001494314320929203,1.0,1.0,-6.53583139178744,333605.4041457482,1558879.4131300575,4.672824222143002,1558879.4131300575,4.672824222143002,0.7586534108647742,0.09248114192323763,3.923167254603366,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923167254603366,1.2848556908734892,1.2851464481427333,3.053391351628183,6469.769877181492,15262.780462494955,6453.43833672738,0.00032749731171236956,23181.546143802305,2363.8598444731183,19289.759052571633,1967.0080050345057,0.8321170181191232,0.8321170181191232,35472.646269595774,35405.22815468563,1.0023807979027712,0.8,4281.172606465973,4273.035954225843,1.0023807979027712,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.2204955718435,4632.441516551485,6.18811051383038,5.004447496188144,-3.749287152964275,8.753734649152419,2.926977274729253,3.5,0.8362792213512151,0.6,0.00022628388150926372,0.9837238974792251,0.0002300278381862148,199.0399819346242,0.0,0.0,0.0,0.0014228721177525097,7.771187898818792e-05,0.00014857200252107582,0.0005828728152415334,0.0924811387708468,0.0924811387708468,0.0924811387708468,0.09248556416033193,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488184.60112710827,595.5056911549276,0.0,0.0924811387708468,0.09248114192323763,0.09248114192323763,0.3715241906864294,0.3715241906864294,0.5,9.933795472355891,0.023985298271497868,0.023985298271497868,-1.4210854715202004e-12,2.7509249377999367e-05,0.023767511300718525,-1.4210854715202004e-12,27496.277919102256,20860.145029412703,0.7586534108647742,0.9887559227658107,0.6075687638319232,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663254936675115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5728403421271,260.5728403421271,-12.577159657872869,244.7649609263365,276.3807197579019,124657.72710123491,124648.42746967723,9.299631557700387,0.0,nan,276.3807197579019,3.230719757901909,270.057567991605,-3.092432008394951,263.7344162252924,-9.415583774707557,257.41126445897225,-15.738735541027722,251.0881126926548,-22.061887307345188,244.7649609263365,-28.385039073663478,1.0,1.0,26022.012520719443,26022.012520719443,275.61019924006564,2.4601992400656627,275.61019924006564,275.61019924006564,77084.53272684508,77083.84353111155,0.6891957335319603,0.0,8546.071908451686,8546.071908451686,0.885539181912398,3942.7830908763826,275.61019924006564,2.4601992400656627,1.0,0.002,0.13765662880615254,0.004866531669413607,0.00021260938325123183,0.0017873906206152034,0.10630469162561591,0.10630469162561591,0.0,3.8664349499839545e-12,1.0,1.0000481210348864,0.02376751130213961,0.09248114192323763,0.0,4.445121979465411e-06,5.7101319061567395,0.0,1600067.776008002,266.5904286061612,2.750925079908484e-05,1.0,1284583.8500124724,2597.8211484679878,,,,,,,,,,,,,,,,,,,2.0,15262.780462494955,1552.7931804254279,0.3715241906864294,6.173730061729009,2.926977274729253
3564.0,-30.140994016022916,5.004446677693423,35.05034658847557,24.538075876794778,4.987278796274139,-26.628166734796203,-40.12897132253272,1.4744515130062037,-6.559551493197432,-6.559579054743087,40.10069522759268,41042.72586106311,25750.09797757274,25750.09797757274,66792.82383863584,77093.20914433559,77083.8928821311,25750.09797757274,102833.99085970383,102833.99085970383,102833.99085970383,130330.24986431302,125850.94031779599,4479.309546517038,0.0,90945.08062542592,54894.597334104445,40056.092545912754,27496.259004609186,67552.35155052194,20860.132889440945,1552.7917571010455,0.0,0.8783541503562651,2.7227034387016333,0.001494314320929203,1.0,1.0,-6.535763959330325,333605.6656459747,1558879.4992387176,4.672820817416856,1558879.4992387176,4.672820817416856,0.7586534912238123,0.09248112663196448,3.9231652212854287,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9231652212854287,1.2848555717846284,1.2851463290269232,3.0533900521101076,6469.7671236586275,15262.777448730789,6453.438796766783,0.00032749791914005383,23181.55761883199,2363.8610146005,19289.760427660192,1967.0081452545155,0.8321166655337163,0.8321166655337163,35472.63156164845,35405.22815468563,1.0023802783840448,0.8,4281.170831372548,4273.035954225843,1.0023802783840448,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.2266209755635,4632.441516551485,6.18810276945115,5.004446677693423,-3.7492684257856608,8.753715103479085,2.926984455685859,3.5,0.8362812730531025,0.6,0.00022628388150926372,0.9837152247444577,0.00023002986618210171,199.03991263499861,0.0,0.0,0.0,0.0014228721177525097,7.771251177235631e-05,0.00014857136973690742,0.0005828700306305736,0.09248112335101269,0.09248112335101269,0.09248112335101269,0.09248555833898257,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488183.96927727887,595.5058967692453,0.0,0.09248112335101269,0.09248112663196448,0.09248112663196448,0.371524091191924,0.371524091191924,0.5,9.933928517964818,0.02394409364603689,0.02394409364603689,-2.580691216280684e-11,2.7561545664411824e-05,0.023815095412771825,-2.580691216280684e-11,27496.259004609186,20860.132889440945,0.7586534912238123,0.9887564578515368,0.6075691655288645,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663254973257245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5728952599266,260.5728952599266,-12.577104740073366,244.765044325987,276.380746193851,124657.37031005409,124648.18857942983,9.181730624232873,0.0,nan,276.380746193851,3.2307461938510187,270.0576058202898,-3.0923941797101975,263.7344654467213,-9.41553455327869,257.41132507314524,-15.738674926854742,251.08818469956537,-22.061815300434603,244.765044325987,-28.384955674012986,1.0,1.0,26022.012520719443,26022.012520719443,275.6102248631128,2.460224863112842,275.6102248631128,275.6102248631128,77084.54327296422,77083.8928821311,0.6503908331214916,0.0,8546.071908451686,8546.071908451686,0.8855393104969963,3942.7810473918557,275.6102248631128,2.460224863112842,1.0,0.002,0.13765217492999632,0.004866553969714635,0.00021260251295192624,0.0017873974884009326,0.10630125647596311,0.10630125647596311,0.0,1.3528587972100325e-12,1.0,1.00004821737812,0.023815095438578737,0.09248112663196448,0.0,4.4540213772078475e-06,5.721563627080484,0.0,1600067.7994266402,266.59044850680255,2.7561571471323987e-05,1.0,1284583.7822779464,2597.821422512965,,,,,,,,,,,,,,,,,,,2.0,15262.777448730789,1552.7917571010455,0.371524091191924,6.173730061729009,2.926984455685859
3565.0,-30.140909623696864,5.004445869079438,35.05034665073684,24.538121942337625,4.987306289648708,-26.62808803236587,-40.12889553615821,1.4744846956540723,-6.559528631360365,-6.559556129551175,40.10069497888531,41042.72631612442,25750.096715864922,25750.096715864922,66792.82303198933,77093.2333663381,77083.91992075778,25750.096715864922,102834.01663662269,102834.01663662269,102834.01663662269,130330.24463229455,125850.87687990413,4479.3677523904225,0.0,90945.0735973556,54894.56653663875,40056.11895635206,27496.22799567185,67552.34695202392,20860.11222578598,1552.7896853908019,0.0,0.8783542756258078,2.722705766752805,0.001494314320929203,1.0,1.0,-6.535798689471392,333605.96768417105,1558879.4884928446,4.672816554554729,1558879.4884928446,4.672816554554729,0.758653595288399,0.09248110673240809,3.923162724394402,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923162724394402,1.284855416536599,1.285146173743762,3.0533884777242175,6469.763787723848,15262.774441096117,6453.439664372729,0.00032749867753924407,23181.570581269814,2363.8623364013006,19289.763020992425,1967.0084097008078,0.8321163121095047,0.8321163121095047,35472.613500456304,35405.22815468563,1.0023796404210272,0.8,4281.168651577997,4273.035954225843,1.0023796404210272,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.23273325786,4632.441516551485,6.188093376768421,5.004445869079438,-3.7492473754761497,8.753693244555588,2.9269916212669314,3.5,0.8362833203619804,0.6,0.00022628388150926372,0.9837065742294516,0.00023003188901783483,199.03984351231196,0.0,0.0,0.0,0.0014228721177525097,7.771317899891863e-05,0.00014857070251034509,0.0005828670420256756,0.09248110357304941,0.09248110357304941,0.09248110357304941,0.09248552721614868,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488183.32824503083,595.5061052600751,0.0,0.09248110357304941,0.09248110673240809,0.09248110673240809,0.3715239941221498,0.3715239941221498,0.5,9.934061219669339,0.023898488350710068,0.023898488350710068,-9.947598300641403e-12,2.749819083192051e-05,0.023757440079805292,-9.947598300641403e-12,27496.22799567185,20860.11222578598,0.758653595288399,0.988756513218201,0.6075692136244091,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266325501205314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57295036409903,260.57295036409903,-12.577049635900948,244.76512738886052,276.38077333931994,124657.10464893466,124647.89175856482,9.212890369842041,0.0,nan,276.38077333931994,3.230773339319967,270.0576441492453,-3.0923558507547,263.7345149591497,-9.415485040850285,257.4113857690592,-15.738614230940755,251.08825657895954,-22.061743421040433,244.76512738886052,-28.384872611139457,1.0,1.0,26022.012520719443,26022.012520719443,275.61025095217076,2.4602509521707816,275.61025095217076,275.61025095217076,77084.57770519666,77083.91992075778,0.6577844388812082,0.0,8546.071908451686,8546.071908451686,0.885539468397388,3942.7785380163737,275.61025095217076,2.4602509521707816,1.0,0.002,0.13764773183513918,0.004866576790462794,0.00021259566064781466,0.0017874043422778931,0.10629783032390733,0.10629783032390733,0.0,2.925707853068671e-12,1.0,1.0000481006618445,0.02375744008975289,0.09248110673240809,0.0,4.443238233875428e-06,5.7077114284180785,0.0,1600067.8261536208,266.5904713686396,2.749820077951881e-05,1.0,1284583.7040432033,2597.821739040489,,,,,,,,,,,,,,,,,,,2.0,15262.774441096117,1552.7896853908019,0.3715239941221498,6.173730061729009,2.9269916212669314
