time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3566.0,-30.140825171300147,5.004445036820806,35.05034673961064,24.53815801944586,4.987328848420519,-26.628009769327573,-40.12882362641392,1.4745134441842802,-6.559507594384115,-6.5595350839631985,40.10069587289742,41042.7570350757,25750.099598309007,25750.099598309007,66792.85663338471,77093.26481968342,77083.95717863586,25750.099598309007,102834.05677694487,102834.05677694487,102834.05677694487,130330.26019425332,125850.83410278561,4479.426091467721,0.0,90945.07671870792,54894.5689251739,40056.11977059335,27496.203417308458,67552.32318790181,20860.096078714123,1552.787964301262,0.0,0.8783543863531724,2.7227079032809645,0.001494314320929203,1.0,1.0,-6.5357855356595,333606.2449594019,1558879.527121412,4.672812786556557,1558879.527121412,4.672812786556557,0.7586536861879265,0.09248108964203466,3.92316161291316,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92316161291316,1.2848552820340224,1.2851460392107479,3.0533879322988815,6469.76263203301,15262.771431955181,6453.43901658173,0.00032749887152545864,23181.577944523237,2363.8630872441904,19289.761084701782,1967.0082122541116,0.8321159642740836,0.8321159642740836,35472.605460586754,35405.22815468563,1.0023793564342935,0.8,4281.167681250918,4273.035954225843,1.0023793564342935,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.238846913078,4632.441516551485,6.188084977965431,5.004445036820806,-3.74922775287641,8.753672789697216,2.9269987884645348,3.5,0.8362853681327242,0.6,0.00022628388150926372,0.9836979176391318,0.00023003391330983343,199.03977434047172,0.0,0.0,0.0,0.0014228721177525097,7.771381210035485e-05,0.00014857006940890887,0.0005828643931328751,0.09248108642606519,0.09248108642606519,0.09248108642606519,0.09248550893949244,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488182.69289061276,595.5063119601391,0.0,0.09248108642606519,0.09248108964203466,0.09248108964203466,0.3715238969405838,0.3715238969405838,0.5,9.934193889997978,0.023861104210197936,0.023861104210197936,4.46789272245951e-11,2.7489579110806517e-05,0.023749548303726442,4.46789272245951e-11,27496.203417308458,20860.096078714123,0.7586536861879265,0.9887573584641258,0.607569882103273,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663255050380688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5730051776216,260.5730051776216,-12.576994822378367,244.7652101417057,276.38080021352533,124656.82540662264,124647.66111062616,9.164295996524025,0.0,nan,276.38080021352533,3.230800213525356,270.05768219916956,-3.092317800830415,263.73456418480833,-9.415435815191643,257.4114461704458,-15.738553829554178,251.088328156075,-22.061671843924984,244.7652101417057,-28.384789858294283,1.0,1.0,26022.012520719443,26022.012520719443,275.6102763574082,2.4602763574082473,275.6102763574082,275.6102763574082,77084.59924535114,77083.95717863586,0.642066715285182,0.0,8546.071908451686,8546.071908451686,0.8855395386861222,3942.777420977726,275.6102763574082,2.4602763574082473,1.0,0.002,0.13764329021752345,0.004866599259989643,0.0002125888098035836,0.0017874111924026615,0.1062944049017918,0.1062944049017918,0.0,2.206245169195098e-12,1.0,1.0000480846926647,0.023749548259047515,0.09248108964203466,0.0,4.44176218757511e-06,5.7058150043845375,0.0,1600067.8508181071,266.59049240561586,2.7489534431879292e-05,1.0,1284583.6322226678,2597.8220296170084,,,,,,,,,,,,,,,,,,,2.0,15262.771431955181,1552.787964301262,0.3715238969405838,6.173730061729009,2.9269987884645348
3567.0,-30.140740763496524,5.004444151385583,35.05034680246252,24.538195877708517,4.987343000448375,-26.627932387104263,-40.128751821443416,1.4745346246205482,-6.5594883125348815,-6.559515697137625,40.10069530147433,41042.76600957405,25750.10599471799,25750.10599471799,66792.87200429203,77093.29495896572,77083.9688124347,25750.10599471799,102834.07480715269,102834.07480715269,102834.07480715269,130330.24876125001,125850.76463503142,4479.484126218593,0.0,90945.06776389475,54894.53881672875,40056.143274628885,27496.17395409732,67552.3172287262,20860.07630785444,1552.7860508406725,0.0,0.8783544936618592,2.7227098726835743,0.001494314320929203,1.0,1.0,-6.535861544354589,333606.50037898397,1558879.5024312346,4.672809134894898,1558879.5024312346,4.672809134894898,0.7586537800742271,0.09248107137660692,3.9231583899571327,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9231583899571327,1.2848551829394694,1.2851459400937701,3.053385659371976,6469.757815973641,15262.768426830738,6453.440913662646,0.00032750001314245977,23181.59470611853,2363.864796451238,19289.766755203593,1967.0087904843747,0.8321156072197341,0.8321156072197341,35472.58214741881,35405.22815468563,1.0023785329595283,0.8,4281.164867598527,4273.035954225843,1.0023785329595283,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.244953328418,4632.441516551485,6.188077434403731,5.004444151385583,-3.7492094034750263,8.753653554860609,2.9270059471816468,3.5,0.8362874134804705,0.6,0.00022628388150926372,0.9836892657018201,0.0002300359365493532,199.039705205204,0.0,0.0,0.0,0.0014228721177525097,7.771444428410933e-05,0.0001485694372251544,0.000582861434141074,0.0924810681073257,0.0924810681073257,0.0924810681073257,0.09248547316794149,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488182.0529692404,595.5065200735942,0.0,0.0924810681073257,0.09248107137660692,0.09248107137660692,0.3715238008970412,0.3715238008970412,0.5,9.934326037685434,0.023812716446059312,0.023812716446059312,-3.058175934711471e-11,2.7384602731217456e-05,0.023654152783024074,-3.058175934711471e-11,27496.17395409732,20860.07630785444,0.7586537800742271,0.9887576732288434,0.6075700685530425,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663255089828973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5730589850348,260.5730589850348,-12.5769410149652,244.76529255676402,276.3808254132942,124656.38959391591,124647.39350990609,8.996084009810872,0.0,nan,276.3808254132942,3.2308254132942125,270.05771884199766,-3.092281158002322,263.7346122706893,-9.41538772931068,257.41150569938867,-15.738494300611308,251.0883991280748,-22.06160087192518,244.76529255676402,-28.384707443235953,1.0,1.0,26022.012520719443,26022.012520719443,275.6102971055375,2.4602971055375065,275.6102971055375,275.6102971055375,77084.61340033072,77083.9688124347,0.6445878960221307,0.0,8546.071908451686,8546.071908451686,0.8855397425019584,3942.7741819069183,275.6102971055375,2.4602971055375065,1.0,0.002,0.13763886644133813,0.004866621356803667,0.00021258198579004924,0.0017874180161773575,0.10629099289502462,0.10629099289502462,0.0,1.967406706299135e-12,1.0,1.0000478915688216,0.023654152813605833,0.09248107137660692,0.0,4.423920652572433e-06,5.682895767862466,0.0,1600067.8732863616,266.5905116874651,2.7384633312976803e-05,1.0,1284583.5660632749,2597.8222972893454,,,,,,,,,,,,,,,,,,,2.0,15262.768426830738,1552.7860508406725,0.3715238008970412,6.173730061729009,2.9270059471816468
3568.0,-30.140656658668778,5.004443300051955,35.05034683400806,24.538245959579967,4.987377653545694,-26.627853227453375,-40.12867977200074,1.4745742194631988,-6.5594642837001516,-6.55949158393488,40.10069451919961,41042.78535745618,25750.10181687051,25750.10181687051,66792.8871743267,77093.31614008723,77083.99236230482,25750.10181687051,102834.09417917533,102834.09417917533,102834.09417917533,130330.23402812202,125850.69222973852,4479.541798383504,0.0,90945.06233815291,54894.531544216174,40056.14532659638,27496.139848946696,67552.28517554307,20860.053483478216,1552.7838042552196,0.0,0.8783546274044228,2.722712321616046,0.001494314320929203,1.0,1.0,-6.535914141850753,333606.81806976616,1558879.4686307285,4.672804583702258,1558879.4686307285,4.672804583702258,0.758653890985258,0.09248104991536785,3.923156373261686,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923156373261686,1.2848549976915218,1.2851457548039018,3.0533845300133926,6469.7554229983225,15262.765423628027,6453.441128296992,0.00032750052760732094,23181.60523959482,2363.865870566893,19289.767396760017,1967.0088559049234,0.8321152567904384,0.8321152567904384,35472.5675597032,35405.22815468563,1.002378017687897,0.8,4281.1631070157955,4273.035954225843,1.002378017687897,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.251044871049,4632.441516551485,6.188067371856548,5.004443300051955,-3.749187477518351,8.753630777570306,2.9270130884700554,3.5,0.8362894538485872,0.6,0.00022628388150926372,0.9836806449016756,0.00023003795254290284,199.0396363181403,0.0,0.0,0.0,0.0014228721177525097,7.771507862501871e-05,0.000148568802884245,0.0005828586459031849,0.09248104685636718,0.09248104685636718,0.09248104685636718,0.09248543662700913,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488181.4142524478,595.5067277847903,0.0,0.09248104685636718,0.09248104991536785,0.09248104991536785,0.37152370402148327,0.37152370402148327,0.5,9.934457724087178,0.023756958214107726,0.023756958214107726,-1.5859313862165436e-11,2.7300234705762705e-05,0.02357744208410395,-1.5859313862165436e-11,27496.139848946696,20860.053483478216,0.758653890985258,0.9887583669561586,0.6075706432550929,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663255131797782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5731138054536,260.5731138054536,-12.576886194546375,244.76537482949226,276.3808527814028,124656.23472025846,124647.06927078564,9.16544947284157,0.0,nan,276.3808527814028,3.2308527814028025,270.0577571910298,-3.092242808970184,263.73466160064464,-9.415338399355335,257.41156601027046,-15.738433989729515,251.0884704198816,-22.06152958011839,244.76537482949226,-28.384625170507718,1.0,1.0,26022.012520719443,26022.012520719443,275.610323974377,2.4603239743770473,275.610323974377,275.610323974377,77084.66592448812,77083.99236230482,0.6735621832922334,0.0,8546.071908451686,8546.071908451686,0.885539870035322,3942.7721551279947,275.610323974377,2.4603239743770473,1.0,0.002,0.13763445700973062,0.004866644253114341,0.00021257518599559978,0.0017874248185987074,0.10628759299779988,0.10628759299779988,0.0,4.594307139588194e-12,1.0,1.000047736274531,0.023577442099963264,0.09248104991536785,0.0,4.409573646826906e-06,5.66446547720021,0.0,1600067.901352232,266.5905357162998,2.7300250565076567e-05,1.0,1284583.4837742904,2597.8226302199596,,,,,,,,,,,,,,,,,,,2.0,15262.765423628027,1552.7838042552196,0.37152370402148327,6.173730061729009,2.9270130884700554
3569.0,-30.140572467334543,5.004442402363956,35.05034693030302,24.538282525632553,4.987397928060114,-26.62777542779873,-40.12860793210564,1.4746008865144542,-6.559444563551324,-6.559471910163576,40.10069645450109,41042.80925237385,25750.107484551037,25750.107484551037,66792.91673692489,77093.34711526505,77084.04039178295,25750.107484551037,102834.147876334,102834.147876334,102834.147876334,130330.2688077992,125850.66887321499,4479.599934584213,0.0,90945.06213372012,54894.524262903804,40056.1531897959,27496.120931465204,67552.2741212611,20860.041328156454,1552.7823854132337,0.0,0.8783547267288263,2.722714318156982,0.001494314320929203,1.0,1.0,-6.53585232844955,333607.07727121643,1558879.5522501217,4.672801203742993,1558879.5522501217,4.672801203742993,0.7586539708692237,0.09248103503579742,3.923154681713211,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923154681713211,1.2848548729274112,1.2851456300115576,3.0533835099793816,6469.753261668654,15262.762417169293,6453.4411804308775,0.00032750098199596923,23181.61518270932,2363.866884482399,19289.767552591686,1967.0088717953315,0.8321149065997575,0.8321149065997575,35472.555323928864,35405.22815468563,1.0023775854922754,0.8,4281.161630287458,4273.035954225843,1.0023775854922754,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.257143924041,4632.441516551485,6.188059664168902,5.004442402363956,-3.749168918609657,8.753611320973613,2.9270202385700537,3.5,0.836291496734301,0.6,0.00022628388150926372,0.9836720153161718,0.00023003997062631855,199.03956736027015,0.0,0.0,0.0,0.0014228721177525097,7.771571112578595e-05,0.00014856817038347777,0.0005828559131935069,0.09248103180775717,0.09248103180775717,0.09248103180775717,0.09248543039623906,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488180.7873948302,595.5069317720132,0.0,0.09248103180775717,0.09248103503579742,0.09248103503579742,0.3715236065549387,0.3715236065549387,0.5,9.934589676714277,0.02372238192651821,0.02372238192651821,-1.3301360013429075e-11,2.73466122280297e-05,0.02361958171400147,-1.3301360013429075e-11,27496.120931465204,20860.041328156454,0.7586539708692237,0.988758966382492,0.607571096403048,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663255172150207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5731681554209,260.5731681554209,-12.57683184457909,244.76545686999762,276.3808794408301,124655.9148380682,124646.8280439698,9.08679409840967,0.0,nan,276.3808794408301,3.2308794408301083,270.05779492667375,-3.0922050733262267,263.7347104125061,-9.415289587493874,257.41162589834516,-15.738374101654813,251.08854138417246,-22.06145861582752,244.76545686999762,-28.384543130002356,1.0,1.0,26022.012520719443,26022.012520719443,275.61034926821316,2.4603492682131787,275.61034926821316,275.61034926821316,77084.6813562686,77084.04039178295,0.6409644856466912,0.0,8546.071908451686,8546.071908451686,0.8855399770067787,3942.770455121777,275.61034926821316,2.4603492682131787,1.0,0.002,0.1376300396973334,0.004866666364963623,0.0002125683720895471,0.0017874316287450453,0.10628418604477355,0.10628418604477355,0.0,8.345923778463327e-13,1.0,1.0000478215952076,0.02361958172730283,0.09248103503579742,0.0,4.417454797207839e-06,5.674589176229602,0.0,1600067.9245506274,266.59055543644865,2.7346625529389712e-05,1.0,1284583.4166353815,2597.8229018553707,,,,,,,,,,,,,,,,,,,2.0,15262.762417169293,1552.7823854132337,0.3715236065549387,6.173730061729009,2.9270202385700537
3570.0,-30.14048847597942,5.004441506853445,35.0503470188851,24.538328730873786,4.987424745729673,-26.627697153815056,-40.12853225050492,1.4746334210370047,-6.559422301029372,-6.559449592492071,40.10069642238475,41042.80651102453,25750.107158625375,25750.107158625375,66792.9136696499,77093.37102700927,77084.06877650521,25750.107158625375,102834.1759351306,102834.1759351306,102834.1759351306,130330.26728185585,125850.60955897765,4479.6577228782035,0.0,90945.05405622581,54894.48953027141,40056.182806616,27496.09134672525,67552.27415334125,20860.021652842694,1552.7803959333794,0.0,0.8783548478785819,2.7227165844308456,0.001494314320929203,1.0,1.0,-6.535880124006269,333607.3713058246,1558879.5508641896,4.672797081078683,1558879.5508641896,4.672797081078683,0.7586540715841452,0.0924810161239071,3.9231520062343876,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9231520062343876,1.2848547207118604,1.285145477761561,3.053381789390793,6469.7496159479,15262.759415247066,6453.442265977552,0.0003275018207776946,23181.62893298617,2363.8682866204226,19289.77079736334,1967.0092026699579,0.8321145529991237,0.8321145529991238,35472.53597091635,35405.22815468563,1.0023769018995496,0.8,4281.159294583875,4273.035954225843,1.0023769018995496,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.263229832757,4632.441516551485,6.1880505357168385,5.004441506853445,-3.7491483661918443,8.75358987304529,2.9270273732675944,3.5,0.8362935352193127,0.6,0.00022628388150926372,0.983663406309842,0.00023004198393244597,199.0394985662428,0.0,0.0,0.0,0.0014228721177525097,7.771637745527225e-05,0.00014856750405399147,0.0005828529015906522,0.09248101301083897,0.09248101301083897,0.09248101301083897,0.09248540163787258,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488180.1524642345,595.5071382883485,0.0,0.09248101301083897,0.0924810161239071,0.0924810161239071,0.37152351140998724,0.37152351140998724,0.5,9.934721330353604,0.023683743965420945,0.023683743965420945,-3.637978807091713e-11,2.7291462686207524e-05,0.023569468485789002,-3.637978807091713e-11,27496.09134672525,20860.021652842694,0.7586540715841452,0.9887589205069895,0.6075710555333611,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663255214699785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5732226971236,260.5732226971236,-12.576777302876394,244.76553874544163,276.3809066487907,124655.6429772667,124646.5241268447,9.118850422006393,0.0,nan,276.3809066487907,3.2309066487907216,270.0578330681311,-3.09216693186886,263.73475948746193,-9.415240512538048,257.41168590679683,-15.738314093203144,251.08861232611932,-22.06138767388066,244.76553874544163,-28.384461254558346,1.0,1.0,26022.012520719443,26022.012520719443,275.61037490726113,2.460374907261155,275.61037490726113,275.61037490726113,77084.7153211909,77084.06877650521,0.6465446856891504,0.0,8546.071908451686,8546.071908451686,0.8855401462007715,3942.7677662655597,275.61037490726113,2.460374907261155,1.0,0.002,0.13762563175757728,0.0048666889317295955,0.0002125615738136957,0.0017874384297674694,0.10628078690684785,0.10628078690684785,0.0,3.5811648785299965e-12,1.0,1.0000477201477598,0.02356946852216879,0.0924810161239071,0.0,4.40808225244346e-06,5.662549024927773,0.0,1600067.9505863364,266.5905776989706,2.7291499065995595e-05,1.0,1284583.3404739546,2597.8232099947695,,,,,,,,,,,,,,,,,,,2.0,15262.759415247066,1552.7803959333794,0.37152351140998724,6.173730061729009,2.9270273732675944
3571.0,-30.140404410556247,5.004440587461367,35.05034712939425,24.53837046576666,4.987446762342596,-26.627619293268836,-40.12846037568522,1.4746616428053627,-6.559401474537765,-6.559428750207559,40.10069723347858,41042.82070280065,25750.11005859185,25750.11005859185,66792.9307613925,77093.39822051358,77084.10437269558,25750.11005859185,102834.21443128743,102834.21443128743,102834.21443128743,130330.28107636988,125850.56548277142,4479.7155935984565,0.0,90945.04771408213,54894.47018749774,40056.19725176044,27496.06664508245,67552.2638968429,20860.00540275098,1552.7786741392129,0.0,0.8783549578187475,2.7227187004259963,0.001494314320929203,1.0,1.0,-6.535873719074971,333607.64590383874,1558879.585909708,4.672793339871622,1558879.585909708,4.672793339871622,0.7586541621392855,0.09248099939334953,3.923149438109303,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923149438109303,1.2848545886739287,1.2851453456937496,3.0533801044041122,6469.746045663315,15262.756412124969,6453.443298531118,0.00032750263998936155,23181.6424912714,2363.86966918075,19289.773883735048,1967.0095173922848,0.8321141994575337,0.8321141994575337,35472.517394442075,35405.22815468563,1.0023762457360204,0.8,4281.157052600229,4273.035954225843,1.0023762457360204,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.26931501964,4632.441516551485,6.188042183583188,5.004440587461367,-3.7491289368895084,8.753569524350876,2.9270345071258634,3.5,0.8362955734645324,0.6,0.00022628388150926372,0.9836547897930072,0.00023004399903027073,199.03942971159682,0.0,0.0,0.0,0.0014228721177525097,7.7717010273306e-05,0.0001485668712359577,0.0005828500374110047,0.0924809962283491,0.0924809962283491,0.0924809962283491,0.09248538253801053,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488179.52195165097,595.5073434089857,0.0,0.0924809962283491,0.09248099939334953,0.09248099939334953,0.37152341632292885,0.37152341632292885,0.5,9.934852913487415,0.023650478703473254,0.023650478703473254,4.723688107333146e-11,2.7275669765458588e-05,0.023555031132559634,4.723688107333146e-11,27496.06664508245,20860.00540275098,0.7586541621392855,0.9887593236459115,0.6075713578670873,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663255257146153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5732769659743,260.5732769659743,-12.57672303402569,244.7656204549834,276.3809334769486,124655.31839113447,124646.24515888546,9.073232249016126,0.0,nan,276.3809334769486,3.2309334769486213,270.0578708725676,-3.092129127432372,263.7348082681763,-9.415191731823654,257.4117456637849,-15.73825433621505,251.08868305938472,-22.061316940615256,244.7656204549834,-28.38437954501657,1.0,1.0,26022.012520719443,26022.012520719443,275.6103999147564,2.460399914756408,275.6103999147564,275.6103999147564,77084.73740134934,77084.10437269558,0.6330286537559005,0.0,8546.071908451686,8546.071908451686,0.8855403086058274,3942.7651852998497,275.6103999147564,2.460399914756408,1.0,0.002,0.13762122651700315,0.004866711208462191,0.00021255477906173285,0.0017874452225712144,0.10627738953086642,0.10627738953086642,0.0,1.6329472496412478e-12,1.0,1.0000476909265923,0.023555031085322753,0.09248099939334953,0.0,4.405382024301399e-06,5.659080043499921,0.0,1600067.9749935903,266.5905985254622,2.7275622528577514e-05,1.0,1284583.2693470737,2597.823497765105,,,,,,,,,,,,,,,,,,,2.0,15262.756412124969,1552.7786741392129,0.37152341632292885,6.173730061729009,2.9270345071258634
3572.0,-30.140320440671328,5.004439659393487,35.05034723750183,24.538411711715185,4.987470821242556,-26.627541314489637,-40.128388500865526,1.474691692637134,-6.5593798753369015,-6.559407100772804,40.10069738450749,41042.839806716795,25750.111079059847,25750.111079059847,66792.95088577663,77093.42566208409,77084.13318051145,25750.111079059847,102834.2442595713,102834.2442595713,102834.2442595713,130330.28267561569,125850.50939677453,4479.773278841147,0.0,90945.04427334553,54894.458408421015,40056.20651658279,27496.038416044386,67552.24493262717,20859.986662118652,1552.7767651953616,0.0,0.8783550746474861,2.722720898800177,0.001494314320929203,1.0,1.0,-6.535897682382313,333607.9311345534,1558879.592435201,4.672789364250639,1558879.592435201,4.672789364250639,0.7586542594422079,0.0924809813712707,3.923147382222435,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923147382222435,1.2848544480832775,1.2851452050712835,3.053378838416223,6469.743363186893,15262.753413286415,6453.443716374111,0.0003275032295405339,23181.653762348793,2363.8708185107853,19289.77513269572,1967.0096447508292,0.8321138487550793,0.8321138487550793,35472.50252322951,35405.22815468563,1.0023757204508654,0.8,4281.155257802419,4273.035954225843,1.0023757204508654,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.275392782232,4632.441516551485,6.188033390850227,5.004439659393487,-3.749108903449818,8.753548562843305,2.9270416322873425,3.5,0.836297609224955,0.6,0.00022628388150926372,0.9836461831499088,0.00023004601185422157,199.03936093524996,0.0,0.0,0.0,0.0014228721177525097,7.771764309610358e-05,0.00014856623841316013,0.0005828472493172234,0.0924809782563054,0.0924809782563054,0.0924809782563054,0.09248535581468309,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488178.8895059914,595.5075491258635,0.0,0.0924809782563054,0.0924809813712707,0.0924809813712707,0.3715233222070211,0.3715233222070211,0.5,9.934984235517302,0.023614452566164346,0.023614452566164346,2.8990143619012088e-12,2.7225435928812658e-05,0.023509418390517567,2.8990143619012088e-12,27496.038416044386,20859.986662118652,0.7586542594422079,0.9887598991327702,0.6075718112351502,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266325530072448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57333118855746,260.57333118855746,-12.576668811442516,244.76570203085052,276.3809603462511,124655.03660831045,124645.9711110618,9.065497248677037,0.0,nan,276.3809603462511,3.230960346251095,270.057908683175,-3.0920913168249626,263.73485702010595,-9.415142979894028,257.4118053570246,-15.738194642975373,251.08875369393783,-22.061246306062145,244.76570203085052,-28.384297969149458,1.0,1.0,26022.012520719443,26022.012520719443,275.61042493507495,2.4604249350749683,275.61042493507495,275.61042493507495,77084.7649745596,77084.13318051145,0.6317940481530968,0.0,8546.071908451686,8546.071908451686,0.885540438617559,3942.763119133547,275.61042493507495,2.4604249350749683,1.0,0.002,0.13761682980793033,0.0048667336045510965,0.00021254799783848686,0.001787452005418095,0.10627399891924343,0.10627399891924343,0.0,3.256581636301714e-12,1.0,1.0000475985902444,0.023509418387618553,0.0924809813712707,0.0,4.396851206954269e-06,5.648121173418432,0.0,1600068.0002582448,266.5906201246631,2.7225433029798296e-05,1.0,1284583.1954661317,2597.8237966780757,,,,,,,,,,,,,,,,,,,2.0,15262.753413286415,1552.7767651953616,0.3715233222070211,6.173730061729009,2.9270416322873425
3573.0,-30.140236560888095,5.004438715147527,35.050347352888444,24.5384530275129,4.987494587146333,-26.62746344608964,-40.12831662604583,1.4747214700143192,-6.559358711239497,-6.559385899527185,40.10069781109261,41042.857828543085,25750.113031416426,25750.113031416426,66792.97085995952,77093.45301510589,77084.16447044771,25750.113031416426,102834.27750186413,102834.27750186413,102834.27750186413,130330.28928941677,125850.45837015388,4479.830919262889,0.0,90945.04039578918,54894.44520002476,40056.216884182686,27496.011787552645,67552.22867173533,20859.969045641003,1552.7749432894138,0.0,0.8783551879968787,2.722723051505736,0.001494314320929203,1.0,1.0,-6.5359102027885,333608.21046061395,1558879.6108667797,4.672785507030626,1558879.6108667797,4.672785507030626,0.7586543534682453,0.09248096407643328,3.9231452506300983,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9231452506300983,1.284854308767358,1.2851450657238375,3.0533775104772927,6469.740549443648,15262.75041533609,6453.444225833558,0.0003275038531002024,23181.665369433482,2363.87200210403,19289.776655504098,1967.0098000340686,0.8321134978049899,0.8321134978049899,35472.48710440146,35405.22815468563,1.0023751758227402,0.8,4281.153396913221,4273.035954225843,1.0023751758227402,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.281466999372,4632.441516551485,6.188024827357902,5.004438715147527,-3.749089215487119,8.753527930634647,2.927048753299301,3.5,0.8362996437998003,0.6,0.00022628388150926372,0.9836375858230316,0.00023004802253456685,199.03929223274923,0.0,0.0,0.0,0.0014228721177525097,7.771827592366557e-05,0.00014856560558559816,0.0005828444499601239,0.09248096095255154,0.09248096095255154,0.09248096095255154,0.09248533235763146,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488178.2592874164,595.5077541317929,0.0,0.09248096095255154,0.09248096407643328,0.09248096407643328,0.37152322829738366,0.37152322829738366,0.5,9.9351153720715,0.023579049102750105,0.023579049102750105,-3.672084858408198e-11,2.718828767456216e-05,0.02347569673867156,-3.672084858408198e-11,27496.011787552645,20859.969045641003,0.7586543534682453,0.9887604328279772,0.6075722242709057,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266325534471404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5733853384638,260.5733853384638,-12.576614661536155,244.76578347912044,276.38098719779094,124654.74949209923,124645.69614635012,9.053345749115877,0.0,nan,276.38098719779094,3.2309871977909665,270.05794645406627,-3.092053545933709,263.7349057103381,-9.415094289661852,257.41186496660487,-15.73813503339511,251.0888242228623,-22.061175777137663,244.76578347912044,-28.384216520879534,1.0,1.0,26022.012520719443,26022.012520719443,275.6104497976444,2.460449797644401,275.6104497976444,275.6104497976444,77084.79227159753,77084.16447044771,0.6278011498216074,0.0,8546.071908451686,8546.071908451686,0.8855405734167983,3942.760976883249,275.6104497976444,2.460449797644401,1.0,0.002,0.1376124394044976,0.004866755886553456,0.00021254122615790565,0.00178745877622011,0.10627061307895282,0.10627061307895282,0.0,2.3780153193819764e-12,1.0,1.0000475303276302,0.023475696775392407,0.09248096407643328,0.0,4.390544340168809e-06,5.64001916066744,0.0,1600068.025031187,266.5906412887605,2.7188324395410746e-05,1.0,1284583.1231146595,2597.8240894030296,,,,,,,,,,,,,,,,,,,2.0,15262.75041533609,1552.7749432894138,0.37152322829738366,6.173730061729009,2.927048753299301
3574.0,-30.14015276731388,5.004437754409408,35.05034747357105,24.538494378235214,4.9875181721832345,-26.627385673368174,-40.12824478615073,1.474751075919726,-6.559337599784669,-6.559364747932583,40.10069819469884,41042.87507038097,25750.11501111186,25750.11501111186,66792.99008149283,77093.48029657727,77084.19504239228,25750.11501111186,102834.31005350414,102834.31005350414,102834.31005350414,130330.29505359477,125850.4065831401,4479.888470454679,0.0,90945.0362420772,54894.43100674127,40056.22803926214,27495.985000090637,67552.21303935278,20859.951311868936,1552.773114944931,0.0,0.8783553012406584,2.7227251992175074,0.001494314320929203,1.0,1.0,-6.535925527709196,333608.4891333447,1558879.6274425234,4.672781653405207,1558879.6274425234,4.672781653405207,0.7586544476148126,0.09248094682570826,3.923143071573211,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923143071573211,1.284854170253714,1.2851449271788484,3.0533761436899307,6469.7376533852375,15262.747418379724,6453.444792952696,0.0003275044980008736,23181.677186605262,2363.8732071201953,19289.778350661152,1967.0099728919818,0.8321131467488078,0.8321131467488077,35472.47134223785,35405.22815468563,1.0023746190672822,0.8,4281.151494587058,4273.035954225843,1.0023746190672822,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.28753572824,4632.441516551485,6.188016278621683,5.004437754409408,-3.74906957263132,8.753507327040728,2.927055867884092,3.5,0.836301676538312,0.6,0.00022628388150926372,0.9836289974131562,0.00023005003116456226,199.03922360090613,0.0,0.0,0.0,0.0014228721177525097,7.771890844849096e-05,0.00014856497306077275,0.0005828416447418314,0.09248094370986171,0.09248094370986171,0.09248094370986171,0.09248530833616214,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488177.6298441632,595.5079588833335,0.0,0.09248094370986171,0.09248094682570826,0.09248094682570826,0.371523134894763,0.371523134894763,0.5,9.935246304748576,0.02354344897844385,0.02354344897844385,-2.830802259268239e-11,2.7148147921707277e-05,0.02343922022339484,-2.830802259268239e-11,27495.985000090637,20859.951311868936,0.7586544476148126,0.9887609461822122,0.6075726201075204,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663255389470423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57343940462687,260.57343940462687,-12.57656059537311,244.76586480646074,276.38101400277793,124654.4596071159,124645.42026291024,9.039344205655796,0.0,nan,276.38101400277793,3.231014002777954,270.05798416352445,-3.0920158364755252,263.7349543242641,-9.415045675735882,257.4119244850033,-15.738075514996694,251.08889464573085,-22.06110535426913,244.76586480646074,-28.384135193539237,1.0,1.0,26022.012520719443,26022.012520719443,275.6104745265485,2.4604745265485235,275.6104745265485,275.6104745265485,77084.81948586949,77084.19504239228,0.6244434772088425,0.0,8546.071908451686,8546.071908451686,0.8855407112176238,3942.758786931077,275.6104745265485,2.4604745265485235,1.0,0.002,0.13760805582261762,0.004866778132659405,0.00021253446499090205,0.0017874655371322302,0.10626723249545102,0.10626723249545102,0.0,2.123132399056704e-12,1.0,1.0000474564875372,0.023439220251702864,0.09248094682570826,0.0,4.383722236408547e-06,5.631255284886131,0.0,1600068.0497380316,266.5906624002153,2.714817622972987e-05,1.0,1284583.050932454,2597.8243814432126,,,,,,,,,,,,,,,,,,,2.0,15262.747418379724,1552.773114944931,0.371523134894763,6.173730061729009,2.927055867884092
3575.0,-30.14006905644257,5.004436776863351,35.05034759825337,24.53853579880672,4.987541601607836,-26.62730799064576,-40.12817294625563,1.4747805334882045,-6.559316545649438,-6.559343651553399,40.10069855148531,41042.89161060325,25750.117028958324,25750.117028958324,66793.00863956157,77093.50751188332,77084.22509647478,25750.117028958324,102834.3421254331,102834.3421254331,102834.3421254331,130330.3002683206,125850.35433958401,4479.945928736593,0.0,90945.03184887164,54894.41593843223,40056.23990048824,27495.958142887495,67552.19804337574,20859.933524397762,1552.771284606892,0.0,0.8783554142871327,2.722727341354363,0.001494314320929203,1.0,1.0,-6.535942821428534,333608.76707891334,1558879.6428583777,4.672777806494615,1558879.6428583777,4.672777806494615,0.7586545417328436,0.09248092963815095,3.92314085154283,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92314085154283,1.2848540324341051,1.2851447893280514,3.053374743363334,6469.734686261214,15262.744422492298,6453.445409952056,0.00032750516133317047,23181.68918485459,2363.8744306011317,19289.78019491353,1967.0101609533867,0.8321127956247563,0.8321127956247563,35472.4552836915,35405.22815468563,1.0023740518429758,0.8,4281.149556490638,4273.035954225843,1.0023740518429758,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.293598865033,4632.441516551485,6.188007747394104,5.004436776863351,-3.749049979237321,8.75348675610067,2.927062975920005,3.5,0.8363037074057157,0.6,0.00022628388150926372,0.9836204175606594,0.00023005203782820916,199.03915503684883,0.0,0.0,0.0,0.0014228721177525097,7.771954097807579e-05,0.00014856434053118795,0.0005828388334204236,0.09248092653526858,0.09248092653526858,0.09248092653526858,0.09248528398562958,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488177.00130586,595.5081633391142,0.0,0.09248092653526858,0.09248092963815095,0.09248092963815095,0.3715230419236118,0.3715230419236118,0.5,9.935377022871661,0.02350731079917523,0.02350731079917523,-1.0800249583553523e-11,2.7105903939173004e-05,0.023400830124842287,-1.0800249583553523e-11,27495.958142887495,20859.933524397762,0.7586545417328436,0.9887614404001082,0.607572999834133,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663255435008516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57349338060266,260.57349338060266,-12.576506619397321,244.76594601915806,276.38104074203443,124654.16762363167,124645.1433573156,9.024266316095071,0.0,nan,276.38104074203443,3.231040742034452,270.05802179746354,-3.0919782025364384,263.73500285289805,-9.414997147101928,257.41198390832335,-15.738016091676627,251.08896496373865,-22.06103503626133,244.76594601915806,-28.384053980841912,1.0,1.0,26022.012520719443,26022.012520719443,275.61049913964075,2.460499139640774,275.61049913964075,275.61049913964075,77084.84676878466,77084.22509647478,0.6216723098768853,0.0,8546.071908451686,8546.071908451686,0.8855408516095485,3942.7565558005444,275.61049913964075,2.460499139640774,1.0,0.002,0.137603679420534,0.004866800340279168,0.00021252771488833677,0.0017874722875768209,0.10626385744416839,0.10626385744416839,0.0,2.4651574184741953e-12,1.0,1.0000473787732425,0.023400830135642536,0.09248092963815095,0.0,4.376542244180515e-06,5.6220316734802,0.0,1600068.0743746143,266.59068345435054,2.7105914739422587e-05,1.0,1284582.9789386385,2597.8246727212413,,,,,,,,,,,,,,,,,,,2.0,15262.744422492298,1552.771284606892,0.3715230419236118,6.173730061729009,2.927062975920005
3576.0,-30.139985425110684,5.004435782383654,35.0503477257939,24.538577219378226,4.987564897778032,-26.627230392824163,-40.1280973694287,1.4748098631740483,-6.559295538742447,-6.559322600529257,40.10069888332001,41042.89224525155,25750.119061836074,25750.119061836074,66793.01130708763,77093.53466566291,77084.25468984035,25750.119061836074,102834.37375167642,102834.37375167642,102834.37375167642,130330.30499095647,125850.30170142133,4480.003289535141,0.0,90945.0272485828,54894.384819033294,40056.26936616612,27495.93123928005,67552.20060544617,20859.91570012856,1552.7694532509001,0.0,0.8783555271826938,2.722729478917197,0.001494314320929203,1.0,1.0,-6.535961886962639,333609.0444275742,1558879.6571963367,4.67277396472015,1558879.6571963367,4.67277396472015,0.7586546357931158,0.09248091250753711,3.9231385962782976,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9231385962782976,1.2848538952128354,1.2851446520757293,3.05337331419183,6469.731658018292,15262.741427741177,6453.446069953666,0.00032750584052469896,23181.701338529867,2363.8756699311048,19289.78216770251,1967.0103621218775,0.8321124444667626,0.8321124444667626,35472.438970277755,35405.22815468563,1.00237347561624,0.8,4281.147587634424,4273.035954225843,1.00237347561624,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.299656305067,4632.441516551485,6.1879992282748315,5.004435782383654,-3.7490304279382234,8.753466210321877,2.9270700772842937,3.5,0.836305736366941,0.6,0.00022628388150926372,0.9836118459410848,0.00023005404260128992,199.03908653798607,0.0,0.0,0.0,0.0014228721177525097,7.772020641540691e-05,0.00014856367509385681,0.0005828358877656585,0.0924809094144189,0.0924809094144189,0.0924809094144189,0.0924852594030255,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488176.37372793286,595.5083674812016,0.0,0.0924809094144189,0.09248091250753711,0.09248091250753711,0.3715229493391791,0.3715229493391791,0.5,9.935507516818419,0.023470393336822326,0.023470393336822326,4.240519047016278e-11,2.706178679545701e-05,0.023360713566603408,4.240519047016278e-11,27495.93123928005,20859.91570012856,0.7586546357931158,0.9887614423874544,0.6075729861854804,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663255481343294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57354726344795,260.57354726344795,-12.576452736552028,244.7660271231064,276.3810674037776,124653.87408384707,124644.86538831212,9.008695534960577,0.0,nan,276.3810674037776,3.2310674037776153,270.0580593476444,-3.091940652355561,263.7350512915224,-9.414948708477596,257.41204323538994,-15.737956764610033,251.08903517924693,-22.060964820753043,244.7660271231064,-28.38397287689358,1.0,1.0,26022.012520719443,26022.012520719443,275.61052365346814,2.460523653468158,275.61052365346814,275.61052365346814,77084.87389986709,77084.25468984035,0.6192100267362548,0.0,8546.071908451686,8546.071908451686,0.8855409942296231,3942.754289259689,275.61052365346814,2.460523653468158,1.0,0.002,0.13759931052089203,0.004866822506836531,0.00021252097635285428,0.0017874790259488872,0.10626048817642714,0.10626048817642714,0.0,2.301741262866752e-12,1.0,1.0000472975635304,0.023360713524198218,0.09248091250753711,0.0,4.369039355377982e-06,5.612393276363453,0.0,1600068.0989530664,266.59070446125753,2.706174439026654e-05,1.0,1284582.9070994724,2597.8249633736173,,,,,,,,,,,,,,,,,,,2.0,15262.741427741177,1552.7694532509001,0.3715229493391791,6.173730061729009,2.9270700772842937
3577.0,-30.13988411796687,5.004434774403366,35.05034785766824,24.53862342461946,4.987589657636557,-26.627136740506344,-40.128011839091755,1.4748422777514156,-6.559274377664451,-6.559301398948859,40.10069926329969,41042.91782610565,25750.120680660733,25750.120680660733,66793.03850676639,77093.5661095958,77084.2854695885,25750.120680660733,102834.40615024924,102834.40615024924,102834.40615024924,130330.31055926377,125850.24999841154,4480.06056085223,0.0,90945.01895614705,54894.370663096226,40056.27588116758,27495.904409014536,67552.18029018212,20859.897938278264,1552.7676217416586,0.0,0.8783556407107167,2.722731631702168,0.001494314320929203,1.0,1.0,-6.535977394447855,333609.3237582847,1558879.6736139897,4.6727701014239935,1558879.6736139897,4.6727701014239935,0.7586547301000706,0.092480895421974,3.923135890791424,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923135890791424,1.2848537435586893,1.2851445003872644,3.0533715689113556,6469.727959978396,15262.738434186977,6453.447195833521,0.0003275066931328086,23181.715211450526,2363.8770845753165,19289.785533032737,1967.010705290057,0.8321120916671695,0.8321120916671695,35472.41940018666,35405.22815468563,1.0023727843563688,0.8,4281.145225731756,4273.035954225843,1.0023727843563688,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.305707992116,4632.441516551485,6.187990618234462,5.004434774403366,-3.749010769635731,8.753445544039097,2.9270771719110242,3.5,0.8363077634031498,0.6,0.00022628388150926372,0.9836014627838011,0.0002300564711126316,199.03900356168157,0.0,0.0,0.0,0.0014228721177525097,7.772095949755669e-05,0.00014856292201170703,0.0005828325313849751,0.09248089235253505,0.09248089235253505,0.09248089235253505,0.0924852353947698,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488175.7473788641,595.5085712258561,0.0,0.09248089235253505,0.092480895421974,0.092480895421974,0.3715228571008406,0.3715228571008406,0.5,9.93563780422295,0.023433463163598844,0.023433463163598844,-3.5413449950283393e-11,2.7021284381589794e-05,0.023324004500977935,-3.5413449950283393e-11,27495.904409014536,20859.897938278264,0.7586547301000706,0.9887621423889694,0.6075735475864534,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266325552848071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57360281004725,260.57360281004725,-12.57639718995273,244.76611120447453,276.3810944156112,124653.6555785121,124644.36871901256,9.28685949951746,0.0,nan,276.3810944156112,3.23109441561121,270.05809777337936,-3.0919022266206184,263.73510113116765,-9.414898868832324,257.4121044889425,-15.737895511057502,251.08910784670837,-22.060892153291604,244.76611120447453,-28.38388879552545,1.0,1.0,26022.012520719443,26022.012520719443,275.61054845667377,2.4605484566737914,275.61054845667377,275.61054845667377,77084.91035812483,77084.2854695885,0.6248885363311274,0.0,8546.071908451686,8546.071908451686,0.8855411653211703,3942.751570245381,275.61054845667377,2.4605484566737914,1.0,0.002,0.1375949484875913,0.004866844674801472,0.00021251424848748424,0.0017874857548014235,0.10625712424374212,0.10625712424374212,0.0,3.288907774595673e-12,1.0,1.0000472232527051,0.023324004536391385,0.092480895421974,0.0,4.362173785270723e-06,5.60357356674191,0.0,1600068.123717705,266.5907256223355,2.7021319795039744e-05,1.0,1284582.8347469526,2597.8252561030154,,,,,,,,,,,,,,,,,,,2.0,15262.738434186977,1552.7676217416586,0.3715228571008406,6.173730061729009,2.9270771719110242
3578.0,-30.139800595018457,5.004433743228313,35.05034799811851,24.53866418162363,4.987610730816147,-26.627059462437046,-40.12794006904585,1.4748695960031502,-6.559253782320468,-6.559280766949723,40.10069977494272,41042.92919620297,25750.1234747009,25750.1234747009,66793.05267090387,77093.59127963854,77084.31635544829,25750.1234747009,102834.43983014919,102834.43983014919,102834.43983014919,130330.31846718078,125850.20068600665,4480.1177811741345,0.0,90945.01008692358,54894.34799468855,40056.29121359447,27495.878637031594,67552.16985062606,20859.8809028796,1552.765854282141,0.0,0.8783557506493,2.722733726631069,0.001494314320929203,1.0,1.0,-6.53599008493228,333609.5955865244,1558879.6957216908,4.672766360275097,1558879.6957216908,4.672766360275097,0.7586548216279003,0.09248087893800287,3.9231332245462647,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9231332245462647,1.2848536157481307,1.285144372547783,3.0533697975095357,6469.724206590502,15262.73579752592,6453.448532206519,0.0003275075725393913,23181.728705489462,2363.878460584345,19289.789527541063,1967.0111126165473,0.8321117796091375,0.8321117796091375,35472.40011394717,35405.22815468563,1.0023721031228712,0.8,4281.142898086968,4273.035954225843,1.0023721031228712,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.311754785516,4632.441516551485,6.187982297910799,5.004433743228313,-3.7489915512636287,8.753425294491942,2.9270842608076104,3.5,0.8363097888021744,0.6,0.00022628388150926372,0.9835929024506584,0.0002300584733231289,199.03893515169526,0.0,0.0,0.0,0.0014228721177525097,7.772159142755553e-05,0.0001485622900817082,0.0005828296561342294,0.09248087585391494,0.09248087585391494,0.09248087585391494,0.09248521285804924,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488175.12254676723,595.5087744834715,0.0,0.09248087585391494,0.09248087893800287,0.09248087893800287,0.3715227652771656,0.3715227652771656,0.5,9.935767909100877,0.023397460170599516,0.023397460170599516,9.492850949754938e-12,2.6984629243997915e-05,0.02329068201743212,9.492850949754938e-12,27495.878637031594,20859.8809028796,0.7586548216279003,0.9887625048699282,0.60757380979706,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663255576258041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57365776600335,260.57365776600335,-12.576342233996627,244.7661946165872,276.3811209154076,124653.29988817396,124644.11177844016,9.18810973377125,0.0,nan,276.3811209154076,3.2311209154076437,270.0581356556463,-3.0918643443536666,263.7351503958928,-9.41484960410719,257.41216513612846,-15.737834863871512,251.08917987635766,-22.060820123642316,244.7661946165872,-28.383805383412778,1.0,1.0,26022.012520719443,26022.012520719443,275.61057270271453,2.4605727027145576,275.61057270271453,275.61057270271453,77084.93029430308,77084.31635544829,0.6139388547890121,0.0,8546.071908451686,8546.071908451686,0.8855413339311022,3942.748890668996,275.61057270271453,2.4605727027145576,1.0,0.002,0.1375905926850842,0.004866866708207199,0.0002125075299962728,0.0017874924721732442,0.1062537649981364,0.1062537649981364,0.0,2.169517170080848e-12,1.0,1.0000471557976551,0.023290682007939267,0.09248087893800287,0.0,4.355941576759327e-06,5.595567471967305,0.0,1600068.14782404,266.5907462176795,2.6984619751146965e-05,1.0,1284582.7643377664,2597.82554096996,,,,,,,,,,,,,,,,,,,2.0,15262.73579752592,1552.765854282141,0.3715227652771656,6.173730061729009,2.9270842608076104
