time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3579.0,-30.139717146676386,5.004432701930979,35.050348129347924,24.538700084108882,4.9876338969194745,-26.626982042322823,-40.127868264075346,1.4748987902200283,-6.55923253373868,-6.559259456727249,40.10069978915223,41042.9578417163,25750.124673237486,25750.124673237486,66793.08251495378,77093.62228000643,77084.3423803356,25750.124673237486,102834.46705357308,102834.46705357308,102834.46705357308,130330.31725404791,125850.1424504154,4480.17480363251,0.0,90945.01386143352,54894.34941389318,40056.29383060037,27495.850200474826,67552.1440310752,20859.861989242676,1552.7639440383948,0.0,0.8783558661585427,2.7227358907307972,0.001494314320929203,1.0,1.0,-6.5360246848558745,333609.87634939986,1558879.69633577,4.672762429560411,1558879.69633577,4.672762429560411,0.7586549183659157,0.09248086139442332,3.923132245748495,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923132245748495,1.2848534791607518,1.285144235929495,3.05336936030327,6469.7232802028875,15262.732807965054,6453.447734547447,0.00032750770784835593,23181.735451306995,2363.8791484662956,19289.787143284717,1967.010869490062,0.8321114346163911,0.8321114346163911,35472.393033829314,35405.22815468563,1.002371853037156,0.8,4281.14204359175,4273.035954225843,1.002371853037156,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.317794171584,4632.441516551485,6.187973605213132,5.004432701930979,-3.748971826690709,8.753404528621687,2.9270913410271415,3.5,0.8363118117220404,0.6,0.00022628388150926372,0.9835843498442247,0.0002300604737611995,199.03886680286266,0.0,0.0,0.0,0.0014228721177525097,7.772222366981674e-05,0.000148561657839447,0.0005828270303517892,0.09248085835382268,0.09248085835382268,0.09248085835382268,0.09248518475282495,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488174.49684065365,595.5089780008468,0.0,0.09248085835382268,0.09248086139442332,0.09248086139442332,0.3715226739624783,0.3715226739624783,0.5,9.935897696347459,0.02335723091954378,0.02335723091954378,-3.4503955248510465e-11,2.6922988581645768e-05,0.023234771871386783,-3.4503955248510465e-11,27495.850200474826,20859.861989242676,0.7586549183659157,0.9887633245841578,0.6075744660722509,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663255625134784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5737124221909,260.5737124221909,-12.576287577809069,244.7662774872667,276.38114735710394,124653.02981985467,124643.89182877143,9.137991083242458,0.0,nan,276.38114735710394,3.231147357103964,270.0581733831373,-3.091826616862704,263.7351994091813,-9.414800590818686,257.412225435215,-15.737774564784957,251.08925146124133,-22.060748538758645,244.7662774872667,-28.38372251273327,1.0,1.0,26022.012520719443,26022.012520719443,275.6105970581825,2.460597058182543,275.6105970581825,275.6105970581825,77084.95676621898,77084.3423803356,0.6143858833820559,0.0,8546.071908451686,8546.071908451686,0.8855413958290158,3942.7479069772376,275.6105970581825,2.460597058182543,1.0,0.002,0.13758624733874106,0.004866888825669043,0.00021250082795006207,0.0017874991752116164,0.10625041397503103,0.10625041397503103,0.0,3.161678384377975e-12,1.0,1.0000470426133263,0.02323477190589074,0.09248086139442332,0.0,4.345484899506831e-06,5.582134688578053,0.0,1600068.1726610777,266.5907674662613,2.6923023085601017e-05,1.0,1284582.6916143626,2597.825835199991,,,,,,,,,,,,,,,,,,,2.0,15262.732807965054,1552.7639440383948,0.3715226739624783,6.173730061729009,2.9270913410271415
3580.0,-30.139633863172634,5.0044316455037245,35.050348263283304,24.53874663859608,4.987658980478518,-26.626904578813903,-40.12779645910484,1.474929693811777,-6.559211579534292,-6.559238458602366,40.100700129887954,41042.96335635735,25750.126498481335,25750.126498481335,66793.08985483869,77093.64554759595,77084.37209355284,25750.126498481335,102834.49859203417,102834.49859203417,102834.49859203417,130330.32206343475,125850.09030058567,4480.231762849082,0.0,90945.00314541424,54894.3209450747,40056.31355593282,27495.823471400585,67552.1370273334,20859.84428528669,1552.7621226596211,0.0,0.8783559787327673,2.7227380229215483,0.001494314320929203,1.0,1.0,-6.5360435568730395,333610.1530012873,1558879.7110581857,4.672758598723374,1558879.7110581857,4.672758598723374,0.758655011986958,0.09248084451236724,3.9231291205536314,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9231291205536314,1.2848533345759632,1.2851440913119874,3.053367271563623,6469.718854414217,15262.729819693672,6453.449368516249,0.0003275087490135466,23181.75118655796,2363.880753015348,19289.792027326806,1967.0113675237526,0.8321110804826546,0.8321110804826546,35472.3704277804,35405.22815468563,1.0023710545406561,0.8,4281.139315281134,4273.035954225843,1.0023710545406561,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.323829481173,4632.441516551485,6.187965069205349,5.0044316455037245,-3.7489523446592923,8.753383990163016,2.9270984164744926,3.5,0.8363138332784265,0.6,0.00022628388150926372,0.9835758142120183,0.00023006247026371703,199.03879858908854,0.0,0.0,0.0,0.0014228721177525097,7.772285591683231e-05,0.0001485610255924314,0.0005828240856809809,0.09248084146718853,0.09248084146718853,0.09248084146718853,0.09248516054744561,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488173.87377831514,595.5091806742464,0.0,0.09248084146718853,0.09248084451236724,0.09248084451236724,0.3715225826133346,0.3715225826133346,0.5,9.936027262818069,0.023317186169151682,0.023317186169151682,-2.3590018827235326e-11,2.6879068059315614e-05,0.023194901729311823,-2.3590018827235326e-11,27495.823471400585,20859.84428528669,0.758655011986958,0.9887635357533162,0.6075746107003287,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663255674491314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.573766992438,260.573766992438,-12.576233007561996,244.76635990391424,276.38117408095434,124652.71681933149,124643.59319605601,9.123623275484505,0.0,nan,276.38117408095434,3.2311740809543608,270.05821124554234,-3.091788754457639,263.7352484101432,-9.414751589856792,257.41228557474415,-15.737714425255831,251.08932273932973,-22.060677260670246,244.76635990391424,-28.383640096085742,1.0,1.0,26022.012520719443,26022.012520719443,275.61062153313486,2.4606215331348835,275.61062153313486,275.61062153313486,77084.98965335648,77084.37209355284,0.6175598036352312,0.0,8546.071908451686,8546.071908451686,0.885541593462307,3942.7447661563997,275.61062153313486,2.4606215331348835,1.0,0.002,0.13758190944813578,0.004866910850183209,0.00021249413728234153,0.0017875058648969492,0.10624706864117077,0.10624706864117077,0.0,2.1792906021445013e-12,1.0,1.0000469619023826,0.023194901752901842,0.09248084451236724,0.0,4.3380281154845565e-06,5.572555522031212,0.0,1600068.1971780227,266.5907884204657,2.687909164933444e-05,1.0,1284582.6199558321,2597.8261251217496,,,,,,,,,,,,,,,,,,,2.0,15262.729819693672,1552.7621226596211,0.3715225826133346,6.173730061729009,2.9270984164744926
3581.0,-30.13955055121139,5.004430563368587,35.0503484073962,24.53878306495028,4.98767966416657,-26.626827529672035,-40.12772472398353,1.4749566404463432,-6.55919123354272,-6.559218077936696,40.10070069190722,41042.985120946825,25750.12959586931,25750.12959586931,66793.11471681614,77093.67610409974,77084.40310422126,25750.12959586931,102834.53270009057,102834.53270009057,102834.53270009057,130330.33086533422,125850.04218303999,4480.288682294238,0.0,90945.00333539127,54894.31234363872,40056.323324169505,27495.79816524365,67552.12148941316,20859.827568858957,1552.7603835532002,0.0,0.8783560871164888,2.7227400923140745,0.001494314320929203,1.0,1.0,-6.536054681310702,333610.42151870683,1558879.7353412984,4.672754910487369,1558879.7353412984,4.672754910487369,0.7586551022631174,0.09248082835018735,3.923127514479642,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923127514479642,1.2848532085041244,1.285143965211619,3.0533663211590514,6469.716840620976,15262.726830901642,6453.449326636528,0.00032750916582044236,23181.760725270255,2363.8817256933057,19289.79190214552,1967.0113547588137,0.8321107326898544,0.8321107326898544,35472.35881026752,35405.22815468563,1.0023706441840174,0.8,4281.137913170406,4273.035954225843,1.0023706441840174,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.329859411341,4632.441516551485,6.187956846927753,5.004430563368587,-3.748933339719951,8.753363903088538,2.927105485622156,3.5,0.8363158530349016,0.6,0.00022628388150926372,0.9835672757431866,0.00023006446746439677,199.03873035205302,0.0,0.0,0.0,0.0014228721177525097,7.772348755357001e-05,0.0001485603939556937,0.0005828213690895171,0.09248082528851799,0.09248082528851799,0.09248082528851799,0.09248513866783137,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488173.2526164532,595.5093827402687,0.0,0.09248082528851799,0.09248082835018735,0.09248082835018735,0.3715224916150534,0.3715224916150534,0.5,9.936156657113443,0.023279072231787268,0.023279072231787268,2.034994395216927e-11,2.6844393971714453e-05,0.023163396625989208,2.034994395216927e-11,27495.79816524365,20859.827568858957,0.7586551022631174,0.9887641312239769,0.6075750726404519,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663255724564988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5738210949746,260.5738210949746,-12.576178905025358,244.76644191400084,276.3812002759402,124652.40445703325,124643.35903099344,9.045426039810298,0.0,nan,276.3812002759402,3.231200275940239,270.05824860355034,-3.091751396449638,263.73529693117035,-9.414703068829624,257.41234525879037,-15.73765474120961,251.0893935863958,-22.060606413604177,244.76644191400084,-28.38355808599914,1.0,1.0,26022.012520719443,26022.012520719443,275.6106455424464,2.4606455424464,275.6106455424464,275.6106455424464,77085.01029065315,77084.40310422126,0.6071864318946609,0.0,8546.071908451686,8546.071908451686,0.8855416950283438,3942.7431520520404,275.6106455424464,2.4606455424464,1.0,0.002,0.13757757744858493,0.004866932738392091,0.0002124874554431439,0.001787512545657807,0.10624372772157194,0.10624372772157194,0.0,1.1009509276460605e-12,1.0,1.0000468981264863,0.023163396605639264,0.09248082835018735,0.0,4.332135809842897e-06,5.564986067305907,0.0,1600068.2209946744,266.59080876645726,2.68443736217705e-05,1.0,1284582.550404328,2597.82640651875,,,,,,,,,,,,,,,,,,,2.0,15262.726830901642,1552.7603835532002,0.3715224916150534,6.173730061729009,2.927105485622156
3582.0,-30.13946740050359,5.004429472944877,35.05034854170674,24.538829654362075,4.987704653669819,-26.626750195088803,-40.12765295393763,1.4749874458942445,-6.559170000173879,-6.559196782944283,40.10070069647486,41042.989913605925,25750.130570031775,25750.130570031775,66793.1204836377,77093.69928366915,77084.4291487451,25750.130570031775,102834.55971877687,102834.55971877687,102834.55971877687,130330.32943294964,125849.98404134544,4480.345391604202,0.0,90944.99245492477,54894.28307555261,40056.34375485795,27495.76971417277,67552.11346903072,20859.808643457585,1552.758473048315,0.0,0.8783562025797049,2.7227422548760787,0.001494314320929203,1.0,1.0,-6.536089285627668,333610.7020819964,1558879.7355394636,4.672750981340864,1558879.7355394636,4.672750981340864,0.7586551989743113,0.0924808109035161,3.923124363053988,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923124363053988,1.28485306437857,1.2851438210534496,3.0533642109118833,6469.712369260449,15262.723845455826,6453.450993607485,0.00032751021887739845,23181.776573640887,2363.883341777354,19289.796884833264,1967.0118628515615,0.8321103787518579,0.8321103787518578,35472.33601447307,35405.22815468563,1.0023698389854734,0.8,4281.135161959515,4273.035954225843,1.0023698389854734,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.335881218686,4632.441516551485,6.187948126525804,5.004429472944877,-3.7489136498665747,8.75334312281145,2.9271125452538955,3.5,0.8363178700725415,0.6,0.00022628388150926372,0.9835587538805951,0.0002300664608153493,199.0386622471395,0.0,0.0,0.0,0.0014228721177525097,7.772411950257245e-05,0.0001485597620066913,0.0005828184216979528,0.09248080790867524,0.09248080790867524,0.09248080790867524,0.09248511048941918,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488172.63029884757,595.5095851547395,0.0,0.09248080790867524,0.0924808109035161,0.0924808109035161,0.37152240116039786,0.37152240116039786,0.5,9.936285732008031,0.02323707119478513,0.02323707119478513,1.6143530956469476e-11,2.6782770419231383e-05,0.023107497316630088,1.6143530956469476e-11,27495.76971417277,20859.808643457585,0.7586551989743113,0.9887643339872559,0.6075752157247025,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266325577585719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5738751916135,260.5738751916135,-12.576124808386453,244.76652360273593,276.3812267804813,124652.09745215275,124643.05301191578,9.04444023695144,0.0,nan,276.3812267804813,3.231226780481336,270.05828614493333,-3.0917138550666436,263.7353455093913,-9.414654490608655,257.4124048738472,-15.737595126152769,251.08946423829187,-22.06053576170811,244.76652360273593,-28.383476397264047,1.0,1.0,26022.012520719443,26022.012520719443,275.61066988498203,2.460669884982053,275.61066988498203,275.61066988498203,77085.04339086564,77084.4291487451,0.6142421205440769,0.0,8546.071908451686,8546.071908451686,0.8855418943203959,3942.7399848692576,275.61066988498203,2.460669884982053,1.0,0.002,0.13757325590619193,0.00486695475899938,0.00021248079015357077,0.0017875192141018782,0.10624039507678538,0.10624039507678538,0.0,4.2554488578760985e-12,1.0,1.0000467849638417,0.023107497300486557,0.0924808109035161,0.0,4.321681156852196e-06,5.551555888440073,0.0,1600068.2458138159,266.5908299998261,2.6782754275700427e-05,1.0,1284582.4777327366,2597.8267005392977,,,,,,,,,,,,,,,,,,,2.0,15262.723845455826,1552.758473048315,0.37152240116039786,6.173730061729009,2.9271125452538955
3583.0,-30.13938421688171,5.004428356785845,35.05034868576108,24.53886611564087,4.987725171192769,-26.626673278073017,-40.12758121881632,1.4750142302145264,-6.559149740037412,-6.559176487153387,40.100701247009525,41043.01078864703,25750.13368072133,25750.13368072133,66793.14446936836,77093.72974397104,77084.4598373774,25750.13368072133,102834.59351809873,102834.59351809873,102834.59351809873,130330.33801166486,125849.93591572138,4480.402095943489,0.0,90944.99237782272,54894.27341394371,40056.35440431002,27495.744493566126,67552.09889787615,20859.791981891274,1552.7567403292603,0.0,0.8783563105463674,2.7227443156621383,0.001494314320929203,1.0,1.0,-6.536101324622393,333610.96948084544,1558879.75932681,4.6727473072983425,1558879.75932681,4.6727473072983425,0.758655288885608,0.09248079484465418,3.9231227128687998,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9231227128687998,1.2848529390661834,1.2851436957127054,3.0533632243703166,6469.710278897252,15262.720859556632,6453.4510063081125,0.0003275106556036891,23181.786304950634,2363.884334094786,19289.79692279629,1967.0118667227127,0.8321100310840506,0.8321100310840506,35472.32407787957,35405.22815468563,1.0023694173582935,0.8,4281.133721339137,4273.035954225843,1.0023694173582935,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.341899348998,4632.441516551485,6.187939925039489,5.004428356785845,-3.7488947249956674,8.753323081781513,2.9271196005816904,3.5,0.836319885880483,0.6,0.00022628388150926372,0.9835502287244329,0.00023006845497126413,199.0385941153142,0.0,0.0,0.0,0.0014228721177525097,7.772475114880429e-05,0.00014855913036045945,0.0005828156985211553,0.09248079181805803,0.09248079181805803,0.09248079181805803,0.09248508865365002,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488172.0114598632,595.5097864644722,0.0,0.09248079181805803,0.09248079484465418,0.09248079484465418,0.3715223106574239,0.3715223106574239,0.5,9.936414633082126,0.02319736405883077,0.02319736405883077,8.128608897095546e-12,2.674711595318513e-05,0.023075162530972193,8.128608897095546e-12,27495.744493566126,20859.791981891274,0.758655288885608,0.988764902336267,0.6075756558015317,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663255827542266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57392887987703,260.57392887987703,-12.576071120122947,244.76660499357567,276.38125276616813,124651.7885149223,124642.81235118493,8.976163737380702,0.0,nan,276.38125276616813,3.2312527661681543,270.0583232116465,-3.0916767883534817,263.7353936571415,-9.414606342858463,257.4124641026285,-15.737535897371458,251.08953454810188,-22.060465451898096,244.76660499357567,-28.38339500642431,1.0,1.0,26022.012520719443,26022.012520719443,275.61069377173646,2.460693771736487,275.61069377173646,275.61069377173646,77085.06395399451,77084.4598373774,0.6041166171053192,0.0,8546.071908451686,8546.071908451686,0.8855419986759463,3942.738326433144,275.61069377173646,2.460693771736487,1.0,0.002,0.13756894040966144,0.004866976560964174,0.0002124741337649482,0.0017875258688251404,0.10623706688247408,0.10623706688247408,0.0,2.590088733767093e-12,1.0,1.0000467195082108,0.023075162522843584,0.09248079484465418,0.0,4.3156336918221845e-06,5.54378712191971,0.0,1600068.2695284195,266.59085025996256,2.6747107824576233e-05,1.0,1284582.4084710404,2597.8269807638685,,,,,,,,,,,,,,,,,,,2.0,15262.720859556632,1552.7567403292603,0.3715223106574239,6.173730061729009,2.9271196005816904
3584.0,-30.139301190394523,5.004427232700134,35.050348819168335,24.538912705052667,4.987750014053145,-26.626596069948537,-40.12750944877041,1.4750448912717182,-6.559128567291964,-6.559155251318801,40.10070122707498,41043.01475723745,25750.134611249658,25750.134611249658,66793.14936848711,77093.7528317386,77084.48546121229,25750.134611249658,102834.62007246194,102834.62007246194,102834.62007246194,130330.33614961556,125849.87756449754,4480.458585118018,0.0,90944.98125875647,54894.24317504624,40056.375648566915,27495.716077153615,67552.09172572053,20859.773075695895,1552.7548332904432,0.0,0.8783564257821148,2.722746472245942,0.001494314320929203,1.0,1.0,-6.536137334804948,333611.2492656776,1558879.7584659418,4.672743385893737,1558879.7584659418,4.672743385893737,0.7586553853394067,0.0924807774684546,3.923119522361669,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923119522361669,1.2848527956162314,1.2851435522302914,3.0533610820997525,6469.705739682991,15262.717877088506,6453.452721832376,0.00032751172632517427,23181.802323475662,2363.885967529754,19289.802050613114,1967.012389614508,0.8321096772997149,0.8321096772997149,35472.30099938412,35405.22815468563,1.002368602174317,0.8,4281.13093600923,4273.035954225843,1.002368602174317,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.34790930113,4632.441516551485,6.187931211830403,5.004427232700134,-3.7488750956915315,8.753302328391666,2.927126646328624,3.5,0.8363218989510354,0.6,0.00022628388150926372,0.9835417197518567,0.00023007044537607838,199.03852611223712,0.0,0.0,0.0,0.0014228721177525097,7.772538310730481e-05,0.00014855849840195891,0.0005828127452934598,0.09248077449000502,0.09248077449000502,0.09248077449000502,0.09248506045429888,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488171.3914379671,595.5099881308508,0.0,0.09248077449000502,0.0924807774684546,0.0924807774684546,0.37152222068679724,0.37152222068679724,0.5,9.936543207332608,0.02315380988244442,0.02315380988244442,4.831690603168681e-11,2.668402686367699e-05,0.0230179165138793,4.831690603168681e-11,27495.716077153615,20859.773075695895,0.7586553853394067,0.9887650798392013,0.6075757790577827,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266325588044717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5739826129416,260.5739826129416,-12.576017387058357,244.76668615286428,276.38127907300907,124651.48442749646,124642.50077329176,8.98365420472286,0.0,nan,276.38127907300907,3.231279073009091,270.05836048897606,-3.0916395110239137,263.73544190496096,-9.414558095039013,257.4125233209385,-15.737476679061501,251.08960473690104,-22.06039526309894,244.76668615286428,-28.383313847135696,1.0,1.0,26022.012520719443,26022.012520719443,275.61071800588826,2.460718005888282,275.61071800588826,275.61071800588826,77085.09687966752,77084.48546121229,0.6114184552279767,0.0,8546.071908451686,8546.071908451686,0.8855422004394187,3942.735119973477,275.61071800588826,2.460718005888282,1.0,0.002,0.13756463561884885,0.004866998493593339,0.0002124674943210996,0.0017875325088739346,0.1062337471605498,0.1062337471605498,0.0,3.195034081054926e-12,1.0,1.0000466036188647,0.023017916465562394,0.0924807774684546,0.0,4.304927164321766e-06,5.53003339305932,0.0,1600068.2942742794,266.590871432708,2.668397854677096e-05,1.0,1284582.3360011638,2597.827273968408,,,,,,,,,,,,,,,,,,,2.0,15262.717877088506,1552.7548332904432,0.37152222068679724,6.173730061729009,2.927126646328624
3585.0,-30.139218126904467,5.004426082847843,35.050348962042605,24.53894920125606,4.987770381361156,-26.626519276074905,-40.1274377485737,1.4750715283877587,-6.5591083879747885,-6.559135035973803,40.10070176782563,41043.03481463048,25750.1377260276,25750.1377260276,66793.17254065808,77093.78320100177,77084.51592317107,25750.1377260276,102834.65364919868,102834.65364919868,102834.65364919868,130330.34455181743,125849.82948330937,4480.515068508058,0.0,90944.98093818901,54894.23254336435,40056.38710536073,27495.690902618746,67552.07800797948,20859.75644179621,1552.7531047857592,0.0,0.878356533349361,2.7227485248681598,0.001494314320929203,1.0,1.0,-6.536149740996791,333611.51560442755,1558879.7818304917,4.672739725444306,1558879.7818304917,4.672739725444306,0.7586554749860634,0.09248076147690518,3.923117832352421,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923117832352421,1.2848526709926023,1.2851434275784603,3.053360062925852,6469.703580175794,15262.714894245237,6453.452784032353,0.0003275121810542667,23181.812228070554,2363.8869775173534,19289.80223653301,1967.0124085730613,0.8321093297949864,0.8321093297949865,35472.288774720764,35405.22815468563,1.0023681703719725,0.8,4281.129460621872,4273.035954225843,1.0023681703719725,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.353915621011,4632.441516551485,6.187923028936805,5.004426082847843,-3.748856247462677,8.753282330310519,2.9271336878240772,3.5,0.8363239108068792,0.6,0.00022628388150926372,0.9835332070664945,0.00023007243668384363,199.03845807889923,0.0,0.0,0.0,0.0014228721177525097,7.772601445550477e-05,0.00014855786705375896,0.000582810017374842,0.09248075847527809,0.09248075847527809,0.09248075847527809,0.09248503854984316,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488170.77497459174,595.510188667227,0.0,0.09248075847527809,0.09248076147690518,0.09248076147690518,0.37152213063339284,0.37152213063339284,0.5,9.936671605953563,0.0231128105293692,0.0231128105293692,-2.5011104298755527e-12,2.664799899321224e-05,0.022985294976990644,-2.5011104298755527e-12,27495.690902618746,20859.75644179621,0.7586554749860634,0.9887656236536239,0.6075761993551455,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663255933727795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5740359791609,260.5740359791609,-12.57596402083908,244.76676708840762,276.38130486990235,124651.1775901146,124642.25526951572,8.922320598904534,0.0,nan,276.38130486990235,3.231304869902374,270.0583973136018,-3.0916026863981756,263.73548975731654,-9.414510242683434,257.4125822010223,-15.737417798977674,251.08967464471476,-22.060325355285215,244.76676708840762,-28.38323291159236,1.0,1.0,26022.012520719443,26022.012520719443,275.6107417856731,2.4607417856731217,275.6107417856731,275.6107417856731,77085.11737483786,77084.51592317107,0.6014516667928547,0.0,8546.071908451686,8546.071908451686,0.8855423073133684,3942.733421514183,275.6107417856731,2.4607417856731217,1.0,0.002,0.13756033692900407,0.004867020213730381,0.00021246086385401077,0.0017875391388860748,0.10623043192700538,0.10623043192700538,0.0,2.7400855022452486e-12,1.0,1.00004653758267,0.022985294979491755,0.09248076147690518,0.0,4.298826078385714e-06,5.5221957492721705,0.0,1600068.3178935961,266.5908916120252,2.664800149432267e-05,1.0,1284582.2670141272,2597.8275530818314,,,,,,,,,,,,,,,,,,,2.0,15262.714894245237,1552.7531047857592,0.37152213063339284,6.173730061729009,2.9271336878240772
3586.0,-30.139135216605634,5.004424925231293,35.05034909383412,24.538990307506197,4.987795079510882,-26.626442186995146,-40.12736601345239,1.4751020475683438,-6.559087285827559,-6.559113869995663,40.100701732951926,41043.051722037526,25750.138636946187,25750.138636946187,66793.19035898372,77093.8101725327,77084.54126305124,25750.138636946187,102834.67989999743,102834.67989999743,102834.67989999743,130330.34243113865,125849.77109624227,4480.571334896372,0.0,90944.9781892713,54894.21972958041,40056.398288545446,27495.662531141228,67552.06081968668,20859.73756243586,1552.7512017850488,0.0,0.8783566482626612,2.7227506743669077,0.001494314320929203,1.0,1.0,-6.536186423048775,333611.7944685569,1558879.780324201,4.672735815013658,1558879.780324201,4.672735815013658,0.7586555711763772,0.09248074416160348,3.9231159156862794,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9231159156862794,1.2848525282064902,1.2851432847600364,3.0533589105066468,6469.701138337784,15262.711914910808,6453.453044050598,0.00032751270898541494,23181.822853012003,2363.8880609598596,19289.803013744946,1967.0124878266224,0.8321089819405048,0.8321089819405048,35472.27491053599,35405.22815468563,1.0023676806581234,0.8,4281.127787361646,4273.035954225843,1.0023676806581234,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.359913706855,4632.441516551485,6.187914328710032,5.004424925231293,-3.748836686781314,8.753261612012606,2.9271407196731363,3.5,0.8363259199066103,0.6,0.00022628388150926372,0.9835247101600504,0.00023007442433494143,199.03839017107936,0.0,0.0,0.0,0.0014228721177525097,7.772664611597376e-05,0.00014855723539328996,0.0005828072545617689,0.09248074120666798,0.09248074120666798,0.09248074120666798,0.09248501031602979,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488170.1573193153,595.51038956292,0.0,0.09248074120666798,0.09248074416160348,0.09248074416160348,0.37152204110031434,0.37152204110031434,0.5,9.936799674444671,0.023068098351302524,0.023068098351302524,-1.4836132322670892e-11,2.6584168097087968e-05,0.022927446946880536,-1.4836132322670892e-11,27495.662531141228,20859.73756243586,0.7586555711763772,0.9887661390119751,0.6075766042370148,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663255988229734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.574089425017,260.574089425017,-12.57591057498297,244.76684785379405,276.3813309962285,124650.9167870192,124641.98115182087,8.935635198306962,0.0,nan,276.3813309962285,3.2313309962285075,270.0584343677427,-3.0915656322573,263.73553773926415,-9.414462260735831,257.4126411107833,-15.737358889216694,251.08974448228946,-22.060255517710516,244.76684785379405,-28.38315214620593,1.0,1.0,26022.012520719443,26022.012520719443,275.61076591674214,2.4607659167421616,275.61076591674214,275.61076591674214,77085.14953339034,77084.54126305124,0.6082703391002724,0.0,8546.071908451686,8546.071908451686,0.8855424285207908,3942.7314952647107,275.61076591674214,2.4607659167421616,1.0,0.002,0.13755604905711052,0.004867042062054397,0.0002124542505096385,0.0017875457526083617,0.10622712525481925,0.10622712525481925,0.0,3.118000215657224e-12,1.0,1.0000464204744797,0.02292744696171667,0.09248074416160348,0.0,4.288006970264401e-06,5.508297405106216,0.0,1600068.342555646,266.5909127141724,2.658418293322029e-05,1.0,1284582.1947828063,2597.827845321292,,,,,,,,,,,,,,,,,,,2.0,15262.711914910808,1552.7512017850488,0.37152204110031434,6.173730061729009,2.9271407196731363
3587.0,-30.13905222125903,5.004423703029381,35.050349211271524,24.539023136626952,4.987806476886148,-26.626366351446272,-40.12729445295406,1.4751206075740089,-6.559069381964491,-6.559095877557442,40.10070158505885,41043.062222947025,25750.146440134962,25750.146440134962,66793.20866308198,77093.8431106511,77084.55545862076,25750.146440134962,102834.70189875572,102834.70189875572,102834.70189875572,130330.33821729122,125849.7107364212,4480.627480870033,0.0,90944.97359138084,54894.19270565079,40056.42320636672,27495.636318535504,67552.05952490223,20859.720040118907,1552.7494775064847,0.0,0.8783567463969686,2.7227525020460823,0.001494314320929203,1.0,1.0,-6.536248778072604,333612.03152252344,1558879.7739337054,4.672732475562589,1558879.7739337054,4.672732475562589,0.7586556571544716,0.0924807283249387,3.9231132837345304,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9231132837345304,1.2848524413722262,1.285143197906122,3.0533570684152913,6469.6972351672475,15262.70893527623,6453.454319072143,0.0003275136151645597,23181.83723331271,2363.8895273424373,19289.80682486967,1967.0128764531894,0.832108630162836,0.832108630162836,35472.255872337926,35405.22815468563,1.0023670081866933,0.8,4281.125489652832,4273.035954225843,1.0023670081866933,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.36590815437,4632.441516551485,6.1879072901703935,5.004423703029381,-3.7488195464080665,8.753243249437448,2.9271477472635565,3.5,0.8363279277895875,0.6,0.00022628388150926372,0.9835162046169473,0.00023007641404077843,199.0383221936473,0.0,0.0,0.0,0.0014228721177525097,7.77272762435367e-05,0.00014855660526572702,0.0005828043915044808,0.09248072526772513,0.09248072526772513,0.09248072526772513,0.09248498002898363,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488169.5411819692,595.510589959249,0.0,0.09248072526772513,0.0924807283249387,0.0924807283249387,0.3715219514664163,0.3715219514664163,0.5,9.936927314784935,0.02301740459336088,0.02301740459336088,8.361666914424859e-11,2.649559297651649e-05,0.02284709948486352,8.361666914424859e-11,27495.636318535504,20859.720040118907,0.7586556571544716,0.988766428926708,0.6075767713317017,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663256043099684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57414173460216,260.57414173460216,-12.575858265397812,244.76692837373727,276.38135509545384,124650.48411471974,124641.73845325776,8.745661461944929,0.0,nan,276.38135509545384,3.231355095453864,270.058469751116,-3.0915302488839984,263.7355844067771,-9.414415593222884,257.41269906243986,-15.737300937560121,251.08981371808903,-22.060186281910944,244.76692837373727,-28.383071626262705,1.0,1.0,26022.012520719443,26022.012520719443,275.610785570244,2.4607855702440133,275.610785570244,275.610785570244,77085.1583087881,77084.55545862076,0.6028501673426945,0.0,8546.071908451686,8546.071908451686,0.8855425949619095,3942.728850153203,275.610785570244,2.4607855702440133,1.0,0.002,0.13755177621303044,0.004867063270805941,0.0002124476589896849,0.001787552342919126,0.10622382949484244,0.10622382949484244,0.0,1.9088107830467216e-12,1.0,1.000046257813619,0.02284709940124685,0.0924807283249387,0.0,4.27297984469535e-06,5.48899356479351,0.0,1600068.3634305566,266.5909306180355,2.6495509359847347e-05,1.0,1284582.133381174,2597.8280937451354,,,,,,,,,,,,,,,,,,,2.0,15262.70893527623,1552.7494775064847,0.3715219514664163,6.173730061729009,2.9271477472635565
3588.0,-30.13896956296187,5.0044225166526255,35.05034928279064,24.53907332327219,4.987840477148775,-26.626288558948474,-40.127222578134365,1.4751594703994038,-6.559046049564074,-6.559072438300313,40.100700489968006,41043.074658331854,25750.142039517843,25750.142039517843,66793.2166978497,77093.86341162784,77084.57346993945,25750.142039517843,102834.7155094573,102834.7155094573,102834.7155094573,130330.3172067328,125849.63407365755,4480.683133075249,0.0,90944.96691796528,54894.17815388073,40056.43196009394,27495.601697275502,67552.03365736944,20859.696795483924,1552.7472237296922,0.0,0.8783568776728865,2.722754882883702,0.001494314320929203,1.0,1.0,-6.536322081704554,333612.34033729305,1558879.7266163602,4.672728008323318,1558879.7266163602,4.672728008323318,0.7586557670258541,0.0924807078104622,3.923111074373916,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923111074373916,1.2848522595498608,1.2851430160426112,3.053355780958311,6469.694507200396,15262.70596010912,6453.454779857005,0.0003275142173025773,23181.848587470613,2363.890685144327,19289.808202186454,1967.013016900415,0.8321082820207989,0.8321082820207988,35472.23989094687,35405.22815468563,1.0023664436885438,0.8,4281.123560868239,4273.035954225843,1.0023664436885438,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.371884331463,4632.441516551485,6.1878973461788265,5.0044225166526255,-3.7487982859011932,8.75322080255382,2.9271547534413656,3.5,0.8363299295546759,0.6,0.00022628388150926372,0.9835077336942649,0.00023007839568204837,199.0382544923222,0.0,0.0,0.0,0.0014228721177525097,7.772790914361714e-05,0.00014855597236564658,0.0005828015803520535,0.09248070499399977,0.09248070499399977,0.09248070499399977,0.09248494048269745,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488168.92325197597,595.5107908920448,0.0,0.09248070499399977,0.0924807078104622,0.0924807078104622,0.3715218613355372,0.3715218613355372,0.5,9.937054376893448,0.022955535026824236,0.022955535026824236,3.558398020686582e-11,2.6388736216631514e-05,0.02275035659573632,3.558398020686582e-11,27495.601697275502,20859.696795483924,0.7586557670258541,0.9887669264944926,0.6075771880755858,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663256101030926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5741951386773,260.5741951386773,-12.575804861322695,244.76700884012573,276.38138143721585,124650.33275166701,124641.40410203165,8.9286496353558,0.0,nan,276.38138143721585,3.231381437215873,270.0585069178053,-3.091493082194688,263.73563239839507,-9.414367601604908,257.41275787897285,-15.737242121027123,251.08988335954894,-22.060116640451042,244.76700884012573,-28.38299115987425,1.0,1.0,26022.012520719443,26022.012520719443,275.6108111170564,2.460811117056437,275.6108111170564,275.6108111170564,77085.21308808027,77084.57346993945,0.6396181408199482,0.0,8546.071908451686,8546.071908451686,0.8855427346789139,3942.7266297457854,275.6108111170564,2.460811117056437,1.0,0.002,0.13754752146107885,0.004867085401139237,0.00021244109779005075,0.0017875589086896822,0.10622054889502537,0.10622054889502537,0.0,6.47973298281701e-12,1.0,1.0000460619615852,0.02275035656015234,0.0924807078104622,0.0,4.25488636143378e-06,5.46575065912076,0.0,1600068.390647329,266.5909539504359,2.6388700632651307e-05,1.0,1284582.0533921267,2597.8284173715465,,,,,,,,,,,,,,,,,,,2.0,15262.70596010912,1552.7472237296922,0.3715218613355372,6.173730061729009,2.9271547534413656
3589.0,-30.138886769333233,5.004421279583009,35.05034941537522,24.539110238570743,4.987858921600208,-26.626212200237877,-40.127150947786845,1.475184350671077,-6.559027350087263,-6.559053778788926,40.10070239901692,41043.0887924488,25750.148232691827,25750.148232691827,66793.23702514062,77093.89335150058,77084.6190024894,25750.148232691827,102834.76723518124,102834.76723518124,102834.76723518124,130330.3510858466,125849.61182218335,4480.739263663262,0.0,90944.96378686781,54894.15922058518,40056.44951809182,27495.58385066537,67552.03336875718,20859.685340472388,1552.745881624008,0.0,0.8783569715949979,2.7227567765679317,0.001494314320929203,1.0,1.0,-6.536267212993437,333612.58617865824,1558879.8091031588,4.672724812211785,1558879.8091031588,4.672724812211785,0.7586558428351977,0.09248069439639361,3.9231088953255093,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9231088953255093,1.2848521431458486,1.2851428996122574,3.0533543616311514,6469.691499816459,15262.7029809563,6453.4554328192,0.00032751489162605575,23181.860665461314,2363.891916756621,19289.81015393415,1967.0132159232921,0.8321079326766063,0.8321079326766063,35472.22412881714,35405.22815468563,1.0023658869352527,0.8,4281.121658546164,4273.035954225843,1.0023658869352527,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.377867983732,4632.441516551485,6.187889936841584,5.004421279583009,-3.7487806510971318,8.753201930680142,2.9271617683894267,3.5,0.8363319338255505,0.6,0.00022628388150926372,0.9834992489815325,0.0002300803805835064,199.0381866801999,0.0,0.0,0.0,0.0014228721177525097,7.772853989571685e-05,0.0001485553416135469,0.0005827987821322256,0.09248069139417923,0.09248069139417923,0.09248069139417923,0.09248493475686718,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488168.3187148573,595.5109876161306,0.0,0.09248069139417923,0.09248069439639361,0.09248069439639361,0.37152177010184645,0.37152177010184645,0.5,9.937181674550649,0.022915006397795423,0.022915006397795423,5.343281372915953e-12,2.642870168756417e-05,0.022786565795513525,5.343281372915953e-12,27495.58385066537,20859.685340472388,0.7586558428351977,0.9887672316320311,0.6075773999044598,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663256157264087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5742480363809,260.5742480363809,-12.575751963619098,244.76708914465863,276.38140692808645,124649.99284847394,124641.14885896975,8.843989504188123,0.0,nan,276.38140692808645,3.2314069280864715,270.05854337141653,-3.091456628583444,263.73567981473076,-9.414320185269219,257.41281625804163,-15.737183741958347,251.08995270135142,-22.060047298648556,244.76708914465863,-28.38291085534135,1.0,1.0,26022.012520719443,26022.012520719443,275.61083510445997,2.4608351044599885,275.61083510445997,275.61083510445997,77085.22740436638,77084.6190024894,0.6084018769761315,0.0,8546.071908451686,8546.071908451686,0.885542872479002,3942.7244398021367,275.61083510445997,2.4608351044599885,1.0,0.002,0.1375432599362403,0.0048671066718423295,0.00021243452404266772,0.0017875654772831612,0.10621726202133386,0.10621726202133386,0.0,1.325828769688231e-12,1.0,1.000046135275867,0.022786565790170243,0.09248069439639361,0.0,4.261658409901452e-06,5.474449639674539,0.0,1600068.412639233,266.5909726499127,2.6428696344282798e-05,1.0,1284581.989714453,2597.828675004074,,,,,,,,,,,,,,,,,,,2.0,15262.7029809563,1552.745881624008,0.37152177010184645,6.173730061729009,2.9271617683894267
3590.0,-30.138804130289756,5.004420045185932,35.05034953157149,24.539151170197897,4.987884106999358,-26.62613530656097,-40.12707924759013,1.4752152808825458,-6.559005857048476,-6.55903221728773,40.1007021890009,41043.1059710584,25750.147844975545,25750.147844975545,66793.25381603395,77093.92024754902,77084.64362549862,25750.147844975545,102834.79147047416,102834.79147047416,102834.79147047416,130330.34593862215,125849.55094517079,4480.794993451362,0.0,90944.96167669524,54894.14739078837,40056.4603176743,27495.55446814799,67552.01478582229,20859.66575575244,1552.743921384643,0.0,0.8783570893195755,2.7227589662883274,0.001494314320929203,1.0,1.0,-6.536307672403325,333612.87025500217,1558879.8000291665,4.67272080611762,1558879.8000291665,4.67272080611762,0.7586559412692389,0.09248067651860113,3.92310709580169,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92310709580169,1.284851998436819,1.2851427548704806,3.053353304952348,6469.689260840873,15262.700007269894,6453.455554622856,0.00032751536724117883,23181.87076106587,2363.8929462217857,19289.81051801343,1967.0132530490464,0.8321075860025419,0.8321075860025419,35472.211111974255,35405.22815468563,1.0023654271516125,0.8,4281.1200875511295,4273.035954225843,1.0023654271516125,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.383836899526,4632.441516551485,6.1878809680197415,5.004420045185932,-3.7487608283278737,8.753180873513806,2.927168766067847,3.5,0.836333933162242,0.6,0.00022628388150926372,0.9834907801894706,0.0002300823617946575,199.03811899473672,0.0,0.0,0.0,0.0014228721177525097,7.772917126762291e-05,0.0001485547102416408,0.000582796037863745,0.09248067363831321,0.09248067363831321,0.09248067363831321,0.09248490477529929,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488167.7057007482,595.5111869932736,0.0,0.09248067363831321,0.09248067651860113,0.09248067651860113,0.37152168102270905,0.37152168102270905,0.5,9.937308604911891,0.022869131927450326,0.022869131927450326,2.6147972675971687e-11,2.636023924651454e-05,0.022724544884397346,2.6147972675971687e-11,27495.55446814799,20859.66575575244,0.7586559412692389,0.988767752195193,0.6075778213453444,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663256215900045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57430111854137,260.57430111854137,-12.575698881458607,244.7671693513406,276.3814328857272,124649.74722213957,124640.87239304262,8.874829096963314,0.0,nan,276.3814328857272,3.2314328857272017,270.05858017886186,-3.0914198211381176,263.7357274719839,-9.414272528016056,257.41287476510746,-15.737125234892517,251.09002205822708,-22.0599779417729,244.7671693513406,-28.382830648659365,1.0,1.0,26022.012520719443,26022.012520719443,275.610859547169,2.4608595471690364,275.610859547169,275.610859547169,77085.25952180795,77084.64362549862,0.6158963093330385,0.0,8546.071908451686,8546.071908451686,0.8855429862784564,3942.7226312806984,275.610859547169,2.4608595471690364,1.0,0.002,0.13753901001052996,0.004867128438340317,0.00021242796947630593,0.0017875720345458198,0.10621398473815297,0.10621398473815297,0.0,4.022125514591135e-12,1.0,1.0000460097192863,0.022724544858249374,0.09248067651860113,0.0,4.250058851432381e-06,5.459548743051941,0.0,1600068.437753119,266.5909941429515,2.6360213098541863e-05,1.0,1284581.9161332154,2597.828972705309,,,,,,,,,,,,,,,,,,,2.0,15262.700007269894,1552.743921384643,0.37152168102270905,6.173730061729009,2.927168766067847
3591.0,-30.138721403702917,5.004418748380838,35.0503496392229,24.539183999318652,4.987895688428296,-26.626059694489317,-40.12701149387283,1.47523397971502,-6.558988006199513,-6.559014287862684,40.100702177894156,41043.13124745799,25750.155397144772,25750.155397144772,66793.28664460276,77093.95306729981,77084.65993875671,25750.155397144772,102834.81533590148,102834.81533590148,102834.81533590148,130330.34437254476,125849.49370544168,4480.850667103072,0.0,90944.95728402851,54894.135466159496,40056.468686521126,27495.529036643267,67551.99772316439,20859.648789046172,1552.7422363799424,0.0,0.8783571865912171,2.7227607874423967,0.001494314320929203,1.0,1.0,-6.536360964543974,333613.1064793072,1558879.7995489982,4.672717496024665,1558879.7995489982,4.672717496024665,0.7586560259032127,0.09248066088263532,3.9231045049550644,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9231045049550644,1.2848519109531165,1.2851426673669808,3.053351496395304,6469.685428725518,15262.69703324642,6453.456782962046,0.0003275162552191047,23181.88495084971,2363.8943931770496,19289.81418960147,1967.0136274468318,0.8321072350458033,0.8321072350458033,35472.19237110131,35405.22815468563,1.0023647651826626,0.8,4281.117825726306,4273.035954225843,1.0023647651826626,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.389804738633,4632.441516551485,6.18787390881352,5.004418748380838,-3.7487437708000497,8.753162519180886,2.9271757624907004,3.5,0.8363359321402001,0.6,0.00022628388150926372,0.9834823025048003,0.00023008434512034268,199.03805123761722,0.0,0.0,0.0,0.0014228721177525097,7.772976789229141e-05,0.00014855411361697232,0.0005827933123603505,0.09248065787878457,0.09248065787878457,0.09248065787878457,0.09248487651437999,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488167.0954509094,595.5113854809921,0.0,0.09248065787878457,0.09248066088263532,0.09248066088263532,0.3715215916832484,0.3715215916832484,0.5,9.937435161500558,0.0228194989940107,0.0228194989940107,1.206217348226346e-10,2.6281663167537772e-05,0.022653323318706953,1.206217348226346e-10,27495.529036643267,20859.648789046172,0.7586560259032127,0.9887684879184342,0.6075783489876542,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663256274409327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5743531228584,260.5743531228584,-12.575646877141594,244.7672493694138,276.3814568762865,124649.32234786235,124640.62772430801,8.694623554323629,0.0,nan,276.3814568762865,3.2314568762865292,270.05861537492547,-3.091384625074511,263.73577387354965,-9.41422612645033,257.4129323721767,-15.73706762782325,251.09009087079818,-22.0599091292018,244.7672493694138,-28.382750630586173,1.0,1.0,26022.012520719443,26022.012520719443,275.61087938545444,2.4608793854544615,275.61087938545444,275.61087938545444,77085.26823318438,77084.65993875671,0.6082944276713533,0.0,8546.071908451686,8546.071908451686,0.8855431501200803,3942.7200274798397,275.61087938545444,2.4608793854544615,1.0,0.002,0.1375347734053429,0.0048671494808558945,0.0002124214338974711,0.0017875785679617802,0.10621071694873556,0.10621071694873556,0.0,1.85925146806154e-12,1.0,1.0000458655339375,0.022653323198085218,0.09248066088263532,0.0,4.236738506993465e-06,5.442437410237396,0.0,1600068.4585801067,266.59101199380046,2.628154254580295e-05,1.0,1284581.85494661,2597.8292202593393,,,,,,,,,,,,,,,,,,,2.0,15262.69703324642,1552.7422363799424,0.3715215916832484,6.173730061729009,2.9271757624907004
