time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3592.0,-30.138639086897992,5.004417489769027,35.05034970496968,24.5392341161147,4.987929888292917,-26.625982189385148,-40.126939688902326,1.4752729880695963,-6.558964710523526,-6.558990892727134,40.10070117908828,41043.142955860145,25750.15071242798,25750.15071242798,66793.29366828813,77093.97321875585,77084.67954819776,25750.15071242798,102834.83026062575,102834.83026062575,102834.83026062575,130330.32521704065,125849.41935527732,4480.905861763321,0.0,90944.95082623599,54894.12055265247,40056.478081759466,27495.4949564149,67551.97303817436,20859.625929357666,1552.7400097900838,0.0,0.8783573172605657,2.72276316370011,0.001494314320929203,1.0,1.0,-6.536427468151089,333613.4147125412,1558879.7563920028,4.672713049429428,1558879.7563920028,4.672713049429428,0.7586561348476821,0.09248064053200199,3.9231023385980994,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9231023385980994,1.2848517284500334,1.285142484822598,3.053350244024414,6469.682775101883,15262.694063731367,6453.457194810779,0.00032751683830754076,23181.896105910586,2363.8955306766925,19289.815420644896,1967.0137529783256,0.8321068877418814,0.8321068877418814,35472.17670076978,35405.22815468563,1.0023642116720721,0.8,4281.115934483302,4273.035954225843,1.0023642116720721,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.395754758552,4632.441516551485,6.1878639355516,5.004417489769027,-3.748722577982247,8.753140067751275,2.927182738029807,3.5,0.8363379251513735,0.6,0.00022628388150926372,0.9834738668921494,0.00023008631863736005,199.037983816175,0.0,0.0,0.0,0.0014228721177525097,7.773040019604522e-05,0.0001485534813132185,0.0005827905099467766,0.09248063777006808,0.09248063777006808,0.09248063777006808,0.09248483836714222,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488166.48302906175,595.511584626579,0.0,0.09248063777006808,0.09248064053200199,0.09248064053200199,0.3715215020539983,0.3715215020539983,0.5,9.937561177913562,0.02275984007678744,0.02275984007678744,-3.694822225952521e-12,2.618220361227941e-05,0.022563424576048874,-3.694822225952521e-12,27495.4949564149,20859.625929357666,0.7586561348476821,0.9887689532109226,0.6075787443346209,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266325633587669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57440626426876,260.57440626426876,-12.575593735731218,244.76732936801073,276.3814831605114,124649.17783355241,124640.29309878708,8.884734765347028,0.0,nan,276.3814831605114,3.2314831605114023,270.05865240202246,-3.091347597977517,263.7358216435195,-9.414178356480477,257.4129908850273,-15.737009114972693,251.09016012652123,-22.05983987347875,244.76732936801073,-28.382670631989242,1.0,1.0,26022.012520719443,26022.012520719443,275.61090507514604,2.4609050751460586,275.61090507514604,275.61090507514604,77085.32287770808,77084.67954819776,0.6433295103197452,0.0,8546.071908451686,8546.071908451686,0.8855432871175404,3942.71785029109,275.61090507514604,2.4609050751460586,1.0,0.002,0.1375305536133818,0.004867171457694829,0.00021241492667163257,0.001787585080256933,0.10620746333581628,0.10620746333581628,0.0,6.9285653603312625e-12,1.0,1.000045683537997,0.022563424579743696,0.09248064053200199,0.0,4.219925073353854e-06,5.4208388415531585,0.0,1600068.4857644462,266.59103528947645,2.6182207307101635e-05,1.0,1284581.7751083574,2597.8295432758523,,,,,,,,,,,,,,,,,,,2.0,15262.694063731367,1552.7400097900838,0.3715215020539983,6.173730061729009,2.927182738029807
3593.0,-30.13855662996353,5.00441618229971,35.050349835233064,24.539270961564057,4.987948437814313,-26.62590612318837,-40.1268680934794,1.4752979292231359,-6.558946073322431,-6.558972301949348,40.10070317622324,41043.15613117201,25750.156684727408,25750.156684727408,66793.31281589941,77094.00300319587,77084.72643020833,25750.156684727408,102834.88311493574,102834.88311493574,102834.88311493574,130330.36076605436,125849.39921443923,4480.961551615138,0.0,90944.94778024488,54894.10090106011,40056.49653242752,27495.47765111862,67551.97418354615,20859.61485763894,1552.7386955376226,0.0,0.8783574104745255,2.7227650503292478,0.001494314320929203,1.0,1.0,-6.536366880399669,333613.6596493268,1558879.842684937,4.672709877417882,1558879.842684937,4.672709877417882,0.7586562096618201,0.09248062732949115,3.9231001782967563,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9231001782967563,1.284851611761278,1.2851423681074368,3.053348839963675,6469.679800065659,15262.69108876457,6453.45782730066,0.000327517504400218,23181.90809487035,2363.8967532103575,19289.817311199477,1967.0139457612413,0.8321065389551731,0.8321065389551731,35472.16107423985,35405.22815468563,1.002363659708711,0.8,4281.114048526687,4273.035954225843,1.002363659708711,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.401712756968,4632.441516551485,6.18785651137431,5.00441618229971,-3.7487050287249466,8.753121211024657,2.9271897229292128,3.5,0.8363399208369179,0.6,0.00022628388150926372,0.983465416997642,0.00023008829552956844,199.03791628000565,0.0,0.0,0.0,0.0014228721177525097,7.773103065928898e-05,0.00014855285084997474,0.0005827877156560274,0.09248062437444207,0.09248062437444207,0.09248062437444207,0.09248483398554554,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488165.8838030042,595.5117796271661,0.0,0.09248062437444207,0.09248062732949115,0.09248062732949115,0.37152141146420187,0.37152141146420187,0.5,9.93768746252418,0.02272224644252674,0.02272224644252674,-5.7980287238024175e-12,2.6228626893498586e-05,0.022605421549656057,-5.7980287238024175e-12,27495.47765111862,20859.61485763894,0.7586562096618201,0.9887692198959963,0.6075789290724981,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266325639553373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5744589260107,260.5744589260107,-12.575541073989257,244.76740923260303,276.38150861940204,124648.84232653138,124640.03778793207,8.80453859931455,0.0,nan,276.38150861940204,3.2315086194020637,270.0586887420547,-3.0913112579452786,263.7358688646941,-9.414131135305865,257.41304898733824,-15.736951012661734,251.0902291099722,-22.059770890027778,244.76740923260303,-28.382590767396948,1.0,1.0,26022.012520719443,26022.012520719443,275.61092915172026,2.460929151720279,275.61092915172026,275.61092915172026,77085.33690372476,77084.72643020833,0.610473516426282,0.0,8546.071908451686,8546.071908451686,0.8855434237320385,3942.71567918824,275.61092915172026,2.460929151720279,1.0,0.002,0.13752632596501005,0.0048671925716406075,0.00021240840521411495,0.0017875915958154884,0.10620420260705747,0.10620420260705747,0.0,1.0296034858026104e-12,1.0,1.0000457685699125,0.022605421555454086,0.09248062732949115,0.0,4.2277795818175655e-06,5.430928331754057,0.0,1600068.5076924586,266.59105392667755,2.622863269152731e-05,1.0,1284581.711665121,2597.829799960048,,,,,,,,,,,,,,,,,,,2.0,15262.69108876457,1552.7386955376226,0.37152141146420187,6.173730061729009,2.9271897229292128
3594.0,-30.138474321995286,5.004414879076762,35.05034995168692,24.53931748112666,4.9879736555800696,-26.625829524241702,-40.126796428207285,1.475328855458352,-6.558924655712417,-6.5589508208027505,40.10070303599863,41043.15845740672,25750.156108590672,25750.156108590672,66793.3145659974,77094.02576305447,77084.75208196387,25750.156108590672,102834.90819055455,102834.90819055455,102834.90819055455,130330.3569169133,125849.34006482632,4481.016852086975,0.0,90944.93704685518,54894.06973186967,40056.51923887279,27495.448726358747,67551.96796523154,20859.59559560354,1552.7367593935483,0.0,0.8783575274976256,2.7227672318367135,0.001494314320929203,1.0,1.0,-6.5364029466063585,333613.94266818085,1558879.8366255574,4.6727058951971046,1558879.8366255574,4.6727058951971046,0.7586563072020829,0.09248060967202315,3.923097067262654,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923097067262654,1.2848514670709708,1.2851422233843866,3.0533467624907615,6469.675398149846,15262.688119348926,6453.459453655279,0.0003275185400241908,23181.923742282554,2363.898348802349,19289.822172482265,1967.014441474129,0.8321061869985661,0.8321061869985661,35472.13857058579,35405.22815468563,1.0023628648303275,0.8,4281.111332574047,4273.035954225843,1.0023628648303275,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.407656388587,4632.441516551485,6.187847534970305,5.004414879076762,-3.7486852996848623,8.753100178761624,2.9271966909922504,3.5,0.8363419117120715,0.6,0.00022628388150926372,0.9834569824467543,0.00023009026886594406,199.0378488658925,0.0,0.0,0.0,0.0014228721177525097,7.773166174235425e-05,0.00014855221976690946,0.0005827847777029198,0.09248060683399469,0.09248060683399469,0.09248060683399469,0.09248480508558138,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488165.2758905431,595.5119773480201,0.0,0.09248060683399469,0.09248060967202315,0.09248060967202315,0.3715213231499065,0.3715213231499065,0.5,9.93781340492317,0.02267961888207992,0.02267961888207992,5.1159076974727213e-11,2.6165090332597174e-05,0.02254787419639115,5.1159076974727213e-11,27495.448726358747,20859.59559560354,0.7586563072020829,0.9887693368219174,0.6075790194377654,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663256457506569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5745117879558,260.5745117879558,-12.57548821204415,244.76748902244216,276.3815345534534,124648.55763792197,124639.71962699965,8.838010922324594,0.0,nan,276.3815345534534,3.2315345534534003,270.0587254472664,-3.09127455273358,263.7359163410576,-9.414083658942388,257.41310723486174,-15.736892765138236,251.09029812865396,-22.05970187134602,244.76748902244216,-28.382510977557814,1.0,1.0,26022.012520719443,26022.012520719443,275.61095363445116,2.4609536344511866,275.61095363445116,275.61095363445116,77085.36984082373,77084.75208196387,0.6177588598511647,0.0,8546.071908451686,8546.071908451686,0.885543620469552,3942.7125525989672,275.61095363445116,2.4609536344511866,1.0,0.002,0.1375221090789665,0.004867214183607489,0.00021240190163997232,0.0017875981016317126,0.10620095081998616,0.10620095081998616,0.0,3.2716850062453062e-12,1.0,1.0000456520699341,0.022547874145232072,0.09248060967202315,0.0,4.217016692799046e-06,5.417102212218605,0.0,1600068.5327248229,266.59107534428756,2.61650391735202e-05,1.0,1284581.638357946,2597.830096552649,,,,,,,,,,,,,,,,,,,2.0,15262.688119348926,1552.7367593935483,0.3715213231499065,6.173730061729009,2.9271966909922504
3595.0,-30.138391965606434,5.00441355383791,35.050350085429166,24.53935390748086,4.987994132076911,-26.62575335583678,-40.126724797859765,1.4753555202508308,-6.558904681171782,-6.558930824587891,40.100703768918024,41043.17623448924,25750.15878349523,25750.15878349523,66793.33501798447,77094.05576981707,77084.78541002636,25750.15878349523,102834.9441935216,102834.9441935216,102834.9441935216,130330.3689748168,125849.296753968,4481.072220848803,0.0,90944.93673224868,54894.057188812294,40056.53282604043,27495.424781295194,67551.95760733561,20859.57982871931,1552.7350955831964,0.0,0.878357633144443,2.7227692620375104,0.001494314320929203,1.0,1.0,-6.536402528776193,333614.2061216668,1558879.868292246,4.67270230010449,1558879.868292246,4.67270230010449,0.7586563944598459,0.09248059416510547,3.9230953905093187,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9230953905093187,1.2848513423181138,1.2851420986032986,3.053345753938596,6469.6732611488305,15262.685149697558,6453.459506548709,0.00032751898938063233,23181.933570175486,2363.899350968525,19289.82233058427,1967.0144575960467,0.8321058410503523,0.8321058410503523,35472.12644179505,35405.22815468563,1.0023624364149077,0.8,4281.109868757498,4273.035954225843,1.0023624364149077,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.413599248462,4632.441516551485,6.187839340974332,5.00441355383791,-3.748666700551288,8.753080254389198,2.9272036581571608,3.5,0.8363439023306174,0.6,0.00022628388150926372,0.9834485430120421,0.00023009224337881086,199.03778141216625,0.0,0.0,0.0,0.0014228721177525097,7.773229252260726e-05,0.00014855158898665645,0.0005827820540063868,0.09248059129803664,0.09248059129803664,0.09248059129803664,0.09248478606899842,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488164.6726811355,595.5121735819592,0.0,0.09248059129803664,0.09248059416510547,0.09248059416510547,0.371521234666216,0.371521234666216,0.5,9.937939247714581,0.02264213707644558,0.02264213707644558,1.000444171950221e-11,2.6143416107515804e-05,0.022528295811696353,1.000444171950221e-11,27495.424781295194,20859.57982871931,0.7586563944598459,0.9887697911915322,0.6075793757608628,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663256519278134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57456438708346,260.57456438708346,-12.575435612916522,244.76756871638258,276.38156005776733,124648.26281687051,124639.46874672486,8.79407014565831,0.0,nan,276.38156005776733,3.2315600577673536,270.0587617895081,-3.0912382104918947,263.73596352122274,-9.414036478777234,257.41316525295224,-15.736834747047737,251.09036698466778,-22.059633015332196,244.76756871638258,-28.382431283617393,1.0,1.0,26022.012520719443,26022.012520719443,275.6109775304767,2.4609775304767254,275.6109775304767,275.6109775304767,77085.38987328587,77084.78541002636,0.604463259500335,0.0,8546.071908451686,8546.071908451686,0.8855437265051136,3942.7108674618653,275.6109775304767,2.4609775304767254,1.0,0.002,0.13751789585681384,0.004867235508871499,0.00021239540307598382,0.0017876046011136184,0.1061977015379919,0.1061977015379919,0.0,4.189602224174971e-12,1.0,1.0000456124398036,0.02252829580169191,0.09248059416510547,0.0,4.213355017755224e-06,5.412398204175103,0.0,1600068.5561243584,266.5910953188282,2.6143406103074085e-05,1.0,1284581.5701186038,2597.8303726414215,,,,,,,,,,,,,,,,,,,2.0,15262.685149697558,1552.7350955831964,0.371521234666216,6.173730061729009,2.9272036581571608
3596.0,-30.138309601464396,5.004412180688853,35.050350186924796,24.53938090419399,4.988007088321711,-26.625677932486308,-40.12665330721063,1.475375419859526,-6.558886260550594,-6.558912291291916,40.1007031073621,41043.20219099128,25750.164545795655,25750.164545795655,66793.36673678693,77094.09256939772,77084.79470741302,25750.164545795655,102834.95925320868,102834.95925320868,102834.95925320868,130330.35544704398,125849.22817988262,4481.127267161372,0.0,90944.94283442838,54894.05245805627,40056.544862635674,27495.396193835302,67551.94105647097,20859.560622701178,1552.7332466724204,0.0,0.8783577361653289,2.7227711449400087,0.001494314320929203,1.0,1.0,-6.536485908839495,333614.4503016739,1558879.8397094263,4.672698794371152,1558879.8397094263,4.672698794371152,0.7586564847309989,0.09248057743900752,3.9230944505437018,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9230944505437018,1.2848512492165973,1.2851420054807137,3.0533452436114303,6469.672179826804,15262.682183759815,6453.458827897071,0.00032751916561091465,23181.94067997122,2363.9000759659234,19289.82030204911,1967.0142507430276,0.8321054983423009,0.8321054983423009,35472.119642555845,35405.22815468563,1.002362196250922,0.8,4281.109048161356,4273.035954225843,1.002362196250922,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.419534584938,4632.441516551485,6.187831900098,5.004412180688853,-3.748649225252703,8.753061405941555,2.9272106165085687,3.5,0.8363458904310196,0.6,0.00022628388150926372,0.9834401028609515,0.00023009421809317652,199.03771395213556,0.0,0.0,0.0,0.0014228721177525097,7.773292207738844e-05,0.0001485509594318753,0.0005827794445701325,0.09248057451163216,0.09248057451163216,0.09248057451163216,0.09248475074741287,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488164.06542811333,595.5123710625488,0.0,0.09248057451163216,0.09248057743900752,0.09248057743900752,0.37152114698259797,0.37152114698259797,0.5,9.938064530499584,0.022592296984328186,0.022592296984328186,1.5916157281026244e-11,2.6030741310023586e-05,0.02242638245240869,1.5916157281026244e-11,27495.396193835302,20859.560622701178,0.7586564847309989,0.9887705029963552,0.6075799088686534,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663256582093234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5746160882208,260.5746160882208,-12.57538391177917,244.76764826483347,276.3815839115892,124647.91159534101,124639.26766005544,8.643935285558232,0.0,nan,276.3815839115892,3.2315839115892118,270.0587967822552,-3.0912032177448054,263.7360096529,-9.413990347099968,257.4132225235528,-15.736777476447173,251.09043539419383,-22.059564605806145,244.76764826483347,-28.38235173516651,1.0,1.0,26022.012520719443,26022.012520719443,275.61099715168615,2.460997151686172,275.61099715168615,275.61099715168615,77085.40232928509,77084.79470741302,0.6076218720700126,0.0,8546.071908451686,8546.071908451686,0.8855437859472357,3942.7099227964204,275.61099715168615,2.460997151686172,1.0,0.002,0.1375137016920881,0.004867256480956995,0.00021238893330708647,0.0017876110683710312,0.10619446665354323,0.10619446665354323,0.0,1.678117714232208e-12,1.0,1.00004540611729,0.02242638243649253,0.09248057743900752,0.0,4.194294529458602e-06,5.387913186914744,0.0,1600068.5775711043,266.5911137394494,2.6030725393866305e-05,1.0,1284581.506871482,2597.830628532262,,,,,,,,,,,,,,,,,,,2.0,15262.682183759815,1552.7332466724204,0.37152114698259797,6.173730061729009,2.9272106165085687
3597.0,-30.138210155426464,5.004410784568119,35.05035022016813,24.53942784285175,4.988028095405028,-26.62558633037148,-40.126568091195054,1.4754042708987802,-6.558866605737819,-6.558892472061812,40.10070133975876,41043.21136631359,25750.167273164832,25750.167273164832,66793.37863947843,77094.12246075066,77084.79295485189,25750.167273164832,102834.96022801672,102834.96022801672,102834.96022801672,130330.32219928352,125849.14040703219,4481.181792251323,0.0,90944.92877553965,54894.017683266335,40056.567880303686,27495.361971266797,67551.92985157049,20859.53743280461,1552.7310998307285,0.0,0.8783578503690979,2.7227731590655444,0.001494314320929203,1.0,1.0,-6.536614681450487,333614.71142377594,1558879.7633345372,4.6726949080922315,1558879.7633345372,4.6726949080922315,0.7586565855944447,0.09248055790916512,3.9230907626821407,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9230907626821407,1.2848511142352983,1.2851418704688689,3.053342694119884,6469.666777760147,15262.679220722606,6453.461152063861,0.00032752046033591536,23181.95888829306,2363.9019326980224,19289.827249139176,1967.014959149065,0.8321051444397385,0.8321051444397386,35472.092966414246,35405.22815468563,1.0023612539914224,0.8,4281.105828633674,4273.035954225843,1.0023612539914224,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.4254557037375,4632.441516551485,6.187823751082965,5.004410784568119,-3.748630791198385,8.753041575766504,2.9272175581983326,3.5,0.8363478737709522,0.6,0.00022628388150926372,0.9834299123704144,0.00023009660237386864,199.03763250130524,0.0,0.0,0.0,0.0014228721177525097,7.773367250546444e-05,0.0001485502090037993,0.0005827759527373064,0.09248055505021412,0.09248055505021412,0.09248055505021412,0.09248470331486704,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488163.4568759365,595.5125689112915,0.0,0.09248055505021412,0.09248055790916512,0.09248055790916512,0.37152105825212367,0.37152105825212367,0.5,9.938188973369437,0.022522242387140068,0.022522242387140068,-1.6143530956469476e-11,2.5866323994705454e-05,0.02227779061132651,-1.6143530956469476e-11,27495.361971266797,20859.53743280461,0.7586565855944447,0.9887708432052378,0.6075801454746951,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663256647179237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57466933943493,260.57466933943493,-12.575330660565044,244.7677307179471,276.3816079609039,124647.64566890198,124638.74257568074,8.903093221238555,0.0,nan,276.3816079609039,3.2316079609039434,270.0588325123257,-3.0911674876742836,263.7360570637377,-9.413942936262288,257.41328161514735,-15.736718384852622,251.0905061665477,-22.05949383345228,244.7677307179471,-28.382269282052874,1.0,1.0,26022.012520719443,26022.012520719443,275.6110167658441,2.4610167658441355,275.6110167658441,275.6110167658441,77085.44556890885,77084.79295485189,0.652614056962193,0.0,8546.071908451686,8546.071908451686,0.8855440191624637,3942.7062164955514,275.6110167658441,2.4610167658441355,1.0,0.002,0.13750953531653265,0.004867277577598368,0.00021238250701905622,0.0017876174956609168,0.1061912535095281,0.1061912535095281,0.0,2.6799729969939623e-12,1.0,1.0000451052918753,0.02227779062747004,0.09248055790916512,0.0,4.166503922412559e-06,5.352213605235493,0.0,1600068.6003917363,266.59113339426216,2.586634013823641e-05,1.0,1284581.4392360789,2597.8309021776445,,,,,,,,,,,,,,,,,,,2.0,15262.679220722606,1552.7310998307285,0.37152105825212367,6.173730061729009,2.9272175581983326
3598.0,-30.138128211319952,5.004409405291777,35.05035026813322,24.53947177799421,4.9880600613626465,-26.625509384055196,-40.126496356073744,1.4754412317701169,-6.558844675569446,-6.558870528434612,40.100701828650344,41043.2312286416,25750.16524066907,25750.16524066907,66793.39646931067,77094.1445094751,77084.82992308814,25750.16524066907,102834.99516375721,102834.99516375721,102834.99516375721,130330.33085293818,125849.09446452385,4481.2363884143315,0.0,90944.92661632336,54894.01332631101,40056.57032223594,27495.335689180967,67551.9060114169,20859.520096294265,1552.7292796908177,0.0,0.8783579675050123,2.722775386858715,0.001494314320929203,1.0,1.0,-6.536604912976429,333615.0005359373,1558879.7844589793,4.6726909220350095,1558879.7844589793,4.6726909220350095,0.7586566802493049,0.09248054014740215,3.9230894846368085,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9230894846368085,1.2848509413117102,1.285141697506149,3.0533421103553917,6469.665540833238,15262.676602638185,6453.460749192069,0.00032752068900028796,23181.965890014064,2363.902646674865,19289.826044928428,1967.0148363537426,0.8321048411704278,0.8321048411704278,35472.0837216739,35405.22815468563,1.0023609274470726,0.8,4281.104712891453,4273.035954225843,1.0023609274470726,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.431368953851,4632.441516551485,6.187814469986669,5.004409405291777,-3.7486107499808887,8.753020155272665,2.927224490669726,3.5,0.8363498544770646,0.6,0.00022628388150926372,0.983421515433276,0.00023009856705195994,199.03756538540333,0.0,0.0,0.0,0.0014228721177525097,7.773430422347094e-05,0.00014854957728579278,0.0005827732845971365,0.0924805373936989,0.0924805373936989,0.0924805373936989,0.0924846829077369,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488162.85963266663,595.5127631924546,0.0,0.0924805373936989,0.09248054014740215,0.09248054014740215,0.371520967347159,0.371520967347159,0.5,9.938313334094492,0.022462996969977667,0.022462996969977667,-1.0970779840135947e-11,2.585286517842178e-05,0.022265615458195498,-1.0970779840135947e-11,27495.335689180967,20859.520096294265,0.7586566802493049,0.9887714561010605,0.607580653930104,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663256713354074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5747232640695,260.5747232640695,-12.575276735930458,244.76781262416478,276.38163390395584,124647.48401387244,124638.4683310401,9.015682832331851,0.0,nan,276.38163390395584,3.231633903955867,270.0588696480143,-3.0911303519856688,263.73610539205345,-9.413894607946531,257.41334113609554,-15.736658863904438,251.09057688013328,-22.059423119866693,244.76781262416478,-28.3821873758352,1.0,1.0,26022.012520719443,26022.012520719443,275.611043035229,2.461043035229011,275.611043035229,275.611043035229,77085.48917073481,77084.82992308814,0.6592476466757944,0.0,8546.071908451686,8546.071908451686,0.8855440999842615,3942.7049320599926,275.611043035229,2.461043035229011,1.0,0.002,0.13750537121668155,0.004867299047082937,0.00021237608517241539,0.0017876239182832547,0.10618804258620769,0.10618804258620769,0.0,3.4556702117882754e-12,1.0,1.00004508065047,0.022265615469166278,0.09248054014740215,0.0,4.164226791998173e-06,5.349288133931075,0.0,1600068.626096898,266.59115532443053,2.585287614920162e-05,1.0,1284581.3643507776,2597.8312051553644,,,,,,,,,,,,,,,,,,,2.0,15262.676602638185,1552.7292796908177,0.371520967347159,6.173730061729009,2.927224490669726
3599.0,-30.13802892094444,5.004407998183034,35.05035038023106,24.53951829755681,4.988083221504192,-26.625417706785605,-40.12641114005817,1.475472005358884,-6.558825133395146,-6.558851039954158,40.10070377735687,41043.24535167618,25750.168633145622,25750.168633145622,66793.4139848218,77094.17467105547,77084.87958685165,25750.168633145622,102835.04821999726,102835.04821999726,102835.04821999726,130330.36577378464,125849.07445846431,4481.291315320319,0.0,90944.9156285832,54893.98630137083,40056.58814134708,27495.31755378738,67551.90569513445,20859.508479719087,1552.7279050094253,0.0,0.8783580657709273,2.7227773645291964,0.001494314320929203,1.0,1.0,-6.536536914653311,333615.25730109646,1558879.8686594162,4.672687578111832,1558879.8686594162,4.672687578111832,0.7586567581521082,0.09248052626683684,3.9230863326387357,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9230863326387357,1.284850797335719,1.2851415534975767,3.053339999300846,6469.661067761975,15262.673637246604,6453.462426876085,0.0003275217431761662,23181.981714741432,2363.9042603479716,19289.831059638225,1967.0153477118308,0.8321044894695871,0.8321044894695871,35472.06092169466,35405.22815468563,1.002360122102274,0.8,4281.101961175503,4273.035954225843,1.002360122102274,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.437284547909,4632.441516551485,6.1878064890609235,5.004407998183034,-3.748592572517954,8.753000570700987,2.927231425895643,3.5,0.8363518359701837,0.6,0.00022628388150926372,0.9834113411012094,0.00023010094764198507,199.03748406218898,0.0,0.0,0.0,0.0014228721177525097,7.77350546638836e-05,0.00014854882684538012,0.0005827698723266288,0.09248052341370441,0.09248052341370441,0.09248052341370441,0.0924846785503396,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488162.2680606278,595.5129557006114,0.0,0.09248052341370441,0.09248052626683684,0.09248052626683684,0.371520877298003,0.371520877298003,0.5,9.938437982853113,0.02242618875277458,0.02242618875277458,-1.1084466677857563e-11,2.590655901713035e-05,0.022314125300852083,-1.1084466677857563e-11,27495.31755378738,20859.508479719087,0.7586567581521082,0.9887717200202202,0.6075808658442096,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26632567787305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.574778516089,260.574778516089,-12.57522148391098,244.76789699904316,276.38166003311454,124647.22468991736,124637.98708086218,9.237609055171825,0.0,nan,276.38166003311454,3.231660033114565,270.0589074263203,-3.0910925736797026,263.7361548195014,-9.413845180498583,257.4134022126868,-15.736597787313201,251.09064960586807,-22.05935039413191,244.76789699904316,-28.382103000956818,1.0,1.0,26022.012520719443,26022.012520719443,275.6110683350066,2.461068335006644,275.6110683350066,275.6110683350066,77085.51867533209,77084.87958685165,0.6390884804422967,0.0,8546.071908451686,8546.071908451686,0.8855442993121889,3942.7017643019294,275.6110683350066,2.461068335006644,1.0,0.002,0.13750119804411823,0.004867320102798834,0.0002123696482410591,0.0017876303525634308,0.10618482412052954,0.10618482412052954,0.0,8.044897213677071e-13,1.0,1.0000451788685045,0.02231412531193655,0.09248052626683684,0.0,4.173299367421333e-06,5.360942317693518,0.0,1600068.649096804,266.59117486660483,2.5906570101597026e-05,1.0,1284581.2978439708,2597.8314742346492,,,,,,,,,,,,,,,,,,,2.0,15262.673637246604,1552.7279050094253,0.371520877298003,6.173730061729009,2.927231425895643
3600.0,-30.137929723241708,5.004406588117217,35.050350508446876,24.53955818144607,4.988106373371284,-26.625326113666304,-40.12632592404259,1.4755027615338505,-6.558804319124874,-6.558830209556798,40.1007044656318,41043.274378249975,25750.168953522334,25750.168953522334,66793.44333177232,77094.2071971158,77084.91540039424,25750.168953522334,102835.08435391658,102835.08435391658,102835.08435391658,130330.37715672299,125849.03107272994,4481.346083993042,0.0,90944.91217740842,54893.97934962309,40056.59203087258,27495.2928028064,67551.88483367898,20859.49218244808,1552.7261832420882,0.0,0.8783581761111241,2.7227794793521736,0.001494314320929203,1.0,1.0,-6.5365306868975495,333615.53174677317,1558879.8983979514,4.672683823309522,1558879.8983979514,4.672683823309522,0.7586568483576572,0.0924805102177459,3.9230846353652056,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9230846353652056,1.2848506534412316,1.2851414095705265,3.053339020265086,6469.658993302681,15262.671022090082,6453.462607201812,0.0003275221887303427,23181.990864426563,2363.9051933561987,19289.83159864389,1967.0154026751125,0.8321041842978506,0.8321041842978506,35472.048644464434,35405.22815468563,1.002359688443884,0.8,4281.1004794438795,4273.035954225843,1.002359688443884,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4161.44319101386,4632.441516551485,6.187797783501347,5.004406588117217,-3.748573385818522,8.752979973935739,2.9272383504266584,3.5,0.8363538144076167,0.6,0.00022628388150926372,0.9834011763787516,0.00023010332603274386,199.03740281494416,0.0,0.0,0.0,0.0014228721177525097,7.773580511099358e-05,0.00014854807639827014,0.0005827666761311104,0.09248050743140684,0.09248050743140684,0.09248050743140684,0.09248465944941632,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488161.67083427386,595.5131499858851,0.0,0.09248050743140684,0.0924805102177459,0.0924805102177459,0.37152078958811224,0.37152078958811224,0.5,9.938562540119745,0.02239333733859894,0.02239333733859894,1.0516032489249483e-11,2.589043191392193e-05,0.022299522659238846,1.0516032489249483e-11,27495.2928028064,20859.49218244808,0.7586568483576572,0.9887724598096109,0.6075814831710995,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663256845426163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57483484497874,260.57483484497874,-12.575165155021239,244.76798337765445,276.38168631228257,124646.99094232245,124637.57329171557,9.41765060684968,0.0,nan,276.38168631228257,3.2316863122825907,270.0589457253772,-3.0910542746227634,263.7362051384481,-9.413794861551878,257.41346455151995,-15.736535448480026,251.09072396459007,-22.05927603540991,244.76798337765445,-28.38201662234553,1.0,1.0,26022.012520719443,26022.012520719443,275.6110933560477,2.4610933560477406,275.6110933560477,275.6110933560477,77085.54656115787,77084.91540039424,0.6311607636307599,0.0,8546.071908451686,8546.071908451686,0.88554440664537,3942.7000585420315,275.6110933560477,2.4610933560477406,1.0,0.002,0.13749702760394877,0.004867341403077165,0.00021236321611493766,0.001787636787214391,0.10618160805746883,0.10618160805746883,0.0,3.3293285663094085e-12,1.0,1.00004514931208,0.022299522648722814,0.0924805102177459,0.0,4.170568273037244e-06,5.357433708454627,0.0,1600068.6734891569,266.5911956808751,2.589042139788944e-05,1.0,1284581.2267576284,2597.831761842282,,,,,,,,,,,,,,,,,,,2.0,15262.671022090082,1552.7261832420882,0.37152078958811224,6.173730061729009,2.9272383504266584
