time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1085.0,-29.71400600988181,5.038604337861634,35.31266376744464,24.46991668492558,5.306516767483172,-26.211953724020123,-39.765667892619945,1.8044644816205648,-1.2578927928363441,-4.736023674662658,40.61575504590059,42438.4846105439,31616.370492393497,31616.370492393497,74054.85510293739,77578.86343923665,77578.86343923665,31616.370492393497,109195.23393163015,109195.23393163015,109195.23393163015,135571.9710339635,91756.16168664765,56615.78285795125,39044.865365218226,26376.737102333325,0.0,65421.60246755155,22420.226536983326,1609.5534643934377,0.0,0.8860336347203073,2.8646107083060026,0.0014959135982669303,358319.83879482426,1581254.6315462864,4.41296981173214,1581254.6315462864,4.41296981173214,0.85,0.1018540234161951,4.027634451161993,1.2674951298860835,1.0,0.0,4.027634451164112,1.2832986845957086,1.2835982636387986,3.1385011918958385,19364.403194820523,1974.619589240008,4632.441516551485,4632.441516551485,6.824990748275995,5.038604337861634,-0.19760216974356482,5.236206507605199,6.007989767232727,6.007989767232727,1.7165685049236363,0.0,0.0,0.0002334323654385558,0.9707060243721078,0.0002404768895810133,198.68851274099225,0.0,0.0,0.0,0.0,8.097260570285102e-05,0.00015245975973570477,0.0006140521807274046,0.10185402340680418,0.07206329651770102,0.029790726889103152,0.10185362407785714,0.07206329652434519,0.02979072689184991,0.37410615298130484,0.37410615298130484,0.15465428090574057,0.0,3.806639187657254,5.180192129471379,0.5194988946006447,3.478130881826303,5.2122306971716625,3.410605131648481e-13,26376.737102333325,22420.226536983326,0.85,1.1319633318316813,0.6486922210686135,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2659319575954158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15440.417288062545,1609.5534643934377,0.37410615298130484,0.15465428090574057,6.112874298809886,6.007989767232727
1086.0,-29.714979775658485,4.990561819847494,35.31210690505605,24.449745809566252,5.283356785861407,-26.215146128800278,-39.77003385135902,1.783523139002056,-1.6097148673580364,-4.760712329394961,40.609108969128876,42452.675088053715,31515.102161696752,31515.102161696752,73967.77724975046,77590.96420879185,77590.96420879185,31515.102161696752,109106.0663704886,109106.0663704886,109106.0663704886,135456.04725700786,91759.28077795124,56620.991657208375,39042.54346749207,26349.980886519254,0.0,65392.52435401132,22397.483753541364,1608.647008807327,0.0,0.8859317217319835,2.8664505588576263,0.0014959135982669303,357975.9202051401,1580964.377709918,4.416398669508099,1580964.377709918,4.416398669508099,0.85,0.1018508580849362,4.027634451161993,1.2675272211851554,1.0,0.0,4.02763445116129,1.2833964318515876,1.2836960337132386,3.1382621543923306,19365.061454064304,1974.6867130023306,4632.441516551485,4632.441516551485,6.803130066314891,4.990561819847494,-0.2415889534177822,5.2321507732652766,5.993388181564847,5.993388181564847,1.712396623304242,0.0,0.0,0.0002334323654385558,0.9708041808769663,0.00024045257533572526,198.6893075160158,0.0,0.0,0.0,0.0,8.093268848292001e-05,0.00015249967695563579,0.0006142129526975934,0.10185085807243884,0.07206593704246789,0.029784921029970948,0.101849927252854,0.0720659370513105,0.029784921033625702,0.3741081686577083,0.3741081686577083,0.15461930821258277,0.0,3.684710270131518,5.205776793743041,0.048099961710818206,3.150997462036912,5.2612531893012715,3.410605131648481e-13,26349.980886519254,22397.483753541364,0.85,1.1311350644504232,0.649197679817809,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266163610209652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15440.408748558028,1608.647008807327,0.3741081686577083,0.15461930821258277,6.112874298809886,5.993388181564847
1087.0,-29.716022085370348,4.94335644996916,35.31135913274194,24.430157511401944,5.260874395439395,-26.218332445872775,-39.774353604856856,1.763184755940802,-1.93913302984339,-4.784711444093952,40.602435580156346,42466.39592764116,31414.64438540016,31414.64438540016,73881.04031304132,77602.68024469679,77602.68024469679,31414.64438540016,109017.32463009695,109017.32463009695,109017.32463009695,135341.4847810704,91762.31726560341,56626.032948543885,39040.31590784392,26324.16015097347,0.0,65364.47605881739,22375.536128327447,1607.7835777170922,0.0,0.8858333429268831,2.8680799693534187,0.0014959135982669303,357641.85535094526,1580672.9715716704,4.419709124986488,1580672.9715716704,4.419709124986488,0.85,0.10184274530187731,4.027634451161993,1.267558310232125,1.0,0.0,4.02763445116181,1.2834913789465172,1.283791002973047,3.138029999444058,19365.702280468897,1974.7520591097773,4632.441516551485,4632.441516551485,6.7814443578310035,4.94335644996916,-0.28470231147909786,5.228058761448258,5.97895969586035,5.97895969586035,1.708274198817243,0.0,0.0,0.0002334323654385558,0.9709092585395451,0.00024042655210610301,198.69015824275758,0.0,0.0,0.0,0.0,8.089321161324413e-05,0.00015253915382531168,0.0006143719510979241,0.10184274529006268,0.0720685005279503,0.02977424476211238,0.10184181429721842,0.07206850053631089,0.029774244765566425,0.37411145346321656,0.37411145346321656,0.15455974485539095,0.0,3.5258696531441274,5.2353943345843845,3.410605131648481e-13,2.8455784142505536,5.308282320455248,3.410605131648481e-13,26324.16015097347,22375.536128327447,0.85,1.130293467763138,0.6496861672910575,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663913163138913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15440.398773916639,1607.7835777170922,0.37411145346321656,0.15455974485539095,6.112874298809886,5.97895969586035
1088.0,-29.717132932193586,4.896971902068788,35.31043496427607,24.410861113015585,5.238747202124875,-26.221544916695905,-39.778669621422864,1.7431591866274323,-2.2664778875239335,-4.808393598303662,40.595803300629356,42479.8236555687,31316.14574804464,31316.14574804464,73795.96940361334,77614.14006424612,77614.14006424612,31316.14574804464,108930.28581229076,108930.28581229076,108930.28581229076,135229.1214956909,91765.26911672864,56630.95270805214,39038.129342973894,26298.835683400117,0.0,65336.96502637401,22354.010330890098,1606.9422541880872,0.0,0.8857363531961413,2.86973003200642,0.0014959135982669303,357312.4423688785,1580383.40076296,4.422973323530168,1580383.40076296,4.422973323530168,0.85,0.10183585156495592,4.027634451161993,1.2675888476008552,1.0,0.0,4.027634451162516,1.283584879438302,1.283884525292009,3.1378014151463747,19366.325245012195,1974.8155838142684,4632.441516551485,4632.441516551485,6.760181566492228,4.896971902068788,-0.3271508213643104,5.224122723433099,5.964703678980133,5.964703678980133,1.7042010511371808,0.0,0.0,0.0002334323654385558,0.9710212590937819,0.00024039882057413404,198.69106491708524,0.0,0.0,0.0,0.0,8.085378667208382e-05,0.00015257857876647198,0.0006145307403491762,0.10183585156450839,0.07207122289379922,0.029764628670709174,0.1018359320664226,0.07207122289411594,0.029764628670839975,0.37411601528963,0.37411601528963,0.15450587483860154,0.0,3.337838508626305,5.267906838065301,3.979039320256561e-13,2.541915710779733,5.352945130693115,3.979039320256561e-13,26298.835683400117,22354.010330890098,0.85,1.1294673600744198,0.650165241657938,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666151052887769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15440.38739365289,1606.9422541880872,0.37411601528963,0.15450587483860154,6.112874298809886,5.964703678980133
1089.0,-29.71831035012172,4.851388681254435,35.309346562540114,24.391625238955044,5.216709687053932,-26.2248083443762,-39.78302332162855,1.7232076813086334,-2.591307128637368,-4.8318989679363575,40.58917264171492,42493.1382065394,31219.986497722326,31219.986497722326,73713.12470426172,77625.48200146986,77625.48200146986,31219.986497722326,108845.46849919218,108845.46849919218,108845.46849919218,135119.1969188979,91768.1662964248,56635.82250149527,39035.93754992169,26273.728419705723,0.0,65309.665969627415,22332.669156749864,1606.1102213893118,0.0,0.8856401820574493,2.8713779094838223,0.0014959135982669303,356985.72386346536,1580093.9407769372,4.426210448071778,1580093.9407769372,4.426210448071778,0.85,0.10183051742057246,4.027634451161993,1.2676190964924174,1.0,0.0,4.027634451163982,1.2836780476694487,1.2839777152727687,3.1375736762611695,19366.936671588166,1974.8779319735247,4632.441516551485,4632.441516551485,6.7394237760314635,4.851388681254435,-0.36902212054390215,5.220410801798337,5.9506166011134685,5.9506166011134685,1.7001761717467052,0.0,0.0,0.0002334323654385558,0.9711399868611426,0.0002403694303568337,198.69202593585126,0.0,0.0,0.0,0.0,8.081403550334385e-05,0.00015261832993521194,0.0006146908435258673,0.10183051742014418,0.07207410344183163,0.029756413978312544,0.10183059305258228,0.07207410344213476,0.0297564139784377,0.37412179410552837,0.37412179410552837,0.15445944549183666,0.0,3.1269665540824576,5.302464091342017,3.410605131648481e-13,2.240591839298986,5.395983232140452,3.410605131648481e-13,26273.728419705723,22332.669156749864,0.85,1.128670980166127,0.6506408749097116,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668350519729883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15440.374605618686,1606.1102213893118,0.37412179410552837,0.15445944549183666,6.112874298809886,5.9506166011134685
1090.0,-29.719553119909666,4.80659253126899,35.308105009790886,24.372674768697493,5.195001923896392,-26.22809761365919,-39.787380828615255,1.7035464176459119,-2.914442503932719,-4.855050247882285,40.582536417486146,42506.203732392765,31125.53799825343,31125.53799825343,73631.7417306462,77636.64427551976,77636.64427551976,31125.53799825343,108762.18227377319,108762.18227377319,108762.18227377319,135010.9083004765,91771.04376164457,56640.603218517565,39033.822825696676,26248.726026703298,0.0,65282.548852399974,22311.417122697803,1605.2768784947082,0.0,0.8855457657790906,2.8730559225493826,0.0014959135982669303,356664.1562894063,1579804.2779456773,4.429388964625265,1579804.2779456773,4.429388964625265,0.85,0.10182632321457483,4.027634451161993,1.2676489349221813,1.0,0.0,4.02763445116271,1.2837698737815082,1.2840695628211305,3.137349250374665,19367.54393758176,1974.9398558714504,4632.441516551485,4632.441516551485,6.71903528345548,4.80659253126899,-0.4102309802125985,5.216823511481588,5.93669394933792,5.93669394933792,1.6961982712394057,0.0,0.0,0.0002334323654385558,0.9712653215293076,0.0002403384124442994,198.6930403054591,0.0,0.0,0.0,0.0,8.077426766761275e-05,0.00015265809777094305,0.0006148510138311061,0.10182632321415212,0.07207704247667912,0.029749280737473002,0.10182637899785979,0.07207704247697833,0.029749280737596494,0.3741286922361712,0.3741286922361712,0.15441896868109142,0.0,2.8980367083394754,5.338294380782315,3.410605131648481e-13,1.9406077439495562,5.437543611808337,3.410605131648481e-13,26248.726026703298,22311.417122697803,0.85,1.127893181639143,0.6511112767440623,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670512463410746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15440.360446915118,1605.2768784947082,0.3741286922361712,0.15441896868109142,6.112874298809886,5.93669394933792
1091.0,-29.720860099765773,4.762568266970416,35.306721297339344,24.353939503803872,5.173568771241519,-26.231417210611248,-39.79175031473858,1.6841258820869696,-3.2349095415430043,-4.8778995182242735,40.57591410399892,42519.05896167767,31032.9117158288,31032.9117158288,73551.97067750647,77647.56612408279,77647.56612408279,31032.9117158288,108680.47783991159,108680.47783991159,108680.47783991159,134904.45473579696,91773.8179669122,56645.310804507084,39031.67462489458,26223.976895885367,0.0,65255.651520779946,22290.38036150256,1604.4519017292725,0.0,0.8854527707248143,2.8747444032126945,0.0014959135982669303,356347.00647804537,1579515.2622952946,4.432520081777673,1579515.2622952946,4.432520081777673,0.85,0.10182307903122621,4.027634451161993,1.2676783513510603,1.0,0.0,4.0276344511631335,1.2838605884931664,1.284160298709641,3.137127572308394,19368.129411389295,1974.9995575848322,4632.441516551485,4632.441516551485,6.699040150846966,4.762568266970416,-0.4508150988284827,5.213383365798899,5.9229327585610685,5.9229327585610685,1.6922665024460195,0.0,0.0,0.0002334323654385558,0.9713971506777745,0.00024030579591023367,198.69410709557857,0.0,0.0,0.0,0.0,8.073440867251547e-05,0.00015269795676604034,0.0006150115512929486,0.10182307903081106,0.07208006087613357,0.029743018154677493,0.1018231669177055,0.07208006087642747,0.029743018154798743,0.37413658608763906,0.37413658608763906,0.1543832538991619,0.0,2.6551664785139337,5.3747894360363375,3.410605131648481e-13,1.6429899766812923,5.477235764014665,3.410605131648481e-13,26223.976895885367,22290.38036150256,0.85,1.1271356420996679,0.6515766523017236,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672637536294853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15440.344939748697,1604.4519017292725,0.37413658608763906,0.1543832538991619,6.112874298809886,5.9229327585610685
1092.0,-29.72222987071911,4.719300892723954,35.30520539998017,24.33540397267791,5.1523752635469835,-26.23476934988333,-39.79613216416908,1.6649147427103748,-3.5516460920803183,-4.900457229807182,40.56929805081218,42531.71098278527,30942.084909575588,30942.084909575588,73473.79589236085,77658.32631772179,77658.32631772179,30942.084909575588,108600.41122729737,108600.41122729737,108600.41122729737,134799.84979369838,91776.55297286532,56649.93763792559,39029.572594377474,26199.438566401008,0.0,65229.01116077848,22269.522781440857,1603.6331464611314,0.0,0.8853611744770498,2.876427249966528,0.0014959135982669303,356034.1206361041,1579226.559753691,4.43560453400417,1579226.559753691,4.43560453400417,0.85,0.10182056907400813,4.027634451161993,1.267707317755558,1.0,0.0,4.027634451161249,1.2839503377148516,1.28425006888279,3.136908284420326,19368.706612495385,1975.0584157174353,4632.441516551485,4632.441516551485,6.679433469158981,4.719300892723954,-0.49078983507962715,5.210090727803581,5.909329759716448,5.909329759716448,1.6883799313475565,0.0,0.0,0.0002334323654385558,0.9715353339966962,0.0002402716167596943,198.69522514967875,0.0,0.0,0.0,0.0,8.069445515798771e-05,0.00015273791028056808,0.0006151724694445056,0.1018205690668503,0.0720831281110672,0.029737440955783102,0.10182024823422675,0.07208312811613458,0.02973744095787354,0.37414534073175265,0.37414534073175265,0.15435134874028494,0.0,2.4018493922582707,5.4115654369728645,3.410605131648481e-13,1.348811137726841,5.515653650913691,3.410605131648481e-13,26199.438566401008,22269.522781440857,0.85,1.1263975121631136,0.6520367276142175,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674726435748347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15440.328104814917,1603.6331464611314,0.37414534073175265,0.15435134874028494,6.112874298809886,5.909329759716448
1093.0,-29.72366171053126,4.676779015028294,35.30356709702987,24.3172321113758,5.131614097391862,-26.238134127760272,-39.80049319854004,1.6460865146210562,-3.865752768546315,-4.922602785122169,40.562702484261884,42544.025106519955,30852.62532347925,30852.62532347925,73396.65042999921,77668.80856846979,77668.80856846979,30852.62532347925,108521.43389194904,108521.43389194904,108521.43389194904,134696.57350548217,91779.21014357024,56654.42668162098,39027.53717994362,26175.139613533116,0.0,65202.676793476734,22248.868671503147,1602.8192673230271,0.0,0.8852715475206093,2.878133926296281,0.0014959135982669303,355727.1613304367,1578938.7908656478,4.438623086750926,1578938.7908656478,4.438623086750926,0.85,0.1018185760063499,4.027634451161993,1.2677355907158931,1.0,0.0,4.027634451161661,1.2840383102552195,1.2843380619598652,3.1366933673197397,19369.267387095606,1975.1155988126025,4632.441516551485,4632.441516551485,6.660121927766242,4.676779015028294,-0.5300977772743432,5.206876792302637,5.895881715597048,5.895881715597048,1.6845376330277282,0.0,0.0,0.0002334323654385558,0.9716798015284839,0.0002402358936260269,198.69639387996426,0.0,0.0,0.0,0.0,8.065470958259931e-05,0.0001527776558559565,0.0006153325500932212,0.10181857600597391,0.07208618684503179,0.029732389160942112,0.10181864640900418,0.072086186845298,0.02973238916105191,0.37415482538405764,0.37415482538405764,0.15432249127985004,0.0,2.140585864990328,5.448199797420614,3.410605131648481e-13,1.0568500165758792,5.552470179738407,3.410605131648481e-13,26175.139613533116,22248.868671503147,0.85,1.1256692829111312,0.6524889344846087,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2676779851082554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15440.309968400157,1602.8192673230271,0.37415482538405764,0.15432249127985004,6.112874298809886,5.895881715597048
1094.0,-29.725153973033287,4.634987720961229,35.30181558701294,24.299227399192773,5.111065567059851,-26.24153201708837,-39.8048704029992,1.6274436111149229,-4.17515708192451,-4.9444842085020175,40.556130026054625,42556.16164697682,30764.955288047826,30764.955288047826,73321.11693502465,77679.10666569084,77679.10666569084,30764.955288047826,108444.06195373867,108444.06195373867,108444.06195373867,134595.2168813978,91781.79372437228,56658.848705658376,39025.49446523767,26151.154927659125,0.0,65176.6493928968,22228.481688510255,1602.0180682540204,0.0,0.8851831243531296,2.879817692989269,0.0014959135982669303,355424.06716134626,1578652.0696216258,4.441601499385775,1578652.0696216258,4.441601499385775,0.85,0.10181704757074812,4.027634451161993,1.267763573001139,1.0,0.0,4.027634451162921,1.284125428768303,1.284425200810288,3.136480565629159,19369.812631136083,1975.1711982314127,4632.441516551485,4632.441516551485,6.641196694685979,4.634987720961229,-0.5688279927266411,5.20381571368787,5.8825864506467305,5.8825864506467305,1.6807389858990658,0.0,0.0,0.0002334323654385558,0.9718303901570284,0.00024019866820674108,198.69761194452389,0.0,0.0,0.0,0.0,8.061483483466429e-05,0.00015281753060389152,0.0006154931510017357,0.10181704757038884,0.07208927584908836,0.029727771721300478,0.10181711589128095,0.07208927584934274,0.029727771721405376,0.3741649099673935,0.3741649099673935,0.1542960719781688,0.0,1.8739195761527867,5.484528252658151,3.410605131648481e-13,0.7693271265774797,5.588041977296882,3.410605131648481e-13,26151.154927659125,22228.481688510255,0.85,1.1249598992582681,0.6529357069345567,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2678798301515446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15440.29054288023,1602.0180682540204,0.3741649099673935,0.1542960719781688,6.112874298809886,5.8825864506467305
1095.0,-29.726705894133712,4.593915070368105,35.29995911051037,24.281512316688918,5.090852416398779,-26.244950061154206,-39.80924680419264,1.6090965834194344,-4.480426439039093,-4.966004795499131,40.54957116011457,42568.05306656281,30678.718071174906,30678.718071174906,73246.77113773771,77689.2195827915,77689.2195827915,30678.718071174906,108367.93765396641,108367.93765396641,108367.93765396641,134495.31030442863,91784.35204785479,56663.18553162682,39023.51835136441,26127.37265046222,0.0,65150.89100182663,22208.266752892887,1601.2208082778643,0.0,0.8850964394998183,2.881497674734858,0.0014959135982669303,355126.1688802726,1578365.9805528836,4.444521747100577,1578365.9805528836,4.444521747100577,0.85,0.10181579654333778,4.027634451161993,1.2677910525118934,1.0,0.0,4.0276344511623074,1.2842111761924975,1.2845109682517486,3.136271141249022,19370.35254482153,1975.2262541052787,4632.441516551485,4632.441516551485,6.622580762554987,4.593915070368105,-0.6069361092231302,5.200851179591235,5.869440708628213,5.869440708628213,1.6769830596080608,0.0,0.0,0.0002334323654385558,0.9719870258182596,0.0002401599602032163,198.69887872146776,0.0,0.0,0.0,0.0,8.057498562356668e-05,0.00015285737981498912,0.000615653649057204,0.10181579654297482,0.07209232263727597,0.029723473905698843,0.10181584080779221,0.07209232263753299,0.029723473905804793,0.37417548036021153,0.37417548036021153,0.15427160320349048,0.0,1.6036613052840494,5.5203963152440565,3.979039320256561e-13,0.4855783564600529,5.6227215437391465,3.979039320256561e-13,26127.37265046222,22208.266752892887,0.85,1.1242635367133214,0.6533763761629804,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26807824741319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15440.269859164422,1601.2208082778643,0.37417548036021153,0.15427160320349048,6.112874298809886,5.869440708628213
1096.0,-29.72831582225511,4.553548587997914,35.29800573618156,24.26403482621538,5.070937926590946,-26.248390445478428,-39.813618909660704,1.5910125498141008,-4.781337274670136,-4.987198832743458,40.54303734181222,42579.69168871483,30593.977884422977,30593.977884422977,73173.66957313781,77699.08525922056,77699.08525922056,30593.977884422977,108293.06314364354,108293.06314364354,108293.06314364354,134396.93027962666,91786.80751981148,56667.413949304944,39021.54841167393,26103.867135983128,0.0,65125.41554765706,22188.287065585657,1600.4324716772878,0.0,0.8850112785880697,2.883166303124809,0.0014959135982669303,354832.9823895529,1578081.0229781019,4.447391029860938,1578081.0229781019,4.447391029860938,0.85,0.10181476765185257,4.027634451161993,1.2678180248523137,1.0,0.0,4.027634451162409,1.2842957056839308,1.2845955174761283,3.1360647188469275,19370.870752516017,1975.2790965840545,4632.441516551485,4632.441516551485,6.6042879926518685,4.553548587997914,-0.6444485051551743,5.197997093153088,5.8564421052342235,5.8564421052342235,1.6732691729240639,0.0,0.0,0.0002334323654385558,0.9721495449193204,0.00024011981146164973,198.70019286450986,0.0,0.0,0.0,0.0,8.053519371037561e-05,0.0001528971717281802,0.00061581391633765,0.10181476765149974,0.07209533558846043,0.029719432063039307,0.10181484698757175,0.07209533558871027,0.029719432063142308,0.37418643568909793,0.37418643568909793,0.15424869485041448,0.0,1.3313578281970422,5.5556608490092,3.979039320256561e-13,0.20586155807330897,5.656160764839001,3.979039320256561e-13,26103.867135983128,22188.287065585657,0.85,1.123580847166975,0.6538106717730828,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2682732915705597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15440.247930545942,1600.4324716772878,0.37418643568909793,0.15424869485041448,6.112874298809886,5.8564421052342235
1097.0,-29.729975014444967,4.5139431795895195,35.2959323138084,24.248872871417575,5.053701819055105,-26.251607322999277,-39.81762210661543,1.5753341276103614,-5.005489920137052,-5.005489920137419,40.53563588405404,42589.59857801757,30502.649009007484,30502.649009007484,73092.24758702505,77707.48205123426,77707.48205123426,30502.649009007484,108210.13106024174,108210.13106024174,108210.13106024174,134284.23043238255,91788.89836099229,56671.014887779296,39019.87052579221,26074.099372140823,0.0,65093.969897933035,22162.9844663197,1599.6516560686614,0.0,0.8849441641488843,2.884676341311375,0.0014959135982669303,354580.1064226535,1577758.2722447866,4.449652543011326,1577758.2722447866,4.449652543011326,0.85,0.10181090943348613,4.027634451161993,1.267841184348799,1.0,0.0,4.0276344511619975,1.2843689997264045,1.2846688286286945,3.135885755588898,19371.31200780501,1975.3240921012791,4632.441516551485,4632.441516551485,6.584572929852009,4.5139431795895195,-0.6799367016810427,5.193879881270562,5.843588074836497,5.843588074836497,1.6695965928104275,0.0,0.0,0.0002334323654385558,0.9723170678061841,0.00024007844063176191,198.70154723873662,0.0,0.0,0.0,0.0,8.049877528243427e-05,0.00015293359015612152,0.0006159605964526837,0.10181090936143086,0.07209619130773125,0.029714718053699612,0.10181075121456479,0.07209619135875625,0.029714718074729876,0.374197686264799,0.374197686264799,0.15422703483462036,0.0,1.052175997945426,5.589771357061807,3.410605131648481e-13,3.410605131648481e-13,5.691185940772357,3.410605131648481e-13,26074.099372140823,22162.9844663197,0.85,1.1228727899317443,0.6542787088388957,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2684650199170986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15440.224788122774,1599.6516560686614,0.374197686264799,0.15422703483462036,6.112874298809886,5.843588074836497
1098.0,-29.731662269498912,4.47526270392918,35.29366972963318,24.239530332293384,5.043207053921084,-26.254175336344044,-39.820604702085234,1.5657201207661873,-5.016615750278163,-5.016615750278519,40.52598262002892,42595.15366024061,30391.657079240733,30391.657079240733,72986.81073948134,77712.14657889002,77712.14657889002,30391.657079240733,108103.80365813075,108103.80365813075,108103.80365813075,134131.5675660433,91789.99732995857,56673.00441130893,39018.88102072182,26027.763907912547,0.0,65046.64492863437,22123.599321725666,1598.9741455047956,0.0,0.8849221232766556,2.8856486276657205,0.0014959135982669303,354426.35998615104,1577337.403349286,4.450395290606825,1577337.403349286,4.450395290606825,0.85,0.10179939144822783,4.027634451161993,1.2678549153124914,1.0,0.0,4.027634451161249,1.2844139477634093,1.284713787158572,3.1357760153379215,19371.543936405447,1975.3477422366914,4632.441516551485,4632.441516551485,6.56061322537,4.47526270392918,-0.7109819059120257,5.186244609841205,5.830896357613293,5.830896357613293,1.6659703878895122,0.0,0.0,0.0002334323654385558,0.9724874560404528,0.00024003637680735868,198.70292453920183,0.0,0.0,0.0,0.0,8.047165150664155e-05,0.00015296071393191424,0.000616069841106512,0.10179939144824102,0.07209149697148032,0.029707894476760692,0.10179939613181815,0.07209149697147099,0.029707894476756848,0.37420912653674765,0.37420912653674765,0.1542063734886517,0.0,0.7531059541936997,5.62220674614332,3.410605131648481e-13,3.410605131648481e-13,5.730641882477414,3.410605131648481e-13,26027.763907912547,22123.599321725666,0.85,1.1220687987759936,0.654840133675975,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2686531696896512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15440.200605111828,1598.9741455047956,0.37420912653674765,0.1542063734886517,6.112874298809886,5.830896357613293
1099.0,-29.733382987324823,4.4374309560817355,35.2912580379219,24.228651355393254,5.030932650387048,-26.2569514251254,-39.82389355134217,1.554501088187643,-5.02961375746321,-5.0296137574635535,40.51711720011067,42601.8449234118,30289.809741693265,30289.809741693265,72891.65466510507,77717.79558210881,77717.79558210881,30289.809741693265,108007.60532380207,108007.60532380207,108007.60532380207,133995.46619094402,91791.37389302615,56675.42323432912,39017.722954107805,25987.86086714195,0.0,65005.583821249755,22089.681737070656,1598.5639564669727,0.0,0.8848875592875046,2.886246554972268,0.0014959135982669303,354246.8084401995,1576950.9580882732,4.4515601002358185,1576950.9580882732,4.4515601002358185,0.85,0.10179043498854419,4.027634451161993,1.2678710925625638,1.0,0.0,4.027634451162371,1.284466403700124,1.2847662553408377,3.1356479543253966,19371.83444901815,1975.3773662788162,4632.441516551485,4632.441516551485,6.5386275538437495,4.4374309560817355,-0.7425193275779343,5.17995028365967,5.818417652755073,5.818417652755073,1.6624050436443067,0.0,0.0,0.0002334323654385558,0.9726612567044459,0.00023999348573774522,198.70432917487756,0.0,0.0,0.0,0.0,8.044175244804243e-05,0.00015299061299051337,0.0006161902635849832,0.10179043498828594,0.07208851111009276,0.029701923878193176,0.10179039346159334,0.07208851111027567,0.029701923878268515,0.3742206396821489,0.3742206396821489,0.15418651107854348,0.0,0.4475147668621844,5.656324724269098,3.410605131648481e-13,3.410605131648481e-13,5.767884791620531,3.410605131648481e-13,25987.86086714195,22089.681737070656,0.85,1.121313745378246,0.6553567004421801,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2688369602178373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15440.175804601766,1598.5639564669727,0.3742206396821489,0.15418651107854348,6.112874298809886,5.818417652755073
1100.0,-29.735134108359116,4.400447122049678,35.28870246119203,24.21851655179637,5.0195390159209445,-26.259666795205156,-39.82706774314863,1.544071702767057,-5.041672860277345,-5.0416728602777106,40.508105759808664,42607.936834888904,30188.06008384691,30188.06008384691,72795.99691873582,77722.89172201874,77722.89172201874,30188.06008384691,107910.95180586565,107910.95180586565,107910.95180586565,133858.1671050566,91792.56648005127,56677.611592921676,39016.61654125511,25947.215299190957,0.0,64963.83184044607,22055.133004312313,1598.0798542479195,0.0,0.8848583525462929,2.886945354067704,0.0014959135982669303,354080.29055111436,1576558.2210877934,4.452544417634577,1576558.2210877934,4.452544417634577,0.85,0.10178085222909951,4.027634451161993,1.2678859862266112,1.0,0.0,4.027634451162356,1.2845151713895793,1.2848150344148426,3.1355289068364427,19372.086134960275,1975.4030311023923,4632.441516551485,4632.441516551485,6.516662968325981,4.400447122049678,-0.7730278215888964,5.173474943638574,5.806130513327643,5.806130513327643,1.6588944323793267,0.0,0.0,0.0002334323654385558,0.9728381626389077,0.0002399498440782281,198.705758649323,0.0,0.0,0.0,0.0,8.041290548379671e-05,0.00015301945995475907,0.0006163064486119906,0.10178085222911025,0.07208500422970117,0.029695847999409077,0.1017808455511385,0.07208500422969356,0.02969584799940594,0.37423233482697366,0.37423233482697366,0.15416728781712355,0.0,0.1358305018142687,5.690576144380543,3.410605131648481e-13,3.410605131648481e-13,5.804457237191571,3.410605131648481e-13,25947.215299190957,22055.133004312313,0.85,1.1205619320228197,0.6558716693241834,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2690167512739723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15440.150277479004,1598.0798542479195,0.37423233482697366,0.15416728781712355,6.112874298809886,5.806130513327643
1101.0,-29.736915726456793,4.364287632973023,35.28601820699087,24.208440735843055,5.008207856199286,-26.26240336954761,-39.83025635881347,1.5336954992898724,-5.053670200570991,-5.053670200571387,40.499249343030336,42613.96515199909,30089.138689198513,30089.138689198513,72703.1038411976,77727.97373439465,77727.97373439465,30089.138689198513,107817.11242359316,107817.11242359316,107817.11242359316,133725.1592486615,91793.78255942963,56679.773977033154,39015.56509155164,25908.04682506836,0.0,64923.61191661999,22021.839801308106,1597.6284508728136,0.0,0.884828888352301,2.887596829727165,0.0014959135982669303,353914.68647232273,1576172.3123388735,4.453537455734082,1576172.3123388735,4.453537455734082,0.8500000000000001,0.10177162512831991,4.027634451161993,1.2679008320858705,1.0,0.0,4.027634451162226,1.284563694075877,1.2848635684284955,3.1354104663992532,19372.342778775434,1975.4292014883201,4632.441516551485,4632.441516551485,6.495308916840396,4.364287632973023,-0.8029983352297458,5.167285968202769,5.794036108321442,5.794036108321442,1.6554388880918405,0.0,0.0,0.0002334323654385558,0.9730181851433579,0.00023990544987004887,198.70721304022715,0.0,0.0,0.0,0.0,8.038393706444666e-05,0.00015304842837410914,0.0006164231228157607,0.10177162512811028,0.07208168888849667,0.02968993623961361,0.10177166863137016,0.07208168888864516,0.02968993623967476,0.3742442064121364,0.3742442064121364,0.15414857587465428,0.0,3.979039320256561e-13,5.725088490598978,3.979039320256561e-13,3.979039320256561e-13,5.840116748599087,3.979039320256561e-13,25908.04682506836,22021.839801308106,0.85,1.1198253100053743,0.6563708317203192,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2691925445579315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15440.124083921371,1597.6284508728136,0.3742442064121364,0.15414857587465428,6.112874298809886,5.794036108321442
1102.0,-29.73872625328212,4.328936039064668,35.28321625812531,24.198595038056396,4.99715304017541,-26.265138325259894,-39.833425905648596,1.5235651121531841,-5.065359242359193,-5.065359242359611,40.490455358817975,42619.796927967865,29992.191269002637,29992.191269002637,72611.9881969705,77732.86854236189,77732.86854236189,29992.191269002637,107725.05981136452,107725.05981136452,107725.05981136452,133594.71135751338,91794.93501777665,56681.86340338251,39014.524015993484,25869.651546148853,0.0,64884.175562142336,21989.203814226523,1597.1770284519914,0.0,0.8848007755092804,2.888244103927813,0.0014959135982669303,353753.39642956894,1575789.1946442504,4.454484990246545,1575789.1946442504,4.454484990246545,0.85,0.1017624382086286,4.027634451161993,1.2679152169311427,1.0,0.0,4.027634451162671,1.2846110707774443,1.2849109561898941,3.135294831862593,19372.585995881363,1975.4540027309392,4632.441516551485,4632.441516551485,6.474380985025288,4.328936039064668,-0.8323078079504942,5.161243847015162,5.7821287409867335,5.7821287409867335,1.6520367831390668,0.0,0.0,0.0002334323654385558,0.9732011655297991,0.00023986034306841176,198.70869105204662,0.0,0.0,0.0,0.0,8.035515144552986e-05,0.00015307721399302593,0.000616539060766208,0.10176243820842656,0.07207835580897756,0.029684082399449002,0.1017624852990507,0.07207835580912067,0.02968408239950793,0.37425625781336674,0.37425625781336674,0.15413027298734552,0.0,3.979039320256561e-13,5.759529562830323,3.979039320256561e-13,3.979039320256561e-13,5.874849949985389,3.979039320256561e-13,25869.651546148853,21989.203814226523,0.85,1.1191016541071237,0.6568596511972179,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2693644500041186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15440.097221035203,1597.1770284519914,0.37425625781336674,0.15413027298734552,6.112874298809886,5.7821287409867335
1103.0,-29.740565130537522,4.294374584570571,35.28030788101446,24.188930598925822,4.986317785723407,-26.26787684026817,-39.836584590934194,1.513629495453849,-5.076809705248763,-5.0768097052490875,40.48175399483438,42625.468947825044,29897.374539291635,29897.374539291635,72522.84348711668,77737.60828385914,77737.60828385914,29897.374539291635,107634.98282315077,107634.98282315077,107634.98282315077,133467.16690277428,91796.0327711785,56683.893435143604,39013.48815114989,25832.184079623494,0.0,64845.67223077339,21957.35646767997,1596.7342031532974,0.0,0.8847735453895432,2.888876648990783,0.0014959135982669303,353595.45433227,1575410.1812888323,4.45540281128285,1575410.1812888323,4.45540281128285,0.85,0.10175336296235274,4.027634451161993,1.2679292440647258,1.0,0.0,4.027634451161153,1.2846575399922813,1.2849574362527145,3.135181420556791,19372.817667946663,1975.4776267070472,4632.441516551485,4632.441516551485,6.453913002996326,4.294374584570571,-0.8610057215784988,5.15538030614907,5.770404822879335,5.770404822879335,1.6486870922512387,0.0,0.0,0.0002334323654385558,0.9733870491427217,0.00023981453795193146,198.71019223006232,0.0,0.0,0.0,0.0,8.032647395104608e-05,0.00015310589148750971,0.0006166545632309638,0.10175336296215717,0.07207506582419239,0.029678297137964785,0.1017534200371637,0.07207506582433092,0.029678297138021822,0.3742684717517268,0.3742684717517268,0.15411229734416518,0.0,3.410605131648481e-13,5.793736938907614,3.410605131648481e-13,3.410605131648481e-13,5.908566055770905,3.410605131648481e-13,25832.184079623494,21957.35646767997,0.85,1.118391420618198,0.6573371434276928,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269532543814279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15440.069719623587,1596.7342031532974,0.3742684717517268,0.15411229734416518,6.112874298809886,5.770404822879335
1104.0,-29.742431563586912,4.260586131625546,35.277303345594774,24.179448570963018,4.97569468284072,-26.27061894033893,-39.83973248451946,1.5038820595927338,-5.088018653650465,-5.088018653650836,40.473138753849106,42630.984445112255,29804.61435340301,29804.61435340301,72435.59879851526,77742.22766430171,77742.22766430171,29804.61435340301,107546.84201770472,107546.84201770472,107546.84201770472,133342.43508084965,91797.10720382551,56685.86398463618,39012.49246576592,25795.593063144926,0.0,64808.085528910844,21926.254103673185,1596.2977524831558,0.0,0.8847472376113082,2.889494946693946,0.0014959135982669303,353440.8971779724,1575034.9871355074,4.456289579704215,1575034.9871355074,4.456289579704215,0.85,0.10174436972116531,4.027634451161993,1.2679429783253,1.0,0.0,4.027634451161412,1.284703132346122,1.2850030392498404,3.1350701572640647,19373.044418353395,1975.5007488136516,4632.441516551485,4632.441516551485,6.433888964795906,4.260586131625546,-0.8891016394914129,5.149687771116959,5.7588603441720565,5.7588603441720565,1.6453886697634448,0.0,0.0,0.0002334323654385558,0.9735757574107351,0.00023976805468059188,198.71171592660306,0.0,0.0,0.0,0.0,8.029790384667653e-05,0.00015313446159187928,0.000616769633167596,0.10174436972095234,0.0720718055232309,0.029672564197721435,0.10174435348163413,0.07207180552338176,0.029672564197783555,0.37428082450293876,0.37428082450293876,0.15409458349628757,0.0,3.979039320256561e-13,5.827603186342628,3.979039320256561e-13,3.979039320256561e-13,5.941517489977798,3.979039320256561e-13,25795.593063144926,21926.254103673185,0.85,1.1176938526629026,0.6578034838892842,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269696908495721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15440.04158990746,1596.2977524831558,0.37428082450293876,0.15409458349628757,6.112874298809886,5.7588603441720565
1105.0,-29.744324708465737,4.227554533395825,35.27421259201197,24.170184262935095,4.965326298144822,-26.273359609202902,-39.84286130927501,1.49436119888199,-5.098967953995555,-5.098967953995947,40.46462055360571,42636.31241275046,29713.791787566486,29713.791787566486,72350.10420031694,77746.697259889,77746.697259889,29713.791787566486,107460.48904745548,107460.48904745548,107460.48904745548,133220.32891038587,91798.14578258934,56687.760935450926,39011.538719042685,25759.83986293039,0.0,64771.37858197307,21895.86388349083,1595.8674271862574,0.0,0.8847219065309968,2.890103897716304,0.0014959135982669303,353289.97143820504,1574664.0854922594,4.457143459470341,1574664.0854922594,4.457143459470341,0.85,0.10173545134951348,4.027634451161993,1.2679563389392574,1.0,0.0,4.027634451162374,1.2847476680486731,1.285047585349007,3.1349614802409627,19373.263602085175,1975.5230993341434,4632.441516551485,4632.441516551485,6.414283198481962,4.227554533395825,-0.9165961322317653,5.14415066562759,5.747491451841259,5.747491451841259,1.6421404148117882,0.0,0.0,0.0002334323654385558,0.9737672067333313,0.00023972091463384212,198.71326145370273,0.0,0.0,0.0,0.0,8.026951611879363e-05,0.00015316284931976218,0.0006168839685584073,0.10173545134931951,0.07206857555966133,0.029666875789658185,0.10173544916649656,0.07206857555979873,0.02966687578971474,0.374293290414212,0.374293290414212,0.15407707908465215,0.0,3.979039320256561e-13,5.861006039209315,3.979039320256561e-13,3.979039320256561e-13,5.973551965978174,3.979039320256561e-13,25759.83986293039,21895.86388349083,0.85,1.1170073230532283,0.658258529402628,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2698576237122512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15440.01284686102,1595.8674271862574,0.374293290414212,0.15407707908465215,6.112874298809886,5.747491451841259
1106.0,-29.746237899148465,4.195261239036767,35.27104380214887,24.160950059909396,4.9550021677265,-26.27611396430789,-39.845999668445415,1.4848782328799857,-5.109769585353376,-5.109769585353713,40.45616801482872,42641.598842528954,29625.195323087868,29625.195323087868,72266.79416561683,77751.10966560473,77751.10966560473,29625.195323087868,107376.3049886926,107376.3049886926,107376.3049886926,133101.2931307488,91799.15291681534,56689.64209371553,39010.56758122201,25724.988142056198,0.0,64735.5557232782,21866.23992074777,1595.4449865313427,0.0,0.8846970899265206,2.8906830397690326,0.0014959135982669303,353141.1307429601,1574296.108133736,4.457980028612456,1574296.108133736,4.457980028612456,0.85,0.10172660647659212,4.027634451161993,1.2679695814149463,1.0,0.0,4.0276344511633155,1.2847920295607131,1.285091957216999,3.1348532357716237,19373.476149699036,1975.5447731589315,4632.441516551485,4632.441516551485,6.395157978193251,4.195261239036767,-0.9435624330290366,5.138823672065803,5.736294563261335,5.736294563261335,1.6389413037889529,0.0,0.0,0.0002334323654385558,0.9739607245028149,0.00023967328411288636,198.71482337023622,0.0,0.0,0.0,0.0,8.024105120571853e-05,0.00015319131423283726,0.000616998614822958,0.10172660624621474,0.07206537893751148,0.029661227308703263,0.10172604651588907,0.07206537910071582,0.0296612273758763,0.3743058413184287,0.3743058413184287,0.1540597422220105,0.0,3.410605131648481e-13,5.893993320521986,3.410605131648481e-13,3.410605131648481e-13,6.005147105889932,3.410605131648481e-13,25724.988142056198,21866.23992074777,0.85,1.1163385153366416,0.6587044533116675,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2700147645037643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.983506473161,1595.4449865313427,0.3743058413184287,0.1540597422220105,6.112874298809886,5.736294563261335
1107.0,-29.748181726026516,4.163695624362813,35.2678071385915,24.15220997007566,4.94524615906526,-26.27883893890116,-39.849077084194846,1.4759033719399486,-5.120138635245098,-5.120138635245509,40.44785533598887,42646.50799467266,29537.87376087451,29537.87376087451,72184.38175554718,77755.22244797529,77755.22244797529,29537.87376087451,107293.0962088498,107293.0962088498,107293.0962088498,132983.82961049286,91800.10339225431,56691.388938951706,39009.682725891784,25690.73340164306,0.0,64700.416127534845,21837.123391396603,1595.022021796327,0.0,0.8846739870887133,2.8912879516547374,0.0014959135982669303,352998.2970910515,1573934.28288557,4.458758854804315,1573934.28288557,4.458758854804315,0.85,0.10171778464673961,4.027634451161993,1.2679820397822188,1.0,0.0,4.027634451162896,1.2848340169685308,1.2851339544265468,3.1347507911293424,19373.676739929586,1975.5652276699573,4632.441516551485,4632.441516551485,6.376307969639154,4.163695624362813,-0.9698514517505838,5.133547076113397,5.725265343685345,5.725265343685345,1.635790098195813,0.0,0.0,0.0002334323654385558,0.9741573835901648,0.00023962489980650038,198.71641032310896,0.0,0.0,0.0,0.0,8.021314811097837e-05,0.00015321921732757744,0.0006171109982886275,0.10171778464654628,0.07206218385811804,0.02965560078842824,0.10171770366433924,0.07206218385825501,0.029655600788484605,0.37431845727422786,0.37431845727422786,0.15404253939856383,0.0,3.979039320256561e-13,5.926225462848436,3.979039320256561e-13,3.979039320256561e-13,6.035178722063449,3.979039320256561e-13,25690.73340164306,21837.123391396603,0.85,1.1156710586414196,0.6591380789670593,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.270168417434951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15439.953701396202,1595.022021796327,0.37431845727422786,0.15404253939856383,6.112874298809886,5.725265343685345
1108.0,-29.75015030577316,4.132837799031127,35.264511291036584,24.143455072212987,4.935486952798115,-26.28158658286448,-39.852172940131254,1.4669232298890493,-5.130446204742611,-5.130446204742941,40.43965975220983,42651.393388657714,29452.939039802342,29452.939039802342,72104.33242846005,77759.28807540706,77759.28807540706,29452.939039802342,107212.2271152094,107212.2271152094,107212.2271152094,132869.80826311177,91801.01514737152,56693.12046062066,39008.77187416763,25657.581147902365,0.0,64666.35302206999,21808.94397571701,1594.6196139296694,0.0,0.8846507670664907,2.89185175799487,0.0014959135982669303,352856.35527523165,1573577.6159394968,4.459541658848938,1573577.6159394968,4.459541658848938,0.8500000000000001,0.10170914923751015,4.027634451161993,1.2679944486962635,1.0,0.0,4.027634451163506,1.284876031829991,1.2851759790961461,3.1346482862051794,19373.869158546277,1975.5848489082691,4632.441516551485,4632.441516551485,6.357973205828601,4.132837799031127,-0.9956792242372074,5.128517023268334,5.714401818657096,5.714401818657096,1.6326862339020276,0.0,0.0,0.0002334323654385558,0.9743565906116795,0.0002395759085408476,198.7180175102177,0.0,0.0,0.0,0.0,8.018508686894271e-05,0.0001532472785696131,0.0006172240187137927,0.10170914923676243,0.07205910717329203,0.0296500420634704,0.10170920182106138,0.07205910717382177,0.02965004206368838,0.37433110145104864,0.37433110145104864,0.15402544380647315,0.0,3.410605131648481e-13,5.957847643565458,3.410605131648481e-13,3.410605131648481e-13,6.064465905268662,3.410605131648481e-13,25657.581147902365,21808.94397571701,0.85,1.1150208579700103,0.6595608287064095,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2703186314364623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15439.923218801106,1594.6196139296694,0.37433110145104864,0.15402544380647315,6.112874298809886,5.714401818657096
1109.0,-29.75214268066035,4.1026738674303225,35.26116269925812,24.134885798580967,4.925952172509625,-26.28433319253937,-39.855253499094374,1.4581426843883551,-5.140483574507186,-5.14048357450751,40.43153322875699,42656.118995584446,29369.671792096524,29369.671792096524,72025.79078768098,77763.1967869499,77763.1967869499,29369.671792096524,107132.86857904642,107132.86857904642,107132.86857904642,132757.90632533623,91801.87050314972,56694.79271178311,39007.86421262957,25625.037746289807,0.0,64632.90195891938,21781.282084346334,1594.214909446272,0.0,0.8846286831234788,2.8924112879902673,0.0014959135982669303,352718.17733649624,1573224.0147605413,4.460286188368658,1573224.0147605413,4.460286188368658,0.85,0.10170049186081698,4.027634451161993,1.2680065564950929,1.0,0.0,4.027634451162974,1.2849171155078092,1.2852170723647236,3.134548059600125,19374.04967453408,1975.6032564162156,4632.441516551485,4632.441516551485,6.339998397639806,4.1026738674303225,-1.0209402983174156,5.123614165747738,5.703699200722644,5.703699200722644,1.6296283430636127,0.0,0.0,0.0002334323654385558,0.9745582502872894,0.00023952633449026,198.71964415061655,0.0,0.0,0.0,0.0,8.015717328875117e-05,0.0001532751921498046,0.0006173364444110273,0.1017004918604824,0.07205600315667388,0.02964448870380852,0.10170052401411829,0.07205600315691095,0.02964448870390603,0.37434375268844405,0.37434375268844405,0.1540084339994673,0.0,3.410605131648481e-13,5.988765175159017,3.410605131648481e-13,3.410605131648481e-13,6.093073337123258,3.410605131648481e-13,25625.037746289807,21781.282084346334,0.85,1.114382746321069,0.6599753020945376,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2704654996092835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15439.892175529316,1594.214909446272,0.37434375268844405,0.1540084339994673,6.112874298809886,5.703699200722644
