time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1110.0,-29.754157454178376,4.073189028978519,35.25776866370304,24.126499180588894,4.916627476259547,-26.287078962248277,-39.858318865857996,1.4495489843294627,-5.150302075346133,-5.150302075346553,40.42351367969164,42660.69058818187,29288.180614216435,29288.180614216435,71948.8712023983,77766.9944613986,77766.9944613986,29288.180614216435,107055.17507561503,107055.17507561503,107055.17507561503,132648.43964729496,91802.70889824617,56696.40502502955,39007.004303574024,25593.26457167993,0.0,64600.268875253954,21754.27488592794,1593.8170631619569,0.0,0.8846073322236248,2.89295900028163,0.0014959135982669303,352583.0535180511,1572875.1271102922,4.461006027987576,1572875.1271102922,4.461006027987576,0.85,0.10169189760241606,4.027634451161993,1.2680183043843138,1.0,0.0,4.027634451162063,1.2849573274904291,1.2852572937346105,3.1344499657651026,19374.226611105812,1975.621298925302,4632.441516551485,4632.441516551485,6.322406987669722,4.073189028978519,-1.0456722959800073,5.118861324958527,5.693154477688119,5.693154477688119,1.6266155650537484,0.0,0.0,0.0002334323654385558,0.9747622228443429,0.00023947621272950374,198.72128910507573,0.0,0.0,0.0,0.0,8.012940628499578e-05,0.00015330295915356003,0.0006174482797519582,0.1016918976022609,0.07205293313831573,0.029638964463945164,0.10169194296587133,0.07205293313842567,0.0296389644639904,0.3743563879070394,0.3743563879070394,0.15399149282052926,0.0,3.979039320256561e-13,6.01900014159628,3.979039320256561e-13,3.979039320256561e-13,6.120988247637399,3.979039320256561e-13,25593.26457167993,21754.27488592794,0.85,1.1137549805146296,0.660379458645313,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.270609086605217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15439.860589942215,1593.8170631619569,0.3743563879070394,0.15399149282052926,6.112874298809886,5.693154477688119
1111.0,-29.756196062015775,4.044366803804673,35.254334811652456,24.118149058800213,4.907340857487185,-26.289842437567422,-39.86139813261104,1.4409872330385265,-5.159984255987524,-5.159984255987934,40.41556695864106,42665.22343795182,29208.66702086134,29208.66702086134,71873.89045881316,77770.78549007,77770.78549007,29208.66702086134,106979.45251093134,106979.45251093134,106979.45251093134,132541.73267938715,91803.56545831593,56698.003406196585,39006.18005791039,25562.280168455814,0.0,64568.4602263662,21727.938143187443,1593.4255480844558,0.0,0.8845864134950447,2.8934789838242265,0.0014959135982669303,352449.84555095586,1572529.4654873887,4.461711319604021,1572529.4654873887,4.461711319604021,0.85,0.10168335090954321,4.027634451161993,1.2680300302943217,1.0,0.0,4.027634451162399,1.2849973924800644,1.285297368077198,3.134352236613179,19374.40738124971,1975.6397323499577,4632.441516551485,4632.441516551485,6.305242476672446,4.044366803804673,-1.0699311900079884,5.114297993812661,5.682764341200876,5.682764341200876,1.6236469546288217,0.0,0.0,0.0002334323654385558,0.9749686552262874,0.00023942550787376527,198.72295354669615,0.0,0.0,0.0,0.0,8.010152232370463e-05,0.00015333084311485118,0.0006175605861550893,0.1016833507622594,0.07204988688580118,0.029633463876458217,0.10168283185785838,0.07204988699016233,0.029633463919380872,0.37436898951332964,0.37436898951332964,0.15397460654404552,0.0,3.979039320256561e-13,6.04870254288636,3.979039320256561e-13,3.979039320256561e-13,6.148811934034086,3.979039320256561e-13,25562.280168455814,21727.938143187443,0.85,1.1131423950150792,0.6607749865549635,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2707494614546755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.828489223382,1593.4255480844558,0.37436898951332964,0.15397460654404552,6.112874298809886,5.682764341200876
1112.0,-29.75825472077054,4.016198214310678,35.25086894097675,24.11026406278836,4.898604482526025,-26.292568801557614,-39.86440779464317,1.4329185633132098,-5.169258207602866,-5.169258207603252,40.407767632519125,42669.38580183462,29130.230739279334,29130.230739279334,71799.61654111395,77774.23225802123,77774.23225802123,29130.230739279334,106904.46299730056,106904.46299730056,106904.46299730056,132436.25854432306,91804.30916660481,56699.46271041855,39005.38495131807,25531.795547022502,0.0,64537.180498340575,21702.026214969126,1593.033492413003,0.0,0.8845670589076027,2.894026915605819,0.0014959135982669303,352322.29106191127,1572190.2709730784,4.462363894814728,1572190.2709730784,4.462363894814728,0.85,0.10167481690186479,4.027634451161993,1.268040943522938,1.0,0.0,4.027634451162141,1.2850351523655377,1.2853351367775094,3.1342601358007856,19374.564334928902,1975.6557371710935,4632.441516551485,4632.441516551485,6.288310523769906,4.016198214310678,-1.0935729132242304,5.109771127534908,5.672524951655062,5.672524951655062,1.6207214147585893,0.0,0.0,0.0002334323654385558,0.9751771658536263,0.00023937431434237856,198.72463438738208,0.0,0.0,0.0,0.0,8.007427732878207e-05,0.00015335808810977374,0.0006176703190352612,0.10167481690172547,0.07204684119463761,0.029627975707087868,0.1016748392658336,0.07204684119473634,0.029627975707128457,0.37438155207746787,0.37438155207746787,0.15395776418952517,0.0,3.979039320256561e-13,6.0775176965732385,3.979039320256561e-13,3.979039320256561e-13,6.1748559603099125,3.979039320256561e-13,25531.795547022502,21702.026214969126,0.85,1.1125310400407113,0.6611597450082556,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2708867012550442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15439.795843864567,1593.033492413003,0.37438155207746787,0.15395776418952517,6.112874298809886,5.672524951655062
1113.0,-29.76033400119149,3.9886642780923403,35.24737709153263,24.102293152269,4.8897824043563745,-26.295322361839244,-39.867447841074295,1.4247707650041728,-5.178522901463452,-5.178522901463859,40.4000799775408,42673.59094789996,29054.072346200526,29054.072346200526,71727.6632941005,77777.67798006759,77777.67798006759,29054.072346200526,106831.75032626811,106831.75032626811,106831.75032626811,132334.0793224347,91805.02521304788,56700.93818088036,39004.5411468528,25502.328996166583,0.0,64506.870143019376,21676.979646741594,1592.66150507734,0.0,0.8845473388003782,2.8945288193249015,0.0014959135982669303,352194.90008635994,1571855.9871667977,4.463028813822604,1571855.9871667977,4.463028813822604,0.85,0.101666458327818,4.027634451161993,1.2680519210407515,1.0,0.0,4.027634451162932,1.285073284810162,1.285373278123944,3.1341671317655453,19374.715450797034,1975.6711467011705,4632.441516551485,4632.441516551485,6.2718702961260835,3.9886642780923403,-1.1168294234460756,5.105493701538416,5.662434705164049,5.662434705164049,1.6178384871897282,0.0,0.0,0.0002334323654385558,0.9753878139719895,0.0002393226182393738,198.72633209397847,0.0,0.0,0.0,0.0,8.004676597585096e-05,0.00015338559946270484,0.0006177811247081246,0.10166645832766782,0.07204391081132233,0.0296225475163455,0.10166645983425326,0.07204391081142873,0.029622547516389264,0.3743940493831307,0.3743940493831307,0.15394095697257557,0.0,3.979039320256561e-13,6.105684622110175,3.979039320256561e-13,3.979039320256561e-13,6.200436603089088,3.979039320256561e-13,25502.328996166583,21676.979646741594,0.85,1.111938358427122,0.6615355985073769,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2710208474461466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15439.762728865446,1592.66150507734,0.3743940493831307,0.15394095697257557,6.112874298809886,5.662434705164049
1114.0,-29.762435609435638,3.961752395311369,35.24386280549666,24.094456247426592,4.8811123456991075,-26.29808088021819,-39.87048107720909,1.4167576164814772,-5.187552749485178,-5.187552749485604,40.392443395613505,42677.67726780435,28979.425933716655,28979.425933716655,71657.10320152101,77781.05081586378,77781.05081586378,28979.425933716655,106760.47674958044,106760.47674958044,106760.47674958044,132233.83223604943,91805.73869080476,56702.36514274487,39003.74838673321,25473.355486469,0.0,64477.10387320221,21652.35216349865,1592.2841291515222,0.0,0.8845286407046351,2.8950232348684692,0.0014959135982669303,352070.77307097084,1571523.9773541454,4.463659291131661,1571523.9773541454,4.463659291131661,0.85,0.10165804197674072,4.027634451161993,1.2680627018446105,1.0,0.0,4.027634451162389,1.2851107892887925,1.2854107913577895,3.1340756647066756,19374.866024564515,1975.6865009523656,4632.441516551485,4632.441516551485,6.255756458052324,3.961752395311369,-1.1395843547558897,5.101336750067259,5.652488964762035,5.652488964762035,1.614996847074867,0.0,0.0,0.0002334323654385558,0.9756007739624177,0.0002392703774623575,198.72804806044084,0.0,0.0,0.0,0.0,8.001932496258105e-05,0.00015341304047597476,0.0006178916470785452,0.10165804187000041,0.0720409310777771,0.029617110792223306,0.10165758292592865,0.07204093115341946,0.029617110823321253,0.37440647436627456,0.37440647436627456,0.15392417786568255,0.0,3.979039320256561e-13,6.133222773020009,3.979039320256561e-13,3.979039320256561e-13,6.225903849844258,3.979039320256561e-13,25473.355486469,21652.35216349865,0.85,1.111357348531638,0.6619043769666262,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.27115198917417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.729132123653,1592.2841291515222,0.37440647436627456,0.15392417786568255,6.112874298809886,5.652488964762035
1115.0,-29.7645546697449,3.93545275624495,35.240332839467875,24.087006656359904,4.872886457554444,-26.30081055470761,-39.87346101840956,1.409142342516935,-5.196253882214194,-5.196253882214599,40.384958645813214,42681.4714037433,28905.95668797033,28905.95668797033,71587.42809171363,77784.19358625759,77784.19358625759,28905.95668797033,106690.15027422793,106690.15027422793,106690.15027422793,132135.10907284915,91806.4095222787,56703.68733976359,39003.024647239006,25444.958798621243,0.0,64447.98344586025,21628.214978828055,1591.910907326498,0.0,0.8845110813734114,2.8955329186238736,0.0014959135982669303,351951.1971630914,1571198.620051942,4.464251386887203,1571198.620051942,4.464251386887203,0.85,0.10164968003829015,4.027634451161993,1.2680728172278033,1.0,0.0,4.027634451162778,1.2851464335971619,1.2854464439871272,3.1339887392353636,19375.007598175467,1975.7009374430074,4632.441516551485,4632.441516551485,6.239896733653468,3.93545275624495,-1.1617919106384003,5.09724466688335,5.642684987253262,5.642684987253262,1.6121957106437892,0.0,0.0,0.0002334323654385558,0.9758155531905096,0.00023921771350674765,198.72977830654662,0.0,0.0,0.0,0.0,7.999237456547303e-05,0.00015343999087308276,0.0006180001934264099,0.10164968003807487,0.07203798221726772,0.029611697820807147,0.10164963019552266,0.07203798221742028,0.02961169782086988,0.37441882212369293,0.37441882212369293,0.15390742124683482,0.0,3.979039320256561e-13,6.159963169300056,3.979039320256561e-13,3.979039320256561e-13,6.250079899733123,3.979039320256561e-13,25444.958798621243,21628.214978828055,0.85,1.1107784024282297,0.6622623257033018,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.271280185254803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15439.69501877179,1591.910907326498,0.37441882212369293,0.15390742124683482,6.112874298809886,5.642684987253262
1116.0,-29.76669226928711,3.90974873232551,35.23679211137867,24.07952860174703,4.864643261244629,-26.303558717239927,-39.876458736229665,1.401509709197313,-5.204903013887815,-5.204903013888238,40.37758559273691,42685.264399193096,28834.4828703328,28834.4828703328,71519.74726952589,77787.29108138701,77787.29108138701,28834.4828703328,106621.7739517198,106621.7739517198,106621.7739517198,132039.20745428905,91807.03528571941,56705.00860352488,39002.25186910503,25417.433502569245,0.0,64419.68537167428,21604.818477183857,1591.5536243468346,0.0,0.8844933779561795,2.896007578118329,0.0014959135982669303,351832.3674777079,1570878.1679014799,4.464848357083038,1570878.1679014799,4.464848357083038,0.85,0.10164146067475902,4.027634451161993,1.2680829848116266,1.0,0.0,4.027634451160825,1.2851821611424232,1.285482179872788,3.1339016156135804,19375.139660538884,1975.7144040563173,4632.441516551485,4632.441516551485,6.224467760102016,3.90974873232551,-1.1836156444506152,5.093364376776125,5.633020850127078,5.633020850127078,1.6094345286077367,0.0,0.0,0.0002334323654385558,0.9760322631597076,0.00023916459962385422,198.7315237207539,0.0,0.0,0.0,0.0,7.996527186425826e-05,0.00015346709357429752,0.000618109353199542,0.10164146067461695,0.0720351262883181,0.02960633438629885,0.10164144141900518,0.0720351262884188,0.02960633438634023,0.37443107806218395,0.37443107806218395,0.15389068261842329,0.0,3.979039320256561e-13,6.186053527548552,3.979039320256561e-13,3.979039320256561e-13,6.273661084654066,3.979039320256561e-13,25417.433502569245,21604.818477183857,0.85,1.1102157183303096,0.662612121635137,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2714054812672062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15439.66048574328,1591.5536243468346,0.37443107806218395,0.15389068261842329,6.112874298809886,5.633020850127078
1117.0,-29.76884824922627,3.8846292169458083,35.23324418203166,24.072241724375658,4.856622269082846,-26.30630119849534,-39.87943298472089,1.3940752183518734,-5.2133047533623085,-5.213304753362686,40.37029462945607,42688.88533872126,28764.34184556423,28764.34184556423,71453.2271842855,77790.26298488668,77790.26298488668,28764.34184556423,106554.6048304509,106554.6048304509,106554.6048304509,131944.98906421944,91807.63286599198,56706.25521982644,39001.530717961716,25390.38423376854,0.0,64391.91495173026,21581.826598703257,1591.193817219163,0.0,0.8844766491622945,2.896481710053675,0.0014959135982669303,351716.96684840595,1570561.3321535517,4.4654124770457315,1570561.3321535517,4.4654124770457315,0.85,0.10163322114009676,4.027634451161993,1.268092744681053,1.0,0.0,4.027634451160673,1.2852169631136698,1.285516989968364,3.1338167537131802,19375.26577507034,1975.7272641595591,4632.441516551485,4632.441516551485,6.209326495065433,3.8846292169458083,-1.204954413609574,5.089583630555382,5.623492557505122,5.623492557505122,1.6067121592871776,0.0,0.0,0.0002334323654385558,0.9762508891254004,0.00023911104003980187,198.73328417416346,0.0,0.0,0.0,0.0,7.993838974168704e-05,0.00015349397569686877,0.0006182176245625304,0.10163322113995002,0.07203224834466612,0.0296009727952839,0.10163317766701878,0.07203224834477012,0.029600972795326638,0.3744432389368234,0.3744432389368234,0.15387395838236073,0.0,3.979039320256561e-13,6.211446261574906,3.979039320256561e-13,3.979039320256561e-13,6.2967338560542885,3.979039320256561e-13,25390.38423376854,21581.826598703257,0.85,1.1096614728393863,0.662954120415923,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2715279553314929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15439.625510676793,1591.193817219163,0.3744432389368234,0.15387395838236073,6.112874298809886,5.623492557505122
1118.0,-29.77102180604557,3.860081555772903,35.22969341158235,24.06509716473522,4.84876693892562,-26.30904293264469,-39.88239954980088,1.3867880655247713,-5.221532307844143,-5.221532307844512,40.36311613587743,42692.40322509211,28695.719340748637,28695.719340748637,71388.12256584075,77793.1402906882,77793.1402906882,28695.719340748637,106488.85963143683,106488.85963143683,106488.85963143683,131852.84212719384,91808.21002924586,56707.47296364998,39000.8189617732,25363.982495757,0.0,64364.8014575302,21559.38512139345,1590.84111581471,0.0,0.8844604056109894,2.8969441874250377,0.0014959135982669303,351603.98750193923,1570249.4310608748,4.4659602475418865,1570249.4310608748,4.4659602475418865,0.85,0.1016250524211592,4.027634451161993,1.2681023254198953,1.0,0.0,4.027634451161353,1.2852510772026857,1.2855511120211272,3.1337335736205185,19375.38758075349,1975.7396848825533,4632.441516551485,4632.441516551485,6.194513031242867,3.860081555772903,-1.2258567073865114,5.085938263159415,5.6140977515861215,5.6140977515861215,1.6040279290246062,0.0,0.0,0.0002334323654385558,0.976471350942364,0.00023905705499017153,198.7350590114491,0.0,0.0,0.0,0.0,7.99115853861467e-05,0.0001535207800524091,0.0006183255827083457,0.10162505242101828,0.0720294129378796,0.02959563948313869,0.10162500746759241,0.07202941293797946,0.02959563948317974,0.3744552988314176,0.3744552988314176,0.15385724566017736,0.0,3.979039320256561e-13,6.236184093836073,3.979039320256561e-13,3.979039320256561e-13,6.319181232233689,3.979039320256561e-13,25363.982495757,21559.38512139345,0.85,1.109117420535271,0.6632880434388012,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2716476593153712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15439.59009613637,1590.84111581471,0.3744552988314176,0.15385724566017736,6.112874298809886,5.6140977515861215
1119.0,-29.773212382447007,3.8360941287952794,35.22614381527229,24.05813099993395,4.841114638029113,-26.311779681217118,-39.8853465221822,1.3796819367992164,-5.229560151746114,-5.229560151746444,40.3560487954306,42695.77067763644,28628.491237314807,28628.491237314807,71324.26191495125,77795.91798704918,77795.91798704918,28628.491237314807,106424.40922436399,106424.40922436399,106424.40922436399,131762.5773053881,91808.77666616814,56708.62935675541,39000.16367712525,25338.168081024112,0.0,64338.33175814936,21537.442868870494,1590.4932952615159,0.0,0.8844447844222736,2.897400256741491,0.0014959135982669303,351493.77800614294,1569942.405227349,4.466487043192871,1569942.405227349,4.466487043192871,0.85,0.10161693678524573,4.027634451161993,1.2681115935044365,1.0,0.0,4.027634451161548,1.2852843455893126,1.2855843881740765,3.1336524598494915,19375.507164938645,1975.7518790757952,4632.441516551485,4632.441516551485,6.1800005752963365,3.8360941287952794,-1.2463156304778837,5.082409759273164,5.604833589160538,5.604833589160538,1.6013810254744396,0.0,0.0,0.0002334323654385558,0.9766935933804208,0.00023900265858264332,198.7368477783018,0.0,0.0,0.0,0.0,7.988496628702355e-05,0.00015354739915153225,0.0006184327947090331,0.10161693678513742,0.07202660767613278,0.02959032910900464,0.1016169889088842,0.07202660767620955,0.02959032910903618,0.3744672551397578,0.3744672551397578,0.15384054214909731,0.0,3.410605131648481e-13,6.260268937673629,3.410605131648481e-13,3.410605131648481e-13,6.341033428731578,3.410605131648481e-13,25338.168081024112,21537.442868870494,0.85,1.1085811516385333,0.6636132692736227,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2717646525120239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15439.554257606447,1590.4932952615159,0.3744672551397578,0.15384054214909731,6.112874298809886,5.604833589160538
1120.0,-29.77541913057813,3.8126540424308213,35.22259866523348,24.051234789099567,4.833553595954428,-26.3145218557479,-39.88829426290465,1.3726563211244214,-5.237451525779477,-5.237451525779846,40.34907901573483,42699.07589136373,28562.810363734967,28562.810363734967,71261.8862550987,77798.60937696099,77798.60937696099,28562.810363734967,106361.41974069596,106361.41974069596,106361.41974069596,131674.3887652406,91809.3004985619,56709.76701296556,38999.4816506626,25312.969024544658,0.0,64312.45067520726,21516.02367086296,1590.1518953674397,0.0,0.8844295085915379,2.8978396589634796,0.0014959135982669303,351385.4684542056,1569639.662145147,4.467002204303479,1569639.662145147,4.467002204303479,0.85,0.1016088869465947,4.027634451161993,1.2681206874037163,1.0,0.0,4.027634451164621,1.2853172387354233,1.2856172889989117,3.133572265104478,19375.617715570806,1975.763152102992,4632.441516551485,4632.441516551485,6.165822118138235,3.8126540424308213,-1.266374396548538,5.079028438979359,5.595697517948576,5.595697517948576,1.598770719413879,0.0,0.0,0.0002334323654385558,0.9769175316758701,0.00023894787212807022,198.73864978312028,0.0,0.0,0.0,0.0,7.985834844821828e-05,0.0001535740169903375,0.0006185400016336206,0.1016088869464234,0.07202384169575442,0.02958504525066897,0.10160882911700621,0.07202384169587586,0.029585045250718846,0.37447910545635205,0.37447910545635205,0.15382384600689994,0.0,3.979039320256561e-13,6.283741339762457,3.979039320256561e-13,3.979039320256561e-13,6.362313079448825,3.979039320256561e-13,25312.969024544658,21516.02367086296,0.85,1.1080573902398416,0.6639317184009039,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.27187898933499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15439.51800566567,1590.1518953674397,0.37447910545635205,0.15382384600689994,6.112874298809886,5.595697517948576
1121.0,-29.777641630369285,3.7897511137051985,35.219061360174614,24.04454218866306,4.826235514302218,-26.317253916790758,-39.89121409887446,1.3658478007235475,-5.245115732233444,-5.245115732233764,40.342217023482,42702.20131693743,28498.351447074736,28498.351447074736,71200.55276401217,77801.14148063141,77801.14148063141,28498.351447074736,106299.49292770615,106299.49292770615,106299.49292770615,131587.7506602176,91809.76975415177,56710.82959045731,38998.822404104954,25288.25773251144,0.0,64287.080136616394,21495.019072634725,1589.8124655946644,0.0,0.8844150100766948,2.8982803067275693,0.0014959135982669303,351280.3018688538,1569341.6440733932,4.467491162255058,1569341.6440733932,4.467491162255058,0.85,0.10160086782494535,4.027634451161993,1.268129419744946,1.0,0.0,4.027634451161997,1.2853491170721807,1.285649174777492,3.1334945484198866,19375.716748205527,1975.7732506213158,4632.441516551485,4632.441516551485,6.15190744346184,3.7897511137051985,-1.28598889556249,5.0757400092676885,5.586686582109957,5.586686582109957,1.5961961663171305,0.0,0.0,0.0002334323654385558,0.9771431244168772,0.00023889270630426794,198.74046468359043,0.0,0.0,0.0,0.0,7.983199067008157e-05,0.00015360037476847422,0.0006186461611289001,0.10160086782484105,0.07202109034513256,0.029579777479708497,0.10160092179678097,0.07202109034520648,0.029579777479738858,0.3744908498813126,0.3744908498813126,0.15380715575980872,0.0,3.410605131648481e-13,6.306518412174341,3.410605131648481e-13,3.410605131648481e-13,6.382742556997528,3.410605131648481e-13,25288.25773251144,21495.019072634725,0.85,1.1075406226679445,0.6642423520587813,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2719907303163605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15439.481356732029,1589.8124655946644,0.3744908498813126,0.15380715575980872,6.112874298809886,5.586686582109957
1122.0,-29.779879201904293,3.7673724769840167,35.21553481203143,24.03790815677496,4.8189807117487655,-26.319993208529304,-39.89413882428778,1.3590947183735846,-5.252669359604113,-5.252669359604426,40.33545545350212,42705.285741637425,28435.436406541805,28435.436406541805,71140.72214817922,77803.65458874434,77803.65458874434,28435.436406541805,106239.09099528614,106239.09099528614,106239.09099528614,131503.2735200656,91810.25175696409,56711.882909856286,38998.18760789756,25264.182524779462,0.0,64262.370132677024,21474.555146062543,1589.481127998421,0.0,0.8844007129514843,2.8987003114819125,0.0014959135982669303,351176.6768021401,1569048.029190056,4.4679733388846,1569048.029190056,4.4679733388846,0.85,0.10159293260778915,4.027634451161993,1.268138113622554,1.0,0.0,4.027634451161248,1.2853807374031754,1.2856808024900799,3.133417464539673,19375.818471039474,1975.7836234636165,4632.441516551485,4632.441516551485,6.1383260436086236,3.7673724769840167,-1.3052320559224748,5.0726045329064915,5.577798622015112,5.577798622015112,1.593656749147175,0.0,0.0,0.0002334323654385558,0.9773703037730286,0.00023883717822959866,198.74229192518106,0.0,0.0,0.0,0.0,7.980559681696668e-05,0.00015362676862158911,0.0006187524659210046,0.10159293260764597,0.07201839119484296,0.029574541412803013,0.10159282494994021,0.07201839119494445,0.029574541412844695,0.3745024830579005,0.3745024830579005,0.1537904702288024,0.0,3.410605131648481e-13,6.3287316089259775,3.410605131648481e-13,3.410605131648481e-13,6.402907948706627,3.410605131648481e-13,25264.182524779462,21474.555146062543,0.85,1.107035454828402,0.664545762216169,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2720999231126666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15439.44431868186,1589.481127998421,0.3745024830579005,0.1537904702288024,6.112874298809886,5.577798622015112
1123.0,-29.782131652016332,3.745508830394519,35.21202196797336,24.031485767941945,4.811984470581516,-26.322720040625782,-39.8970352258533,1.352572859190949,-5.259988235646915,-5.2599882356472865,40.32880115439624,42708.19249054228,28373.637590739745,28373.637590739745,71081.83008128202,77805.97774222329,77805.97774222329,28373.637590739745,106179.61533296303,106179.61533296303,106179.61533296303,131420.1561018576,91810.65447798501,56712.86922630399,38997.53916853446,25240.54076889457,0.0,64238.07993742903,21454.459653560385,1589.1507093877826,0.0,0.8843872348576153,2.899125256225095,0.0014959135982669303,351076.29508085677,1568759.1129733818,4.468427902863904,1568759.1129733818,4.468427902863904,0.85,0.10158502213676635,4.027634451161993,1.2681463574757803,1.0,0.0,4.0276344511621005,1.2854112765419459,1.2857113487580447,3.1333430199844385,19375.903462086186,1975.7922901384454,4632.441516551485,4632.441516551485,6.124985601947079,3.745508830394519,-1.3240404286983543,5.069549259092874,5.569030651793731,5.569030651793731,1.5911516147982088,0.0,0.0,0.0002334323654385558,0.9775990512913206,0.00023878129293416618,198.74413135082403,0.0,0.0,0.0,0.0,7.977946651962486e-05,0.00015365289891893094,0.0006188577092067976,0.10158502213666813,0.07201570262600857,0.029569319510659563,0.10158504809450712,0.07201570262607819,0.02956931951068816,0.37451400821204855,0.37451400821204855,0.15377378847066403,0.0,3.979039320256561e-13,6.350245470773075,3.979039320256561e-13,3.979039320256561e-13,6.422074031760701,3.979039320256561e-13,25240.54076889457,21454.459653560385,0.85,1.1065372774298226,0.6648422949774044,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.272206628213666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15439.406904611098,1589.1507093877826,0.37451400821204855,0.15377378847066403,6.112874298809886,5.569030651793731
1124.0,-29.784397960953296,3.724147887613277,35.20852552362407,24.025130993127846,4.805060824180968,-26.325452080444233,-39.89992862390352,1.346114943672112,-5.26719980045516,-5.267199800455527,40.322252702859984,42711.030546609836,28313.31313374904,28313.31313374904,71024.34368035887,77808.28069298068,77808.28069298068,28313.31313374904,106121.59382672972,106121.59382672972,106121.59382672972,131339.11337424017,91811.07201839602,56713.82187202611,38996.94460707768,25217.519547510445,0.0,64214.46415458813,21434.891615383876,1588.829078512333,0.0,0.8843739217408672,2.8995308807789533,0.0014959135982669303,350977.40721405135,1568474.831691228,4.468876911882419,1568474.831691228,4.468876911882419,0.85,0.10157720565933442,4.027634451161993,1.2681544672558083,1.0,0.0,4.027634451161733,1.2854415176891936,1.2857415969649226,3.1332693053219347,19375.991580646514,1975.8012757309086,4632.441516551485,4632.441516551485,6.111963428483011,3.724147887613277,-1.3424927258137038,5.066640613426981,5.560380739200872,5.560380739200872,1.5886802112002492,0.0,0.0,0.0002334323654385558,0.9778292645314106,0.0002387250759470978,198.74598212840834,0.0,0.0,0.0,0.0,7.975337121615872e-05,0.0001536789942223971,0.0006189628115500514,0.10157720565919441,0.07201307350297935,0.029564132156215065,0.10157716917784844,0.07201307350307862,0.029564132156255814,0.37452541933072503,0.37452541933072503,0.15375710973082,0.0,3.410605131648481e-13,6.371188935938505,3.410605131648481e-13,3.410605131648481e-13,6.4409380961021725,3.410605131648481e-13,25217.519547510445,21434.891615383876,0.85,1.1060489971445813,0.6651309967142057,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2723108891592525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15439.369117887123,1588.829078512333,0.37452541933072503,0.15375710973082,6.112874298809886,5.560380739200872
1125.0,-29.786678016564366,3.7032801520059335,35.20504777928616,24.018943891301774,4.798341345622375,-26.32817608124197,-39.90280201015992,1.3398394103000044,-5.274209325815775,-5.274209325816146,40.31580398679418,42713.729571023214,28254.12827288119,28254.12827288119,70967.8578439044,77810.4358730784,77810.4358730784,28254.12827288119,106064.5641459596,106064.5641459596,106064.5641459596,131259.49460382212,91811.4299828041,56714.72368074902,38996.340335616755,25194.93045786254,0.0,64191.2707934793,21415.69088918316,1588.5088128394623,0.0,0.8843612864993614,2.899936521863164,0.0014959135982669303,350881.3107487381,1568194.918167912,4.469303066673954,1568194.918167912,4.469303066673954,0.85,0.10156941917799792,4.027634451161993,1.268162329220213,1.0,0.0,4.027634451160257,1.2854709061399991,1.2857709922763008,3.133197672482638,19376.06712616847,1975.8089792302642,4632.441516551485,4632.441516551485,6.099187258367014,3.7032801520059335,-1.3605419149828788,5.063822066988813,5.551846036179189,5.551846036179189,1.5862417246226255,0.0,0.0,0.0002334323654385558,0.9780609331852669,0.0002386685302707397,198.74784416697702,0.0,0.0,0.0,0.0,7.972746420659197e-05,0.00015370490123196384,0.0006190671555143091,0.1015694191778986,0.07201045868906973,0.029558960488828872,0.10156945042385701,0.07201045868914015,0.029558960488857776,0.37453671895953344,0.37453671895953344,0.15374043340561142,0.0,3.979039320256561e-13,6.391481008003723,3.979039320256561e-13,3.979039320256561e-13,6.459011543798169,3.979039320256561e-13,25194.93045786254,21415.69088918316,0.85,1.1055686694882116,0.6654133660703626,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.272412763760415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15439.330978443018,1588.5088128394623,0.37453671895953344,0.15374043340561142,6.112874298809886,5.551846036179189
1126.0,-29.788973047034975,3.6828932513617945,35.20159031637232,24.01276723193007,4.791623959442901,-26.3309134041944,-39.90569240469483,1.3335643166022855,-5.281140379855174,-5.281140379855546,40.30943864651107,42716.438749344685,28196.4280772942,28196.4280772942,70912.86682663888,77812.62485025742,77812.62485025742,28196.4280772942,106009.05292755162,106009.05292755162,106009.05292755162,131181.97101254153,91811.82843490966,56715.642333996686,38995.76233434775,25172.91808498992,0.0,64168.680419337674,21396.980372241433,1588.1952206628123,0.0,0.8843487496566349,2.900317892410093,0.0014959135982669303,350786.3103882916,1567918.6606808663,4.4697259107554945,1567918.6606808663,4.4697259107554945,0.85,0.10156170538329601,4.027634451161993,1.2681701851403342,1.0,0.0,4.027634451161981,1.285500293875479,1.2858003868721863,3.1331260446620584,19376.15121629478,1975.8175540367793,4632.441516551485,4632.441516551485,6.086731581294607,3.6828932513617945,-1.3782647495952571,5.061158000957052,5.543424515750329,5.543424515750329,1.5838355759286653,0.0,0.0,0.0002334323654385558,0.9782941831796724,0.0002386116256766947,198.74971847020475,0.0,0.0,0.0,0.0,7.970141169632761e-05,0.00015373095374222819,0.000619172085502189,0.10156170535669726,0.07200788832252178,0.029553817034175475,0.10156131428967853,0.07200788834138043,0.029553817041915578,0.3745479038409094,0.3745479038409094,0.15372375901211124,0.0,3.979039320256561e-13,6.411310174693028,3.979039320256561e-13,3.979039320256561e-13,6.477135985807081,3.979039320256561e-13,25172.91808498992,21396.980372241433,0.85,1.1051009053517766,0.665689842306182,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2725122965632545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.292488063576,1588.1952206628123,0.3745479038409094,0.15372375901211124,6.112874298809886,5.543424515750329
1127.0,-29.791274183605648,3.6629831913954147,35.19815721073516,24.007076897565298,4.78548771355123,-26.333598050678226,-39.90849199527872,1.327811580624628,-5.287679355582213,-5.2876793555825525,40.30323251690274,42718.74604193766,28139.207195966563,28139.207195966563,70857.95323790422,77814.43002839289,77814.43002839289,28139.207195966563,105953.63722435945,105953.63722435945,105953.63722435945,131104.8110554389,91812.08105643299,56716.39706998122,38995.204429390855,25151.17383107945,0.0,64146.3782604703,21378.49775641753,1587.880219428843,0.0,0.8843376569890882,2.900739442175841,0.0014959135982669303,350696.7025527562,1567649.348387694,4.470100052200715,1567649.348387694,4.470100052200715,0.85,0.1015540129855507,4.027634451161993,1.268177159144543,1.0,0.0,4.027634451162938,1.285527236467841,1.285827335754149,3.1330603793572362,19376.204530044437,1975.8229905262692,4632.441516551485,4632.441516551485,6.074379373258478,3.6629831913954147,-1.3954880243507493,5.058471215746164,5.535113267642689,5.535113267642689,1.581460933612197,0.0,0.0,0.0002334323654385558,0.9785281140013344,0.00023855458223271596,198.75159779564933,0.0,0.0,0.0,0.0,7.967618514883695e-05,0.00015375618028971885,0.0006192736888139462,0.10155401297541483,0.07200532661804572,0.029548686357369104,0.1015546554688546,0.07200532662523235,0.02954868636031835,0.37455898236946134,0.37455898236946134,0.15370708616397777,0.0,3.410605131648481e-13,6.430242000309249,3.410605131648481e-13,3.410605131648481e-13,6.493236418347692,3.410605131648481e-13,25151.17383107945,21378.49775641753,0.85,1.1046290555981377,0.665957255894878,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2726095458666677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.253621685932,1587.880219428843,0.37455898236946134,0.15370708616397777,6.112874298809886,5.535113267642689
1128.0,-29.79358752085364,3.6435328928193167,35.19475016647885,24.00116657316687,4.779082202906218,-26.336320605048563,-39.911342470999784,1.3218152870973612,-5.294343272956894,-5.294343272957278,40.29712469355994,42721.215147341114,28084.03582913074,28084.03582913074,70805.25097647186,77816.43472140949,77816.43472140949,28084.03582913074,105900.47055054022,105900.47055054022,105900.47055054022,131030.78904156788,91812.4291228056,56717.20954872179,38994.68841564867,25130.31849102767,0.0,64125.00690667634,21360.770717373518,1587.5871001961875,0.0,0.8843255549631928,2.90110091594707,0.0014959135982669303,350605.4010485044,1567384.336182166,4.4705082451520095,1567384.336182166,4.4705082451520095,0.85,0.1015465321517921,4.027634451161993,1.26818456009496,1.0,0.0,4.027634451162911,1.2855553209494446,1.2858554267919209,3.1329919339351266,19376.277986665264,1975.83048101699,4632.441516551485,4632.441516551485,6.062469591637122,3.6435328928193167,-1.4125119334011735,5.05604482622049,5.526911888305102,5.526911888305102,1.579117682372886,0.0,0.0,0.0002334323654385558,0.978763345955104,0.00023849724900636336,198.75348712114354,0.0,0.0,0.0,0.0,7.965050766960362e-05,0.0001537818577689522,0.0006193771083139255,0.10154653212613571,0.07200290729415945,0.029543624831976253,0.10154717185556225,0.07200290731235157,0.029543624839440532,0.3745699345965067,0.3745699345965067,0.15369041455213764,0.0,3.979039320256561e-13,6.448758441234588,3.979039320256561e-13,3.979039320256561e-13,6.509842425270961,3.979039320256561e-13,25130.31849102767,21360.770717373518,0.85,1.104175334897313,0.6662177083195483,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2727045300388165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.214556481731,1587.5871001961875,0.3745699345965067,0.15369041455213764,6.112874298809886,5.526911888305102
1129.0,-29.795918015581538,3.624532637254317,35.19136744186328,23.995223768893652,4.772651274562045,-26.33906114434885,-39.914214495196916,1.3157944033291942,-5.300863899149476,-5.300863899149825,40.29101831484241,42723.70408919846,28030.030667798273,28030.030667798273,70753.73475699674,77818.41084375046,77818.41084375046,28030.030667798273,105848.44151154874,105848.44151154874,105848.44151154874,130958.09947056905,91812.74526871716,56718.038514164575,38994.11861616954,25109.657959020322,0.0,64103.776575189855,21343.209265167272,1587.2817869265884,0.0,0.8843141879192002,2.9014505491405527,0.0014959135982669303,350516.0808216518,1567119.420500198,4.470891654461849,1567119.420500198,4.470891654461849,0.85,0.1015389502475558,4.027634451161993,1.2681919533526522,1.0,0.0,4.0276344511625,1.28558352183758,1.285883634263399,3.132923207824721,19376.34470672839,1975.8372845699998,4632.441516551485,4632.441516551485,6.050811557501235,3.624532637254317,-1.429192233572305,5.053724870826622,5.518816020220305,5.518816020220305,1.5768045772058012,0.0,0.0,0.0002334323654385558,0.9790003842529265,0.00023843950338864027,198.7553904956426,0.0,0.0,0.0,0.0,7.96246438159002e-05,0.0001538077216226556,0.0006194812784621411,0.1015389502318684,0.07200040946941408,0.02953854076245433,0.10153857370252313,0.07200040948053757,0.02953854076701823,0.37458077320355937,0.37458077320355937,0.15367374392933222,0.0,3.410605131648481e-13,6.466886871518511,3.410605131648481e-13,3.410605131648481e-13,6.526693156118654,3.410605131648481e-13,25109.657959020322,21343.209265167272,0.85,1.1037373854878407,0.6664771776602918,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2727973299038662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.175170152743,1587.2817869265884,0.37458077320355937,0.15367374392933222,6.112874298809886,5.518816020220305
1130.0,-29.798259205629567,3.605981147514595,35.188013573741,23.989906499069207,4.7669522080582025,-26.341738118201473,-39.916978986561276,1.3104311206302175,-5.306921393596042,-5.306921393596449,40.28509259782727,42725.70321449683,27976.17876876731,27976.17876876731,70701.88198326415,77819.95640212747,77819.95640212747,27976.17876876731,105796.13517089478,105796.13517089478,105796.13517089478,130885.32641469096,91812.93147927211,56718.678291641685,38993.6146529227,25089.191243796184,0.0,64082.805896718884,21325.812557226756,1586.9740278538352,0.0,0.884304555271543,2.9018562156987935,0.0014959135982669303,350433.1206282369,1566862.3748925687,4.47121656789628,1566862.3748925687,4.47121656789628,0.85,0.10153138570351047,4.027634451161993,1.2681983042461797,1.0,0.0,4.02763445116304,1.285608643666008,1.28590876195638,3.132861987981736,19376.384004974945,1975.8412918759154,4632.441516551485,4632.441516551485,6.039186607927983,3.605981147514595,-1.445349894051652,5.051331041566247,5.5108234979462285,5.5108234979462285,1.5745209994132081,0.0,0.0,0.0002334323654385558,0.9792385727446222,0.0002383815057287711,198.7573026419897,0.0,0.0,0.0,0.0,7.959975567672575e-05,0.00015383260976183004,0.0006195815187889054,0.10153138570589855,0.07199791777901694,0.02953346792688161,0.1015319742174772,0.07199791777732378,0.029533467926186684,0.37459150971959954,0.37459150971959954,0.15365707409775453,0.0,3.979039320256561e-13,6.484128260914304,3.979039320256561e-13,3.979039320256561e-13,6.541284646995393,3.979039320256561e-13,25089.191243796184,21325.812557226756,0.85,1.1032894236437323,0.666726473921212,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2728879912070759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.135362990999,1586.9740278538352,0.37459150971959954,0.15365707409775453,6.112874298809886,5.5108234979462285
1131.0,-29.80061138527174,3.587860867520729,35.184690573863044,23.984327783715003,4.760946756553346,-26.344455626453673,-39.919798519089795,1.3047909977386154,-5.313155605570159,-5.313155605570508,40.2792831409823,42727.88633543124,27924.43359926573,27924.43359926573,70652.31993469698,77821.68390808518,77821.68390808518,27924.43359926573,105746.11750735091,105746.11750735091,105746.11750735091,130815.8025757608,91813.1800316658,56719.38245902547,38993.108414044815,25069.68506840989,0.0,64062.793482454705,21309.232308148406,1586.6942767954722,0.0,0.8842935791680228,2.902196277941524,0.0014959135982669303,350347.7563019236,1566610.403345134,4.471586802442818,1566610.403345134,4.471586802442818,0.85,0.10152409268892827,4.027634451161993,1.2682050331821668,1.0,0.0,4.027634451162881,1.2856350632840237,1.2859351877419107,3.1327976081126874,19376.436459967375,1975.8466407965386,4632.441516551485,4632.441516551485,6.028016435716047,3.587860867520729,-1.4613551695596319,5.049216037080361,5.502934686270169,5.502934686270169,1.5722670532200484,0.0,0.0,0.0002334323654385558,0.9794779422551462,0.00023832324891472496,198.75922380104276,0.0,0.0,0.0,0.0,7.95743794213915e-05,0.0001538579860171643,0.0006196837250691311,0.10152409267252739,0.07199561126928938,0.029528481403238008,0.10152471226836866,0.07199561128092026,0.029528481408008008,0.374602122834636,0.374602122834636,0.15364040489915906,0.0,3.410605131648481e-13,6.500952844405731,3.410605131648481e-13,3.410605131648481e-13,6.556092553636233,3.410605131648481e-13,25069.68506840989,21309.232308148406,0.85,1.1028604294948048,0.6669688287497705,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2729765194414893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.095263883184,1586.6942767954722,0.374602122834636,0.15364040489915906,6.112874298809886,5.502934686270169
1132.0,-29.802972959229894,3.5701641538829603,35.181396822859874,23.978811234142654,4.75501456324291,-26.347174205246088,-39.9226182262413,1.299215809259089,-5.319198270020593,-5.319198270021005,40.27348834740553,42730.032016146135,27873.60563653226,27873.60563653226,70603.63765267839,77823.36652692004,77823.36652692004,27873.60563653226,105696.9721634523,105696.9721634523,105696.9721634523,130747.27799694613,91813.41739396266,56720.082883188516,38992.59390086016,25050.30583349382,0.0,64042.89973435398,21292.75995846975,1586.40093579229,0.0,0.8842835401174659,2.9025354453885424,0.0014959135982669303,350265.03039331245,1566359.0982872196,4.471925434658309,1566359.0982872196,4.471925434658309,0.8500000000000001,0.10151669324680332,4.027634451161993,1.2682117044227197,1.0,0.0,4.027634451164253,1.2856611798016917,1.2859613103563368,3.132733969445387,19376.48655337947,1975.8517489029862,4632.441516551485,4632.441516551485,6.017044259909431,3.5701641538829603,-1.477005810625779,5.04716996450874,5.495145037051211,5.495145037051211,1.5700414391574888,0.0,0.0,0.0002334323654385558,0.9797183312790858,0.00023826477262479584,198.76115267033117,0.0,0.0,0.0,0.0,7.954900907409202e-05,0.00015388335636446377,0.0006197859075539524,0.10151669324671295,0.07199322260519682,0.02952347064151612,0.10151665290814901,0.0719932226052609,0.029523470641542406,0.37461262343690427,0.37461262343690427,0.15362373620694936,0.0,3.979039320256561e-13,6.517335940007854,3.979039320256561e-13,3.979039320256561e-13,6.571079223251729,3.979039320256561e-13,25050.30583349382,21292.75995846975,0.85,1.1024428616683184,0.6672095141442328,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2730629978098627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15439.054866577499,1586.40093579229,0.37461262343690427,0.15362373620694936,6.112874298809886,5.495145037051211
1133.0,-29.805345663972062,3.5528838805218843,35.17813392596737,23.973503603506856,4.749324203282764,-26.3498787327539,-39.92540939999742,1.2938572720678054,-5.325037845490897,-5.325037845491291,40.26779868378034,42732.014238520824,27823.63280332971,27823.63280332971,70555.64704185053,77824.91603026981,77824.91603026981,27823.63280332971,105648.54883359952,105648.54883359952,105648.54883359952,130679.8245617309,91813.62358488425,56720.721793148114,38992.11310192904,25031.275728131382,0.0,64023.38883006042,21276.584368911674,1586.1092068517044,0.0,0.8842741661690661,2.9028807789254687,0.0014959135982669303,350185.09940507443,1566112.3820804148,4.4722416366117965,1566112.3820804148,4.4722416366117965,0.85,0.10150933309072535,4.027634451161993,1.2682180261937899,1.0,0.0,4.027634451161532,1.285686282434033,1.2859864188487498,3.132672803770578,19376.530068322416,1975.8561861922692,4632.441516551485,4632.441516551485,6.006256679963955,3.5528838805218843,-1.4922995506733439,5.045183431195229,5.487452963216352,5.487452963216352,1.5678437037761006,0.0,0.0,0.0002334323654385558,0.9799599174226338,0.00023820603403096322,198.76309066864383,0.0,0.0,0.0,0.0,7.952390282111243e-05,0.00015390846261744337,0.0006198870263633927,0.10150933309150927,0.07199085548695154,0.029518477604557725,0.10150898445485936,0.07199085548639539,0.029518477604329966,0.37462301846174834,0.37462301846174834,0.15360706791984827,0.0,3.979039320256561e-13,6.5332120659090265,3.979039320256561e-13,3.979039320256561e-13,6.585319834988752,3.979039320256561e-13,25031.275728131382,21276.584368911674,0.85,1.1020292479226446,0.6674438048249202,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2731474622437522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.01420266636,1586.1092068517044,0.37462301846174834,0.15360706791984827,6.112874298809886,5.487452963216352
1134.0,-29.807725981414414,3.536014436209424,35.17490551872446,23.968545358534925,4.744051294728043,-26.35254830683698,-39.928138827066846,1.288873620150678,-5.330622939394232,-5.330622939394579,40.26227657289906,42733.709062391164,27774.33331749548,27774.33331749548,70508.04237988664,77826.1897314168,77826.1897314168,27774.33331749548,105600.52304891228,105600.52304891228,105600.52304891228,130613.18235450034,91813.7262933426,56721.24562431742,38991.645187805756,25012.65930558806,0.0,64004.304493393814,21260.760409749848,1585.8258867206946,0.0,0.8842654947241578,2.9032463293598103,0.0014959135982669303,350108.66510906134,1565872.9594072406,4.472534145704334,1565872.9594072406,4.472534145704334,0.85,0.1015020872128043,4.027634451161993,1.268223730898462,1.0,0.0,4.027634451161755,1.285709629756596,1.2860097716216174,3.1326159172693484,19376.551744120123,1975.8583965085043,4632.441516551485,4632.441516551485,5.995614454766275,3.536014436209424,-1.5072106787469082,5.043225114956332,5.479857021008899,5.479857021008899,1.5656734345739711,0.0,0.0,0.0002334323654385558,0.9802023432577271,0.00023814712038204016,198.76503492289856,0.0,0.0,0.0,0.0,7.949935905580883e-05,0.00015393300638274696,0.0006199858796780907,0.10150208721804317,0.07198856320359331,0.029513524014449854,0.10150263736739389,0.07198856319987755,0.02951352401292676,0.37463330919055493,0.37463330919055493,0.15359039995683405,0.0,3.410605131648481e-13,6.5483135088780955,3.410605131648481e-13,3.410605131648481e-13,6.597815443106242,3.410605131648481e-13,25012.65930558806,21260.760409749848,0.85,1.101614070146862,0.66766929819231,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2732299462304124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.973237049384,1585.8258867206946,0.37463330919055493,0.15359039995683405,6.112874298809886,5.479857021008899
