time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1135.0,-29.810115368418675,3.5195398132500886,35.171711019382705,23.963273071590834,4.738405225071703,-26.355263310884325,-39.93093160735441,1.283553167537337,-5.336368713867614,-5.336368713868028,40.25680656369193,42735.629997190474,27726.954755120267,27726.954755120267,70462.58475231074,77827.70305427161,77827.70305427161,27726.954755120267,105554.65780939188,105554.65780939188,105554.65780939188,130549.41642859983,91813.92142630312,56721.84836922199,38991.192285645695,24994.75861920795,0.0,63985.95090485364,21245.544826326757,1585.5580928884453,0.0,0.8842557981658064,2.9035487466127843,0.0014959135982669303,350030.0455016705,1565635.8229809331,4.472861238917449,1565635.8229809331,4.472861238917449,0.85,0.10149499720572285,4.027634451161993,1.2682299312343823,1.0,0.0,4.0276344511624265,1.2857345558528428,1.2860347035367248,3.132555186315589,19376.592925368932,1975.8625958272125,4632.441516551485,4632.441516551485,5.985386897180078,3.5195398132500886,-1.5219831868829847,5.041523000133074,5.4723562117755105,5.4723562117755105,1.5635303462215744,0.0,0.0,0.0002334323654385558,0.9804457578585704,0.00023808799575858689,198.76698662346774,0.0,0.0,0.0,0.0,7.94742528494931e-05,0.00015395811258906269,0.0006200869982995858,0.10149499720538369,0.07198637439774282,0.029508622807640866,0.10149495519644576,0.07198637439798337,0.02950862280773947,0.3746434800691843,0.3746434800691843,0.15357373225308932,0.0,3.979039320256561e-13,6.563133558432526,3.979039320256561e-13,3.979039320256561e-13,6.611192313171841,3.979039320256561e-13,24994.75861920795,21245.544826326757,0.85,1.1012196233058686,0.6678908321724851,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2733104760488865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15438.932039834492,1585.5580928884453,0.3746434800691843,0.15357373225308932,6.112874298809886,5.4723562117755105
1136.0,-29.81251384943292,3.5034599242019215,35.168551399630594,23.95850132396447,4.733350713945343,-26.357927445035184,-39.93364510880781,1.2787643095471233,-5.341667891421082,-5.341667891421433,40.25143257098822,42737.18512921777,27679.58668577973,27679.58668577973,70416.7718149975,77828.84767581419,77828.84767581419,27679.58668577973,105508.43436159391,105508.43436159391,105508.43436159391,130485.2195753384,91813.99060880774,56722.32806220926,38990.7361628872,24976.785213744482,0.0,63967.52137663169,21230.26743168281,1585.2741179299856,0.0,0.884248062671527,2.9039050297225657,0.0014959135982669303,349957.5489796601,1565402.875500501,4.473122183146516,1565402.875500501,4.473122183146516,0.85,0.10148779267257295,4.027634451161993,1.2682352815242486,1.0,0.0,4.027634451163545,1.2857569922771608,1.2860571451987028,3.1325005233133405,19376.607525782558,1975.8640846550616,4632.441516551485,4632.441516551485,5.975161604713612,3.5034599242019215,-1.5362742886378657,5.039734212839788,5.464946391243126,5.464946391243126,1.5614132546408932,0.0,0.0,0.0002334323654385558,0.9806901644779352,0.0002380286597070362,198.76894579075932,0.0,0.0,0.0,0.0,7.944986635545083e-05,0.00015398249908310497,0.0006201852181831335,0.10148779268463042,0.07198409827082539,0.02950369441380503,0.10148834134153273,0.07198409826227335,0.029503694410299593,0.3746535480641,0.3746535480641,0.15355706475676023,0.0,3.410605131648481e-13,6.577185497787184,3.410605131648481e-13,3.410605131648481e-13,6.623040923166116,3.410605131648481e-13,24976.785213744482,21230.26743168281,0.85,1.1008207024373124,0.6681075678638114,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2733891276346185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.890581582124,1585.2741179299856,0.3746535480641,0.15355706475676023,6.112874298809886,5.464946391243126
1137.0,-29.81491981208129,3.4877606946627813,35.16542821173582,23.953579749818914,4.7281142966350895,-26.360616453715274,-39.93639248711986,1.273810938271899,-5.347070577779164,-5.347070577779559,40.24617356119366,42738.850513177655,27633.90754469606,27633.90754469606,70372.75805787371,77830.12234441872,77830.12234441872,27633.90754469606,105464.02988911478,105464.02988911478,105464.02988911478,130423.62039521977,91814.11942699987,56722.84759577006,38990.30203469979,24959.59050610498,0.0,63949.892540804765,21215.651930189233,1585.01268208803,0.0,0.8842393675313687,2.9042131313564634,0.0014959135982669303,349883.64851907623,1565174.9375636054,4.473415503091935,1565174.9375636054,4.473415503091935,0.85,0.1014808163784366,4.027634451161993,1.2682409494137392,1.0,0.0,4.02763445116131,1.2857802002915482,1.286080358630874,3.1324439824541823,19376.634711830506,1975.8668568604473,4632.441516551485,4632.441516551485,5.965300899312268,3.4877606946627813,-1.5504032210476728,5.038163915710454,5.457628191069013,5.457628191069013,1.5593223403054322,0.0,0.0,0.0002334323654385558,0.9809353995137637,0.00023796915225433299,198.77091110812685,0.0,0.0,0.0,0.0,7.942518245483612e-05,0.00015400718298371968,0.0006202846359116385,0.10148081637850004,0.07198197701881559,0.029498839359684444,0.10148137249795557,0.07198197701877043,0.02949883935966617,0.37466349703339236,0.37466349703339236,0.1535403974263636,0.0,3.979039320256561e-13,6.590852387013911,3.979039320256561e-13,3.979039320256561e-13,6.634961937882849,3.979039320256561e-13,24959.59050610498,21215.651930189233,0.85,1.1004359078941481,0.6683177846766061,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2734659009448224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.848861500192,1585.01268208803,0.37466349703339236,0.1535403974263636,6.112874298809886,5.457628191069013
1138.0,-29.817333524590875,3.472434840276062,35.16233997813409,23.948697535693668,4.72292924041453,-26.36330724645599,-39.93913637297226,1.2689029622796393,-5.352326115001176,-5.3523261150015,40.240944467760876,42740.46986470526,27589.102526406336,27589.102526406336,70329.5723911116,77831.34827606285,77831.34827606285,27589.102526406336,105420.45080246919,105420.45080246919,105420.45080246919,130363.01150661083,91814.22365950451,56723.3452481469,38989.86490150846,24942.56070414164,0.0,63932.4256056501,21201.176598520393,1584.7428063504276,0.0,0.8842313243556411,2.9045174277583943,0.0014959135982669303,349811.7725884985,1564948.3211406255,4.473686833237469,1564948.3211406255,4.473686833237469,0.85,0.10147378513822183,4.027634451161993,1.2682465123524893,1.0,0.0,4.027634451160923,1.2858031964419085,1.2861033601495597,3.1323879597650057,19376.65670926598,1975.869099974607,4632.441516551485,4632.441516551485,5.9556288898266345,3.472434840276062,-1.5642327924683919,5.036667632744454,5.450398023365041,5.450398023365041,1.5572565781042975,0.0,0.0,0.0002334323654385558,0.9811814909531544,0.00023790946689362366,198.77288279504268,0.0,0.0,0.0,0.0,7.94005370086395e-05,0.0001540318284299163,0.0006203838987598043,0.10147378513814877,0.07197981036639114,0.02949397477175762,0.10147380167645938,0.07197981036644298,0.02949397477177885,0.3746733367904379,0.3746733367904379,0.153523730228713,0.0,3.410605131648481e-13,6.604111349757829,3.410605131648481e-13,3.410605131648481e-13,6.646873785946582,3.410605131648481e-13,24942.56070414164,21201.176598520393,0.85,1.1000610679926421,0.6685257044420354,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.273540862735981,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15438.806911586822,1584.7428063504276,0.3746733367904379,0.153523730228713,6.112874298809886,5.450398023365041
1139.0,-29.81975423407411,3.457478628569398,35.15928883822778,23.944175603706412,4.718158610254687,-26.365963000989836,-39.94181844228876,1.2643673771703707,-5.3573029535447745,-5.357302953545153,40.235847468538594,42741.80426785603,27544.745404800713,27544.745404800713,70286.54967265675,77832.35501668416,77832.35501668416,27544.745404800713,105377.10042148488,105377.10042148488,105377.10042148488,130302.88407909684,91814.27887127611,56723.728122447625,38989.50083203165,24925.783657611955,0.0,63915.2844896436,21186.916108970163,1584.4738328216974,0.0,0.8842242401251578,2.9048470490453933,0.0014959135982669303,349743.71889108565,1564727.4532289489,4.4739258168528355,1564727.4532289489,4.4739258168528355,0.8500000000000001,0.10146679544466092,4.027634451161993,1.2682514153653757,1.0,0.0,4.027634451162756,1.2858244484991062,1.2861246171679335,3.132336187776875,19376.668361268272,1975.8702881481722,4632.441516551485,4632.441516551485,5.946053567300246,3.457478628569398,-1.5776906347855029,5.0351692633549,5.443254325116152,5.443254325116152,1.5552155214617578,0.0,0.0,0.0002334323654385558,0.9814283626645314,0.00023784962236550616,198.77486023685586,0.0,0.0,0.0,0.0,7.93764536283385e-05,0.00015405591181021728,0.0006204808978120049,0.10146679545784634,0.07197766711215012,0.029489128345696232,0.10146727977806697,0.07197766710279645,0.02948912834186447,0.37468307354140545,0.37468307354140545,0.15350706313725915,0.0,3.979039320256561e-13,6.61674968984471,3.979039320256561e-13,3.979039320256561e-13,6.657571698582274,3.979039320256561e-13,24925.783657611955,21186.916108970163,0.85,1.0996829668190793,0.6687258706449414,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2736140473703965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.764726219144,1584.4738328216974,0.37468307354140545,0.15350706313725915,6.112874298809886,5.443254325116152
1140.0,-29.822183562719772,3.4428775821614397,35.15627420922935,23.93936439128595,4.713057720899568,-26.36865948743658,-39.94456316633148,1.2595336456191808,-5.362428692022775,-5.362428692023184,40.230807748727074,42743.36374793093,27502.125568953743,27502.125568953743,70245.48931688468,77833.52783043726,77833.52783043726,27502.125568953743,105335.65339939101,105335.65339939101,105335.65339939101,130245.30760893915,91814.37015467012,56724.206072175206,38989.071202772124,24909.65420954814,0.0,63898.725412320266,21173.20607811592,1584.2203761953604,0.0,0.884216172706276,2.905120494453181,0.0014959135982669303,349673.6399889297,1564509.0905631129,4.474197971035631,1564509.0905631129,4.474197971035631,0.85,0.10145996512687816,4.027634451161993,1.2682568585174159,1.0,0.0,4.027634451161293,1.2858470983324535,1.2861472722887604,3.132281012559905,19376.687625897634,1975.8722525936619,4632.441516551485,4632.441516551485,5.936853270719124,3.4428775821614397,-1.5910277608822825,5.033905343043722,5.436196592651768,5.436196592651768,1.5531990264719338,0.0,0.0,0.0002334323654385558,0.9816761807518418,0.0002377895786977083,198.77684475909047,0.0,0.0,0.0,0.0,7.935181463774702e-05,0.0001540805508008088,0.0006205801346593531,0.10145996512958816,0.07197563036827229,0.029484334761315872,0.10145967311666752,0.07197563036634959,0.029484334760528575,0.3746926990757113,0.3746926990757113,0.15349039613076276,0.0,3.979039320256561e-13,6.629151759184992,3.979039320256561e-13,3.979039320256561e-13,6.668734596190234,3.979039320256561e-13,24909.65420954814,21173.20607811592,0.85,1.0993253599913073,0.6689235735473624,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.273685472267631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.722320221676,1584.2203761953604,0.3746926990757113,0.15349039613076276,6.112874298809886,5.436196592651768
1141.0,-29.824618363167314,3.428633233054006,35.15329755410177,23.93512091310697,4.708621625890697,-26.371294413572162,-39.94720821557564,1.2552976762952022,-5.3670892300656305,-5.367089230066018,40.22588363586665,42744.48717882435,27459.32189289215,27459.32189289215,70203.8090717165,77834.30755621691,77834.30755621691,27459.32189289215,105293.62944910905,105293.62944910905,105293.62944910905,130187.0667962929,91814.33971506979,56724.51933767559,38988.68930821577,24893.43734718384,0.0,63882.12665539961,21159.421745106265,1583.9525756702444,0.0,0.8842100921035189,2.9054551506725126,0.0014959135982669303,349609.93085823,1564295.759196283,4.474403102212275,1564295.759196283,4.474403102212275,0.85,0.10145304394869135,4.027634451161993,1.2682613274408507,1.0,0.0,4.027634451161587,1.285866947835761,1.2861671264258254,3.1322326605726145,19376.681201863725,1975.871597524509,4632.441516551485,4632.441516551485,5.927613288755259,3.428633233054006,-1.6038950016979712,5.032528234751977,5.429221074699651,5.429221074699651,1.5512060213427574,0.0,0.0,0.0002334323654385558,0.9819246247565295,0.00023772941379939004,198.77883379100865,0.0,0.0,0.0,0.0,7.932807710353273e-05,0.00015410428833502308,0.0006206757407699402,0.10145304396740003,0.07197352357613017,0.029479520391269862,0.1014535101412797,0.07197352356285781,0.029479520385833544,0.37470222972848916,0.37470222972848916,0.15347372919223232,0.0,3.979039320256561e-13,6.640777211700765,3.979039320256561e-13,3.979039320256561e-13,6.678161144677972,3.979039320256561e-13,24893.43734718384,21159.421745106265,0.85,1.098958546737463,0.6691149687204627,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2737552061810256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.67966086334,1583.9525756702444,0.37470222972848916,0.15347372919223232,6.112874298809886,5.429221074699651
1142.0,-29.82706037078846,3.414728387680707,35.150358645908014,23.930459666904085,4.703704059300538,-26.373983979155334,-39.9499292607419,1.2506276676706434,-5.372020973729832,-5.372020973730253,40.22102887752817,42745.89690421691,27418.581444795334,27418.581444795334,70164.47834901225,77835.34515282142,77835.34515282142,27418.581444795334,105253.92659761675,105253.92659761675,105253.92659761675,130131.98694538248,91814.37512700494,56724.92687841341,38988.27583176836,24878.060347765728,0.0,63866.33617953409,21146.351295600867,1583.7103811200875,0.0,0.8842023496894293,2.9057125668262063,0.0014959135982669303,349542.5242951907,1564085.45405267,4.474664297874643,1564085.45405267,4.474664297874643,0.85,0.10144637140296815,4.027634451161993,1.268266378263943,1.0,0.0,4.027634451161899,1.2858888319319728,1.2861890156307596,3.1321793541909124,19376.68867526908,1975.8723595997697,4632.441516551485,4632.441516551485,5.918818693518331,3.414728387680707,-1.6167205470020298,5.031448934682737,5.4223288253558435,5.4223288253558435,1.5492368072445266,0.0,0.0,0.0002334323654385558,0.9821738723034869,0.0002376690848954149,198.78082875057873,0.0,0.0,0.0,0.0,7.930366440748095e-05,0.00015412870103107484,0.000620774066185604,0.10144637140562407,0.07197158643676561,0.029474784968858456,0.10144609622959119,0.07197158643488143,0.02947478496808673,0.37471164562933684,0.37471164562933684,0.15345706230807463,0.0,3.979039320256561e-13,6.652204891014662,3.979039320256561e-13,3.979039320256561e-13,6.688264398236527,3.979039320256561e-13,24878.060347765728,21146.351295600867,0.85,1.0986144273529879,0.6693024754708694,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.273823241424665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.636810908949,1583.7103811200875,0.37471164562933684,0.15345706230807463,6.112874298809886,5.4223288253558435
1143.0,-29.82950689632478,3.4011644663646834,35.14745739373078,23.926302522327774,4.699354830026856,-26.37662072511389,-39.95257081752641,1.2464686588159444,-5.3765098028412694,-5.3765098028416425,40.216247017330424,42746.95818331322,27377.67055792279,27377.67055792279,70124.62874123601,77836.12276717657,77836.12276717657,27377.67055792279,105213.79332509935,105213.79332509935,105213.79332509935,130076.30833237834,91814.3826752979,56725.218091434544,38987.960648737055,24862.515007278977,0.0,63850.47565601603,21133.13775618713,1583.4478349141034,0.0,0.884196635799555,2.9060245070987083,0.0014959135982669303,349481.1803125027,1563878.3276993353,4.474857061833574,1563878.3276993353,4.474857061833574,0.85,0.10143954932462004,4.027634451161993,1.2682707724580542,1.0,0.0,4.027634451160781,1.285908322062674,1.286208510311325,3.1321318806782634,19376.690268275866,1975.8725220412543,4632.441516551485,4632.441516551485,5.909987305852373,3.4011644663646834,-1.6290980242989606,5.0302624906636435,5.415515252389989,5.415515252389989,1.5472900721114253,0.0,0.0,0.0002334323654385558,0.9824236494203634,0.0002376086585214866,198.78282744114307,0.0,0.0,0.0,0.0,7.927997151016531e-05,0.0001541523939283905,0.0006208694925150804,0.10143954932439017,0.07196953755968796,0.02947001176470221,0.10143951190566836,0.07196953755985105,0.02947001176476899,0.37472096548070116,0.37472096548070116,0.15344039546741514,0.0,3.979039320256561e-13,6.663027882363281,3.979039320256561e-13,3.979039320256561e-13,6.697533394164111,3.979039320256561e-13,24862.515007278977,21133.13775618713,0.85,1.0982632160646846,0.6694853522095191,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2738896597675289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15438.593735410834,1583.4478349141034,0.37472096548070116,0.15344039546741514,6.112874298809886,5.415515252389989
1144.0,-29.831958587992847,3.3879294772786097,35.14459523073137,23.922023421060317,4.694879911877811,-26.379274736720102,-39.95522997630758,1.2421960606051887,-5.381083110465511,-5.381083110465838,40.21158214985651,42748.07172375994,27338.198690328816,27338.198690328816,70086.27041408875,77836.91550087636,77836.91550087636,27338.198690328816,105175.11419120518,105175.11419120518,105175.11419120518,130022.75904365614,91814.35636065927,56725.512583543314,38987.6041967955,24847.644852450965,0.0,63835.24904924647,21120.49812458332,1583.2070557053844,0.0,0.8841900534087384,2.906298286409513,0.0014959135982669303,349418.6905453782,1563676.2888615916,4.475079127624745,1563676.2888615916,4.475079127624745,0.85,0.10143295036824118,4.027634451161993,1.268275205665268,1.0,0.0,4.027634451162314,1.2859283451160806,1.2862285380390037,3.132083110586087,19376.6847147821,1975.871955742491,4632.441516551485,4632.441516551485,5.901466557678231,3.3879294772786097,-1.6413342312717307,5.02926370855034,5.408781350105789,5.408781350105789,1.5453661000302255,0.0,0.0,0.0002334323654385558,0.9826740227135794,0.00023754811874842293,198.78483039250239,0.0,0.0,0.0,0.0,7.925612734497623e-05,0.00015417623809357958,0.0006209655280962552,0.10143295036821066,0.07196764078106663,0.02946530958714404,0.10143288714255187,0.07196764078108828,0.029465309587152898,0.3747301794265285,0.3747301794265285,0.1534237286615542,0.0,3.410605131648481e-13,6.6734643312433946,3.410605131648481e-13,3.410605131648481e-13,6.706255982829248,3.410605131648481e-13,24847.644852450965,21120.49812458332,0.85,1.09792428882074,0.6696624883656587,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2739544540887755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15438.550488003562,1583.2070557053844,0.3747301794265285,0.1534237286615542,6.112874298809886,5.408781350105789
1145.0,-29.834415354788316,3.3750186662883976,35.141771509770706,23.917899873945885,4.690585015186662,-26.381915316583488,-39.95787209188563,1.2380849769817475,-5.385469193300992,-5.385469193301358,40.20697663802539,42749.093768321065,27299.29731882547,27299.29731882547,70048.39108714653,77837.60925056078,77837.60925056078,27299.29731882547,105136.90656938625,105136.90656938625,105136.90656938625,129969.81602695656,91814.30598305217,56725.790500811876,38987.239424711435,24832.909457570306,0.0,63820.14888228174,21107.97303893476,1582.9602545153953,0.0,0.8841842234807917,2.9065809316618294,0.0014959135982669303,349358.7672625921,1563476.8401106822,4.47527580991122,1563476.8401106822,4.47527580991122,0.85,0.10142632432120888,4.027634451161993,1.268279499853961,1.0,0.0,4.027634451163612,1.2859476118381066,1.2862478092587404,3.1320361841218216,19376.674082991514,1975.8708716015678,4632.441516551485,4632.441516551485,5.893068961860917,3.3750186662883976,-1.6532775319097124,5.02829619819811,5.402124069175431,5.402124069175431,1.543464019764409,0.0,0.0,0.0002334323654385558,0.9829249833409971,0.00023748746790941346,198.78683753056328,0.0,0.0,0.0,0.0,7.923244256917392e-05,0.00015419992286938187,0.0006210609217152445,0.10142632432118626,0.07196571886128932,0.029460605459896937,0.10142626940729592,0.07196571886130536,0.029460605459903512,0.3747392924130106,0.3747392924130106,0.15340706188353212,0.0,3.410605131648481e-13,6.683411619605977,3.410605131648481e-13,3.410605131648481e-13,6.714611213923035,3.410605131648481e-13,24832.909457570306,21107.97303893476,0.85,1.097590530795423,0.6698369483150706,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2740176813494302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15438.507055550603,1582.9602545153953,0.3747392924130106,0.15340706188353212,6.112874298809886,5.402124069175431
1146.0,-29.836877160426603,3.3624247476225,35.13898669289997,23.913842683564894,4.6863697165704625,-26.38455247414679,-39.960502402950056,1.234045030290636,-5.389773466525412,-5.38977346652582,40.20246146876901,42750.04622848896,27261.270239907695,27261.270239907695,70011.31646839666,77838.24930725915,77838.24930725915,27261.270239907695,105099.51954716684,105099.51954716684,105099.51954716684,129918.05328542931,91814.2361655574,56726.0330867871,38986.892309744784,24818.533738262468,0.0,63805.426048007255,21095.7536775231,1582.7196997622352,0.0,0.8841784854763615,2.906855141081195,0.0014959135982669303,349299.96951802925,1563281.3224467342,4.4754693926935625,1563281.3224467342,4.4754693926935625,0.8500000000000001,0.10141978252044126,4.027634451161993,1.2682835484249515,1.0,0.0,4.027634451159673,1.2859665457371197,1.2862667475777683,3.1319900696587264,19376.6593485683,1975.8693691085439,4632.441516551485,4632.441516551485,5.884860098612044,3.3624247476225,-1.6649922194077411,5.027416967030241,5.395542523655514,5.395542523655514,1.5415835781872897,0.0,0.0,0.0002334323654385558,0.9831765280434024,0.0002374267069852698,198.78884882593337,0.0,0.0,0.0,0.0,7.920887011254605e-05,0.00015422349532600975,0.0006211558629536575,0.10141978252022141,0.07196385066112146,0.02945593185909995,0.10141976516329412,0.07196385066127746,0.029455931859163807,0.3747483019139112,0.3747483019139112,0.15339039512778113,0.0,3.979039320256561e-13,6.692913952891672,3.979039320256561e-13,3.979039320256561e-13,6.72249200391002,3.979039320256561e-13,24818.533738262468,21095.7536775231,0.85,1.0972627377445938,0.6700064379528441,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2740793639534609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15438.463439702866,1582.7196997622352,0.3747483019139112,0.15339039512778113,6.112874298809886,5.395542523655514
1147.0,-29.83934126307468,3.3501405492772465,35.136240352732685,23.909826983604603,4.682191480145091,-26.387188037704185,-39.963132434617705,1.2300382547748814,-5.393999904538248,-5.393999904538658,40.19801164296184,42750.988370918574,27224.103801430418,27224.103801430418,69975.09217234899,77838.90724592179,77838.90724592179,27224.103801430418,105063.0110473522,105063.0110473522,105063.0110473522,129867.47111409309,91814.19998195836,56726.2811069562,38986.57652778018,24804.460066740885,0.0,63791.036594521065,21083.79105672975,1582.4813921990476,0.0,0.8841729106640751,2.9071184942935466,0.0014959135982669303,349242.24258702394,1563088.6523890262,4.475657471474221,1563088.6523890262,4.475657471474221,0.85,0.10141328560364651,4.027634451161993,1.2682876426028087,1.0,0.0,4.027634451163607,1.2859853247244772,1.2862855309489776,3.131944333832048,19376.65171230946,1975.8685904268493,4632.441516551485,4632.441516551485,5.876837020858233,3.3501405492772465,-1.6764848516717739,5.026625400949021,5.38903505596845,5.38903505596845,1.5397243017052715,0.0,0.0,0.0002334323654385558,0.9834283769939153,0.00023736590370932535,198.79086203871802,0.0,0.0,0.0,0.0,7.918530664232001e-05,0.00015424705879623577,0.0006212507679981287,0.10141328561814604,0.07196200828881176,0.02945127732933428,0.1014130421040981,0.07196200827852302,0.029451277325123495,0.37475720826393066,0.37475720826393066,0.153373728389847,0.0,3.979039320256561e-13,6.702068963674549,3.979039320256561e-13,3.979039320256561e-13,6.730408408811172,3.979039320256561e-13,24804.460066740885,21083.79105672975,0.85,1.096942390466799,0.6701723416513724,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2741395364143189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.419641018087,1582.4813921990476,0.37475720826393066,0.153373728389847,6.112874298809886,5.38903505596845
1148.0,-29.8418156488488,3.3381608646872185,35.13353266764533,23.905942600127332,4.6781810584829575,-26.38981602590558,-39.9657387175597,1.2261814355420815,-5.398079096981633,-5.398079096982003,40.19364401176387,42751.79012207278,27187.56215080338,27187.56215080338,69939.35227287616,77839.41741968594,77839.41741968594,27187.56215080338,105026.97957048932,105026.97957048932,105026.97957048932,129817.58633592637,91814.08832964036,56726.461032036634,38986.252552893035,24790.60676543706,0.0,63776.8593183301,21072.0157506215,1582.2436386265094,0.0,0.8841677972765315,2.907387340854252,0.0014959135982669303,349186.5339172951,1562899.5586722984,4.4758299844474285,1562899.5586722984,4.4758299844474285,0.85,0.10140682322259162,4.027634451161993,1.268291431269608,1.0,0.0,4.027634451160998,1.2860034014135964,1.2863036118580007,3.131900309699609,19376.628148981792,1975.8661876361239,4632.441516551485,4632.441516551485,5.868948815363035,3.3381608646872185,-1.6877189133387054,5.025879778025924,5.38260003071367,5.38260003071367,1.5378857230610485,0.0,0.0,0.0002334323654385558,0.983681346984978,0.00023730486112604978,198.79288369402056,0.0,0.0,0.0,0.0,7.916196233911197e-05,0.00015427040309944382,0.0006213447903179679,0.1014068232391248,0.07196018471673787,0.029446638522386923,0.10140659638369855,0.07196018470500586,0.02944663851758577,0.3747660173572357,0.3747660173572357,0.15335706166616636,0.0,3.979039320256561e-13,6.7107527173876065,3.979039320256561e-13,3.979039320256561e-13,6.73749394383367,3.979039320256561e-13,24790.60676543706,21072.0157506215,0.85,1.096625845493381,0.6703338887963317,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2741982327176649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.375714256355,1582.2436386265094,0.3747660173572357,0.15335706166616636,6.112874298809886,5.38260003071367
1149.0,-29.844289421684724,3.3264809466635166,35.13086500242733,23.90227171070876,4.674415567721774,-26.392418970080552,-39.96830735178662,1.2225451161175354,-5.401998795513009,-5.401998795513338,40.18939342394333,42752.43793068936,27151.590162843946,27151.590162843946,69904.0280935333,77839.80047967396,77839.80047967396,27151.590162843946,104991.3906425179,104991.3906425179,104991.3906425179,129768.44998291669,91813.94846752007,56726.58591853524,38985.95838776092,24777.059340398784,0.0,63763.0177281597,21060.500439338964,1582.0117064396868,0.0,0.8841630808886832,2.907664606202452,0.0014959135982669303,349133.0099950905,1562715.5488702229,4.475989104817668,1562715.5488702229,4.475989104817668,0.8499999999999999,0.1014004458903741,4.027634451161993,1.2682948495866726,1.0,0.0,4.0276344511632,1.2860204450982937,1.2863206595214527,3.131858802489062,19376.598632201236,1975.863177762155,4632.441516551485,4632.441516551485,5.861183582314564,3.3264809466635166,-1.6986901298283912,5.025171076491908,5.376236393444474,5.376236393444474,1.5360675409841353,0.0,0.0,0.0002334323654385558,0.9839343244839343,0.00023724384812064486,198.79490488963694,0.0,0.0,0.0,0.0,7.913896147817477e-05,0.00015429340396038102,0.0006214374293778849,0.10140044590775775,0.07195841563580163,0.02944203027195612,0.10140086016403715,0.07195841562346511,0.02944203026690899,0.3747747261589141,0.3747747261589141,0.15334039495388851,0.0,3.410605131648481e-13,6.718881131388741,3.410605131648481e-13,3.410605131648481e-13,6.743711973695895,3.410605131648481e-13,24777.059340398784,21060.500439338964,0.85,1.0963099079086018,0.6704895636049637,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2742554774722366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.331499352578,1582.0117064396868,0.3747747261589141,0.15334039495388851,6.112874298809886,5.376236393444474
1150.0,-29.846768295052343,3.315089059743293,35.12823561102801,23.89833937576043,4.670343354470585,-26.395057178583343,-39.970934030693,1.2186322380016634,-5.406041062837346,-5.4060410628376765,40.18517206992894,42753.306047472535,27117.02643042698,27117.02643042698,69870.33247789952,77840.36665238829,77840.36665238829,27117.02643042698,104957.39308281527,104957.39308281527,104957.39308281527,129721.36556823907,91813.86960653691,56726.809001621616,38985.62289435033,24763.972485423794,0.0,63749.595379774124,21049.376612610224,1581.7887347131777,0.0,0.8841576207036537,2.9078942782035355,0.0014959135982669303,349077.8191288136,1562532.8208161814,4.47617332065315,1562532.8208161814,4.47617332065315,0.85,0.10139416663110701,4.027634451161993,1.2682987761730327,1.0,0.0,4.027634451162236,1.2860387855376332,1.2863390042422673,3.1318141384656806,19376.581989222213,1975.861480650601,4632.441516551485,4632.441516551485,5.853722347824399,3.315089059743293,-1.7095666484608132,5.024655708204106,5.369943219615135,5.369943219615135,1.5342694913186101,0.0,0.0,0.0002334323654385558,0.9841878939841219,0.00023718272381261562,198.7969302938697,0.0,0.0,0.0,0.0,7.911544724497726e-05,0.00015431691819357853,0.0006215321361136038,0.10139416664277431,0.0719567098574652,0.029437456785309117,0.10139395073911951,0.07195670984918516,0.02943745678192184,0.37478332682585114,0.37478332682585114,0.1533237282507329,0.0,3.410605131648481e-13,6.726824978597904,3.410605131648481e-13,3.410605131648481e-13,6.750675756407929,3.410605131648481e-13,24763.972485423794,21049.376612610224,0.85,1.096012171711247,0.6706443514312391,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2743112931039338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.28721424847,1581.7887347131777,0.37478332682585114,0.1533237282507329,6.112874298809886,5.369943219615135
1151.0,-29.849248932732497,3.3039854211444006,35.1256443928992,23.894784016907238,4.666712196502628,-26.397652821046222,-39.97348645990712,1.215116084816353,-5.409746433443786,-5.409746433444124,40.1810243838677,42753.85879374607,27082.436631867065,27082.436631867065,69836.29542561313,77840.67361059852,77840.67361059852,27082.436631867065,104923.11024246558,104923.11024246558,104923.11024246558,129673.91703054197,91813.71099285645,56726.89617600424,38985.34979650245,24750.80678807638,0.0,63736.15658457883,21038.185769864922,1581.55258915079,0.0,0.8841536375464346,2.908164947430611,0.0014959135982669303,349027.23407991946,1562353.2973239569,4.476307705450322,1562353.2973239569,4.476307705450322,0.8499999999999999,0.10138780047167897,4.027634451161993,1.2683020076667888,1.0,0.0,4.027634451163124,1.286055266894435,1.2863554894465514,3.131774002907294,19376.54851507504,1975.858067237542,4632.441516551485,4632.441516551485,5.846255486464938,3.3039854211444006,-1.720085719575252,5.024071140719652,5.36371746863864,5.36371746863864,1.5324907053253258,0.0,0.0,0.0002334323654385558,0.9844417145298239,0.00023712157052390318,198.7989571809789,0.0,0.0,0.0,0.0,7.90926038886772e-05,0.00015433976154987858,0.0006216241408024181,0.10138780047149697,0.0719549370006569,0.02943286347084007,0.10138779328299073,0.07195493700078608,0.0294328634708929,0.3747918352068857,0.3747918352068857,0.15330706155487508,0.0,3.410605131648481e-13,6.734232482814434,3.410605131648481e-13,3.410605131648481e-13,6.756597071569615,3.410605131648481e-13,24750.80678807638,21038.185769864922,0.85,1.0957092358234581,0.6707944294854219,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2743657354485072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15438.242744504616,1581.55258915079,0.3747918352068857,0.15330706155487508,6.112874298809886,5.36371746863864
1152.0,-29.85173015104649,3.2931598283602677,35.1230918555981,23.89112311592328,4.662951120815903,-26.40026207085576,-39.976063545886404,1.2114830406227841,-5.413527089914851,-5.41352708991524,40.17696775654708,42754.511514182006,27049.071134096164,27049.071134096164,69803.58264827817,77841.07903901058,77841.07903901058,27049.071134096164,104890.15017310675,104890.15017310675,104890.15017310675,129628.34514455742,91813.59811356914,56727.03058873101,38985.07502759792,24738.194971450663,0.0,63723.269999048585,21027.465725733062,1581.3332788757393,0.0,0.8841489287228362,2.908400446982141,0.0014959135982669303,348975.6271737575,1562177.7301874482,4.476466574009848,1562177.7301874482,4.476466574009848,0.85,0.10138160978035282,4.027634451161993,1.2683054204890505,1.0,0.0,4.027634451163494,1.2860722966012592,1.2863725231288674,3.1317325330822694,19376.52469280532,1975.8556380420757,4632.441516551485,4632.441516551485,5.839052913555664,3.2931598283602677,-1.730489037512286,5.023648865872554,5.357559686094213,5.357559686094213,1.5307313388840609,0.0,0.0,0.0002334323654385558,0.984695665127336,0.0002370604174522993,198.80098458386038,0.0,0.0,0.0,0.0,7.906954604919551e-05,0.0001543628193893603,0.0006217170093510841,0.10138160979474947,0.07195328280411356,0.029428326990635908,0.10138140324807418,0.07195328279389579,0.029428326986457035,0.3748002425169549,0.3748002425169549,0.1532903948648555,0.0,3.979039320256561e-13,6.741382893108607,3.979039320256561e-13,3.979039320256561e-13,6.7625701377177165,3.979039320256561e-13,24738.194971450663,21027.465725733062,0.85,1.0954174613029175,0.6709403254858131,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2744188032332306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.19815678659,1581.3332788757393,0.3748002425169549,0.1532903948648555,6.112874298809886,5.357559686094213
1153.0,-29.854217033297434,3.2826109178652785,35.12057833513527,23.88776281094181,4.659549476137905,-26.402840428099836,-39.978587022609986,1.2081728709386041,-5.4170447389649325,-5.417044738965338,40.172998318452876,42754.91859502553,27015.869259399034,27015.869259399034,69770.78785442456,77841.24650532924,77841.24650532924,27015.869259399034,104857.11576472828,104857.11576472828,104857.11576472828,129582.74475037454,91813.39526323827,56727.06735292763,38984.80878923404,24725.628985646254,0.0,63710.437774880294,21016.784637799316,1581.1079360973404,0.0,0.8841452640180025,2.9086653547198584,0.0014959135982669303,348927.6157649192,1562005.9509537416,4.476590216367689,1562005.9509537416,4.476590216367689,0.85,0.10137539703508396,4.027634451161993,1.2683083810890095,1.0,0.0,4.027634451162522,1.2860878132431852,1.2863880433930683,3.13169474874762,19376.481882867298,1975.8512726432878,4632.441516551485,4632.441516551485,5.831885661777417,3.2826109178652785,-1.740583763160081,5.023194681025359,5.351467274639574,5.351467274639574,1.5289906498970212,0.0,0.0,0.0002334323654385558,0.9849502663364599,0.00023699913936447943,198.80301665623747,0.0,0.0,0.0,0.0,7.904697388723765e-05,0.00015438539155131816,0.0006218079217682228,0.10137539705457484,0.07195160759938718,0.02942378945518766,0.10137576889847394,0.07195160758555343,0.02942378944953053,0.3748085583115566,0.3748085583115566,0.1532737281795065,0.0,3.979039320256561e-13,6.747967553129513,3.979039320256561e-13,3.979039320256561e-13,6.767406422622116,3.979039320256561e-13,24725.628985646254,21016.784637799316,0.85,1.0951233469931319,0.6710818523347661,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2744705449941662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.153474748608,1581.1079360973404,0.3748085583115566,0.1532737281795065,6.112874298809886,5.351467274639574
1154.0,-29.85670700338065,3.2723268229377735,35.11810263887673,23.884137533046328,4.6558298422242865,-26.40545336552491,-39.98116470230741,1.2045762043686794,-5.420717169603449,-5.420717169603849,40.169072212973134,42755.53802906094,26984.091391300877,26984.091391300877,69739.62942036182,77841.62850435737,77841.62850435737,26984.091391300877,104825.71989565826,104825.71989565826,104825.71989565826,129539.3072343369,91813.27945567659,56727.188980380495,38984.544972551215,24713.58733867864,0.0,63698.132311229856,21006.549237876843,1580.896214638251,0.0,0.8841406364610396,2.908878798236147,0.0014959135982669303,348877.49731871387,1561836.061000599,4.476746345075383,1561836.061000599,4.476746345075383,0.85,0.10136932524193051,4.027634451161993,1.268311746106483,1.0,0.0,4.027634451162508,1.2861046732828747,1.2864049073686417,3.131653694159408,19376.457442608724,1975.8487804304962,4632.441516551485,4632.441516551485,5.82502580872053,3.2723268229377735,-1.7506162354555697,5.022943058393343,5.345440286354186,5.345440286354186,1.5272686532440531,0.0,0.0,0.0002334323654385558,0.9852052548174712,0.00023693779981086657,198.80505129335316,0.0,0.0,0.0,0.0,7.90239230374469e-05,0.0001544084424011089,0.0006219007621649684,0.10136932525487909,0.07195002645714646,0.029419298797732623,0.10136910156383326,0.07195002644795578,0.029419298793974723,0.37481677133854135,0.37481677133854135,0.15325706149789395,0.0,3.979039320256561e-13,6.7544192353128665,3.979039320256561e-13,3.979039320256561e-13,6.7730214087454215,3.979039320256561e-13,24713.58733867864,21006.549237876843,0.85,1.0948457496306663,0.6712212191741644,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2745209670335147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.108596535812,1580.896214638251,0.37481677133854135,0.15325706149789395,6.112874298809886,5.345440286354186
1155.0,-29.85919881725793,3.262307511051625,35.11566412041855,23.880821442604088,4.652481687312785,-26.40803081262095,-39.983688039332606,1.2013136826779605,-5.424089031373683,-5.424089031374075,40.1652029522178,42755.92449873831,26952.31742633762,26952.31742633762,69708.24192507594,77841.7582977514,77841.7582977514,26952.31742633762,104794.07572408902,104794.07572408902,104794.07572408902,129495.52248260325,91813.06258157048,56727.228782566046,38984.2597766716,24701.446758514223,0.0,63685.70653518582,20996.229744737087,1580.6709470244227,0.0,0.8841373596637824,2.9091284292548303,0.0014959135982669303,348831.48577715,1561668.6444877796,4.476856901287423,1561668.6444877796,4.476856901287423,0.8499999999999999,0.10136316047140975,4.027634451161993,1.2683146116463466,1.0,0.0,4.027634451161878,1.2861199673390131,1.2864202049950937,3.1316164537085784,19376.411673065228,1975.8441132359399,4632.441516551485,4632.441516551485,5.818166798229039,3.262307511051625,-1.7603254759594469,5.022632987011072,5.339475602580832,5.339475602580832,1.5255644578802376,0.0,0.0,0.0002334323654385558,0.9854605034058348,0.00023687642947819198,198.80708747878754,0.0,0.0,0.0,0.0,7.900136416515911e-05,0.00015443100127339668,0.0006219916210561741,0.10136316049153235,0.07194837430424793,0.02941478618728442,0.10136297938644388,0.07194837428996477,0.029414786181444986,0.37482489847388367,0.37482489847388367,0.1532403948192706,0.0,3.979039320256561e-13,6.760386605667122,3.979039320256561e-13,3.979039320256561e-13,6.777640190533646,3.979039320256561e-13,24701.446758514223,20996.229744737087,0.85,1.094566516060597,0.6713582501454393,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2745701258676723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.063573567368,1580.6709470244227,0.37482489847388367,0.1532403948192706,6.112874298809886,5.339475602580832
1156.0,-29.861692046204553,3.252546802648403,35.113264514802225,23.87762692468243,4.649262171999453,-26.41059666926667,-39.98618699898941,1.1981667950633041,-5.427403932109769,-5.427403932110186,40.16145855924862,42756.20404783042,26921.285008386087,26921.285008386087,69677.48905621651,77841.85956568607,77841.85956568607,26921.285008386087,104763.14457407215,104763.14457407215,104763.14457407215,129452.89110036852,91812.86983203741,56727.21431418864,38984.06168649863,24689.746526296363,0.0,63673.80821279499,20986.28454735191,1580.4597945362545,0.0,0.8841339192772647,2.9093705447416465,0.0014959135982669303,348786.2561551894,1561506.6437101474,4.476972977442576,1561506.6437101474,4.476972977442576,0.85,0.10135715350613786,4.027634451161993,1.2683172755269334,1.0,0.0,4.027634451160612,1.286134719670124,1.2864349607700554,3.1315805331769804,19376.3709948197,1975.8399652092917,4632.441516551485,4632.441516551485,5.811467864666542,3.252546802648403,-1.7698546865685159,5.022401489216919,5.333573654866739,5.333573654866739,1.5238781871047826,0.0,0.0,0.0002334323654385558,0.985715968346469,0.00023681503895096352,198.80912486229136,0.0,0.0,0.0,0.0,7.897902909651927e-05,0.00015445333634203653,0.000622081578548097,0.10135715352346235,0.07194682869252444,0.029410324830937903,0.10135747941895444,0.07194682868022681,0.029410324825911046,0.37483293181544924,0.37483293181544924,0.15322372814303858,0.0,3.979039320256561e-13,6.765947804526206,3.979039320256561e-13,3.979039320256561e-13,6.78168747939327,3.979039320256561e-13,24689.746526296363,20986.28454735191,0.85,1.0942880756143483,0.6714880929524604,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2746180214570473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.01843066258,1580.4597945362545,0.37483293181544924,0.15322372814303858,6.112874298809886,5.333573654866739
1157.0,-29.86418667734523,3.2430353469382056,35.1109018170918,23.874222370237135,4.645809218849865,-26.413187133743087,-39.98872741414232,1.1948096752497372,-5.430794976649281,-5.430794976649635,40.15773364637196,42756.649662796524,26891.374685224273,26891.374685224273,69648.0243480208,77842.05537587471,77842.05537587471,26891.374685224273,104733.43006109899,104733.43006109899,104733.43006109899,129411.79350459349,91812.67768177418,56727.271968704175,38983.784125633334,24678.36344349449,0.0,63662.147569127825,20976.608926970315,1580.2530721841656,0.0,0.8841300118160471,2.909577760318728,0.0014959135982669303,348739.9923657695,1561345.49833798,4.477104813090641,1561345.49833798,4.477104813090641,0.85,0.10135120422678173,4.027634451161993,1.2683202322805305,1.0,0.0,4.027634451161872,1.2861504579243135,1.2864507026982541,3.1315422129243675,19376.33044304527,1975.8358300791067,4632.441516551485,4632.441516551485,5.8050111564587965,3.2430353469382056,-1.7792859010037918,5.022321247941997,5.327733020350187,5.327733020350187,1.5222094343857677,0.0,0.0,0.0002334323654385558,0.9859716484625831,0.00023675362856786483,198.81116343341543,0.0,0.0,0.0,0.0,7.895632949299422e-05,0.0001544760359455616,0.0006221730042532823,0.10135120424117748,0.07194531846693779,0.02940588577423969,0.10135099214012878,0.07194531845671892,0.02940588577006282,0.3748408694591696,0.3748408694591696,0.15320706146871962,0.0,3.410605131648481e-13,6.771313126166717,3.410605131648481e-13,3.410605131648481e-13,6.786118922527862,3.410605131648481e-13,24678.36344349449,20976.608926970315,0.85,1.0940256809965951,0.6716180853994759,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2746646831539954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.973176348774,1580.2530721841656,0.3748408694591696,0.15320706146871962,6.112874298809886,5.327733020350187
1158.0,-29.866682718413546,3.2337743077924146,35.10857648907205,23.87122147427874,4.642827910084947,-26.415731699542416,-39.991193055734016,1.191876891213888,-5.433855598936475,-5.43385559893688,40.154096000883285,42756.77933210559,26861.324697495456,26861.324697495456,69618.10402960105,77841.97615814192,77841.97615814192,26861.324697495456,104703.30085563737,104703.30085563737,104703.30085563737,129370.21770238446,91812.40202221248,56727.205196176394,38983.552028928985,24666.91684674708,0.0,63650.468875676066,20966.879319735017,1580.0362449957042,0.0,0.8841274985094411,2.909828718068669,0.0014959135982669303,348698.2406412798,1561188.1404147309,4.477189611119344,1561188.1404147309,4.477189611119344,0.85,0.10134519589713742,4.027634451161993,1.26832254009787,1.0,0.0,4.027634451160227,1.2861642071979333,1.2864644551815665,3.131508736304122,19376.272267302094,1975.8298978042549,4632.441516551485,4632.441516551485,5.798524299016248,3.2337743077924146,-1.7883848051411526,5.022159112933567,5.321951309215358,5.321951309215358,1.5205575169186736,0.0,0.0,0.0002334323654385558,0.986227544689167,0.00023669219816013914,198.8132031985515,0.0,0.0,0.0,0.0,7.893430378843673e-05,0.00015449806165011908,0.0006222617157397691,0.10134519591755713,0.07194376138157194,0.029401434535985187,0.1013455381891105,0.07194376136707618,0.02940143453006124,0.3748487223688618,0.3748487223688618,0.15319039479593113,0.0,3.979039320256561e-13,6.77611810574939,3.979039320256561e-13,3.979039320256561e-13,6.789330244627877,3.979039320256561e-13,24666.91684674708,20966.879319735017,0.85,1.0937563424015169,0.6717433522071827,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.274710155482801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.927810836716,1580.0362449957042,0.3748487223688618,0.15319039479593113,6.112874298809886,5.321951309215358
1159.0,-29.869180051443838,3.2247534173836625,35.10628874567944,23.86805695658552,4.639652090737282,-26.418296881718785,-39.9936881736852,1.188768921012266,-5.4370382445513314,-5.437038244551649,40.15053936221414,42757.02603649177,26832.50684905007,26832.50684905007,69589.53288554185,77842.02176578669,77842.02176578669,26832.50684905007,104674.52861483676,104674.52861483676,104674.52861483676,129330.54850825341,91812.17295732224,56727.177228027314,38983.32858810547,24656.019893416647,0.0,63639.348481522116,20957.61690940415,1579.8376210695708,0.0,0.8841240537705284,2.9100387981705946,0.0014959135982669303,348654.8284881434,1561034.2982868813,4.477305835848956,1561034.2982868813,4.477305835848956,0.85,0.101339373458009,4.027634451161993,1.268325114962645,1.0,0.0,4.027634451161034,1.286178778087954,1.2864790294730817,3.1314732600000705,19376.223924991224,1975.824968260438,4632.441516551485,4632.441516551485,5.7923034221109635,3.2247534173836625,-1.7974174378958359,5.022170855279498,5.316229287984608,5.316229287984608,1.5189226537098879,0.0,0.0,0.0002334323654385558,0.9864836450700782,0.00023663075065169796,198.81524406136714,0.0,0.0,0.0,0.0,7.891202055272e-05,0.0001545203448858358,0.0006223514644676251,0.10133937347259872,0.07194233055604861,0.02939704291655012,0.10133971925197609,0.07194233054569125,0.029397042912317754,0.37485647707412767,0.37485647707412767,0.153173728124367,0.0,3.410605131648481e-13,6.7806831573811905,3.410605131648481e-13,3.410605131648481e-13,6.792695247613267,3.410605131648481e-13,24656.019893416647,20957.61690940415,0.85,1.0934985122568843,0.6718646098161487,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2747544327087725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.882333924736,1579.8376210695708,0.37485647707412767,0.153173728124367,6.112874298809886,5.316229287984608
