time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1160.0,-29.871680507402825,3.215969951305565,35.10403720148807,23.86502616517248,4.6366277306195345,-26.42084972751705,-39.99616258135063,1.185796950735542,-5.440055274371105,-5.440055274371504,40.14701757696462,42757.17414079186,26804.01592937093,26804.01592937093,69561.19007016279,77841.99579082028,77841.99579082028,26804.01592937093,104646.0117201912,104646.0117201912,104646.0117201912,129291.15437776157,91811.9348934601,56727.113243438944,38983.135166690176,24645.142657570366,0.0,63628.27782426054,20948.37125893481,1579.6305109824948,0.0,0.8841213404816906,2.9102598214816795,0.0014959135982669303,348613.67929752456,1560881.9750299028,4.477397382039524,1560881.9750299028,4.477397382039524,0.85,0.10133349759544624,4.027634451161993,1.2683274288242683,1.0,0.0,4.027634451161908,1.286192711687366,1.2864929663252158,3.131439336083711,19376.173683519395,1975.8198450560992,4632.441516551485,4632.441516551485,5.786153118954985,3.215969951305565,-1.8062200133318203,5.022189964637385,5.3105642765576215,5.3105642765576215,1.5173040790164634,0.0,0.0,0.0002334323654385558,0.9867401375819036,0.00023656924102692631,198.81728751827194,0.0,0.0,0.0,0.0,7.888992801852961e-05,0.00015454243742002617,0.0006224404451194437,0.10133349761323646,0.07194085658474314,0.029392641028493323,0.10133381900223813,0.07194085657211312,0.02939264102333313,0.37486414186354317,0.37486414186354317,0.15315706145378236,0.0,3.979039320256561e-13,6.784913476973429,3.979039320256561e-13,3.979039320256561e-13,6.795911078611255,3.979039320256561e-13,24645.142657570366,20948.37125893481,0.85,1.0932433259043846,0.6719838349056992,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2747975637595206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.836747929083,1579.6305109824948,0.37486414186354317,0.15315706145378236,6.112874298809886,5.3105642765576215
1161.0,-29.874181500065163,3.20741840115945,35.101821826129296,23.86202970463785,4.6336522602412025,-26.423398167711785,-39.99863639529792,1.182868927886314,-5.443020375834067,-5.4430203758343945,40.143567316158205,42757.31735270407,26776.18601753431,26776.18601753431,69533.50337023838,77841.91082710608,77841.91082710608,26776.18601753431,104618.09684464039,104618.09684464039,104618.09684464039,129252.62609136809,91811.65784872713,56727.064374319016,38982.88163823124,24634.5292467277,0.0,63617.41088495894,20939.349859718543,1579.4287871845893,0.0,0.8841186336517443,2.910473853606299,0.0014959135982669303,348573.24207157537,1560732.7562207885,4.477488710680525,1560732.7562207885,4.477488710680525,0.8499999999999999,0.10132769437168837,4.027634451161993,1.2683297481806952,1.0,0.0,4.027634451161938,1.286206439541644,1.286506697384186,3.1314059138106103,19376.11521544691,1975.8138829719537,4632.441516551485,4632.441516551485,5.780145506827086,3.20741840115945,-1.8148611235708478,5.022279524730298,5.304955853319702,5.304955853319702,1.5157016723770576,0.0,0.0,0.0002334323654385558,0.9869967571134867,0.00023650773293444095,198.81933145580874,0.0,0.0,0.0,0.0,7.88678465014149e-05,0.0001545645189371409,0.0006225293813985089,0.10132769438848668,0.07193942899622068,0.029388265392266008,0.10132801966855068,0.07193942898429456,0.02938826538739381,0.3748717174565691,0.3748717174565691,0.1531403947839813,0.0,3.410605131648481e-13,6.788823903018283,3.410605131648481e-13,3.410605131648481e-13,6.798643221725911,3.410605131648481e-13,24634.5292467277,20939.349859718543,0.85,1.0929948641886365,0.6721008723543193,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.27483956150641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.791016126323,1579.4287871845893,0.3748717174565691,0.1531403947839813,6.112874298809886,5.304955853319702
1162.0,-29.876680569540778,3.1990942325816514,35.09964219353191,23.85911000836643,4.630756106816217,-26.425936945366043,-40.00108988313002,1.180012482641281,-5.445901198090382,-5.445901198090784,40.140177001011935,42757.38401791889,26748.90022933553,26748.90022933553,69506.28424725443,77841.81557537706,77841.81557537706,26748.90022933553,104590.71580471258,104590.71580471258,104590.71580471258,129214.8289727786,91811.40184705358,56726.97028959485,38982.7017305097,24624.113168066026,0.0,63606.81489857573,20930.49619285612,1579.2283577606206,0.0,0.8841161438265945,2.910685265125541,0.0014959135982669303,348533.9577490793,1560586.140476456,4.477572717892733,1560586.140476456,4.477572717892733,0.85,0.10132192628680135,4.027634451161993,1.268331903242506,1.0,0.0,4.027634451160056,1.2862198320911322,1.2865200930600917,3.131373308568783,19376.061188343618,1975.808373740637,4632.441516551485,4632.441516551485,5.774255354063949,3.1990942325816514,-1.823324777235423,5.0224190098170745,5.2994027522778,5.2994027522778,1.5141150720793715,0.0,0.0,0.0002334323654385558,0.9872532512244689,0.00023644628685601658,198.82137386359753,0.0,0.0,0.0,0.0,7.884595206113587e-05,0.00015458641337741993,0.0006226175642004656,0.10132192630377151,0.07193802124700366,0.029383905056767863,0.10132223515625767,0.07193802123495507,0.029383905051846283,0.37487920510582123,0.37487920510582123,0.15312372811480715,0.0,3.979039320256561e-13,6.792446080975708,3.979039320256561e-13,3.979039320256561e-13,6.801277301722109,3.979039320256561e-13,24624.113168066026,20930.49619285612,0.85,1.0927490137351745,0.6722138828378327,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2748804521395065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.745190223073,1579.2283577606206,0.37487920510582123,0.15312372811480715,6.112874298809886,5.2994027522778
1163.0,-29.879179749159366,3.1909926932232424,35.097497962625695,23.856243083160393,4.627925281246745,-26.428469288667028,-40.00353488428516,1.1772148207524853,-5.448711626266686,-5.4487116262671025,40.13684825322638,42757.41491844668,26722.184723008773,26722.184723008773,69479.59964145545,77841.66935338372,77841.66935338372,26722.184723008773,104563.8540763925,104563.8540763925,104563.8540763925,129177.75779862548,91811.12136910023,56726.866934155485,38982.504927716385,24613.90372223297,0.0,63596.40864994936,20921.818163898024,1579.0304574251359,0.0,0.8841137929749621,2.91089309159542,0.0014959135982669303,348495.6367049346,1560442.1973680994,4.477652036399238,1560442.1973680994,4.477652036399238,0.85,0.10131620447678837,4.027634451161993,1.2683339643431828,1.0,0.0,4.0276344511633715,1.2862329493030253,1.286533213334126,3.1313413743167273,19376.001995717466,1975.8023377725797,4632.441516551485,4632.441516551485,5.768488307414509,3.1909926932232424,-1.8316217270751496,5.0226144202983924,5.293903992092096,5.293903992092096,1.5125439977405988,0.0,0.0,0.0002334323654385558,0.9875098285506955,0.00023638485277776875,198.82341640336773,0.0,0.0,0.0,0.0,7.882413894440519e-05,0.00015460822649415062,0.0006227054194608974,0.10131620449350948,0.07193664139820936,0.029379563095300106,0.10131650222761096,0.07193664138633696,0.029379563090451404,0.37488660751995434,0.37488660751995434,0.15310706144613448,0.0,3.979039320256561e-13,6.795771344430648,3.979039320256561e-13,3.979039320256561e-13,6.803552593273025,3.979039320256561e-13,24613.90372223297,20921.818163898024,0.85,1.0925082267441966,0.6723243627449823,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2749202571994576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.699319481242,1579.0304574251359,0.37488660751995434,0.15310706144613448,6.112874298809886,5.293903992092096
1164.0,-29.88167853020512,3.183107678339884,35.09538793461956,23.853317379858368,4.625033771532422,-26.431007343261218,-40.00598826734347,1.1743625845886427,-5.451510986813446,-5.4515109868138705,40.133555422802665,42757.48222525177,26696.20178600294,26696.20178600294,69453.6840112547,77841.53100475649,77841.53100475649,26696.20178600294,104537.73279075943,104537.73279075943,104537.73279075943,129141.63967823566,91810.82403003161,56726.775250527615,38982.27642167111,24603.906887476234,0.0,63586.18330914734,20913.3208543548,1578.834541131523,0.0,0.8841113673989244,2.9110857922147186,0.0014959135982669303,348457.4698598705,1560299.817285333,4.477733876426284,1560299.817285333,4.477733876426284,0.85,0.10131052029521148,4.027634451161993,1.2683361391862853,1.0,0.0,4.027634451162382,1.2862463226691334,1.286546589822173,3.1313088171199683,19375.93924468795,1975.7959389483617,4632.441516551485,4632.441516551485,5.762879399689933,3.183107678339884,-1.8397897823751452,5.022897460715029,5.288458518106612,5.288458518106612,1.5109881480304606,0.0,0.0,0.0002334323654385558,0.9877664368741734,0.000236323443199044,198.82545865934816,0.0,0.0,0.0,0.0,7.880225665624157e-05,0.0001546301087823142,0.0006227935533185754,0.10131052031114152,0.0719352833965187,0.029375236914622817,0.10131035986105952,0.07193528338520748,0.029375236910003995,0.3748939261479644,0.3748939261479644,0.15309039477786301,0.0,3.979039320256561e-13,6.798878088934828,3.979039320256561e-13,3.979039320256561e-13,6.805806477459782,3.979039320256561e-13,24603.906887476234,20913.3208543548,0.85,1.0922763467903143,0.6724335382322089,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.274958999276681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.653363230565,1578.834541131523,0.3748939261479644,0.15309039477786301,6.112874298809886,5.288458518106612
1165.0,-29.88417758853064,3.1754374895571003,35.09331213626203,23.850605834182375,4.622383491442579,-26.43352152292582,-40.00840794816611,1.1717274258359367,-5.4541309363620485,-5.454130936362433,40.130331785838194,42757.40839734723,26670.422653934165,26670.422653934165,69427.83105128139,77841.2829711375,77841.2829711375,26670.422653934165,104511.70562507166,104511.70562507166,104511.70562507166,129105.694477796,91810.51478096294,56726.64020716519,38982.08285977528,24593.988852724342,0.0,63576.071712499615,20904.89052481569,1578.6355549144018,0.0,0.8841096188423229,2.911295456844151,0.0014959135982669303,348421.7521007798,1560160.4385983995,4.47779287369845,1560160.4385983995,4.47779287369845,0.8500000000000001,0.10130483433572124,4.027634451161993,1.2683379574166609,1.0,0.0,4.027634451160445,1.2862586784649617,1.2865589485023943,3.1312787377797333,19375.873980148288,1975.7892838174391,4632.441516551485,4632.441516551485,5.757314487110537,3.1754374895571003,-1.8477327134221069,5.023170202979207,5.283064859772171,5.283064859772171,1.5094471027920489,0.0,0.0,0.0002334323654385558,0.9880231456168613,0.00023626204150593546,198.82750118391183,0.0,0.0,0.0,0.0,7.878068046701393e-05,0.00015465168497154187,0.0006228804543216335,0.10130483435340401,0.07193391958554526,0.029370914767858754,0.10130468673323657,0.07193391957298936,0.029370914762731872,0.374901166707102,0.374901166707102,0.15307372810991252,0.0,3.979039320256561e-13,6.801639992342757,3.979039320256561e-13,3.979039320256561e-13,6.807540962332098,3.979039320256561e-13,24593.988852724342,20904.89052481569,0.85,1.0920434242185377,0.6725393256554533,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2749967074364794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.607331658644,1578.6355549144018,0.374901166707102,0.15307372810991252,6.112874298809886,5.283064859772171
1166.0,-29.88667411333739,3.1679762281517934,35.09127081719114,23.847903438750677,4.619741668364685,-26.436032577141226,-40.010819596331544,1.1691001321704284,-5.4567405737086006,-5.456740573708995,40.127183884418315,42757.311518108654,26645.35136863744,26645.35136863744,69402.6628867461,77841.03766402982,77841.03766402982,26645.35136863744,104486.38903266726,104486.38903266726,104486.38903266726,129070.78146778575,91810.21065468383,56726.48450877059,38981.9179399036,24584.392435118498,0.0,63566.3103750221,20896.733569850723,1578.4456289311286,0.0,0.8841076452321177,2.911491714172653,0.0014959135982669303,348386.17778548284,1560024.3435294523,4.47785946459113,1560024.3435294523,4.47785946459113,0.85,0.10129925324439937,4.027634451161993,1.2683397833397612,1.0,0.0,4.027634451161608,1.2862709976191018,1.2865712705323733,3.131248748216494,19375.80979673235,1975.7827389304553,4632.441516551485,4632.441516551485,5.751902376626863,3.1679762281517934,-1.8555515520181864,5.02352778016998,5.277722865619931,5.277722865619931,1.5079208187485518,0.0,0.0,0.0002334323654385558,0.988279665971523,0.00023620071673647296,198.82954167968802,0.0,0.0,0.0,0.0,7.87591813391023e-05,0.00015467318409945348,0.0006229670449498803,0.10129925326028502,0.07193262551195224,0.029366627748332784,0.10129910098015396,0.07193262550067168,0.029366627743727686,0.3749083259619448,0.3749083259619448,0.15305706144221878,0.0,3.979039320256561e-13,6.804141304529253,3.979039320256561e-13,3.979039320256561e-13,6.809019737008896,3.979039320256561e-13,24584.392435118498,20896.733569850723,0.85,1.0918151844474104,0.6726410777321098,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.275033389678549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.561211239183,1578.4456289311286,0.3749083259619448,0.15305706144221878,6.112874298809886,5.277722865619931
1167.0,-29.889171614468083,3.1607215542442884,35.089264104739286,23.845369030628376,4.617300430398007,-26.438524451392322,-40.01320201260967,1.1666532673206829,-5.459204963746629,-5.459204963746961,40.12410865777228,42757.089211726125,26620.560868900342,26620.560868900342,69377.65008062647,77840.66048563531,77840.66048563531,26620.560868900342,104461.22135453565,104461.22135453565,104461.22135453565,129036.13591307933,91809.85625550388,56726.28498158826,38981.745859906245,24574.914558543678,0.0,63556.66041844992,20888.677374762126,1578.2554541565382,0.0,0.8841061585055048,2.9117004528142423,0.0014959135982669303,348352.58608510206,1559891.3991153054,4.477909627845352,1559891.3991153054,4.477909627845352,0.85,0.10129369546045242,4.027634451161993,1.2683412581449374,1.0,0.0,4.027634451161573,1.2862824709702596,1.2865827465619222,3.131220818179926,19375.73500362324,1975.7751121558574,4632.441516551485,4632.441516551485,5.746550879009782,3.1607215542442884,-1.86316964387794,5.023891198122229,5.272431114245259,5.272431114245259,1.5064088897843597,0.0,0.0,0.0002334323654385558,0.9885363585322469,0.00023613938265776093,198.83158301535417,0.0,0.0,0.0,0.0,7.87379481307459e-05,0.0001546944173078099,0.0006230525645513652,0.10129369547713254,0.07193134339915797,0.029362352077974573,0.10129398763068696,0.07193134338731287,0.029362352073139537,0.3749154062054199,0.3749154062054199,0.15304039477473047,0.0,3.410605131648481e-13,6.806236534558195,3.410605131648481e-13,3.410605131648481e-13,6.809775607243807,3.410605131648481e-13,24574.914558543678,20888.677374762126,0.85,1.0915874060067317,0.6727397086350706,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.275069074096195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.515058272604,1578.2554541565382,0.3749154062054199,0.15304039477473047,6.112874298809886,5.272431114245259
1168.0,-29.891668336903905,3.153666627405495,35.087291308002754,23.842755832616263,4.614759151568802,-26.44102562952471,-40.015597141440935,1.1641164441909368,-5.461706095606644,-5.461706095607053,40.12108254150383,42756.922717403235,26596.591220654747,26596.591220654747,69353.51393805798,77840.36933184521,77840.36933184521,26596.591220654747,104436.96055249996,104436.96055249996,104436.96055249996,129002.70818224628,91809.547063782,56726.100449345344,38981.607349374055,24565.74762974632,0.0,63547.35497912038,20880.885485284372,1578.0727602890706,0.0,0.8841043003038649,2.911885931328507,0.0014959135982669303,348318.4961631162,1559760.5861386857,4.4779723250994286,1559760.5861386857,4.4779723250994286,0.85,0.10128822405629305,4.027634451161993,1.2683428840572013,1.0,0.0,4.027634451161072,1.2862943663519701,1.2865946447205443,3.1311918613036256,19375.66975118616,1975.768458259055,4632.441516551485,4632.441516551485,5.741376577691578,3.153666627405495,-1.8706962016618927,5.024362829067387,5.267189247996747,5.267189247996747,1.5049112137133562,0.0,0.0,0.0002334323654385558,0.9887930429487058,0.00023607808236841046,198.83362375644973,0.0,0.0,0.0,0.0,7.87166069568674e-05,0.0001547157584816884,0.0006231385189985066,0.10128822407102099,0.071930117639459,0.029358106431561986,0.1012885010626358,0.07193011762899984,0.029358106427293213,0.37492240027169144,0.37492240027169144,0.15302372810740647,0.0,3.979039320256561e-13,6.808128639464826,3.979039320256561e-13,3.979039320256561e-13,6.8107826786337,3.979039320256561e-13,24565.74762974632,20880.885485284372,0.85,1.0913674371001802,0.6728356000253951,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2751037717685572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.468802529507,1578.0727602890706,0.37492240027169144,0.15302372810740647,6.112874298809886,5.267189247996747
1169.0,-29.894164270253356,3.1468072030964613,35.085350611703475,23.8401289790869,4.6122043207491785,-26.443527452532063,-40.017999918758846,1.1615675030278056,-5.464148507417406,-5.4641485074178195,40.1180714217811,42756.79113486949,26573.130917083705,26573.130917083705,69329.9220519532,77840.07782491058,77840.07782491058,26573.130917083705,104413.20874199428,104413.20874199428,104413.20874199428,128969.86572355729,91809.23171385187,56725.94502381045,38981.42965560158,24556.656981563003,0.0,63538.08663716458,20873.15843432855,1577.8855000584733,0.0,0.8841026918212647,2.9120656047516347,0.0014959135982669303,348285.2091113275,1559630.4296618334,4.478026596769161,1559630.4296618334,4.478026596769161,0.8499999999999999,0.10128272901640081,4.027634451161993,1.2683446121728048,1.0,0.0,4.027634451163484,1.2863063187777761,1.2866065999365786,3.1311627661045582,19375.60319910854,1975.7616718357992,4632.441516551485,4632.441516551485,5.7363122280419985,3.1468072030964613,-1.8780785168138223,5.024885719910284,5.2619955476574525,5.2619955476574525,1.5034272993307007,0.0,0.0,0.0002334323654385558,0.9890497181064013,0.00023601681610655218,198.8356638944429,0.0,0.0,0.0,0.0,7.869520300644377e-05,0.00015473716243211204,0.0006232247262866237,0.10128272903187419,0.07192887046542652,0.029353858566447663,0.1012825466180483,0.07192887045443763,0.029353858561963188,0.37492931447009603,0.37492931447009603,0.15300706144021395,0.0,3.979039320256561e-13,6.809845869281958,3.979039320256561e-13,3.979039320256561e-13,6.811915470866836,3.979039320256561e-13,24556.656981563003,20873.15843432855,0.85,1.091155332515173,0.6729316760675048,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2751375153058568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.422479136229,1577.8855000584733,0.37492931447009603,0.15300706144021395,6.112874298809886,5.2619955476574525
1170.0,-29.896660671893322,3.140141504475628,35.0834421771618,23.837678494770103,4.609863541866677,-26.44600829110794,-40.020365606155224,1.1592111610811076,-5.466438636674582,-5.466438636674973,40.11512920697323,42756.503721131055,26549.88383449955,26549.88383449955,69306.3875556306,77839.63381632823,77839.63381632823,26549.88383449955,104389.51765082778,104389.51765082778,104389.51765082778,128937.17152828466,91808.85070895564,56725.720613757665,38981.25566133108,24547.653877456876,0.0,63528.90953878796,20865.505795838344,1577.6971300080772,0.0,0.8841016206920673,2.9122603737462054,0.0014959135982669303,348253.9997512753,1559503.2595474478,4.478062737718024,1559503.2595474478,4.478062737718024,0.85,0.10127724810499267,4.027634451161993,1.2683459737850353,1.0,0.0,4.02763445116151,1.2863173682701445,1.2866176520083903,3.131135869352682,19375.522791076055,1975.7534724983614,4632.441516551485,4632.441516551485,5.73129390616981,3.140141504475628,-1.885263358782419,5.025404863258046,5.256849065703236,5.256849065703236,1.5019568759152102,0.0,0.0,0.0002334323654385558,0.9893065133183359,0.0002359555530020479,198.83770445708757,0.0,0.0,0.0,0.0,7.86741347098975e-05,0.0001547582307286583,0.0006233095816836208,0.10127724812129779,0.07192762906372611,0.02934961905757167,0.10127710598980215,0.0719276290521462,0.029349619052846467,0.3749361554265216,0.3749361554265216,0.1529903947731266,0.0,3.979039320256561e-13,6.8112243798182135,3.979039320256561e-13,3.979039320256561e-13,6.812238061905816,3.979039320256561e-13,24547.653877456876,20865.505795838344,0.85,1.090942502536033,0.6730243605869831,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2751703249091368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.376088326897,1577.6971300080772,0.3749361554265216,0.1529903947731266,6.112874298809886,5.256849065703236
1171.0,-29.89915516310319,3.133665578953864,35.08156682667314,23.835340921673946,4.607639826695165,-26.44847570391763,-40.022714250348486,1.15696036750964,-5.468665200587282,-5.468665200587703,40.11227546205254,42756.15311486646,26527.111062611846,26527.111062611846,69283.2641774783,77839.17276827719,77839.17276827719,26527.111062611846,104366.28383088904,104366.28383088904,104366.28383088904,128905.210384237,91808.49928192708,56725.47962851636,38981.13294823414,24538.926553347956,0.0,63520.059501582095,20858.08757034576,1577.516801862081,0.0,0.8841005542422145,2.9124530481862094,0.0014959135982669303,348223.65875047323,1559379.9208164322,4.478098720839177,1559379.9208164322,4.478098720839177,0.85,0.10127186354164268,4.027634451161993,1.2683471617614845,1.0,0.0,4.027634451162474,1.2863279229963516,1.2866282091985404,3.131110177395579,19375.4486252157,1975.745909685336,4632.441516551485,4632.441516551485,5.726377973220339,3.133665578953864,-1.8923043237435886,5.025969902697453,5.251749591957779,5.251749591957779,1.5004998834165082,0.0,0.0,0.0002334323654385558,0.9895631838539175,0.0002358943514141648,198.83974349997885,0.0,0.0,0.0,0.0,7.86532233548178e-05,0.000154779142083738,0.0006233938049777602,0.10127186355687634,0.07192645156614326,0.029345411990733074,0.101272107728827,0.07192645155532368,0.029345411986319004,0.3749429183852141,0.3749429183852141,0.15297372810612336,0.0,3.979039320256561e-13,6.8123005676850426,3.979039320256561e-13,3.979039320256561e-13,6.812229634814628,3.979039320256561e-13,24538.926553347956,20858.08757034576,0.85,1.0907304672117422,0.6731126112027891,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2752022089810537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.329604938368,1577.516801862081,0.3749429183852141,0.15297372810612336,6.112874298809886,5.251749591957779
1172.0,-29.90164668228057,3.127372317150411,35.079722899826066,23.832832846697443,4.605230689094972,-26.450958986387306,-40.02508409377185,1.1545429932032478,-5.4709587927023335,-5.470958792702739,40.109439557197206,42755.90255389654,26505.19141641416,26505.19141641416,69261.0939703107,77838.7723155765,77838.7723155765,26505.19141641416,104343.96373199066,104343.96373199066,104343.96373199066,128874.40175835433,91808.13217374297,56725.262412069,38980.966401859965,24530.438026363678,0.0,63511.40442822364,20850.872322409126,1577.340662105597,0.0,0.8840990740305057,2.9126184783593065,0.0014959135982669303,348192.40653810906,1559257.3604353238,4.478148664809167,1559257.3604353238,4.478148664809167,0.85,0.10126653172750309,4.027634451161993,1.2683485651342195,1.0,0.0,4.027634451160582,1.2863392590684293,1.286639547916962,3.1310825839824075,19375.371149973023,1975.73800940923,4632.441516551485,4632.441516551485,5.721646203565101,3.127372317150411,-1.8992813141900573,5.026653631340468,5.2466962569328395,5.2466962569328395,1.4990560734093827,0.0,0.0,0.0002334323654385558,0.9898196202902995,0.00023583323734287419,198.8417801552219,0.0,0.0,0.0,0.0,7.863212845895878e-05,0.00015480023697959702,0.0006234787675070657,0.10126653174123142,0.07192530691519522,0.029341224826036197,0.10126638222160193,0.0719253069054446,0.02934122482205849,0.37494960152381857,0.37494960152381857,0.15295706143918747,0.0,3.979039320256561e-13,6.813227253546188,3.979039320256561e-13,3.979039320256561e-13,6.81242636408615,3.979039320256561e-13,24530.438026363678,20850.872322409126,0.85,1.090530033052331,0.6732003950915054,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2752331863358697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.283076608734,1577.340662105597,0.37494960152381857,0.15295706143918747,6.112874298809886,5.2466962569328395
1173.0,-29.904134400998625,3.1212614592731147,35.077909822401175,23.830548079591267,4.603070972388555,-26.453413903559884,-40.02741576461119,1.1523504749511986,-5.473054255915031,-5.473054255915397,40.106649790696856,42755.50896414366,26483.302945276017,26483.302945276017,69238.81190941967,77838.26604195281,77838.26604195281,26483.302945276017,104321.56898722882,104321.56898722882,104321.56898722882,128843.48694971007,91807.75869005398,56725.00161225058,38980.84119755933,24521.917962481253,0.0,63502.75916004059,20843.630268109064,1577.1565700880547,0.0,0.8840984530820011,2.9128059239095903,0.0014959135982669303,348163.8559316001,1559136.8011362746,4.47816961632738,1559136.8011362746,4.47816961632738,0.85,0.1012611501980225,4.027634451161993,1.2683497091522442,1.0,0.0,4.027634451161767,1.2863495408698753,1.2866498321186381,3.1310575572160295,19375.2923292311,1975.729971930384,4632.441516551485,4632.441516551485,5.7169211636353054,3.1212614592731147,-1.9060406386145492,5.027302097887664,5.241687232253721,5.241687232253721,1.497624923501063,0.0,0.0,0.0002334323654385558,0.9900757370919159,0.00023577223104588067,198.8438137454628,0.0,0.0,0.0,0.0,7.861137845698816e-05,0.00015482098698156764,0.0006235623409298642,0.1012611502136823,0.07192412276352877,0.029337027450153527,0.10126100863950328,0.07192412275240584,0.029337027445616656,0.37495621245402283,0.37495621245402283,0.15294039477230542,0.0,3.410605131648481e-13,6.813859528105581,3.410605131648481e-13,3.410605131648481e-13,6.812270194923428,3.410605131648481e-13,24521.917962481253,20843.630268109064,0.85,1.0903276145044816,0.6732858466258229,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2752632908940378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.23652466911,1577.1565700880547,0.37495621245402283,0.15294039477230542,6.112874298809886,5.241687232253721
1174.0,-29.90662328136009,3.1153288650466293,35.07612850647978,23.82833780664953,4.601005175754245,-26.455860474972265,-40.02973112566394,1.1502423693649337,-5.4751066691279675,-5.4751066691283805,40.103948283074715,42755.04283216966,26461.911307178492,26461.911307178492,69216.95413934815,77837.68119335383,77837.68119335383,26461.911307178492,104299.59250053232,104299.59250053232,104299.59250053232,128813.26978805984,91807.34512006026,56724.70675887,38980.709290211395,24513.677287527527,0.0,63494.38657773892,20836.625694398397,1576.9819749692178,0.0,0.8840977310556303,2.9129901693665934,0.0014959135982669303,348135.8936615387,1559020.0626439732,4.478193978353948,1559020.0626439732,4.478193978353948,0.85,0.10125587691349656,4.027634451161993,1.268350657005794,1.0,0.0,4.027634451160094,1.2863594269736192,1.2866597205302388,3.131033493988296,19375.20504859555,1975.7210717824694,4632.441516551485,4632.441516551485,5.712303374501628,3.1153288650466293,-1.912674581835201,5.02800344688183,5.23672274398932,5.23672274398932,1.4962064982826628,0.0,0.0,0.0002334323654385558,0.9903320450271287,0.00023571121081128024,198.8458483269166,0.0,0.0,0.0,0.0,7.859077860838178e-05,0.00015484158683017402,0.0006236453095898,0.10125587692785917,0.071923011149038,0.029332865778821177,0.10125612051644178,0.07192301113883602,0.02933286577466054,0.3749627483743452,0.3749627483743452,0.15292372810546642,0.0,3.979039320256561e-13,6.814175243653381,3.979039320256561e-13,3.979039320256561e-13,6.811404134628276,3.979039320256561e-13,24513.677287527527,20836.625694398397,0.85,1.0901271414694722,0.6733672870407656,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2752925238154222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.189965814714,1576.9819749692178,0.3749627483743452,0.15292372810546642,6.112874298809886,5.23672274398932
1175.0,-29.909108393137554,3.1095692941819744,35.074377966355435,23.82607430862265,4.59887692219115,-26.45830990131794,-40.03205825630573,1.1480784303716,-5.477164794873431,-5.47716479487383,40.10128161064547,42754.64070098863,26441.148503757922,26441.148503757922,69195.78920474656,77837.13358524363,77837.13358524363,26441.148503757922,104278.28208900156,104278.28208900156,104278.28208900156,128783.92117504145,91806.94197666572,56724.449092410956,38980.54764917196,24505.6390860399,0.0,63486.18673521186,20829.793223133915,1576.8106775873464,0.0,0.8840968512046075,2.9131592680058063,0.0014959135982669303,348107.855334038,1558904.8359407242,4.478223665607395,1558904.8359407242,4.478223665607395,0.85,0.10125064994138461,4.027634451161993,1.268351743877865,1.0,0.0,4.027634451159817,1.2863695750699509,1.286669870995588,3.131008793443343,19375.11996841027,1975.7123960180356,4632.441516551485,4632.441516551485,5.707821331210552,3.1095692941819744,-1.9192145301743944,5.028783824356369,5.231801847163119,5.231801847163119,1.4948005277608911,0.0,0.0,0.0002334323654385558,0.9905880362840964,0.00023565029748815622,198.8478798692133,0.0,0.0,0.0,0.0,7.857007907408779e-05,0.00015486228636446802,0.0006237286797472455,0.10125064995489697,0.0719219278813489,0.02932872207354808,0.10125089821645063,0.07192192787175053,0.02932872206963408,0.3749692055036984,0.3749692055036984,0.1529070614386619,0.0,3.979039320256561e-13,6.814278230945149,3.979039320256561e-13,3.979039320256561e-13,6.810644849086373,3.979039320256561e-13,24505.6390860399,20829.793223133915,0.85,1.0899345631412438,0.6734479246534314,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2753209048265852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.143300764772,1576.8106775873464,0.3749692055036984,0.1529070614386619,6.112874298809886,5.231801847163119
1176.0,-29.91159146577911,3.1039789310943893,35.072656678176266,23.823807772155874,4.596734208513929,-26.460758937819932,-40.0343815452419,1.1459016805557807,-5.479177820116092,-5.47917782011646,40.0986321341144,42754.23086622119,26420.84357051023,26420.84357051023,69175.07443673142,77836.63237698952,77836.63237698952,26420.84357051023,104257.47594749976,104257.47594749976,104257.47594749976,128755.16746895909,91806.57855632807,56724.177045563876,38980.44612307132,24497.691521459335,0.0,63478.13764453065,20823.037793240434,1576.6364089830874,0.0,0.8840961423353817,2.913321385220876,0.0014959135982669303,348080.433136385,1558790.3586449835,4.478247583753775,1558790.3586449835,4.478247583753775,0.85,0.10124541154806914,4.027634451161993,1.2683528153644872,1.0,0.0,4.027634451161261,1.2863797834059796,1.2866800817146968,3.1309839466676985,19375.04327145806,1975.7045751054704,4632.441516551485,4632.441516551485,5.703438127844651,3.1039789310943893,-1.9256331924488848,5.029612123543274,5.226923258060693,5.226923258060693,1.493406645160198,0.0,0.0,0.0002334323654385558,0.9908438887842379,0.00023558944863148574,198.8499097860069,0.0,0.0,0.0,0.0,7.854941873919433e-05,0.00015488294669936147,0.000623811892023835,0.10124541156186913,0.0719208321245877,0.02932457943728142,0.10124526080782552,0.07192083211478471,0.029324579433284426,0.3749755869052391,0.3749755869052391,0.15289039477188496,0.0,3.410605131648481e-13,6.81425903040622,3.410605131648481e-13,3.410605131648481e-13,6.810225423428108,3.410605131648481e-13,24497.691521459335,20823.037793240434,0.85,1.0897464387519191,0.6735268622031626,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.275348458921361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.096628249454,1576.6364089830874,0.3749755869052391,0.15289039477188496,6.112874298809886,5.226923258060693
1177.0,-29.9140719004714,3.0985561535825425,35.07096463956275,23.821681388095044,4.594768463470261,-26.463187903065062,-40.03667546259237,1.1438844660640126,-5.48106242577677,-5.48106242577713,40.09604109881092,42753.70970323308,26400.73330142117,26400.73330142117,69154.44300465425,77835.98208481476,77835.98208481476,26400.73330142117,104236.71538623594,104236.71538623594,104236.71538623594,128726.52933855573,91806.13662703779,56723.86424545667,38980.30264620124,24489.813952319793,0.0,63470.11659852104,20816.341859471824,1576.4610858156682,0.0,0.8840958854941825,2.9134963423335636,0.0014959135982669303,348054.7618565038,1558678.4125940455,4.478256249907761,1558678.4125940455,4.478256249907761,0.85,0.10124018446195976,4.027634451161993,1.2683536439808085,1.0,0.0,4.02763445116263,1.286389243711469,1.2866895442286426,3.1309609209274236,19374.950005820057,1975.695064657152,4632.441516551485,4632.441516551485,5.69909694641425,3.0985561535825425,-1.9318829843414154,5.030439137923958,5.222086114019575,5.222086114019575,1.492024604005593,0.0,0.0,0.0002334323654385558,0.9910995406465255,0.00023552867887142849,198.85193758765055,0.0,0.0,0.0,0.0,7.852902452509751e-05,0.0001549033409134583,0.0006238940324631356,0.10124018447613693,0.07191974045796677,0.02932044401817016,0.10124005237081213,0.07191974044789563,0.02932044401406412,0.3749819003804596,0.3749819003804596,0.15287372810513006,0.0,3.410605131648481e-13,6.813951227268717,3.410605131648481e-13,3.410605131648481e-13,6.809015546023261,3.410605131648481e-13,24489.813952319793,20816.341859471824,0.85,1.089559098214508,0.6736037681113904,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2753752042825244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.049913747764,1576.4610858156682,0.3749819003804596,0.15287372810513006,6.112874298809886,5.222086114019575
1178.0,-29.916550948693484,3.0932976701605925,35.06930248880674,23.819653421547287,4.592911505103688,-26.46560474151902,-40.03895247643811,1.1419652979278923,-5.482887123761316,-5.48288712376163,40.09352715212911,42753.12402005418,26381.01801063383,26381.01801063383,69134.142030688,77835.28974781717,77835.28974781717,26381.01801063383,104216.307758451,104216.307758451,104216.307758451,128698.46940687418,91805.69613278435,56723.530405015816,38980.18414196503,24482.16164842318,0.0,63462.34579038821,20809.837401159704,1576.2924045613595,0.0,0.884095656234886,2.9136709198942903,0.0014959135982669303,348029.90802937676,1558569.8029754418,4.478263985415543,1558569.8029754418,4.478263985415543,0.85,0.1012350380004906,4.027634451161993,1.26835428467486,1.0,0.0,4.027634451162164,1.2863982443296407,1.2866985469479593,3.130939014349205,19374.857043035085,1975.685585091248,4632.441516551485,4632.441516551485,5.694841028510725,3.0932976701605925,-1.9380055772849518,5.031303247445544,5.217290207688658,5.217290207688658,1.4906543450539023,0.0,0.0,0.0002334323654385558,0.9913551207056175,0.00023546795750891515,198.8539642971523,0.0,0.0,0.0,0.0,7.850878543405372e-05,0.00015492358000450206,0.0006239755481234838,0.10123503801382679,0.07191870190820794,0.029316336105618842,0.10123525912336236,0.07191870189873364,0.029316336101756945,0.3749881419932659,0.3749881419932659,0.1528570614383928,0.0,3.410605131648481e-13,6.813354534506914,3.410605131648481e-13,3.410605131648481e-13,6.807380996179688,3.410605131648481e-13,24482.16164842318,20809.837401159704,0.85,1.0893726219801794,0.6736770204061606,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2754011486029884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.003169323902,1576.2924045613595,0.3749881419932659,0.1528570614383928,6.112874298809886,5.217290207688658
1179.0,-29.91902468230747,3.0881960735260923,35.06766813919762,23.817403998132818,4.590792665285091,-26.46804298721479,-40.041266615129985,1.1398109701937773,-5.4848204205986235,-5.484820420599036,40.091012237608176,42752.71395940204,26362.191596140347,26362.191596140347,69114.90555554238,77834.76103648811,77834.76103648811,26362.191596140347,104196.95263262845,104196.95263262845,104196.95263262845,128671.69898834157,91805.31108657543,56723.26400949475,38980.05230786742,24474.746355713112,0.0,63454.798663580536,20803.534402356145,1576.1276621167194,0.0,0.8840948664497666,2.9138104538565655,0.0014959135982669303,348003.57652048045,1558461.1572662643,4.478290633816365,1558461.1572662643,4.478290633816365,0.85,0.10122993750236796,4.027634451161993,1.2683553517656403,1.0,0.0,4.027634451162531,1.2864083479620179,1.286708652938974,3.1309144235131408,19374.775782115918,1975.6772987835723,4632.441516551485,4632.441516551485,5.690776991344529,3.0881960735260923,-1.9441034299745348,5.032299503500627,5.212534825445674,5.212534825445674,1.4892956644130497,0.0,0.0,0.0002334323654385558,0.9916102237191017,0.00023540738069747992,198.85598670295448,0.0,0.0,0.0,0.0,7.848822130221977e-05,0.00015494414413633602,0.0006240583729293165,0.10122993751440174,0.07191769167228282,0.029312245842118913,0.1012294359200547,0.07191769166373345,0.02931224583863451,0.3749943083849683,0.3749943083849683,0.15284039477166966,0.0,3.979039320256561e-13,6.8127490670158295,3.979039320256561e-13,3.979039320256561e-13,6.806526881583579,3.979039320256561e-13,24474.746355713112,20803.534402356145,0.85,1.0891990363403428,0.6737506833181346,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2754263075652519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.956369994503,1576.1276621167194,0.3749943083849683,0.15284039477166966,6.112874298809886,5.212534825445674
1180.0,-29.921496269428438,3.083255500480889,35.06606247491378,23.815616557281487,4.589208234621442,-26.47042585589633,-40.04348953077567,1.1381378210904944,-5.486408951739691,-5.486408951740063,40.088578672756924,42751.93390285251,26342.868765424904,26342.868765424904,69094.8026682774,77833.939380233,77833.939380233,26342.868765424904,104176.80814565791,104176.80814565791,104176.80814565791,128643.98445583438,91804.84858765882,56722.84311028302,38980.00608597311,24467.176310176474,0.0,63447.18239614958,20797.09986365,1575.9519735607055,0.0,0.8840955682207092,2.9140037203319697,0.0014959135982669303,347981.94189210254,1558356.0313571654,4.478266955129411,1558356.0313571654,4.478266955129411,0.85,0.10122476454820596,4.027634451161993,1.2683555732062088,1.0,0.0,4.02763445116335,1.2864161950129,1.2867165018217073,3.1308953251491087,19374.678175422985,1975.6673456708445,4632.441516551485,4632.441516551485,5.6866057933604,3.083255500480889,-1.9499099603192382,5.033165460800127,5.2078180065778685,5.2078180065778685,1.487948001879391,0.0,0.0,0.0002334323654385558,0.9918651760984615,0.0002353468707881959,198.85800739497094,0.0,0.0,0.0,0.0,7.8468472495083e-05,0.00015496389294347278,0.0006241379139053098,0.10122476456221936,0.0719166264088069,0.029308138153412457,0.10122494594995282,0.07191662639885084,0.02930813814935512,0.3750004136696587,0.3750004136696587,0.15282372810495784,0.0,3.979039320256561e-13,6.811700322175568,3.979039320256561e-13,3.979039320256561e-13,6.804382739444748,3.979039320256561e-13,24467.176310176474,20797.09986365,0.85,1.0890129405095625,0.6738192664871906,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2754507165481401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.90959449948,1575.9519735607055,0.3750004136696587,0.15282372810495784,6.112874298809886,5.2078180065778685
1181.0,-29.92396529539904,3.0784652793881873,35.06448511920416,23.813504946324997,4.587247816249618,-26.47284402261178,-40.04577810466287,1.1361265434625336,-5.488240476876683,-5.488240476877089,40.086191516758056,42751.43653628188,26324.82653112396,26324.82653112396,69076.26306740585,77833.32715546434,77833.32715546434,26324.82653112396,104158.15368658831,104158.15368658831,104158.15368658831,128618.29904296332,91804.44225554509,56722.55163636329,38979.87846575755,24460.14535637501,0.0,63440.02382213256,20791.123552918758,1575.7973092751865,0.0,0.884094837058844,2.9141401213084115,0.0014959135982669303,347956.9991745148,1558252.915439365,4.47829162550582,1558252.915439365,4.47829162550582,0.85,0.10121979279377759,4.027634451161993,1.2683564413851127,1.0,0.0,4.027634451163212,1.2864256280095518,1.2867259370204405,3.130872367175887,19374.592422284048,1975.6586012842356,4632.441516551485,4632.441516551485,5.682711036300545,3.0784652793881873,-1.955773833772116,5.034239113160304,5.203141260498442,5.203141260498442,1.4866117887138406,0.0,0.0,0.0002334323654385558,0.9921199348894219,0.0002352864378887552,198.8600260340747,0.0,0.0,0.0,0.0,7.844814516714381e-05,0.000154984220271412,0.0006242197849516179,0.10121979280463919,0.07191569970030963,0.02930409310432956,0.10121966575209777,0.0719156996925926,0.029304093101184998,0.37500644277293543,0.37500644277293543,0.15280706143825504,0.0,3.979039320256561e-13,6.810635208845497,3.979039320256561e-13,3.979039320256561e-13,6.802774448980529,3.979039320256561e-13,24460.14535637501,20791.123552918758,0.85,1.0888435865200123,0.6738874603222804,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2754743557001968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.862779548079,1575.7973092751865,0.37500644277293543,0.15280706143825504,6.112874298809886,5.203141260498442
1182.0,-29.92643017710593,3.0738269186057203,35.06293459306682,23.811614408064656,4.58555023035166,-26.475232173817258,-40.04801694592459,1.134352227063078,-5.489839862136819,-5.489839862137171,40.083817924764766,42750.749491778595,26306.603293895798,26306.603293895798,69057.35278567439,77832.5461679317,77832.5461679317,26306.603293895798,104139.14946182749,104139.14946182749,104139.14946182749,128592.06603141339,91803.97189478666,56722.17521863388,38979.774084614204,24452.916569585894,0.0,63432.690654200094,20784.97908414801,1575.6271698328135,0.0,0.8840952618514548,2.9143072986813796,0.0014959135982669303,347935.2190137226,1558150.3905469668,4.478277292433317,1558150.3905469668,4.478277292433317,0.85,0.10121469955916108,4.027634451161993,1.2683569007506597,1.0,0.0,4.027634451161939,1.2864339497605737,1.2867342607141294,3.1308521140254433,19374.493156412354,1975.6484789823594,4632.441516551485,4632.441516551485,5.678777206340027,3.0738269186057203,-1.961417177067712,5.035244095673432,5.198501636302945,5.198501636302945,1.4852861818008414,0.0,0.0,0.0002334323654385558,0.9923743364768048,0.00023522612068677966,198.86204132577018,0.0,0.0,0.0,0.0,7.842826427986388e-05,0.00015500410115869192,0.0006242998578981462,0.1012146995721105,0.07191468305375268,0.029300016518357824,0.10121459176516634,0.07191468304455192,0.02930001651460916,0.3750124092388962,0.3750124092388962,0.15279039477155945,0.0,3.410605131648481e-13,6.809274385015328,3.410605131648481e-13,3.410605131648481e-13,6.80068712608454,3.410605131648481e-13,24452.916569585894,20784.97908414801,0.85,1.088671347115588,0.6739545343399038,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2754972760263257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.815933518821,1575.6271698328135,0.3750124092388962,0.15279039477155945,6.112874298809886,5.198501636302945
1183.0,-29.928892723174954,3.0693343554064705,35.06141068751483,23.809626674652122,4.583736141713647,-26.47762987459502,-40.05027230652047,1.1324732931344739,-5.491508441502219,-5.491508441502626,40.081491913023896,42750.14039581324,26289.107583910307,26289.107583910307,69039.24797972356,77831.84315649251,77831.84315649251,26289.107583910307,104120.95074040283,104120.95074040283,104120.95074040283,128566.94529833645,91803.53139542595,56721.82863474978,38979.66973408463,24445.994557933627,0.0,63425.66429201826,20779.09537424358,1575.4671664480843,0.0,0.8840951521756836,2.914450299288963,0.0014959135982669303,347912.4977200827,1558049.9257809455,4.478280993040077,1558049.9257809455,4.478280993040077,0.85,0.1012097119121775,4.027634451161993,1.2683574782544746,1.0,0.0,4.027634451162591,1.2864427622973942,1.2867430753081883,3.1308306667054824,19374.400192549532,1975.6389993065454,4632.441516551485,4632.441516551485,5.6750004268765455,3.0693343554064705,-1.9670192154604944,5.0363535708669644,5.193899839599214,5.193899839599214,1.4839713827426326,0.0,0.0,0.0002334323654385558,0.9926285672730444,0.00023516587486479732,198.86405474863315,0.0,0.0,0.0,0.0,7.840824141080778e-05,0.000155024124027748,0.0006243805026953675,0.10120971192372727,0.07191373745615766,0.029295974467569603,0.10120926690885708,0.07191373744795114,0.029295974464226354,0.3750183069451584,0.3750183069451584,0.15277372810486967,0.0,3.979039320256561e-13,6.807821998554289,3.979039320256561e-13,3.979039320256561e-13,6.798732464643763,3.979039320256561e-13,24445.994557933627,20779.09537424358,0.85,1.0885065020661004,0.674019592431657,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.275519470256965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.769088212111,1575.4671664480843,0.3750183069451584,0.15277372810486967,6.112874298809886,5.193899839599214
1184.0,-29.93135000434927,3.0649883003988805,35.05991358606728,23.807893052604072,4.582208971396163,-26.479994143300697,-40.05248114755375,1.1308531103483,-5.4929818714051635,-5.492981871405558,40.07922449121824,42749.35976918603,26271.526600910813,26271.526600910813,69020.88637009684,77831.00734524243,77831.00734524243,26271.526600910813,104102.53394615324,104102.53394615324,104102.53394615324,128541.58835932189,91803.07212495856,56721.42454890516,38979.60841783711,24439.054413168644,0.0,63418.66283100576,20773.196251193345,1575.302099822945,0.0,0.8840958406828014,2.9146187159857724,0.0014959135982669303,347892.4347743297,1557951.9963351325,4.478257761902015,1557951.9963351325,4.478257761902015,0.8499999999999999,0.10120469904734158,4.027634451161993,1.2683576952992004,1.0,0.0,4.027634451162381,1.2864503613419327,1.286750676126682,3.1308121729319223,19374.30326719496,1975.6291156709947,4632.441516551485,4632.441516551485,5.671205239622335,3.0649883003988805,-1.9724251720471377,5.037413472446018,5.189334294565116,5.189334294565116,1.4826669413043188,0.0,0.0,0.0002334323654385558,0.992882324560248,0.00023510577201779075,198.86606390746203,0.0,0.0,0.0,0.0,7.838863611866884e-05,0.00015504372931988695,0.0006244594656454115,0.10120469905946469,0.07191277037933844,0.029291928680126256,0.10120458965714274,0.07191277037072412,0.02929192867661747,0.3750241431816462,0.3750241431816462,0.1527570614381845,0.0,3.979039320256561e-13,6.806075987818531,3.979039320256561e-13,3.979039320256561e-13,6.796195621740651,3.979039320256561e-13,24439.054413168644,20773.196251193345,0.85,1.0883371438155287,0.674081695527103,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.275540967351876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.722207533292,1575.302099822945,0.3750241431816462,0.1527570614381845,6.112874298809886,5.189334294565116
