time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1185.0,-29.93380509259566,3.060782536078685,35.05844311805176,23.80603813743221,4.580550972109088,-26.482369523047858,-40.05470305038614,1.1291154025604706,-5.494536883533726,-5.49453688353412,40.07700571443172,42748.641779634265,26254.691718423554,26254.691718423554,69003.33349805782,77830.21027352882,77830.21027352882,26254.691718423554,104084.90199195237,104084.90199195237,104084.90199195237,128517.32815758669,91802.59773580277,56721.02924190477,38979.52054877556,24432.42616563431,0.0,63411.946714409874,20767.562240789164,1575.1481705594447,0.0,0.8840959264420966,2.914762248647675,0.0014959135982669303,347871.2619501457,1557856.1723601634,4.478254868271998,1557856.1723601634,4.478254868271998,0.85,0.10119980073754654,4.027634451161993,1.2683580150967466,1.0,0.0,4.027634451162022,1.2864585117066016,1.286758828394009,3.13079233765493,19374.20315116226,1975.6189066768225,4632.441516551485,4632.441516551485,5.667571112256212,3.060782536078685,-1.977800217005628,5.038582753084313,5.184805458563504,5.184805458563504,1.4813729881610012,0.0,0.0,0.0002334323654385558,0.9931359252747661,0.00023504573694076486,198.86807131382034,0.0,0.0,0.0,0.0,7.836891946465568e-05,0.0001550634459739001,0.0006245388771203765,0.10119980074831765,0.07191188078141886,0.029287919966898796,0.10119969376760296,0.07191188077376498,0.029287919963781564,0.3750299114608508,0.3750299114608508,0.15274039477150303,0.0,3.979039320256561e-13,6.804181397354341,3.979039320256561e-13,3.979039320256561e-13,6.793546373118261,3.979039320256561e-13,24432.42616563431,20767.562240789164,0.85,1.08817560528192,0.6741417665690426,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2755617638632575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.675350242997,1575.1481705594447,0.3750299114608508,0.15274039477150303,6.112874298809886,5.184805458563504
1186.0,-29.93625634547202,3.05671567371457,35.05699820290246,23.804272699076705,4.578991823687604,-26.484731565129294,-40.056911612022645,1.127467043345835,-5.495987165380313,-5.495987165380685,40.07480874976154,42747.884135538996,26238.023483693552,26238.023483693552,68985.90761923254,77829.37501196009,77829.37501196009,26238.023483693552,104067.39849565364,104067.39849565364,104067.39849565364,128493.1931293715,91802.1236247587,56720.632748341624,38979.434307130075,24425.79463371786,0.0,63405.228940847934,20761.92543866018,1574.9886396928746,0.0,0.8840964760146348,2.914913384377248,0.0014959135982669303,347851.5160304411,1557761.2947902076,4.478236324989554,1557761.2947902076,4.478236324989554,0.85,0.10119486687232208,4.027634451161993,1.2683582821441814,1.0,0.0,4.027634451161404,1.2864662430954203,1.286766561587678,3.130773522258099,19374.103093822807,1975.6087036676956,4632.441516551485,4632.441516551485,5.663972958956175,3.05671567371457,-1.983036288047784,5.039751961762354,5.18031170016091,5.18031170016091,1.4800890571888314,0.0,0.0,0.0002334323654385558,0.9933891995222726,0.00023498580974185644,198.87007562461503,0.0,0.0,0.0,0.0,7.834932574104184e-05,0.00015508303969751397,0.0006246177934766303,0.10119486688354032,0.071910962193259,0.02928390469028132,0.10119475403328447,0.0719109621852872,0.029283904687034887,0.3750356151963849,0.3750356151963849,0.1527237281048245,0.0,3.979039320256561e-13,6.802085435393735,3.979039320256561e-13,3.979039320256561e-13,6.7908508539523496,3.979039320256561e-13,24425.79463371786,20761.92543866018,0.85,1.0880160638421628,0.6742012425413587,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2755818894976532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.62845497498,1574.9886396928746,0.3750356151963849,0.1527237281048245,6.112874298809886,5.18031170016091
1187.0,-29.93870371102984,3.0527845027167366,35.055578675170764,23.80253366371619,4.5774643723023996,-26.4870869388662,-40.059111652057595,1.1258476001387836,-5.497407304776971,-5.497407304777379,40.0726580789262,42747.10677996331,26221.740519739637,26221.740519739637,68968.84729970295,77828.5185193298,77828.5185193298,26221.740519739637,104050.25903906944,104050.25903906944,104050.25903906944,128469.58040366205,91801.63954104425,56720.227801677866,38979.34637707376,24419.321364592608,0.0,63398.667741666366,20756.423159903716,1574.8327163835013,0.0,0.8840970118636663,2.9150601250005597,0.0014959135982669303,347832.1813598918,1557668.4206842305,4.47821824477062,1557668.4206842305,4.47821824477062,0.85,0.10118998057016243,4.027634451161993,1.2683584453398362,1.0,0.0,4.027634451163278,1.2864738389484156,1.2867741592138835,3.1307550369265544,19374.000931831128,1975.5982860437691,4632.441516551485,4632.441516551485,5.660457973630244,3.0527845027167366,-1.988178780983061,5.0409632836997975,5.1758528342412,5.1758528342412,1.4788150954974857,0.0,0.0,0.0002334323654385558,0.9936421416265006,0.00023492599162153947,198.87207679717974,0.0,0.0,0.0,0.0,7.832981212150428e-05,0.00015510255331705153,0.0006246963872029466,0.10118998058087535,0.07191007364742193,0.029279906933453424,0.10118989089435146,0.07191007363980878,0.029279906930353657,0.3750412538173848,0.3750412538173848,0.15270706143814838,0.0,3.979039320256561e-13,6.799813859349001,3.979039320256561e-13,3.979039320256561e-13,6.787936134490565,3.979039320256561e-13,24419.321364592608,20756.423159903716,0.85,1.087859567975997,0.6742587549969823,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2756013508579822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.581554705937,1574.8327163835013,0.3750412538173848,0.15270706143814838,6.112874298809886,5.1758528342412
1188.0,-29.94114574842388,3.0489862778643344,35.054184040215,23.800825082603865,4.575976491982055,-26.489433560575648,-40.06129908431319,1.1242643041338605,-5.498782339042123,-5.498782339042522,40.07054378653221,42746.29859882817,26205.78698228849,26205.78698228849,68952.08558111667,77827.62504422151,77827.62504422151,26205.78698228849,104033.41202650999,104033.41202650999,104033.41202650999,128446.3669063077,91801.13233561636,56719.80589022327,38979.25160599232,24412.95487979771,0.0,63392.20648579003,20751.011647828054,1574.6777215219383,0.0,0.8840976481999613,2.9152052986215247,0.0014959135982669303,347813.4615829954,1557577.1216162182,4.478196774004242,1557577.1216162182,4.478196774004242,0.85,0.10118511698728272,4.027634451161993,1.2683586057880896,1.0,0.0,4.027634451161881,1.2864812653429218,1.286781587342041,3.130736964201647,19373.893890186977,1975.5873708337688,4632.441516551485,4632.441516551485,5.657014101237223,3.0489862778643344,-1.9932204991617528,5.042206777026087,5.1714281237797115,5.1714281237797115,1.477550892508489,0.0,0.0,0.0002334323654385558,0.9938946023001864,0.00023486631771449355,198.87407365313166,0.0,0.0,0.0,0.0,7.831041478343388e-05,0.00015512195065512193,0.0006247745125900198,0.10118511699774695,0.0719091975478326,0.029275919449914343,0.10118504351171755,0.07190919754039607,0.029275919446886654,0.37504682829552827,0.37504682829552827,0.15269039477147414,0.0,3.979039320256561e-13,6.797350342933896,3.979039320256561e-13,3.979039320256561e-13,6.784793595507381,3.979039320256561e-13,24412.95487979771,20751.011647828054,0.85,1.0877060352296293,0.6743147299725268,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2756201632675999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.534650604413,1574.6777215219383,0.37504682829552827,0.15269039477147414,6.112874298809886,5.1714281237797115
1189.0,-29.943584928659213,3.0453183163080233,35.05281388313566,23.799167631100886,4.574530578533638,-26.49177341395843,-40.06348173189906,1.1227190638320654,-5.500112915101113,-5.500112915101467,40.068467204676644,42745.48215819914,26190.155386757313,26190.155386757313,68935.63754495645,77826.76868774863,77826.76868774863,26190.155386757313,104016.92407450594,104016.92407450594,104016.92407450594,128423.63746552114,91800.67808234194,56719.39155278912,38979.20725505868,24406.71339101521,0.0,63385.92064607389,20745.70638236293,1574.5239788628983,0.0,0.8840983767625803,2.9153473392629796,0.0014959135982669303,347795.34781515936,1557487.4548959457,4.478172191433952,1557487.4548959457,4.478172191433952,0.85,0.101180278644352,4.027634451161993,1.2683587382128465,1.0,0.0,4.027634451160976,1.2864885133211588,1.2867888370122786,3.130719325868194,19373.7980236708,1975.577595169686,4632.441516551485,4632.441516551485,5.653639726088542,3.0453183163080233,-1.998163329698159,5.043481646006182,5.167036966787098,5.167036966787098,1.476296276224885,0.0,0.0,0.0002334323654385558,0.9941468366710665,0.0002348067275657304,198.87606821281312,0.0,0.0,0.0,0.0,7.829106430042558e-05,0.00015514130113813022,0.0006248524492620305,0.10118027865456815,0.07190833567037994,0.029271942984188216,0.1011801774191435,0.0719083356631193,0.02927194298123271,0.37505233830062007,0.37505233830062007,0.15267372810480143,0.0,3.410605131648481e-13,6.794767676985032,3.410605131648481e-13,3.410605131648481e-13,6.781821788652792,3.410605131648481e-13,24406.71339101521,20745.70638236293,0.85,1.0875544102273176,0.6743687197804673,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.275638339825365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.487771664919,1574.5239788628983,0.37505233830062007,0.15267372810480143,6.112874298809886,5.167036966787098
1190.0,-29.946018569002895,3.0417779413589865,35.051467793142734,23.797535534855,4.573122998537415,-26.49410444768257,-40.06564799984915,1.1212088772179256,-5.50140186449886,-5.501401864499225,40.066427622975496,42744.62002704817,26174.844993884613,26174.844993884613,68919.46502093278,77825.85984934944,77825.85984934944,26174.844993884613,104000.70484323405,104000.70484323405,104000.70484323405,128401.28329266708,91800.1846245553,56718.94480225749,38979.155358108685,24400.578449433033,0.0,63379.73380754172,20740.491682018077,1574.3715935646358,0.0,0.8840991854564145,2.915488049392984,0.0014959135982669303,347777.8014372534,1557399.3896383834,4.4781449051726545,1557399.3896383834,4.4781449051726545,0.85,0.10117546674007671,4.027634451161993,1.2683587557962164,1.0,0.0,4.027634451160354,1.2864955969583365,1.2867959223030925,3.1307020876593246,19373.69388335625,1975.5669758129688,4632.441516551485,4632.441516551485,5.65033468860064,3.0417779413589865,-2.0030104363314347,5.044788377690422,5.162678775514051,5.162678775514051,1.4750510787183002,0.0,0.0,0.0002334323654385558,0.9943985669829037,0.00023474728664061833,198.8780582823019,0.0,0.0,0.0,0.0,7.827186340371591e-05,0.0001551605020348399,0.0006249297834551116,0.10117546674998949,0.07190748909329,0.029267977656699484,0.10117536058289424,0.07190748908624482,0.029267977653831885,0.3750577878565213,0.3750577878565213,0.1526570614381299,0.0,3.410605131648481e-13,6.7920254413549515,3.410605131648481e-13,3.410605131648481e-13,6.778523181010996,3.410605131648481e-13,24400.578449433033,20740.491682018077,0.85,1.087405403598143,0.6744209459264386,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2756558933339441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.44086856259,1574.3715935646358,0.3750577878565213,0.1526570614381299,6.112874298809886,5.162678775514051
1191.0,-29.948447189502428,3.038362591404218,35.05014537216643,23.795938782300823,4.571757424092474,-26.49642676361822,-40.067809203732736,1.119736998208203,-5.5026476391077495,-5.502647639108124,40.06442458996981,42743.75720861424,26159.841994572304,26159.841994572304,68903.59920318655,77824.92392044916,77824.92392044916,26159.841994572304,103984.76591502146,103984.76591502146,103984.76591502146,128379.31655516214,91799.67904660267,56718.512334767525,38979.07412426127,24394.550640140675,0.0,63373.624764401946,20735.368044119572,1574.2204288089063,0.0,0.8841000839853101,2.9156273003009274,0.0014959135982669303,347760.8434552454,1557312.9061467138,4.478114587811925,1557312.9061467138,4.478114587811925,0.85,0.10117067977094969,4.027634451161993,1.2683587354654446,1.0,0.0,4.027634451160677,1.2865025009860502,1.2868028279425137,3.1306852867172665,19373.587185177716,1975.5560956267143,4632.441516551485,4632.441516551485,5.647096007818875,3.038362591404218,-2.007762350182716,5.046124941586934,5.158352959598272,5.158352959598272,1.473815131313792,0.0,0.0,0.0002334323654385558,0.9946498466008712,0.00023468798214395798,198.88004428660025,0.0,0.0,0.0,0.0,7.825271173113932e-05,0.00015517965370741646,0.0006250069193913785,0.10117067978059688,0.07190665678930039,0.029264022991296487,0.10117058087913047,0.0719066567824437,0.029264022988505986,0.375063177650732,0.375063177650732,0.15264039477145935,0.0,3.979039320256561e-13,6.789118306069156,3.979039320256561e-13,3.979039320256561e-13,6.775041404377816,3.979039320256561e-13,24394.550640140675,20735.368044119572,0.85,1.0872598728468328,0.6744723434633668,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2756728365687113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.39399513675,1574.2204288089063,0.375063177650732,0.15264039477145935,6.112874298809886,5.158352959598272
1192.0,-29.95087300161989,3.035070478222883,35.04884663122105,23.79443101761865,4.57049350445462,-26.498736385877777,-40.069949662405975,1.1183568887125366,-5.50382209336459,-5.503822093364988,40.06246922021303,42742.819608639766,26145.05358176044,26145.05358176044,68887.8731904002,77823.93672101808,77823.93672101808,26145.05358176044,103968.99030277852,103968.99030277852,103968.99030277852,128357.61344432144,91799.16221658181,56718.0451042035,38979.01901375368,24388.623141542925,0.0,63367.642155296606,20730.329670311487,1574.0706408142403,0.0,0.8841011776678973,2.915770835796785,0.0014959135982669303,347744.8569089449,1557228.4840773134,4.478077685804754,1557228.4840773134,4.478077685804754,0.85,0.10116592023544115,4.027634451161993,1.2683585403999316,1.0,0.0,4.02763445116201,1.286508974625,1.286809303092699,3.130669533289493,19373.478112340283,1975.5449732926415,4632.441516551485,4632.441516551485,5.64390364958639,3.035070478222883,-2.0124035409170453,5.047474019139928,5.1540589589308485,5.1540589589308485,1.4725882739802425,0.0,0.0,0.0002334323654385558,0.9949009040248316,0.00023462876000435276,198.8820280339406,0.0,0.0,0.0,0.0,7.823374816402941e-05,0.0001551986172745264,0.0006250832977075873,0.10116592024478528,0.07190584054389025,0.029260079700895034,0.10116605971202698,0.07190584053724865,0.0292600796981925,0.3750685078035208,0.3750685078035208,0.15262372810478958,0.0,3.979039320256561e-13,6.786004485277147,3.979039320256561e-13,3.979039320256561e-13,6.771241138973494,3.979039320256561e-13,24388.623141542925,20730.329670311487,0.85,1.0871143512263726,0.674521224947725,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2756891817564122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.347141153776,1574.0706408142403,0.3750685078035208,0.15262372810478958,6.112874298809886,5.1540589589308485
1193.0,-29.953294517192216,3.031896949640078,35.04757056059259,23.79282039999964,4.56911492239605,-26.501053608649816,-40.07210258916018,1.1168740138545277,-5.5050423622264475,-5.505042362226843,40.060531816003355,42741.95103064697,26130.823429936576,26130.823429936576,68872.77446058355,77822.99743348965,77822.99743348965,26130.823429936576,103953.82086342623,103953.82086342623,103953.82086342623,128336.68567336912,91798.64513580572,56717.598732966595,38978.94044759903,24382.864809942905,0.0,63361.805257541935,20725.435088451468,1573.924638140827,0.0,0.8841019672653121,2.9158962054342537,0.0014959135982669303,347728.24735034857,1557144.8410722879,4.478051043990709,1557144.8410722879,4.478051043990709,0.85,0.10116120489150687,4.027634451161993,1.2683585623791442,1.0,0.0,4.027634451161742,1.286515930375015,1.2868162604664959,3.130652606833987,19373.368986582966,1975.5338455622427,4632.441516551485,4632.441516551485,5.640831802532731,3.031896949640078,-2.017005395119424,5.048902344759502,5.149796442440152,5.149796442440152,1.4713704121257578,0.0,0.0,0.0002334323654385558,0.9951515849582677,0.00023456965648941305,198.88400830718066,0.0,0.0,0.0,0.0,7.821467842087776e-05,0.00015521768701767802,0.0006251601036620796,0.10116120490042034,0.07190505213039008,0.029256152770030255,0.10116111585971395,0.07190505212405447,0.029256152767452397,0.37507377576616113,0.37507377576616113,0.15260706143812042,0.0,3.979039320256561e-13,6.782802376278539,3.979039320256561e-13,3.979039320256561e-13,6.767595911933768,3.979039320256561e-13,24382.864809942905,20725.435088451468,0.85,1.08697620247153,0.6745696537041045,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2757049374243852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.30026247804,1573.924638140827,0.37507377576616113,0.15260706143812042,6.112874298809886,5.149796442440152
1194.0,-29.955711200089794,3.0288416544441157,35.046316628079815,23.791343753132992,4.567885752391454,-26.50335153944802,-40.07423002095891,1.1155260917498355,-5.506140989080222,-5.506140989080598,40.05862426068399,42740.996178481204,26116.635423515494,26116.635423515494,68857.63160199669,77821.99559899981,77821.99559899981,26116.635423515494,103938.6310225153,103938.6310225153,103938.6310225153,128315.72238583669,91798.12404340763,56717.12462288945,38978.8882450202,24377.09136332139,0.0,63355.979608341586,20720.52765882318,1573.773742619017,0.0,0.884103278986748,2.916034500297725,0.0014959135982669303,347713.29404174647,1557062.4900423298,4.478006785255063,1557062.4900423298,4.478006785255063,0.8499999999999999,0.1011564591507838,4.027634451161993,1.2683583403890952,1.0,0.0,4.027634451161731,1.286522253164778,1.2868225847322794,3.130637220813104,19373.25901420495,1975.5226315005582,4632.441516551485,4632.441516551485,5.637769053360316,3.0288416544441157,-2.0214698065930814,5.050311461037197,5.145564212114712,5.145564212114712,1.4701612034613463,0.0,0.0,0.0002334323654385558,0.9954018335343874,0.0002345106846043313,198.8859846676612,0.0,0.0,0.0,0.0,7.819583872306042e-05,0.00015523652671549539,0.0006252359830780583,0.10115645915977406,0.07190423881223196,0.029252220347542095,0.1011563648105981,0.07190423880584151,0.029252220344942285,0.37507898654465105,0.37507898654465105,0.15259039477145175,0.0,3.979039320256561e-13,6.779424463968951,3.979039320256561e-13,3.979039320256561e-13,6.763753985596338,3.979039320256561e-13,24377.09136332139,20720.52765882318,0.85,1.0868371387778328,0.6746166098717197,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2757201258085267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.253389016021,1573.773742619017,0.37507898654465105,0.15259039477145175,6.112874298809886,5.145564212114712
1195.0,-29.958122887884706,3.0259020685165736,35.04508529462114,23.789929691143357,4.566725690800825,-26.505638064101632,-40.076340654026694,1.1142408670184913,-5.507205624565245,-5.507205624565597,40.0567744065185,42739.991862884155,26102.750311305237,26102.750311305237,68842.74217418939,77820.96727501952,77820.96727501952,26102.750311305237,103923.71758632475,103923.71758632475,103923.71758632475,128295.21018688894,91797.6024152244,56716.62700309226,38978.86156903572,24371.492600564186,0.0,63350.3541695999,20715.76871047956,1573.6285504304756,0.0,0.8841045550010889,2.916171119342908,0.0014959135982669303,347698.8038682313,1556982.6331713272,4.477963731394896,1556982.6331713272,4.477963731394896,0.85,0.10115177900314407,4.027634451161993,1.2683579617971552,1.0,0.0,4.027634451161175,1.286528281913593,1.2868286148884727,3.1306225504590195,19373.14892875377,1975.5114059086202,4632.441516551485,4632.441516551485,5.634771689624444,3.0259020685165736,-2.025849600603425,5.051751669119998,5.141362359646663,5.141362359646663,1.4689606741847607,0.0,0.0,0.0002334323654385558,0.9956516325393757,0.00023445184822646698,198.88795698231044,0.0,0.0,0.0,0.0,7.817715193408582e-05,0.00015525521350447,0.000625311246633114,0.10115177901158734,0.07190346874594002,0.029248310265647316,0.10115191722043748,0.07190346873993814,0.029248310263205936,0.37508413877568036,0.37508413877568036,0.1525737281047835,0.0,3.410605131648481e-13,6.775879144512487,3.410605131648481e-13,3.410605131648481e-13,6.759605962636954,3.410605131648481e-13,24371.492600564186,20715.76871047956,0.85,1.08669861560498,0.6746606616983036,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.275734748562478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.206531651398,1573.6285504304756,0.37508413877568036,0.1525737281047835,6.112874298809886,5.141362359646663
1196.0,-29.96053022886509,3.023073126986676,35.04387502900992,23.788359411433362,4.5653897079295405,-26.507938270100304,-40.078479785565264,1.112797749163695,-5.508341417090946,-5.508341417091278,40.05492517081914,42739.123192109735,26089.472983587602,26089.472983587602,68828.59617569734,77820.01874919323,77820.01874919323,26089.472983587602,103909.49173278084,103909.49173278084,103909.49173278084,128275.53591879961,91797.08760211573,56716.192045027994,38978.77284120859,24366.044186018775,0.0,63344.81702722737,20711.13755811596,1573.4858647870283,0.0,0.8841054591027365,2.9162847433066017,0.0014959135982669303,347683.3457377242,1556902.8060928269,4.477933226250303,1556902.8060928269,4.477933226250303,0.85,0.10114712915665383,4.027634451161993,1.268357928278856,1.0,0.0,4.027634451161186,1.286535051376858,1.2868353859320318,3.1306060778146643,19373.040281569505,1975.5003269790914,4632.441516551485,4632.441516551485,5.631905527651285,3.023073126986676,-2.03020950227243,5.053282629259106,5.13719032064926,5.13719032064926,1.4677686630426459,0.0,0.0,0.0002334323654385558,0.9959010487486513,0.00023439313145805332,198.889925781082,0.0,0.0,0.0,0.0,7.815821704248435e-05,0.00015527414839607145,0.0006253875094548571,0.10114712916487277,0.071902716811462,0.029244412353410767,0.10114678977171823,0.07190271680561948,0.029244412351034355,0.3750892317607661,0.3750892317607661,0.15255706143811557,0.0,3.410605131648481e-13,6.772314445352549,3.410605131648481e-13,3.410605131648481e-13,6.755823972156463,3.410605131648481e-13,24366.044186018775,20711.13755811596,0.85,1.086570289501553,0.6747059222499493,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2757488177408396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.159693799236,1573.4858647870283,0.3750892317607661,0.15255706143811557,6.112874298809886,5.13719032064926
1197.0,-29.962932138135585,3.0203568216550423,35.04268598252881,23.787061299104266,4.56435931224824,-26.510203026404994,-40.080564574431605,1.111630200517799,-5.5092703467436195,-5.509270346744032,40.053122479163555,42738.05109141626,26075.95663979585,26075.95663979585,68814.00773121211,77818.93499527384,77818.93499527384,26075.95663979585,103894.8916350697,103894.8916350697,103894.8916350697,128255.40383727454,91796.55908219234,56715.67517833531,38978.75989317448,24360.51220220485,0.0,63339.27209537933,20706.435371874122,1573.3358454072725,0.0,0.884107266621033,2.9164282423766945,0.0014959135982669303,347670.70341100893,1556824.9911866516,4.477872239198153,1556824.9911866516,4.477872239198153,0.85,0.10114242938687121,4.027634451161993,1.268357444186695,1.0,0.0,4.0276344511618865,1.286540528235783,1.2868408640694995,3.130592750688576,19372.928741671745,1975.4889530748774,4632.441516551485,4632.441516551485,5.628987769543931,3.0203568216550423,-2.0343848795267157,5.054741701181758,5.133046760068603,5.133046760068603,1.4665847885910295,0.0,0.0,0.0002334323654385558,0.996149969368927,0.00023433456067507388,198.89189017647828,0.0,0.0,0.0,0.0,7.81397672542255e-05,0.0001552925981843303,0.000625461818457665,0.10114242939500431,0.07190192644119607,0.029240502953808242,0.10114232957671118,0.07190192643541435,0.02924050295145686,0.37509427380984867,0.37509427380984867,0.15254039477144787,0.0,3.979039320256561e-13,6.768520115239767,3.979039320256561e-13,3.979039320256561e-13,6.751517806921186,3.979039320256561e-13,24360.51220220485,20706.435371874122,0.85,1.0864350892379795,0.6747480619458215,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.275762357560494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.112862638667,1573.3358454072725,0.37509427380984867,0.15254039477144787,6.112874298809886,5.133046760068603
1198.0,-29.9653290936384,3.017747774370122,35.04151835261847,23.785655723791592,4.563210243664134,-26.512475193829978,-40.08266179645432,1.110356343855957,-5.510286535909017,-5.510286535909364,40.051367978393536,42737.05055909071,26063.0856741903,26063.0856741903,68800.13623328101,77817.8966288409,77817.8966288409,26063.0856741903,103880.9823030312,103880.9823030312,103880.9823030312,128236.26137664283,91796.02589319559,56715.17982344658,38978.71785527668,24355.27907361163,0.0,63333.99692888831,20701.987212569886,1573.1978205382977,0.0,0.884108443520515,2.916548438051555,0.0014959135982669303,347656.8739338452,1556749.2593085947,4.477832529797253,1556749.2593085947,4.477832529797253,0.85,0.10113784867279178,4.027634451161993,1.268357105157338,1.0,0.0,4.027634451161112,1.2865465038286263,1.2868468410573122,3.130578210096704,19372.816216403447,1975.4774786908322,4632.441516551485,4632.441516551485,5.626209328508127,3.017747774370122,-2.038551712413517,5.056299486783639,5.128932463171871,5.128932463171871,1.4654092751919632,0.0,0.0,0.0002334323654385558,0.9963984435156136,0.00023427612413256233,198.89385055913255,0.0,0.0,0.0,0.0,7.812121149867275e-05,0.00015531115393988305,0.0006255365542579967,0.1011378486803364,0.0719012174237601,0.0292366312565763,0.10113775928648766,0.07190121741839643,0.02923663125439535,0.3750992588027181,0.3750992588027181,0.1525237281047804,0.0,3.410605131648481e-13,6.7646382740038575,3.410605131648481e-13,3.410605131648481e-13,6.7471145409263045,3.410605131648481e-13,24355.27907361163,20701.987212569886,0.85,1.0863065583959608,0.6747884648283933,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2757753584654241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.066060048654,1573.1978205382977,0.3750992588027181,0.1525237281047804,6.112874298809886,5.128932463171871
1199.0,-29.967721364318557,3.0152463873523283,35.04037186759076,23.784414503630273,4.562251025061321,-26.514724158279222,-40.084725386090554,1.1092538190212922,-5.511163590234901,-5.51116359023529,40.049648403711835,42735.9294200824,26050.166442134963,26050.166442134963,68786.09586221736,77816.75505801392,77816.75505801392,26050.166442134963,103866.92150014889,103866.92150014889,103866.92150014889,128216.93237478402,91795.46446653089,56714.638828596726,38978.69515326018,24350.010874635132,0.0,63328.706027895314,20697.50924343986,1573.0547934046367,0.0,0.8841102147339122,2.9166864431668333,0.0014959135982669303,347644.93831172545,1556675.0376939403,4.47777276796737,1556675.0376939403,4.47777276796737,0.85,0.10113323675824644,4.027634451161993,1.2683564732549715,1.0,0.0,4.027634451161731,1.2865516757579294,1.2868520141939739,3.1305656251928204,19372.697731801432,1975.465396623866,4632.441516551485,4632.441516551485,5.623420468247468,3.0152463873523283,-2.04257654974723,5.057822937099559,5.124845995277012,5.124845995277012,1.464241712936289,0.0,0.0,0.0002334323654385558,0.9966464986842093,0.00023421781518997702,198.89580714877314,0.0,0.0,0.0,0.0,7.81029572914146e-05,0.0001553294081471412,0.0006256100755320282,0.10113323676561749,0.0719004831434496,0.029232753622167887,0.10113355216308971,0.07190048313820917,0.02923275362003727,0.3751041903120555,0.3751041903120555,0.15250706143811307,0.0,3.979039320256561e-13,6.760514205696779,3.979039320256561e-13,3.979039320256561e-13,6.742295141682689,3.979039320256561e-13,24350.010874635132,20697.50924343986,0.85,1.086175609397706,0.6748271376531503,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.275787846175106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.019276635476,1573.0547934046367,0.3751041903120555,0.15250706143811307,6.112874298809886,5.124845995277012
1200.0,-29.97010778006231,3.012847176229572,35.0392456930018,23.783012525551044,4.561111477172081,-26.51698588825732,-40.086813527718164,1.1079895853663841,-5.512138002917027,-5.512138002917434,40.04794682548411,42734.93379336379,26037.90533473088,26037.90533473088,68772.83912809467,77815.69256527559,77815.69256527559,26037.90533473088,103853.59790000647,103853.59790000647,103853.59790000647,128198.56691119842,91794.9067370408,56714.14796512623,38978.62085768286,24344.969011191944,0.0,63323.5898688748,20693.22365951315,1572.9191471105378,0.0,0.8841114139695352,2.9167982228385583,0.0014959135982669303,347631.6781403681,1556601.5954887639,4.477732305110103,1556601.5954887639,4.477732305110103,0.8499999999999999,0.10112869881075875,4.027634451161993,1.2683561133453618,1.0,0.0,4.027634451161088,1.2865576063123307,1.2868579461328307,3.130551194443932,19372.58002745852,1975.4533941211853,4632.441516551485,4632.441516551485,5.620773676623597,3.012847176229572,-2.0466017318578493,5.059448908087422,5.120787656483928,5.120787656483928,1.4630821875668365,0.0,0.0,0.0002334323654385558,0.9968940131243572,0.0002341596622763912,198.8977589881346,0.0,0.0,0.0,0.0,7.808448991501006e-05,0.00015534787552354574,0.0006256844553734577,0.10112869881783068,0.07189979800491414,0.029228900812916542,0.10112884400489744,0.07189979799988618,0.029228900810872573,0.3751090617515641,0.3751090617515641,0.15249039477144588,0.0,3.979039320256561e-13,6.7563342790940055,3.979039320256561e-13,3.979039320256561e-13,6.737700568096841,3.979039320256561e-13,24344.969011191944,20693.22365951315,0.85,1.0860540166864152,0.6748659367205131,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2757998187440476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.972507176395,1572.9191471105378,0.3751090617515641,0.15249039477144588,6.112874298809886,5.120787656483928
1201.0,-29.972489120166365,3.0105490364516925,35.03813828099083,23.781652631610655,4.5600042455560725,-26.519239817320504,-40.08889674497766,1.1067549427096262,-5.513039823876511,-5.513039823876894,40.046240801267324,42733.938265169374,26025.77677334577,26025.77677334577,68759.71503851515,77814.66972500713,77814.66972500713,26025.77677334577,103840.4464983529,103840.4464983529,103840.4464983529,128180.32815377774,91794.3996927049,56713.66823286487,38978.59051093337,24339.881655424833,0.0,63318.4721663582,20688.89940711111,1572.7760344121175,0.0,0.8841130067021474,2.9169127557696,0.0014959135982669303,347619.4061781126,1556527.9640181907,4.477678565565064,1556527.9640181907,4.477678565565064,0.85,0.10112410187950889,4.027634451161993,1.268355768821202,1.0,0.0,4.027634451161356,1.2865633981073277,1.2868637392798903,3.1305371014650922,19372.473019811543,1975.4424823779318,4632.441516551485,4632.441516551485,5.6181554975614825,3.0105490364516925,-2.0505278332905146,5.061076869742207,5.11675597177415,5.11675597177415,1.4619302776497574,0.0,0.0,0.0002334323654385558,0.9971410672266533,0.00023410164630747866,198.89970671433827,0.0,0.0,0.0,0.0,7.806607011215552e-05,0.00015536629532640026,0.0006257586436060182,0.10112410188676552,0.07189906781292225,0.029225034073843262,0.1011237955609825,0.07189906780776273,0.02922503407174616,0.37511387899709425,0.37511387899709425,0.1524737281047788,0.0,3.979039320256561e-13,6.752130947156843,3.979039320256561e-13,3.979039320256561e-13,6.733546342516036,3.979039320256561e-13,24339.881655424833,20688.89940711111,0.85,1.0859345256761885,0.6749047600658056,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2758113024034368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.92577526885,1572.7760344121175,0.37511387899709425,0.1524737281047788,6.112874298809886,5.11675597177415
1202.0,-29.97486438286039,3.0083532751631594,35.03705105429649,23.78055372918027,4.559206669383142,-26.521457309578658,-40.09092174293471,1.105799596101098,-5.513773019866562,-5.513773019866982,40.0446137320554,42732.725646443,26013.49135462403,26013.49135462403,68746.21700106704,77813.44994301339,77813.44994301339,26013.49135462403,103826.94129763742,103826.94129763742,103826.94129763742,128161.77442668471,91793.81861006151,56713.09431349008,38978.58255174603,24334.833129047292,0.0,63313.415680793325,20684.608159690197,1572.6339683131562,0.0,0.8841151849270545,2.9170538990767194,0.0014959135982669303,347609.4291118933,1556457.742673287,4.477605071444345,1556457.742673287,4.477605071444345,0.85,0.10111953136630161,4.027634451161993,1.2683549182256684,1.0,0.0,4.027634451160581,1.2865678797408275,1.286868221959603,3.130526196544981,19372.350386972616,1975.429977308522,4632.441516551485,4632.441516551485,5.615503457880495,3.0083532751631594,-2.054297364843614,5.0626506400067735,5.112750778234872,5.112750778234872,1.460785936638535,0.0,0.0,0.0002334323654385558,0.9973875566166449,0.0002340437915933191,198.90164950775755,0.0,0.0,0.0,0.0,7.804816893466536e-05,0.00015538419650389042,0.000625830743005194,0.10111953137274292,0.07189835365298591,0.029221177719757,0.10111980308529067,0.07189835364840604,0.029221177717895584,0.3751186486809002,0.3751186486809002,0.1524570614381118,0.0,3.979039320256561e-13,6.747650403648777,3.979039320256561e-13,3.979039320256561e-13,6.728288456500593,3.979039320256561e-13,24334.833129047292,20684.608159690197,0.85,1.0858080591902388,0.6749395082692774,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2758223024224296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.879065496098,1572.6339683131562,0.3751186486809002,0.1524570614381118,6.112874298809886,5.112750778234872
1203.0,-29.97723351738488,3.0062530876778166,35.035983419133956,23.77923218244689,4.558154870923913,-26.523694711676008,-40.09298365619031,1.1046160652142856,-5.514662921221259,-5.5146629212216585,40.04300974712479,42731.69102792187,26002.022498241084,26002.022498241084,68733.71352616296,77812.35779703046,77812.35779703046,26002.022498241084,103814.38029527155,103814.38029527155,103814.38029527155,128144.48103350127,91793.25975420763,56712.592985096024,38978.518632346226,24330.10073822973,0.0,63308.61937057595,20680.585627495268,1572.5041111927687,0.0,0.8841164641454996,2.917158399274299,0.0014959135982669303,347597.3199577265,1556388.5199474844,4.477561910249384,1556388.5199474844,4.477561910249384,0.85,0.10111507751187569,4.027634451161993,1.268354468750767,1.0,0.0,4.027634451162175,1.2865734318545734,1.2868737753694592,3.130512686987658,19372.232444919642,1975.4179505661612,4632.441516551485,4632.441516551485,5.6130276886037604,3.0062530876778166,-2.0581060123028374,5.0643590999806545,5.108772638640251,5.108772638640251,1.459649325325786,0.0,0.0,0.0002334323654385558,0.9976334755390219,0.00023398609926599762,198.90358732658342,0.0,0.0,0.0,0.0,7.802994532187173e-05,0.00015540242011668408,0.0006259041410559064,0.10111507751819328,0.07189771913492651,0.029217358383266764,0.10111522182616191,0.07189771913043447,0.029217358381441228,0.37512336069560365,0.37512336069560365,0.1524403947714449,0.0,3.979039320256561e-13,6.743145773260892,3.979039320256561e-13,3.979039320256561e-13,6.723379679225502,3.979039320256561e-13,24330.10073822973,20680.585627495268,0.85,1.0856928204962315,0.6749742997520232,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2758328125274312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.832398096121,1572.5041111927687,0.37512336069560365,0.1524403947714449,6.112874298809886,5.108772638640251
1204.0,-29.979597747934076,3.004249886693322,35.034934480576645,23.778089065477275,4.55730330300602,-26.525907675014324,-40.09500799058003,1.1036132300863415,-5.515386262959964,-5.515386262960341,40.041418889704005,42730.52026209478,25990.384118139227,25990.384118139227,68720.90438023402,77811.17760618357,77811.17760618357,25990.384118139227,103801.56172432279,103801.56172432279,103801.56172432279,128126.79795675277,91792.69193581448,56712.03459172614,38978.50816009816,24325.236232429976,0.0,63303.74439252813,20676.450797565478,1572.3638514479383,0.0,0.8841185603467215,2.917285232422215,0.0014959135982669303,347587.4774741487,1556319.866060186,4.477491184002551,1556319.866060186,4.477491184002551,0.85,0.10111054112797116,4.027634451161993,1.2683537522284314,1.0,0.0,4.0276344511615205,1.2865781363360091,1.2868784809491305,3.130501240004063,19372.11261139452,1975.4057309473187,4632.441516551485,4632.441516551485,5.610515324430297,3.004249886693322,-2.061762311948827,5.066012198642149,5.104819670874111,5.104819670874111,1.4585199059640317,0.0,0.0,0.0002334323654385558,0.9978789506283234,0.00023392853942011003,198.90552117187525,0.0,0.0,0.0,0.0,7.801205766587462e-05,0.00015542030777268117,0.0006259761859954508,0.10111054113413671,0.07189702302290432,0.029213518111232396,0.10111083849515166,0.07189702301852012,0.029213518109451036,0.37512802212672525,0.37512802212672525,0.152423728104778,0.0,3.979039320256561e-13,6.7384601555974655,3.979039320256561e-13,3.979039320256561e-13,6.718297497143226,3.979039320256561e-13,24325.236232429976,20676.450797565478,0.85,1.0855740847510638,0.6750077846443844,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2758428652735683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.785774288386,1572.3638514479383,0.37512802212672525,0.152423728104778,6.112874298809886,5.104819670874111
1205.0,-29.981957677199357,3.002338529484368,35.033903628450844,23.77679902072998,4.556283774316479,-26.52813356505063,-40.09705687696112,1.1024596621672127,-5.516205646068045,-5.516205646068432,40.039847661026315,42729.46881604953,25979.36286507455,25979.36286507455,68708.83168112408,77810.0824534653,77810.0824534653,25979.36286507455,103789.44531853985,103789.44531853985,103789.44531853985,128110.04271535757,91792.13941181201,56711.52577439418,38978.459597130925,24320.597396817724,0.0,63299.056993948645,20672.507787295064,1572.231411687446,0.0,0.8841200854069381,2.9173868262759677,0.0014959135982669303,347576.3284236433,1556252.0615032536,4.477439728307436,1556252.0615032536,4.477439728307436,0.85,0.10110608173982395,4.027634451161993,1.2683532236283646,1.0,0.0,4.027634451160037,1.286583547974852,1.2868838938512908,3.1304880724626822,19371.996005628087,1975.3938404682626,4632.441516551485,4632.441516551485,5.608136178784247,3.002338529484368,-2.0654241226968453,5.067762652181213,5.100892460389918,5.100892460389918,1.4573978458256909,0.0,0.0,0.0002334323654385558,0.9981240440992465,0.0002338710973035581,198.90745153639168,0.0,0.0,0.0,0.0,7.799395692112583e-05,0.00015543840851742997,0.0006260490891785927,0.10110608174593663,0.07189637853579715,0.029209703210139482,0.10110601722787768,0.07189637853145044,0.029209703208373513,0.3751326291079998,0.3751326291079998,0.15240706143811117,0.0,3.979039320256561e-13,6.733782003071042,3.979039320256561e-13,3.979039320256561e-13,6.713460604221552,3.979039320256561e-13,24320.597396817724,20672.507787295064,0.85,1.0854637484993277,0.6750411593040705,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2758524538841542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.73916975247,1572.231411687446,0.3751326291079998,0.15240706143811117,6.112874298809886,5.100892460389918
1206.0,-29.984310571042126,3.00052063588594,35.032890773894586,23.775722714513563,4.555507102264405,-26.530328835322088,-40.09905973272396,1.101525366544066,-5.516854297328678,-5.516854297329048,40.03831002032054,42728.25473767345,25968.147231811283,25968.147231811283,68696.40196948474,77808.86946111447,77808.86946111447,25968.147231811283,103777.01669292575,103777.01669292575,103777.01669292575,128092.89109872023,91791.56452426262,56710.949800820454,38978.46080382463,24315.874405794468,0.0,63294.335209619094,20668.493244925296,1572.0920269341568,0.0,0.8841223738245704,2.9175130151477284,0.0014959135982669303,347567.50265895086,1556185.7085579261,4.4773625170732,1556185.7085579261,4.4773625170732,0.8499999999999999,0.10110157232783293,4.027634451161993,1.2683523911656809,1.0,0.0,4.0276344511634035,1.2865879309928723,1.2868882778925026,3.1304774078316036,19371.87468021415,1975.3814687190988,4632.441516551485,4632.441516551485,5.605715072500835,3.00052063588594,-2.0689329845486157,5.069453620434556,5.09698961744304,5.09698961744304,1.4562827478408684,0.0,0.0,0.0002334323654385558,0.9983684715450404,0.00023381383937065236,198.90937618340544,0.0,0.0,0.0,0.0,7.797626658370411e-05,0.00015545609885485168,0.0006261203393910451,0.10110157233345109,0.07189569580838732,0.029205876525063765,0.10110168831155038,0.07189569580439215,0.02920587652344078,0.3751371898585366,0.3751371898585366,0.15239039477144437,0.0,3.979039320256561e-13,6.728917501880744,3.979039320256561e-13,3.979039320256561e-13,6.708186256208307,3.979039320256561e-13,24315.874405794468,20668.493244925296,0.85,1.0853483450292194,0.675072336191942,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2758616029618421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.692572577926,1572.0920269341568,0.3751371898585366,0.15239039477144437,6.112874298809886,5.09698961744304
1207.0,-29.986658778128742,2.9987912965817314,35.03189574674381,23.77452120361852,4.554591189301278,-26.532533813572776,-40.10108291460199,1.1004662247449501,-5.517593659582587,-5.517593659582957,40.03680342246495,42727.14390402713,25957.52071650507,25957.52071650507,68684.6646205322,77807.7132016226,77807.7132016226,25957.52071650507,103765.23391812766,103765.23391812766,103765.23391812766,128076.6304039408,91790.98809561277,56710.41879801581,38978.4103306633,24311.39648581313,0.0,63289.806816476426,20664.687012941158,1571.962183852577,0.0,0.8841240767927291,2.9176161107667724,0.0014959135982669303,347557.4428649248,1556120.697261075,4.47730505908299,1556120.697261075,4.47730505908299,0.85,0.10109715644549928,4.027634451161993,1.2683516861824318,1.0,0.0,4.0276344511638005,1.2865928997321228,1.286893247791678,3.1304653181286586,19371.753029563297,1975.3690638049995,4632.441516551485,4632.441516551485,5.603421138455853,2.9987912965817314,-2.0724460763671537,5.071237372948885,5.093111783756655,5.093111783756655,1.4551747953590441,0.0,0.0,0.0002334323654385558,0.998612476489621,0.00023375670836712397,198.91129703382802,0.0,0.0,0.0,0.0,7.795840048103827e-05,0.00015547396495751753,0.00062619229752165,0.10109715645110494,0.07189507663961439,0.029202079811490547,0.10109710511206092,0.07189507663562797,0.029202079809871318,0.3751416992005625,0.3751416992005625,0.1523737281047776,0.0,3.979039320256561e-13,6.72401444213574,3.979039320256561e-13,3.979039320256561e-13,6.702950869505685,3.979039320256561e-13,24311.39648581313,20664.687012941158,0.85,1.085240547813638,0.6751030861561081,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2758703047401254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.646037682034,1571.962183852577,0.3751416992005625,0.1523737281047776,6.112874298809886,5.093111783756655
1208.0,-29.988999360091004,2.9971507426958897,35.030917941152715,23.773445665743225,4.553808107585654,-26.534718644926553,-40.103076689969726,1.0995273924214524,-5.51822202803703,-5.518222028037343,40.035314840517024,42725.9419103974,25946.86646630109,25946.86646630109,68672.8083766985,77806.52939843464,77806.52939843464,25946.86646630109,103753.39586473572,103753.39586473572,103753.39586473572,128060.2700313945,91790.4348149412,56709.84732690502,38978.43054226242,24306.87416665878,0.0,63285.3047089212,20660.843041659962,1571.8265675983412,0.0,0.8841262900761799,2.9177316099352524,0.0014959135982669303,347548.89343693265,1556056.4653857038,4.477230383321795,1556056.4653857038,4.477230383321795,0.85,0.10109269853199906,4.027634451161993,1.2683508388837796,1.0,0.0,4.027634451161489,1.286597304097056,1.286897653184786,3.1304546017128634,19371.636264107907,1975.3571570422018,4632.441516551485,4632.441516551485,5.601121217309322,2.9971507426958897,-2.075844070002565,5.072994812698455,5.089257634126361,5.089257634126361,1.4540736097503888,0.0,0.0,0.0002334323654385558,0.9988557531161958,0.0002336997756786218,198.91321168376246,0.0,0.0,0.0,0.0,7.794079776080341e-05,0.00015549156767775239,0.0006262631948441022,0.10109269853725371,0.07189442488968903,0.029198273647564683,0.10109263810635416,0.07189442488595209,0.029198273646046973,0.37514616183356,0.37514616183356,0.15235706143811084,0.0,3.410605131648481e-13,6.719005874689628,3.410605131648481e-13,3.410605131648481e-13,6.697738409548833,3.410605131648481e-13,24306.87416665878,20660.843041659962,0.85,1.0851304057483322,0.6751321196431628,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2758785827065846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.5995182477,1571.8265675983412,0.37514616183356,0.15235706143811084,6.112874298809886,5.089257634126361
1209.0,-29.991333979503423,2.9955962026671723,35.02995738782241,23.772351059038215,4.553012214364314,-26.53689939157139,-40.10506990654392,1.0985776264321452,-5.518860259879489,-5.518860259879831,40.033861598066466,42724.76154655937,25936.54480344609,25936.54480344609,68661.30635000546,77805.32010743089,77805.32010743089,25936.54480344609,103741.86491087698,103741.86491087698,103741.86491087698,128044.3626139166,91789.84844442675,56709.28988355477,38978.39840096887,24302.497703039622,0.0,63280.8961040085,20657.12304758368,1571.6960905758465,0.0,0.8841283220913353,2.9178398516877877,0.0014959135982669303,347540.20997912297,1555993.7603322882,4.477161823737627,1555993.7603322882,4.477161823737627,0.85,0.10108829612066902,4.027634451161993,1.2683500745566563,1.0,0.0,4.027634451161607,1.2866017597860224,1.2869021099139086,3.1304437604934083,19371.51251530614,1975.3445381762522,4632.441516551485,4632.441516551485,5.598893091424058,2.9955962026671723,-2.079199937150352,5.074796139817524,5.085427385865102,5.085427385865102,1.4529792531043149,0.0,0.0,0.0002334323654385558,0.9990984736915274,0.0002336430007505229,198.91512149291296,0.0,0.0,0.0,0.0,7.792320364721139e-05,0.0001555091617913444,0.0006263340575021429,0.10108829612572734,0.07189380990403735,0.029194486221689995,0.10108822877407478,0.07189380990043986,0.029194486220229156,0.37515057742982766,0.37515057742982766,0.1523403947714441,0.0,3.410605131648481e-13,6.713903563701763,3.410605131648481e-13,3.410605131648481e-13,6.6922418668607975,3.410605131648481e-13,24302.497703039622,20657.12304758368,0.85,1.085024242342487,0.6751605014621939,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2758864357437423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.55307329645,1571.6960905758465,0.37515057742982766,0.1523403947714441,6.112874298809886,5.085427385865102
