time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1210.0,-29.99366337695877,2.994126341533169,35.0290136675735,23.77129637114706,4.552262546661192,-26.53907081597053,-40.107050410564966,1.0976699856730816,-5.519453567296125,-5.519453567296446,40.032430656470346,42723.54959181985,25926.383336080355,25926.383336080355,68649.9329279002,77804.08520584734,77804.08520584734,25926.383336080355,103730.4685419277,103730.4685419277,103730.4685419277,128028.63304074045,91789.25306245829,56708.717448431256,38978.372904474476,24298.164498812755,0.0,63276.537403287235,20653.43982399084,1571.5649242279628,0.0,0.8841305054269948,2.917949794291007,0.0014959135982669303,347532.13789298583,1555932.019390547,4.477088158878874,1555932.019390547,4.477088158878874,0.85,0.10108389641203154,4.027634451161993,1.2683491278020664,1.0,0.0,4.0276344511630775,1.2866060178794383,1.2869063690013531,3.13043340011752,19371.386864709166,1975.3317253811615,4632.441516551485,4632.441516551485,5.596699546760961,2.994126341533169,-2.0824820182271573,5.076608359760327,5.0816203508609314,5.0816203508609314,1.451891528817409,0.0,0.0,0.0002334323654385558,0.9993407147725994,0.00023358636547863806,198.91702706685058,0.0,0.0,0.0,0.0,7.790572538414397e-05,0.00015552664005441183,0.0006264044535566198,0.10108389641683352,0.07189319415636662,0.0291907022604669,0.1010838506817805,0.07189319415295137,0.029190702259080173,0.3751549463705583,0.3751549463705583,0.15232372810477737,0.0,3.410605131648481e-13,6.708681848284186,3.410605131648481e-13,3.410605131648481e-13,6.686630891334062,3.410605131648481e-13,24298.164498812755,20653.43982399084,0.85,1.0849192409244222,0.6751878554846515,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2758938771081454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.506669775552,1571.5649242279628,0.3751549463705583,0.15232372810477737,6.112874298809886,5.0816203508609314
1211.0,-29.995986529172264,2.9927397509542755,35.02808679089082,23.770300426427298,4.551572606900557,-26.54123064646659,-40.109017852786906,1.0968167241950708,-5.520006412563362,-5.5200064125637605,40.03103368865257,42722.30880984635,25916.39086946709,25916.39086946709,68638.69967931343,77802.84644118005,77802.84644118005,25916.39086946709,103719.23731064715,103719.23731064715,103719.23731064715,128013.15473089008,91788.67547030002,56708.13783896712,38978.37514592544,24293.917420242924,0.0,63272.29256616837,20649.829807206486,1571.435440307985,0.0,0.8841327739456486,2.91806061597943,0.0014959135982669303,347524.6164363456,1555871.746104014,4.4770116202372545,1555871.746104014,4.4770116202372545,0.8500000000000001,0.1010795211114075,4.027634451161993,1.2683482002792879,1.0,0.0,4.027634451161423,1.2866100208843427,1.2869103729407372,3.1304236604605533,19371.26496850918,1975.3192954280187,4632.441516551485,4632.441516551485,5.594542484102412,2.9927397509542755,-2.0856937060377865,5.078433456992062,5.07783626975662,5.07783626975662,1.4508103627876057,0.0,0.0,0.0002334323654385558,0.9995823694949487,0.00023352989464640154,198.9189275682041,0.0,0.0,0.0,0.0,7.788836598230643e-05,0.00015554399945624938,0.0006264743708815124,0.10107952111591162,0.07189259301284513,0.02918692810306649,0.10107962033939331,0.07189259300964158,0.029186928101765913,0.37515926734144994,0.37515926734144994,0.15230706143811065,0.0,3.979039320256561e-13,6.703354073068056,3.979039320256561e-13,3.979039320256561e-13,6.680958457974441,3.979039320256561e-13,24293.917420242924,20649.829807206486,0.85,1.0848144882301052,0.6752135425655482,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2759009131804313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.460293047214,1571.435440307985,0.37515926734144994,0.15230706143811065,6.112874298809886,5.07783626975662
1212.0,-29.998303712192012,2.991433465920666,35.02717605689223,23.769251780491345,4.550816371315843,-26.54339173503699,-40.11099304826928,1.0959043941604125,-5.520583317128853,-5.520583317129198,40.029650001058194,42721.12429085328,25906.754204033172,25906.754204033172,68627.87849488645,77801.66276913542,77801.66276913542,25906.754204033172,103708.4169731686,103708.4169731686,103708.4169731686,127998.19817711024,91788.12371274183,56707.585234458085,38978.37608698194,24289.78120394165,0.0,63268.157290923584,20646.314023350402,1571.3081921857593,0.0,0.8841348686223458,2.9181597683120275,0.0014959135982669303,347516.76778937393,1555812.047542813,4.476940947165385,1555812.047542813,4.476940947165385,0.85,0.10107517244313063,4.027634451161993,1.2683473711134865,1.0,0.0,4.027634451162217,1.286614301031999,1.2869146540875704,3.1304132465583585,19371.14852449467,1975.307421443069,4632.441516551485,4632.441516551485,5.592462227848882,2.991433465920666,-2.088874885217039,5.080308351137704,5.074074858834543,5.074074858834543,1.4497356739527265,0.0,0.0,0.0002334323654385558,0.9998234660936579,0.0002334735814419154,198.92082322251503,0.0,0.0,0.0,0.0,7.787094176824681e-05,0.00015556142367030898,0.0006265445492463432,0.10107517244762974,0.07189200804068716,0.029183164406942592,0.10107510910008073,0.07189200803748712,0.029183164405643516,0.37516354002103236,0.37516354002103236,0.15229039477144396,0.0,3.410605131648481e-13,6.698015551655146,3.410605131648481e-13,3.410605131648481e-13,6.675529783250738,3.410605131648481e-13,24289.78120394165,20646.314023350402,0.85,1.0847143560593595,0.6752389530551735,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2759075506932047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.413963785304,1571.3081921857593,0.37516354002103236,0.15229039477144396,6.112874298809886,5.074074858834543
1213.0,-30.00061447948709,2.9902075185696235,35.02628130103806,23.768298339005582,4.5501886705281605,-26.54553419501507,-40.11293530985711,1.095108386055957,-5.521066584843709,-5.521066584844117,40.028293809615896,42719.6580836001,25897.11368212514,25897.11368212514,68616.77176572524,77800.34405016965,77800.34405016965,25897.11368212514,103697.45773229479,103697.45773229479,103697.45773229479,127983.08104661804,91787.48634940185,56706.97126017064,38978.350099145784,24285.62331432325,0.0,63263.97341346904,20642.77981717476,1571.1781241782187,0.0,0.884137348535904,2.9182718510639125,0.0014959135982669303,347510.1931562166,1555753.536970308,4.4768572767330275,1555753.536970308,4.4768572767330275,0.8499999999999999,0.10107080812916325,4.027634451161993,1.2683462397335097,1.0,0.0,4.027634451163786,1.2866180354847918,1.2869183894121508,3.13040416042699,19371.0140140654,1975.2937051965148,4632.441516551485,4632.441516551485,5.590381139102573,2.9902075185696235,-2.0919557859402538,5.082163304509877,5.070335362434327,5.070335362434327,1.4486672464098078,0.0,0.0,0.0002334323654385558,1.0000639576230563,0.00023341743661413006,198.92271843723373,0.0,0.0,0.0,0.0,7.785381159514724e-05,0.00015557855384340855,0.0006266135433216734,0.10107080813319576,0.07189140947167166,0.02917939866152409,0.10107090775335369,0.07189140946880333,0.029179398660359922,0.3751677698637813,0.3751677698637813,0.15227372810477727,0.0,3.979039320256561e-13,6.692491817932478,3.979039320256561e-13,3.979039320256561e-13,6.669449218938496,3.979039320256561e-13,24285.62331432325,20642.77981717476,0.85,1.0846105305032354,0.6752604330493253,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2759138038315172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.367676667836,1571.1781241782187,0.3751677698637813,0.15227372810477727,6.112874298809886,5.070335362434327
1214.0,-30.002876070357395,2.9890585489106836,35.025402162850966,23.7672934885137,4.549481802666894,-26.54764039921739,-40.114874637778826,1.0942461315262306,-5.521593252350499,-5.521593252350875,40.026959079586284,42717.91962833861,25887.87635907273,25887.87635907273,68605.79598741134,77799.13550889747,77799.13550889747,25887.87635907273,103687.0118679702,103687.0118679702,103687.0118679702,127968.64393142887,91786.90647089064,56706.31941753365,38978.43005928554,24281.632063458677,0.0,63260.06212274422,20639.387253939876,1571.0530580734955,0.0,0.8841395240361334,2.9183682307649916,0.0014959135982669303,347503.02820023167,1555695.9539377207,4.476783877236681,1555695.9539377207,4.476783877236681,0.85,0.10106649491019125,4.027634451161993,1.2683453215518963,1.0,0.0,4.027634451163265,1.2866221116273286,1.2869224472974852,3.1303942430056737,19370.891635348933,1975.2812260403844,4632.441516551485,4632.441516551485,5.588387088444964,2.9890585489106836,-2.0950194968817613,5.084078045792445,5.066617924093297,5.066617924093297,1.4476051211695133,0.0,0.0,0.00023341743661413006,1.0002354188919265,0.00023336249867327518,198.9245862473629,0.0,2.9696823378407017e-06,8.416079745440548,2.9696823378407017e-06,7.783671077218836e-05,0.0001555807258419417,0.0006266222913377934,0.10106649491427844,0.07189084443570579,0.029175650478572648,0.10106644890238947,0.07189084443279847,0.029175650477392776,0.3751719506418357,0.3751719506418357,0.15225706143811057,0.0,3.979039320256561e-13,6.6869673700524,3.979039320256561e-13,3.979039320256561e-13,6.663836769617262,3.979039320256561e-13,24281.632063458677,20639.387253939876,0.85,1.0845040881290116,0.6752747024726683,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2759196724339064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.12068198383,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.321440839285,1571.0530580734955,0.3751719506418357,0.15225706143811057,6.112874298809886,5.066617924093297
1215.0,-30.00501777722969,2.987987371976082,35.02453875858776,23.766467871051304,4.548957233507755,-26.549620706240475,-40.116740309726424,1.0935601625182296,-5.521998389066255,-5.521998389066671,40.02565897225589,42716.390796016756,25878.541232152118,25878.541232152118,68594.93202816887,77797.90890671728,77797.90890671728,25878.541232152118,103676.45013886939,103676.45013886939,103676.45013886939,127954.07960718339,91786.33183882394,56705.40909641249,38978.80304712383,24277.629468313997,0.0,63256.43251543783,20635.985048066897,1570.924668204082,0.0,0.8841422034331885,2.9184799217250466,0.0014959135982669303,347497.5166675709,1555639.8661491326,4.476693477027969,1555639.8661491326,4.476693477027969,0.85,0.10106216199866337,4.027634451161993,1.2683442050078884,1.0,0.0,4.027634451160297,1.2866254434802356,1.2869257092399127,3.130386136518109,19370.77036385257,1975.268859789283,4632.441516551485,4632.441516551485,5.586371924975062,2.987987371976082,-2.097967730456311,5.0859551024323935,5.0629216641104655,5.0629216641104655,1.4465490468887043,0.0,0.0,0.00023336249867327518,1.0002229422720066,0.0002333104839039107,198.92635507582438,0.0,1.0928507153838413e-05,30.971389273978062,1.3898189491679114e-05,7.782026271859396e-05,0.00015554223595468122,0.0006264672681418418,0.10106216200208468,0.0718902629187234,0.029171899083361274,0.10106236347288224,0.07189026291628965,0.029171899082373717,0.3751760884423198,0.3751760884423198,0.15224039477144388,0.0,3.979039320256561e-13,6.681378900384345,3.979039320256561e-13,3.979039320256561e-13,6.658230909927283,3.979039320256561e-13,24277.629468313997,20635.985048066897,0.85,1.0843945714363226,0.6752892804315475,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2759251725776117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.67599151237,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.276113152866,1570.924668204082,0.3751760884423198,0.15224039477144388,6.112874298809886,5.0629216641104655
1216.0,-30.007160541174304,2.9869898982969487,35.023690753328204,23.765541007183515,4.548308704808754,-26.55161434660564,-40.11862938115371,1.0927625102402299,-5.522479358578437,-5.522479358578814,40.024380581981895,42714.954900686316,25869.696841496032,25869.696841496032,68584.65174218235,77796.77464584437,77796.77464584437,25869.696841496032,103666.4714873404,103666.4714873404,103666.4714873404,127940.29750943033,91785.79992580188,56704.5757205437,38979.138005842426,24273.82602208992,0.0,63252.96402793235,20632.752118776432,1570.8034537118292,0.0,0.8841444090046542,2.9185711724807253,0.0014959135982669303,347490.9735847789,1555584.716743916,4.476619063500345,1555584.716743916,4.476619063500345,0.85,0.10105790041918666,4.027634451161993,1.2683433670504014,1.0,0.0,4.027634451161746,1.286629293274618,1.2869294930055293,3.1303767699173126,19370.658107868512,1975.257412864588,4632.441516551485,4632.441516551485,5.584462696197002,2.9869898982969487,-2.1009198445257007,5.087909742822649,5.059246956650045,5.059246956650045,1.4454991304714415,0.0,0.0,0.0002333104839039107,1.0002230562354737,0.00023325845415123533,198.92812480508766,0.0,1.0347108479784684e-05,29.323705431709794,2.4245297971463796e-05,7.780361164569781e-05,0.0001555068722582129,0.0006263248360996254,0.10105790042283055,0.07188972973036165,0.02916817069246891,0.10105797709943512,0.07188972972776948,0.029168170691417177,0.3751801842937939,0.3751801842937939,0.15222372810477722,0.0,3.979039320256561e-13,6.675876523419447,3.979039320256561e-13,3.979039320256561e-13,6.652924051527123,3.979039320256561e-13,24273.82602208992,20632.752118776432,0.85,1.084291507855593,0.6753036092004083,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2759303003545965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.0283076701,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.23311175618,1570.8034537118292,0.3751801842937939,0.15222372810477722,6.112874298809886,5.059246956650045
1217.0,-30.00929522243082,2.98606582409683,35.022857301527054,23.76466649528595,4.547727086721211,-26.553594020617894,-40.12050133952869,1.0920258849082785,-5.522887800960177,-5.5228878009605324,40.02310836934147,42713.48289218655,25860.888904014337,25860.888904014337,68574.37179620088,77795.5814025153,77795.5814025153,25860.888904014337,103656.47030652963,103656.47030652963,103656.47030652963,127926.44500584311,91785.23284855411,56703.72751013608,38979.45037602003,24269.974699313476,0.0,63249.42507533351,20629.478494416453,1570.6771367204935,0.0,0.8841469685798496,2.918670056064923,0.0014959135982669303,347485.4172330362,1555529.8353070503,4.476532706590838,1555529.8353070503,4.476532706590838,0.85,0.10105360180248416,4.027634451161993,1.2683424406265842,1.0,0.0,4.027634451161646,1.286632856808544,1.286932990424234,3.130368099841959,19370.538430756187,1975.2452091954121,4632.441516551485,4632.441516551485,5.582561336525169,2.98606582409683,-2.103787988067168,5.089853812163998,5.055592697710134,5.055592697710134,1.4444550564886096,0.0,0.0,0.00023325845415123533,1.0002222186484104,0.00023320663128882998,198.92988788640199,0.0,1.035018113378433e-05,29.332413333144792,3.4595479105248127e-05,7.778711466379986e-05,0.00015547133948743547,0.000626181723087897,0.10105360180582011,0.07188916832885753,0.02916443347696258,0.10105356666710247,0.07188916832648434,0.02916443347599981,0.3751842480833709,0.3751842480833709,0.15220706143811055,0.0,3.410605131648481e-13,6.670348874224771,3.410605131648481e-13,3.410605131648481e-13,6.647437759853972,3.410605131648481e-13,24269.974699313476,20629.478494416453,0.85,1.0841896462224767,0.6753181209364744,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2759350753354473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.03701557154,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.190017792582,1570.6771367204935,0.3751842480833709,0.15220706143811055,6.112874298809886,5.055592697710134
1218.0,-30.011423580678304,2.9852136668657545,35.022038491126075,23.76383274039256,4.547186042316832,-26.555563945550446,-40.122360445652134,1.0913264071894095,-5.5232716964589486,-5.523271696459368,40.02186782619611,42711.985036650505,25852.258867729073,25852.258867729073,68564.24390437957,77794.3890148699,77794.3890148699,25852.258867729073,103646.64788259898,103646.64788259898,103646.64788259898,127912.86470076843,91784.68050191984,56702.86781784471,38979.79187119459,24266.21681816945,0.0,63246.00868936404,20626.28429544403,1570.553366905152,0.0,0.8841495391239113,2.9187679581633494,0.0014959135982669303,347480.19487477076,1555476.3214561583,4.4764459799406415,1555476.3214561583,4.4764459799406415,0.85,0.10104933608115514,4.027634451161993,1.2683414076035842,1.0,0.0,4.027634451162307,1.2866362456512623,1.2869363133768255,3.1303598548347344,19370.42186242189,1975.2333225333716,4632.441516551485,4632.441516551485,5.580698380186824,2.9852136668657545,-2.1066014249510165,5.0918150918167715,5.051958918490259,5.051958918490259,1.4434168338543596,0.0,0.0,0.00023320663128882998,1.0002215642242542,0.00023315497248821963,198.93164577284824,0.0,1.0309116208248112e-05,29.21603533417515,4.490459531349624e-05,7.77707341455022e-05,0.00015543589714332777,0.0006260389742817389,0.1010493360842406,0.07188862853091554,0.029160707553325057,0.10104928681610467,0.07188862852872051,0.02916070755243463,0.37518828102199697,0.37518828102199697,0.15219039477144386,0.0,3.979039320256561e-13,6.664805093898963,3.979039320256561e-13,3.979039320256561e-13,6.641877700742384,3.979039320256561e-13,24266.21681816945,20626.28429544403,0.85,1.0840880764687668,0.675330916871491,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2759394989690314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.92063757257,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.147014326705,1570.553366905152,0.37518828102199697,0.15219039477144386,6.112874298809886,5.051958918490259
1219.0,-30.013544753001796,2.9844322372815397,35.02123432941596,23.763048473652475,4.54669701029684,-26.557522200902262,-40.12420642012728,1.0906744581971388,-5.523620867930617,-5.523620867930941,40.02065677993948,42710.4639701307,25843.771550105725,25843.771550105725,68554.23552023643,77793.18633507939,77793.18633507939,25843.771550105725,103636.95788518511,103636.95788518511,103636.95788518511,127899.48896434075,91784.13601837098,56702.00283123319,38980.147985708645,24262.53107915564,0.0,63242.679064864285,20623.151417282294,1570.4310998050473,0.0,0.8841521814912755,2.918866887768084,0.0014959135982669303,347475.4449415695,1555424.0813675795,4.47635683042045,1555424.0813675795,4.47635683042045,0.85,0.10104509413671765,4.027634451161993,1.2683403745805846,1.0,0.0,4.027634451163846,1.2866394111841448,1.2869394131782603,3.13035215317647,19370.306953528805,1975.2216050872426,4632.441516551485,4632.441516551485,5.5788662323673615,2.9844322372815397,-2.109354751160535,5.093786988442075,5.048345294099047,5.048345294099047,1.4423843697425849,0.0,0.0,0.00023315497248821963,1.0002208199236364,0.00023310349859146127,198.9333977514548,0.0,1.0276570224069236e-05,29.123800015012215,5.518116553756548e-05,7.77544724851276e-05,0.00015540050000309203,0.0006258964075402529,0.1010450941395089,0.07188810393540919,0.02915699020409972,0.10104514687086022,0.07188810393342336,0.029156990203294295,0.3751922846161409,0.3751922846161409,0.1521737281047772,0.0,3.410605131648481e-13,6.659223189887939,3.410605131648481e-13,3.410605131648481e-13,6.636211526361478,3.410605131648481e-13,24262.53107915564,20623.151417282294,0.85,1.0839868983084096,0.6753424206827972,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2759435783473874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.828402253406,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.104066375732,1570.4310998050473,0.3751922846161409,0.1521737281047772,6.112874298809886,5.048345294099047
1220.0,-30.015659445460685,2.9837194497357657,35.020444437697634,23.76224094713109,4.546187916026753,-26.55947662994972,-40.12604799410326,1.0900051005160165,-5.523972969790805,-5.523972969791221,40.019464004971105,42708.952726513206,25835.53450549287,25835.53450549287,68544.48723200607,77791.97088230214,77791.97088230214,25835.53450549287,103627.50538779501,103627.50538779501,103627.50538779501,127886.4320395272,91783.5680241368,56701.13712712459,38980.47877445801,24258.926651732178,0.0,63239.40542619019,20620.08765397235,1570.3108045265358,0.0,0.8841547413981512,2.918960429243623,0.0014959135982669303,347470.65519662795,1555372.6307314122,4.476270463332371,1555372.6307314122,4.476270463332371,0.85,0.1010408786924673,4.027634451161993,1.2683393063908444,1.0,0.0,4.027634451161212,1.2866426580254788,1.2869425945446917,3.1303442537362502,19370.187082893844,1975.2093816842496,4632.441516551485,4632.441516551485,5.577088110704427,2.9837194497357657,-2.112071506797039,5.095790956532804,5.0447515856192515,5.0447515856192515,1.4413575958912148,0.0,0.0,0.00023310349859146127,1.0002201490973976,0.00023305219236166629,198.9351444051284,0.0,1.0239877177647992e-05,29.01981192145441,6.542104271521347e-05,7.773825272233585e-05,0.00015536524586912543,0.0006257544167757431,0.10104087869521147,0.07188759647461875,0.029153282220592724,0.10104093730626534,0.07188759647266635,0.02915328221980095,0.37519625872600865,0.37519625872600865,0.15215706143811053,0.0,3.979039320256561e-13,6.653598659553552,3.979039320256561e-13,3.979039320256561e-13,6.630410809270813,3.979039320256561e-13,24258.926651732178,20620.08765397235,0.85,1.083888862807347,0.6753534831436852,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2759473191595228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.72441415985,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.061191437495,1570.3108045265358,0.37519625872600865,0.15215706143811053,6.112874298809886,5.0447515856192515
1221.0,-30.01776652569071,2.9830739051549995,35.019668211900125,23.761437646485888,4.5456846968680695,-26.561423619332466,-40.12788460878653,1.0893417905098237,-5.524302623735537,-5.52430262373594,40.018282180784915,42707.45403727517,25827.46534969186,25827.46534969186,68534.91938696703,77790.74864017092,77790.74864017092,25827.46534969186,103618.21398986278,103618.21398986278,103618.21398986278,127873.56767702725,91782.9925461811,56700.28296977407,38980.78841823004,24255.353687164472,0.0,63236.14210539451,20617.0506340898,1570.1895936259605,0.0,0.884157377599698,2.919052615479121,0.0014959135982669303,347466.17086425796,1555321.6537284749,4.476181522534696,1555321.6537284749,4.476181522534696,0.8499999999999999,0.10103666305386816,4.027634451161993,1.2683382750162853,1.0,0.0,4.027634451162218,1.2866458761621353,1.2869457474151607,3.1303364241727496,19370.065632879385,1975.1969972293684,4632.441516551485,4632.441516551485,5.575346231012654,2.9830739051549995,-2.1147373918470005,5.097811297002,5.041177281771745,5.041177281771745,1.4403363662204984,0.0,0.0,0.00023305219236166629,1.0002193603364247,0.00023300108116611437,198.9368847983111,0.0,1.0206612233147827e-05,28.925539068740942,7.562765494836129e-05,7.772207975433142e-05,0.00015533011260733488,0.0006256129128401738,0.10103666305645256,0.07188708713502988,0.02914957592142269,0.10103663011202138,0.07188708713319109,0.029149575920677077,0.3752002029411891,0.3752002029411891,0.15214039477144387,0.0,3.979039320256561e-13,6.647926929550977,3.979039320256561e-13,3.979039320256561e-13,6.624594405411699,3.979039320256561e-13,24255.353687164472,20617.0506340898,0.85,1.0837934938020277,0.6753646350863,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.275950731385574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.630141307134,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.018375606804,1570.1895936259605,0.3752002029411891,0.15214039477144387,6.112874298809886,5.041177281771745
1222.0,-30.019865944013738,2.982494672387716,35.01890550191489,23.760689107608073,4.545233177063834,-26.563358541754543,-40.12970431996507,1.0887257748044854,-5.524592464934528,-5.524592464934849,40.01712331869775,42705.91822172808,25819.507932073942,25819.507932073942,68525.42615380202,77789.53883591316,77789.53883591316,25819.507932073942,103609.0467679871,103609.0467679871,103609.0467679871,127860.87759593884,91782.44734391471,56699.40951144352,38981.15314719021,24251.830827951733,0.0,63232.98397514195,20614.056203758973,1570.0685059033615,0.0,0.8841601360912483,2.9191463247962055,0.0014959135982669303,347462.22814821935,1555271.6684027365,4.4760884562660825,1555271.6684027365,4.4760884562660825,0.85,0.10103245719559784,4.027634451161993,1.268337154625915,1.0,0.0,4.027634451162277,1.2866488720198168,1.2869486782054838,3.1303291354379392,19369.95057230672,1975.1852643162263,4632.441516551485,4632.441516551485,5.573628472118237,2.982494672387716,-2.117342569612842,5.099837242000558,5.037622074906107,5.037622074906107,1.4393205928303163,0.0,0.0,0.00023300108116611437,1.000218566362636,0.00023295016609563543,198.93861888967928,0.0,1.0167902021415287e-05,28.815834328690922,8.579555696977657e-05,7.770605870417405e-05,0.0001552950224619403,0.0006254715825616863,0.10103245719790363,0.07188658297925515,0.029145874218648476,0.10103239701227398,0.07188658297761451,0.029145874217983328,0.3752041166274864,0.3752041166274864,0.1521237281047772,0.0,3.410605131648481e-13,6.64222316027525,3.410605131648481e-13,3.410605131648481e-13,6.618840665347477,3.410605131648481e-13,24251.830827951733,20614.056203758973,0.85,1.0836974921306992,0.6753740775307483,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2759538217196031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.52043656709,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.975641784678,1570.0685059033615,0.3752041166274864,0.1521237281047772,6.112874298809886,5.037622074906107
1223.0,-30.021959331670416,2.981980173909717,35.018156181239206,23.759943537320964,4.544795483296566,-26.56528665323144,-40.131519141700096,1.0881228048580809,-5.524869733242781,-5.524869733243167,40.015987805887626,42704.38845252562,25811.73981735991,25811.73981735991,68516.12826988554,77788.28505938224,77788.28505938224,25811.73981735991,103600.02487674214,103600.02487674214,103600.02487674214,127848.40358001352,91781.86133311117,56698.54571718527,38981.461795473224,24248.37870327137,0.0,63229.8404987446,20611.121897780664,1569.9493858172063,0.0,0.8841628739590044,2.9192384261201676,0.0014959135982669303,347458.45649435645,1555222.6913815967,4.475996086187809,1555222.6913815967,4.475996086187809,0.85,0.10102827733010696,4.027634451161993,1.2683360463241113,1.0,0.0,4.027634451161305,1.2866518062781827,1.2869515476341928,3.1303219966033233,19369.826899419062,1975.1726531913614,4632.441516551485,4632.441516551485,5.571951577831223,2.981980173909717,-2.119904108785229,5.101884282694946,5.034085796196568,5.034085796196568,1.438310227484734,0.0,0.0,0.00023295016609563543,1.0002179421965305,0.00023289940748719701,198.94034802635608,0.0,1.0128973801752184e-05,28.705511754165688,9.592453077152876e-05,7.769008374249292e-05,0.0001552600823531425,0.000625330856575765,0.10102827733226326,0.0718860955656357,0.029142181766627553,0.10102823199828606,0.07188609556410139,0.029142181766005564,0.37520800016580785,0.37520800016580785,0.15210706143811054,0.0,3.979039320256561e-13,6.6364442684739515,3.979039320256561e-13,3.979039320256561e-13,6.612786031637938,3.979039320256561e-13,24248.37870327137,20611.121897780664,0.85,1.083604319249325,0.6753834600195378,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.275956594616059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.41011399256,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.932991220083,1569.9493858172063,0.37520800016580785,0.15210706143811054,6.112874298809886,5.034085796196568
1224.0,-30.02404480411555,2.981529151896815,35.01741997475709,23.759220458474033,4.544380782561853,-26.56720534062616,-40.13331740917636,1.087541319072729,-5.52512328905317,-5.525123289053557,40.01487106156017,42702.8243191286,25804.122641548165,25804.122641548165,68506.94696067677,77787.0293292861,77787.0293292861,25804.122641548165,103591.15197083427,103591.15197083427,103591.15197083427,127836.13075675396,91781.27948100075,56697.653149143174,38981.8070353973,24244.978785919688,0.0,63226.78582131699,20608.231968031734,1569.8307215072482,0.0,0.8841656659146203,2.919329780075185,0.0014959135982669303,347455.0074274392,1555174.5250209412,4.475901891687994,1555174.5250209412,4.475901891687994,0.85,0.10102410905303469,4.027634451161993,1.2683348193345592,1.0,0.0,4.027634451162731,1.286654639427536,1.286954316131364,3.130315103790389,19369.70410419028,1975.160131562795,4632.441516551485,4632.441516551485,5.570307266557238,2.981529151896815,-2.122416071030769,5.103945222927584,5.0305680802763515,5.0305680802763515,1.4373051657932432,0.0,0.0,0.00023289940748719701,1.0002171217726736,0.00023284885093191767,198.94207065144494,0.0,1.0097935228071e-05,28.617548436353214,0.00010602246599959977,7.767425749455072e-05,0.00015522514999264628,0.0006251901617971699,0.10102410905499264,0.07188561451800067,0.029138494536991966,0.10102407612082946,0.07188561451660748,0.029138494536427213,0.3752118512258026,0.3752118512258026,0.15209039477144387,0.0,3.979039320256561e-13,6.630596215406513,3.979039320256561e-13,3.979039320256561e-13,6.606707931667074,3.979039320256561e-13,24244.978785919688,20608.231968031734,0.85,1.0835114591192703,0.6753913513777146,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2759590576240865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.32215067475,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.890391489229,1569.8307215072482,0.3752118512258026,0.15209039477144387,6.112874298809886,5.0305680802763515
1225.0,-30.02612261103754,2.9811403014044333,35.016696651689045,23.75852552885192,4.543986344830907,-26.56911510163702,-40.13511050781233,1.0869788354304162,-5.52535648047774,-5.525356480478135,40.01377382650897,42701.2720081141,25796.662059085826,25796.662059085826,68497.93406719992,77785.8057681036,77785.8057681036,25796.662059085826,103582.46782718942,103582.46782718942,103582.46782718942,127824.11112015604,91780.7349072251,56696.77758350563,38982.17480413274,24241.64329296661,0.0,63223.81809709935,20605.39679902162,1569.7128847628733,0.0,0.8841684918395348,2.9194191514356116,0.0014959135982669303,347451.83539675485,1555127.2012140087,4.475806551541772,1555127.2012140087,4.475806551541772,0.85,0.10101995520195176,4.027634451161993,1.268333643996157,1.0,0.0,4.027634451163254,1.286657383017348,1.2869569953078381,3.1303084288971808,19369.58917625556,1975.1484121749588,4632.441516551485,4632.441516551485,5.568696758915494,2.9811403014044333,-2.1248811626643667,5.1060214640687995,5.027068655592309,5.027068655592309,1.4363053301692312,0.0,0.0,0.00023284885093191767,1.000216327306257,0.00023279849026161867,198.94378697089763,0.0,1.0057825792277924e-05,28.503878295315637,0.0001160802917918777,7.765847970455926e-05,0.0001551903712273584,0.0006250500856439276,0.1010199552037607,0.07188514177122271,0.029134813432537987,0.10101990827366729,0.07188514176993549,0.02913481343201627,0.37521566825475794,0.37521566825475794,0.1520737281047772,0.0,3.979039320256561e-13,6.62472517955274,3.979039320256561e-13,3.979039320256561e-13,6.600784965627383,3.979039320256561e-13,24241.64329296661,20605.39679902162,0.85,1.0834197637668856,0.6753985015984537,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2759612167627434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.20848053371,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.847880546857,1569.7128847628733,0.37521566825475794,0.1520737281047772,6.112874298809886,5.027068655592309
1226.0,-30.02819445256006,2.9808129690244334,35.01598628783256,23.757887666020565,4.543662885233415,-26.5710123947512,-40.13689033510161,1.0864808274240747,-5.52554436411441,-5.525544364114763,40.01270456695912,42699.69066427305,25789.279885599975,25789.279885599975,68488.97054987302,77784.52561550704,77784.52561550704,25789.279885599975,103573.80550110701,103573.80550110701,103573.80550110701,127812.15580617402,91780.16007089992,56695.89978671245,38982.51142687497,24238.350305067015,0.0,63220.86173194199,20602.597759306962,1569.5957708858202,0.0,0.8841714501306264,2.919513081554385,0.0014959135982669303,347449.27969040984,1555081.085039058,4.47570674610318,1555081.085039058,4.47570674610318,0.85,0.10101581595357999,4.027634451161993,1.268332371399738,1.0,0.0,4.027634451161878,1.2866598237071643,1.2869593717655712,3.1303024909547945,19369.46786165208,1975.136041528155,4632.441516551485,4632.441516551485,5.567103177332331,2.9808129690244334,-2.127284853073742,5.108097822098175,5.023587234280269,5.023587234280269,1.4353106383657912,0.0,0.0,0.00023279849026161867,1.0002157098288087,0.00023274828416908506,198.94549838880212,0.0,1.0018942463674585e-05,28.393682942053776,0.00012609923425555228,7.764282162174564e-05,0.00015515566863987304,0.0006249103163070271,0.10101581595502357,0.07188467753610679,0.029131138418916777,0.1010159593126894,0.07188467753507952,0.029131138418500475,0.3752194527658907,0.3752194527658907,0.15205706143811054,0.0,3.410605131648481e-13,6.618760313769371,3.410605131648481e-13,3.410605131648481e-13,6.5945337404195925,3.410605131648481e-13,24238.350305067015,20602.597759306962,0.85,1.083328646171701,0.6754050719099779,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2759630782770173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.09828518045,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.805453654715,1569.5957708858202,0.3752194527658907,0.15205706143811054,6.112874298809886,5.023587234280269
1227.0,-30.03025815744482,2.9805441865997193,35.015288157365326,23.757155646476917,4.543235927204351,-26.572912714621552,-40.13867438826708,1.0858904843811261,-5.525781595759554,-5.525781595759925,40.011640090415156,42698.16187407732,25782.25389096572,25782.25389096572,68480.41576504304,77783.28333254017,77783.28333254017,25782.25389096572,103565.53722350589,103565.53722350589,103565.53722350589,127800.69566380036,91779.57791555287,56695.028753865634,38982.83240187471,24235.15844029447,0.0,63217.99084216918,20599.8846742503,1569.4814242541945,0.0,0.8841741345022179,2.9195930597774598,0.0014959135982669303,347446.0527438257,1555035.1761773594,4.475616182417525,1555035.1761773594,4.475616182417525,0.85,0.10101170599341602,4.027634451161993,1.2683312405692417,1.0,0.0,4.027634451162365,1.2866626973044983,1.2869621814302397,3.1302954998226884,19369.34500242764,1975.1235133738473,4632.441516551485,4632.441516551485,5.5655864836818765,2.9805441865997193,-2.129685239490273,5.110229426089992,5.020123722847976,5.020123722847976,1.4343210636708503,0.0,0.0,0.00023274828416908506,1.0002148662317223,0.00023269828516542333,198.94720311137115,0.0,9.988276101253536e-06,28.30677447095252,0.00013608751035680582,7.762712929094902e-05,0.00015512115487813604,0.000624771307491216,0.10101170599516733,0.07188423209432143,0.029127473900845895,0.10101167393900852,0.07188423209307512,0.029127473900340903,0.3752232016563924,0.3752232016563924,0.15204039477144385,0.0,3.979039320256561e-13,6.612783464655763,3.979039320256561e-13,3.979039320256561e-13,6.5884121976079655,3.979039320256561e-13,24235.15844029447,20599.8846742503,0.85,1.0832425208832102,0.6754115609380577,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2759646452931688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.01137670935,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.763077009178,1569.4814242541945,0.3752232016563924,0.15204039477144385,6.112874298809886,5.020123722847976
1228.0,-30.03231546015713,2.9803344299509535,35.0146019242732,23.75653196303176,4.54292045496282,-26.57479612176328,-40.14044073466209,1.0854011165691262,-5.525931890268225,-5.5259318902685886,40.01059029669211,42696.58754164483,25775.170797851886,25775.170797851886,68471.75833949672,77782.02859737398,77782.02859737398,25775.170797851886,103557.19939522586,103557.19939522586,103557.19939522586,127789.12983656536,91779.02586289583,56694.15521588025,38983.18960779508,24231.9304413395,0.0,63215.12004913458,20597.140875138575,1569.362842805744,0.0,0.8841772163488333,2.9196833934347297,0.0014959135982669303,347444.0083729661,1554989.9015612064,4.475512209414739,1554989.9015612064,4.475512209414739,0.85,0.10100756471511002,4.027634451161993,1.26832996357698,1.0,0.0,4.027634451161416,1.286665096727458,1.286964517076368,3.1302896623262706,19369.22849613488,1975.1116330382836,4632.441516551485,4632.441516551485,5.564057464246115,2.9803344299509535,-2.13200077484962,5.112335204800574,5.016677328431561,5.016677328431561,1.4333363795518745,0.0,0.0,0.00023269828516542333,1.0002142032031789,0.00023264845112197838,198.94890257108779,0.0,9.947161936857466e-06,28.19025692905406,0.00014603467229366328,7.761159559566194e-05,0.0001550866895697614,0.0006246324938278363,0.10100756471622904,0.07188376244962599,0.029123802266603056,0.10100751923058333,0.07188376244882962,0.029123802266280398,0.3752269173468234,0.3752269173468234,0.15202372810477718,0.0,3.410605131648481e-13,6.606755825434391,3.410605131648481e-13,3.410605131648481e-13,6.582351973726929,3.410605131648481e-13,24231.9304413395,20597.140875138575,0.85,1.0831547624409534,0.6754173290892825,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2759659320190229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.89485916745,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.720794306235,1569.362842805744,0.3752269173468234,0.15202372810477718,6.112874298809886,5.016677328431561
1229.0,-30.03436394112712,2.9801816459688637,35.01392766724385,23.755879327096068,4.542588059877196,-26.576673281305787,-40.14219475267453,1.084897400055845,-5.52609726631681,-5.526097266317198,40.00956659037761,42695.00035691677,25768.33407785079,25768.33407785079,68463.33443476756,77780.7249002804,77780.7249002804,25768.33407785079,103549.05897813119,103549.05897813119,103549.05897813119,127777.86791180861,91778.41443161083,56693.25773931459,38983.507435884705,24228.808933677432,0.0,63212.31636956213,20594.487593625818,1569.2486506838522,0.0,0.8841801238595508,2.9197682733226857,0.0014959135982669303,347441.7588673954,1554945.7529801722,4.475414118467069,1554945.7529801722,4.475414118467069,0.85,0.10100346903709721,4.027634451161993,1.2683286475716158,1.0,0.0,4.027634451161063,1.2866675631397337,1.286966919939418,3.130283661875905,19369.099458458164,1975.09847485718,4632.441516551485,4632.441516551485,5.562581629100293,2.9801816459688637,-2.1342934242021965,5.114475070171061,5.013248292153516,5.013248292153516,1.4323566549010047,0.0,0.0,0.00023264845112197838,1.0002132881864199,0.00023259884053711684,198.95059476895406,0.0,9.914428254051465e-06,28.097489671981855,0.00015594910054771475,7.759617316311679e-05,0.00015505227795886158,0.0006244938964382563,0.10100346903828725,0.07188332332012569,0.02912014571816156,0.10100343795738626,0.07188332331927874,0.02912014571781847,0.37523059941136516,0.37523059941136516,0.15200706143811052,0.0,3.979039320256561e-13,6.600649381490143,3.979039320256561e-13,3.979039320256561e-13,6.575900797106783,3.979039320256561e-13,24228.808933677432,20594.487593625818,0.85,1.083069540348847,0.6754221773381363,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2759669361755643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.80209191038,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.678571069984,1569.2486506838522,0.37523059941136516,0.15200706143811052,6.112874298809886,5.013248292153516
1230.0,-30.036405119131405,2.980085027416971,35.01326506425988,23.755273629818134,4.542290151431559,-26.578540418045765,-40.143943462148286,1.0844254503457154,-5.526229537980896,-5.526229537981312,40.00855745975389,42693.42272080541,25761.594226227182,25761.594226227182,68455.0169470326,77779.47183818482,77779.47183818482,25761.594226227182,103541.066064412,103541.066064412,103541.066064412,127766.78997197098,91777.8646516368,56692.38125002835,38983.87044623161,24225.723907558982,0.0,63209.59435379059,20591.865321425135,1569.1337077826224,0.0,0.8841831496424618,2.9198532178815495,0.0014959135982669303,347439.9596680166,1554902.233920741,4.475312037816463,1554902.233920741,4.475312037816463,0.85,0.10099937200594733,4.027634451161993,1.268327359040268,1.0,0.0,4.02763445116227,1.2866698800535217,1.286969173556492,3.1302780251562705,19368.983431796958,1975.0866434304232,4632.441516551485,4632.441516551485,5.561126704823423,2.980085027416971,-2.136534880848689,5.11661990826566,5.009836093035505,5.009836093035505,1.431381740867287,0.0,0.0,0.00023259884053711684,1.0002125312803227,0.00023254941651188726,198.95228095929392,0.0,9.870055365040369e-06,27.971736904524406,0.0001658191559127551,7.758080022714463e-05,0.0001550180403099722,0.0006243559997040625,0.10099937200686762,0.07188288117693141,0.02911649082993621,0.10099932365006302,0.07188288117627643,0.029116490829670903,0.3752342457759496,0.3752342457759496,0.15199039477144385,0.0,3.979039320256561e-13,6.594522512420895,3.979039320256561e-13,3.979039320256561e-13,6.5697571829746835,3.979039320256561e-13,24225.723907558982,20591.865321425135,0.85,1.0829845950898345,0.6754263044601415,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2759676675906433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.67633914292,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.63645598588,1569.1337077826224,0.3752342457759496,0.15199039477144385,6.112874298809886,5.009836093035505
1231.0,-30.03843890574702,2.9800433423867814,35.01261398362549,23.754675650876038,4.542009383923377,-26.580399187406826,-40.14568330077452,1.0839696655834306,-5.526346855792383,-5.526346855792736,40.00756780314557,42691.84040067422,25755.00220362273,25755.00220362273,68446.84260429695,77778.18044531278,77778.18044531278,25755.00220362273,103533.18264893552,103533.18264893552,103533.18264893552,127755.87523480218,91777.28049666484,56691.50400921211,38984.1960971697,24222.692585866662,0.0,63206.88868303636,20589.288697986663,1569.020078145115,0.0,0.8841861814082699,2.919937484837982,0.0014959135982669303,347438.36388160865,1554859.5555780984,4.475209755788295,1554859.5555780984,4.475209755788295,0.8500000000000001,0.10099529244093915,4.027634451161993,1.2683260320452976,1.0,0.0,4.02763445116143,1.286672120745537,1.2869713511738907,3.1302725738926083,19368.860150567692,1975.0740722435994,4632.441516551485,4632.441516551485,5.559703692232568,2.9800433423867814,-2.1387366454952,5.1187799878819815,5.006440582515632,5.006440582515632,1.4304115950044662,0.0,0.0,0.00023254941651188726,1.0002117651287734,0.00023250018108110078,198.953961068791,0.0,9.83302255361327e-06,27.866785916940007,0.00017565217846636838,7.75655080693674e-05,0.00015498390844251986,0.000624218529018829,0.10099529244174385,0.07188244951637926,0.029112842925364583,0.1009952706607779,0.07188244951580652,0.029112842925132623,0.3752378582704813,0.3752378582704813,0.1519737281047772,0.0,3.410605131648481e-13,6.588338118824595,3.410605131648481e-13,3.410605131648481e-13,6.563372064559815,3.410605131648481e-13,24222.692585866662,20589.288697986663,0.85,1.0829016271871472,0.6754301831681833,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2759681301280728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.57138815534,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.594418921823,1569.020078145115,0.3752378582704813,0.1519737281047772,6.112874298809886,5.006440582515632
1232.0,-30.04046565160662,2.980055376499489,35.0119741561615,23.754086472932272,4.5417383850578785,-26.582250642355028,-40.14741444317622,1.0835233758062426,-5.526449926238513,-5.526449926238926,40.006593353381966,42690.25251513338,25748.555906475078,25748.555906475078,68438.80842160847,77776.88533208107,77776.88533208107,25748.555906475078,103525.44123855614,103525.44123855614,103525.44123855614,127745.15080813676,91776.69373393129,56690.622413929064,38984.52368889136,24219.70956958062,0.0,63204.23325847198,20586.753134143528,1568.9070717523261,0.0,0.8841892311855359,2.920020127881787,0.0014959135982669303,347436.96189619886,1554817.5338864748,4.47510686658317,1554817.5338864748,4.47510686658317,0.85,0.1009912234938948,4.027634451161993,1.2683247330738232,1.0,0.0,4.027634451158956,1.2866743165055456,1.2869734840912863,3.1302672319601195,19368.736318991225,1975.0614449369791,4632.441516551485,4632.441516551485,5.558312137234061,2.980055376499489,-2.140899808141943,5.120955184641431,5.00306148257722,5.00306148257722,1.4294461378792056,0.0,0.0,0.00023250018108110078,1.0002110354532956,0.00023245112565242965,198.95563538683732,0.0,9.795583979898098e-06,27.76068499903121,0.00018544776244626648,7.755029511227351e-05,0.00015494988596882726,0.000624081498931671,0.10099122349456496,0.07188202342169975,0.029109200072865223,0.10099120323065587,0.07188202342122274,0.029109200072672065,0.37524143609457006,0.37524143609457006,0.15195706143811052,0.0,3.979039320256561e-13,6.582101851755965,3.979039320256561e-13,3.979039320256561e-13,6.55695628433665,3.979039320256561e-13,24219.70956958062,20586.753134143528,0.85,1.082820008934051,0.67543343719641,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2759683296849185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.46528723743,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.552461892652,1568.9070717523261,0.37524143609457006,0.15195706143811052,6.112874298809886,5.00306148257722
1233.0,-30.04248491905275,2.9801200836968706,35.011345337692795,23.75352051984521,4.541486023430416,-26.584093501907983,-40.14913667980579,1.0830946062859919,-5.526533305793407,-5.526533305793801,40.00563430018677,42688.66019247459,25742.235136314222,25742.235136314222,68430.89532878881,77775.60873394593,77775.60873394593,25742.235136314222,103517.84387026016,103517.84387026016,103517.84387026016,127734.61701488071,91776.13001267546,56689.74078785346,38984.87691646889,24216.773144620554,0.0,63201.65006108944,20584.25717292747,1568.7943958832748,0.0,0.8841923265431932,2.920101633003792,0.0014959135982669303,347435.8277535928,1554776.1769869758,4.475002440133055,1554776.1769869758,4.475002440133055,0.85,0.10098716231789155,4.027634451161993,1.2683233335474506,1.0,0.0,4.027634451162717,1.286676429697031,1.2869755346523648,3.130262090920843,19368.617350134133,1975.0493134897374,4632.441516551485,4632.441516551485,5.556947679606638,2.9801200836968706,-2.1430216858072937,5.123141769504164,4.99969851843853,4.99969851843853,1.428485290982437,0.0,0.0,0.00023245112565242965,1.000210260164816,0.00023240226071478818,198.9573035516129,0.0,9.759853980438896e-06,27.65942618056383,0.0001952076164267054,7.753516315479504e-05,0.00015491596249763462,0.0006239448675903925,0.10098716231842192,0.07188160084930134,0.02910556146912057,0.10098712248762487,0.07188160084892384,0.02910556146896771,0.3752449789123848,0.3752449789123848,0.15194039477144386,0.0,3.979039320256561e-13,6.575842152797691,3.979039320256561e-13,3.979039320256561e-13,6.550641491610065,3.979039320256561e-13,24216.773144620554,20584.25717292747,0.85,1.0827390623922775,0.6754358493997007,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2759682720745549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.36402841896,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.510578120407,1568.7943958832748,0.3752449789123848,0.15194039477144386,6.112874298809886,4.99969851843853
