time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1234.0,-30.04449658070875,2.9802366044223048,35.01072744709169,23.7529803411104,4.541269283325652,-26.58592595285407,-40.15084222247822,1.082698655470797,-5.5265906045391375,-5.526590604539512,40.00469490339244,42687.03150596337,25736.017512947903,25736.017512947903,68423.04901891128,77774.29225694247,77774.29225694247,25736.017512947903,103510.30976989037,103510.30976989037,103510.30976989037,127724.18634198901,91775.53776393454,56688.83411525426,38985.22627631142,24213.87657209864,0.0,63199.10284841006,20581.795086283844,1568.682409423383,0.0,0.884195484989085,2.920184621267415,0.0014959135982669303,347435.0483681862,1554735.6685292681,4.474895885810787,1554735.6685292681,4.474895885810787,0.85,0.10098311263160333,4.027634451161993,1.268321896106936,1.0,0.0,4.027634451162811,1.286678388518383,1.2869774310523383,3.1302573254532047,19368.49236077974,1975.0365681226249,4632.441516551485,4632.441516551485,5.555605488163073,2.9802366044223048,-2.1450989147008297,5.1253355191231345,4.996351464070573,4.996351464070573,1.4275289897344494,0.0,0.0,0.00023240226071478818,1.0002094715733176,0.0002323535892428835,198.9589654576135,0.0,9.722036231364869e-06,27.55225067968804,0.00020492965265807026,7.75201805644464e-05,0.00015488208015034178,0.0006238084018811497,0.10098311263187539,0.07188118452576327,0.029101928106112118,0.10098314418287607,0.0718811845255696,0.02910192810603372,0.37524848814613426,0.37524848814613426,0.1519237281047772,0.0,3.979039320256561e-13,6.569515208203995,3.979039320256561e-13,3.979039320256561e-13,6.544096740899647,3.979039320256561e-13,24213.87657209864,20581.795086283844,0.85,1.08265854948972,0.6754373018293135,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.275967962304774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.256852918086,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.468776607517,1568.682409423383,0.37524848814613426,0.1519237281047772,6.112874298809886,4.996351464070573
1235.0,-30.04650081963228,2.9804033014640345,35.0101201296739,23.752417566161625,4.54102817358226,-26.58775415954684,-40.15255080359054,1.0822815134971797,-5.5266544199968735,-5.526654419997241,40.00376703421759,42685.447797903886,25729.99635499244,25729.99635499244,68415.44415289632,77772.98314789792,77772.98314789792,25729.99635499244,103502.97950289036,103502.97950289036,103502.97950289036,127714.02160417534,91774.94002067253,56687.95961054945,38985.53378902564,24211.04210128498,0.0,63196.57589031062,20579.385786092233,1568.5717996599315,0.0,0.8841985671470676,2.9202624212447628,0.0014959135982669303,347434.18034318485,1554695.6579460273,4.47479190565058,1554695.6579460273,4.47479190565058,0.85,0.10097907916738952,4.027634451161993,1.268320531197824,1.0,0.0,4.027634451161591,1.286680446372876,1.2869794267572148,3.130252319070991,19368.366211850665,1975.0237045118024,4632.441516551485,4632.441516551485,5.554305707489331,2.9804033014640345,-2.147151898433721,5.127555199897755,4.993020147962241,4.993020147962241,1.426577185132069,0.0,0.0,0.0002323535892428835,1.0002087020073553,0.00023230510670079615,198.96062125579613,0.0,9.683625697455763e-06,27.443395226589633,0.00021461327835552602,7.75051739663676e-05,0.00015484841527651588,0.0006236728120755345,0.10097907916772413,0.07188077773668632,0.029098301431037813,0.10097906594742592,0.07188077773644815,0.02909830143094138,0.3752519622599304,0.3752519622599304,0.15190706143811053,0.0,3.410605131648481e-13,6.563149169598205,3.410605131648481e-13,3.410605131648481e-13,6.5375615828533,3.410605131648481e-13,24211.04210128498,20579.385786092233,0.85,1.0825815036505144,0.6754392496199857,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2759674044907356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.147997464985,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.42706015504,1568.5717996599315,0.3752519622599304,0.15190706143811053,6.112874298809886,4.993020147962241
1236.0,-30.048498085638652,2.980619632029974,35.009523116264525,23.751900751981907,4.540828243697976,-26.589571971279685,-40.15424269074572,1.0819021293390498,-5.526682150931492,-5.52668215093185,40.002852473400836,42683.8249979052,25724.04033208727,25724.04033208727,68407.86532999246,77771.69329287192,77771.69329287192,25724.04033208727,103495.73362495919,103495.73362495919,103495.73362495919,127703.9619249113,91774.37538956835,56687.05999775422,38985.90599090458,24208.22829995211,0.0,63194.13429085669,20576.99405495929,1568.4601615309919,0.0,0.8842017876902298,2.9203420052611757,0.0014959135982669303,347433.8031444376,1554656.2219931197,4.47468325742273,1554656.2219931197,4.47468325742273,0.8499999999999999,0.10097504073447452,4.027634451161993,1.2683190965047109,1.0,0.0,4.027634451164157,1.2866823266851326,1.2869812451215137,3.1302477446304477,19368.24705097736,1975.011553484356,4632.441516551485,4632.441516551485,5.553019987446479,2.980619632029974,-2.149155440387782,5.129775072417756,4.989704162577199,4.989704162577199,1.4256297607363426,0.0,0.0,0.00023230510670079615,1.0002079792494036,0.0002322568021054254,198.96227131751385,0.0,9.646116693757309e-06,27.33709471010821,0.00022425939504928333,7.749031663919283e-05,0.00015481479006160332,0.0006235373820015249,0.10097504073448327,0.0718803654223758,0.029094675312107465,0.1009749985863229,0.07188036542236959,0.02909467531210494,0.37525540168809735,0.37525540168809735,0.15189039477144387,0.0,3.410605131648481e-13,6.556764473055239,3.410605131648481e-13,3.410605131648481e-13,6.5311730011418945,3.410605131648481e-13,24208.22829995211,20576.99405495929,0.85,1.082503401583747,0.6754396666223649,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2759666064706159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.0416969485,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.385425349246,1568.4601615309919,0.37525540168809735,0.15189039477144387,6.112874298809886,4.989704162577199
1237.0,-30.050486884185144,2.9808844624211663,35.00893635461903,23.75139183076101,4.540643908154729,-26.591380602014908,-40.155929409060604,1.0815376259849743,-5.526698424772746,-5.526698424773168,40.00195700000537,42682.21736191859,25718.220353056928,25718.220353056928,68400.43771497552,77770.3722842894,77770.3722842894,25718.220353056928,103488.59263734633,103488.59263734633,103488.59263734633,127694.062568847,91773.78249798124,56686.1780295596,38986.227187135155,24205.469931500673,0.0,63191.69711863583,20574.64944177557,1568.3501261675533,0.0,0.8842049974664695,2.920420666540255,0.0014959135982669303,347433.58178628696,1554617.6098242316,4.474574972952691,1554617.6098242316,4.474574972952691,0.85,0.10097102124741149,4.027634451161993,1.2683176442282278,1.0,0.0,4.027634451161112,1.286684136814426,1.286982993515339,3.130243340944278,19368.121925955427,1974.9987942830048,4632.441516551485,4632.441516551485,5.551763635043638,2.9808844624211663,-2.1511248863100483,5.132009348731215,4.986403427800365,4.986403427800365,1.424686693657247,0.0,0.0,0.0002322568021054254,1.0002071008068623,0.00023220871149391456,198.9639144077561,0.0,9.610792010039822e-06,27.236984556452853,0.00023387018705932315,7.747550732338161e-05,0.00015478129478204377,0.0006234024752596195,0.10097102124734435,0.07187996469410773,0.029091056553236617,0.10097100085554159,0.07187996469415552,0.029091056553255973,0.3752588079918204,0.3752588079918204,0.1518737281047772,0.0,3.979039320256561e-13,6.550332960602589,3.979039320256561e-13,3.979039320256561e-13,6.524576708618838,3.979039320256561e-13,24205.469931500673,20574.64944177557,0.85,1.082427610490676,0.6754402763038184,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2759655708434983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.94158679485,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.343863426264,1568.3501261675533,0.3752588079918204,0.1518737281047772,6.112874298809886,4.986403427800365
1238.0,-30.052468448578235,2.981196971769521,35.0083597398385,23.75090952208268,4.540489543848489,-26.593179723609396,-40.15760331004856,1.0812008188795246,-5.526691816539312,-5.5266918165397385,40.001078976120816,42680.5879385233,25712.498878197417,25712.498878197417,68393.08681672072,77769.03793362845,77769.03793362845,25712.498878197417,103481.53681182588,103481.53681182588,103481.53681182588,127684.28892933264,91773.18547950657,56685.28383175458,38986.5573863911,24202.752117506763,0.0,63189.309503897864,20572.339299880747,1568.2406736143025,0.0,0.8842082618261873,2.920499927575945,0.0014959135982669303,347433.6716720175,1554579.7507694503,4.474464847601174,1554579.7507694503,4.474464847601174,0.8499999999999999,0.10096701139227136,4.027634451161993,1.2683161957981066,1.0,0.0,4.027634451162156,1.2866858165559136,1.2869846117662491,3.1302392544769067,19367.99592998692,1974.985946269819,4632.441516551485,4632.441516551485,5.550528546626638,2.981196971769521,-2.1530538364205536,5.134250808190075,4.983117684355092,4.983117684355092,1.4237479098157404,0.0,0.0,0.00023220871149391456,1.000206350767066,0.00023216080493373382,198.96555154516372,0.0,9.568296312457737e-06,27.116551749505227,0.00024343848337178087,7.74608131301091e-05,0.00015474789836380547,0.0006232679666949775,0.10096701139200426,0.07187956889681563,0.029087442495188635,0.1009670672016861,0.07187956889700578,0.029087442495265584,0.3752621806993587,0.3752621806993587,0.15185706143811054,0.0,3.979039320256561e-13,6.543843626752334,3.979039320256561e-13,3.979039320256561e-13,6.517900963664147,3.979039320256561e-13,24202.752117506763,20572.339299880747,0.85,1.0823521787732442,0.6754400115084424,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.275964303037447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.8211539879,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.302404559196,1568.2406736143025,0.3752621806993587,0.15185706143811054,6.112874298809886,4.983117684355092
1239.0,-30.05444222338416,2.9815555448550546,35.007792865619685,23.750400740560167,4.540302767674155,-26.594975074903925,-40.15927658239377,1.080835619194069,-5.526695594896182,-5.526695594896571,40.00020941432717,42678.98970001495,25706.971229736002,25706.971229736002,68385.96092975096,77767.72736059937,77767.72736059937,25706.971229736002,103474.69859033538,103474.69859033538,103474.69859033538,127674.79197488731,91772.59597212562,56684.40439980223,38986.879524803764,24200.09338455193,0.0,63186.972909355696,20570.07937686914,1568.1323856073525,0.0,0.8842114410788657,2.9205732164208835,0.0014959135982669303,347433.6202784967,1554542.2572739292,4.474357593913437,1554542.2572739292,4.474357593913437,0.8500000000000001,0.10096301494476342,4.027634451161993,1.2683147133002057,1.0,0.0,4.027634451161389,1.286687629138531,1.2869863631257985,3.1302348448462145,19367.871519174598,1974.9732598975795,4632.441516551485,4632.441516551485,5.5493352992987095,2.9815555448550546,-2.154963118323793,5.1365186631788475,4.979846765445881,4.979846765445881,1.422813361555966,0.0,0.0,0.00023216080493373382,1.0002055428436387,0.000232113095747988,198.96718227057687,0.0,9.531755168993855e-06,27.012994148928584,0.00025297023854077474,7.744612703053803e-05,0.0001547146779031958,0.0006231341668233425,0.10096301494459069,0.07187918066072412,0.02908383428386657,0.10096299193807977,0.0718791806608471,0.02908383428391633,0.3752655187344428,0.3752655187344428,0.15184039477144387,0.0,3.979039320256561e-13,6.537342505675554,3.979039320256561e-13,3.979039320256561e-13,6.511332346944016,3.979039320256561e-13,24200.09338455193,20570.07937686914,0.85,1.0822794285121622,0.6754396948440576,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.275962806983077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.71759638732,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.261024323048,1568.1323856073525,0.3752655187344428,0.15184039477144387,6.112874298809886,4.979846765445881
1240.0,-30.05640862842734,2.981960124214713,35.00723563368617,23.74995412481951,4.5401870001746385,-26.596756691105448,-40.16092886505646,1.0805350628524015,-5.526648223944562,-5.526648223944902,39.999356472393174,42677.33636180753,25701.450476840964,25701.450476840964,68378.78683864849,77766.38124380152,77766.38124380152,25701.450476840964,103467.83172064248,103467.83172064248,103467.83172064248,127665.26727380851,91771.99669456074,56683.49575909423,38987.223261629464,24197.435553166022,0.0,63184.65881479549,20567.82022019112,1568.0227596198622,0.0,0.88421482473935,2.9206524800307423,0.0014959135982669303,347434.2646225076,1554505.4810523246,4.474243444990429,1554505.4810523246,4.474243444990429,0.85,0.10095901082474212,4.027634451161993,1.268313172557391,1.0,0.0,4.02763445116493,1.2866891380112977,1.2869878109587976,3.130231174086921,19367.745046443193,1974.9603632681083,4632.441516551485,4632.441516551485,5.548143540509027,2.981960124214713,-2.1568158671942252,5.138775991408938,4.976590263279633,4.976590263279633,1.4218829323656093,0.0,0.0,0.000232113095747988,1.000204778606331,0.00023206557368323172,198.9688069305821,0.0,9.492562256267074e-06,26.90192143426089,0.00026246280079704183,7.743162768083744e-05,0.00015468146806715057,0.0006230004097435693,0.1009590108240907,0.07187878508298248,0.02908022574110821,0.10095906001589783,0.07187878508344628,0.029080225741295842,0.3752688239902493,0.3752688239902493,0.1518237281047772,0.0,3.410605131648481e-13,6.530779077273678,3.410605131648481e-13,3.410605131648481e-13,6.504619939692702,3.410605131648481e-13,24197.435553166022,20567.82022019112,0.85,1.0822055245890911,0.6754382655907306,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2759610904138825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.60652367266,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.21973408615,1568.0227596198622,0.3752688239902493,0.1518237281047772,6.112874298809886,4.976590263279633
1241.0,-30.058367164978584,2.9824089307046866,35.00668787741004,23.749481210857653,4.540037560200485,-26.598534592262663,-40.16258429093284,1.0802049874847266,-5.52661982767404,-5.526619827674372,39.998517963183595,42675.73025529742,25696.143221203176,25696.143221203176,68371.8734765006,77765.06481308558,77765.06481308558,25696.143221203176,103461.20803428876,103461.20803428876,103461.20803428876,127656.0725505214,91771.41029350334,56682.617403764074,38987.54765526586,24194.86451623265,0.0,63182.41217149851,20565.634838797752,1567.9159482532536,0.0,0.8842180567344363,2.9207245077990422,0.0014959135982669303,347434.6508716223,1554469.3277661735,4.474134413094428,1554469.3277661735,4.474134413094428,0.85,0.10095503498449476,4.027634451161993,1.2683116625854742,1.0,0.0,4.027634451162401,1.2866907850039542,1.2869893971843764,3.130227167321802,19367.62129119558,1974.9477437448652,4632.441516551485,4632.441516551485,5.546997869134909,2.9824089307046866,-2.1586550955193937,5.141064026224081,4.973348237294554,4.973348237294554,1.4209566392270154,0.0,0.0,0.00023206557368323172,1.0002039623891257,0.00023201825068650092,198.97042511285412,0.0,9.455408527436518e-06,26.79662776675509,0.00027191820932447833,7.741710326526097e-05,0.00015464847041797076,0.0006228675072749253,0.10095503498404482,0.0718784076759613,0.02907662730808351,0.10095504148226173,0.07187840767628166,0.02907662730821311,0.3752720949085752,0.3752720949085752,0.1518070614381105,0.0,3.410605131648481e-13,6.524211776332493,3.410605131648481e-13,3.410605131648481e-13,6.497999969085299,3.410605131648481e-13,24194.86451623265,20565.634838797752,0.85,1.0821345866143275,0.6754368627057322,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2759591536061516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.50123000515,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.178525697671,1567.9159482532536,0.3752720949085752,0.1518070614381105,6.112874298809886,4.973348237294554
1242.0,-30.0603181408079,2.9829015957556058,35.006149316670474,23.749048949126177,4.539929245455365,-26.60030157484096,-40.164226724859304,1.0799126794884848,-5.526555041065592,-5.526555041065912,39.997690248197436,42674.102938784876,25690.880193889727,25690.880193889727,68364.9831326746,77763.7465613518,77763.7465613518,25690.880193889727,103454.62675524152,103454.62675524152,103454.62675524152,127646.9266988273,91770.83566998124,56681.731523320486,38987.893496289726,24192.299943585775,0.0,63180.1934398755,20563.45495204791,1567.8077567787764,0.0,0.8842214379230712,2.920799262559201,0.0014959135982669303,347435.53210727545,1554433.6405086073,4.4740203486978265,1554433.6405086073,4.4740203486978265,0.85,0.10095105031432766,4.027634451161993,1.2683101701969282,1.0,0.0,4.027634451160171,1.2866922543836183,1.2869908060117474,3.130223592658064,19367.500021502485,1974.9353776776459,4632.441516551485,4632.441516551485,5.545861745279995,2.9829015957556058,-2.1604478001621814,5.143349395917787,4.970120227459388,4.970120227459388,1.4200343507026822,0.0,0.0,0.00023201825068650092,1.0002031781884557,0.00023197111921472485,198.9720370714052,0.0,9.41587677714082e-06,26.684594786417083,0.00028133408610161916,7.740269532809441e-05,0.00015461555535840652,0.0006227349374470624,0.10095105031354257,0.07187802214347958,0.029073028170062985,0.10095104499822183,0.07187802214403857,0.02907302817028909,0.37527533374636374,0.37527533374636374,0.15179039477144385,0.0,3.410605131648481e-13,6.517627982127408,3.410605131648481e-13,3.410605131648481e-13,6.491421491845358,3.410605131648481e-13,24192.299943585775,20563.45495204791,0.85,1.0820635298898402,0.6754348256213406,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2759570050783504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.389197024815,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.137409394481,1567.8077567787764,0.37527533374636374,0.15179039477144385,6.112874298809886,4.970120227459388
1243.0,-30.06226150085316,2.9834367355027247,35.00561974496,23.748603311274223,4.539804883098949,-26.602063307139105,-40.165860741958,1.0796066893850027,-5.526495619427237,-5.526495619427613,39.99687491094132,42672.4737828207,25685.783230345714,25685.783230345714,68358.25701316641,77762.43920459243,77762.43920459243,25685.783230345714,103448.22243493814,103448.22243493814,103448.22243493814,127638.0186807453,91770.26237006403,56680.83421802516,38988.25350226541,24189.796245807156,0.0,63178.04974807257,20561.326808936083,1567.7011862435172,0.0,0.8842247456729808,2.920869600600219,0.0014959135982669303,347436.3403694682,1554398.4875271409,4.473908762319375,1554398.4875271409,4.473908762319375,0.85,0.10094708339496894,4.027634451161993,1.2683086294541135,1.0,0.0,4.027634451162611,1.2866937875672135,1.2869922789041586,3.130219862782698,19367.379031145603,1974.9230400947934,4632.441516551485,4632.441516551485,5.5447614694263665,2.9834367355027247,-2.1622197866719386,5.145656522174663,4.966906196300922,4.966906196300922,1.4191160560859777,0.0,0.0,0.00023197111921472485,1.0002023882157185,0.00023192418049365276,198.9736427604732,0.0,9.377844949458862e-06,26.576812586766415,0.000290711931051078,7.73883636860405e-05,0.00015458275552868435,0.0006226028317228811,0.10094708339425218,0.07187764746964664,0.029069435924605543,0.10094699147077053,0.071877647470157,0.029069435924811947,0.3752785415409303,0.3752785415409303,0.15177372810477718,0.0,3.979039320256561e-13,6.511051789568398,3.979039320256561e-13,3.979039320256561e-13,6.48486518179925,3.979039320256561e-13,24189.796245807156,20561.326808936083,0.85,1.0819937824252304,0.6754319570322372,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2759546465963327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.281414825164,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.096379273202,1567.7011862435172,0.3752785415409303,0.15177372810477718,6.112874298809886,4.966906196300922
1244.0,-30.064198174076758,2.9840141888083522,35.00509912667271,23.748210863582813,4.539742367171833,-26.603812835273,-40.167485329415626,1.0793570283679668,-5.526393343609129,-5.5263933436095005,39.99607651547365,42670.8345443925,25680.70560332467,25680.70560332467,68351.54014771717,77761.09675276592,77761.09675276592,25680.70560332467,103441.8023560906,103441.8023560906,103441.8023560906,127629.1048224642,91769.67631565029,56679.949428782325,38988.58542985329,24187.3024663736,0.0,63175.88789622689,20559.20709641756,1567.593946167727,0.0,0.8842282135523925,2.92094483237734,0.0014959135982669303,347437.7315442124,1554364.06556721,4.473791774597207,1554364.06556721,4.473791774597207,0.85,0.10094311482109194,4.027634451161993,1.2683070760732518,1.0,0.0,4.027634451161151,1.2866950560572568,1.2869934872895055,3.1302167768512565,19367.25534905436,1974.9104280314239,4632.441516551485,4632.441516551485,5.543665367726453,2.9840141888083522,-2.163942183154161,5.147956371962513,4.963705799450896,4.963705799450896,1.4182016569859701,0.0,0.0,0.00023192418049365276,1.0002016949631651,0.0002318774119875831,198.97524294735607,0.0,9.33956831823065e-06,26.46833661386566,0.00030005149936930867,7.73741171817142e-05,0.00015455006331193858,0.000622471159424431,0.10094311481996868,0.07187726996370006,0.029065844856268612,0.1009430818653942,0.07187726996449989,0.029065844856592055,0.3752817205728898,0.3752817205728898,0.15175706143811052,0.0,3.979039320256561e-13,6.504430114474644,3.979039320256561e-13,3.979039320256561e-13,6.478145523088699,3.979039320256561e-13,24187.3024663736,20559.20709641756,0.85,1.0819244877094856,0.6754291228084341,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2759520847864678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.17293885226,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.055436688936,1567.593946167727,0.3752817205728898,0.15175706143811052,6.112874298809886,4.963705799450896
1245.0,-30.0661264231202,2.9846324788540652,35.004587361300494,23.74779494656252,4.539660993508456,-26.605556666746352,-40.169101500045485,1.0790912371347243,-5.526301985153907,-5.526301985154306,39.99529310044368,42669.19672452719,25675.805194514454,25675.805194514454,68345.00191904165,77759.73573631965,77759.73573631965,25675.805194514454,103435.5409308341,103435.5409308341,103435.5409308341,127620.41783822094,91769.06065915704,56679.054541595826,38988.89568617912,24184.87690738683,0.0,63173.772593565955,20557.145371278806,1567.4891660566807,0.0,0.8842315695896074,2.9210156070917797,0.0014959135982669303,347438.9742226498,1554330.2900327025,4.473678560415731,1554330.2900327025,4.473678560415731,0.85,0.10093917165000309,4.027634451161993,1.26830547159072,1.0,0.0,4.027634451160267,1.2866963998813743,1.2869947712453034,3.1302135076567534,19367.125419681277,1974.8971789225961,4632.441516551485,4632.441516551485,5.542607521924686,2.9846324788540652,-2.1656480796581543,5.15028055851222,4.960519059090598,4.960519059090598,1.4172911597401707,0.0,0.0,0.0002318774119875831,1.0002008207183093,0.00023183085554864555,198.97683619628683,0.0,9.305774857498194e-06,26.37256594614988,0.00030935727422680686,7.735994689310059e-05,0.0001545174650944825,0.0006223398657207584,0.10093917164899893,0.07187690881699937,0.02906226283199956,0.10093916349488964,0.07187690881771441,0.029062262832288674,0.37528486945136136,0.37528486945136136,0.15174039477144385,0.0,3.979039320256561e-13,6.497760315820926,3.979039320256561e-13,3.979039320256561e-13,6.471261857511536,3.979039320256561e-13,24184.87690738683,20557.145371278806,0.85,1.081857218797827,0.675425813162105,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2759493204217995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.07716818454,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.014563285325,1567.4891660566807,0.37528486945136136,0.15174039477144385,6.112874298809886,4.960519059090598
1246.0,-30.068047028120287,2.985291001227423,35.00408414830129,23.74740714384245,4.539600387978793,-26.607291540429134,-40.170708660129435,1.0788449002874079,-5.526187706545954,-5.526187706546333,39.994518639249385,42667.5548999318,25670.977315196986,25670.977315196986,68338.53221512878,77758.40452217162,77758.40452217162,25670.977315196986,103429.38183736861,103429.38183736861,103429.38183736861,127611.85433709896,91768.48012873762,56678.16119030018,38989.24326493048,24182.472499730353,0.0,63171.71576466084,20555.1016247708,1567.3836135531474,0.0,0.8842350116347353,2.9210863547343813,0.0014959135982669303,347440.52867111843,1554296.9010719857,4.473562445396973,1554296.9010719857,4.473562445396973,0.85,0.10093522436708441,4.027634451161993,1.2683038649102674,1.0,0.0,4.027634451163575,1.28669765198843,1.2869959637355302,3.1302104615935136,19367.002903384804,1974.8846857372096,4632.441516551485,4632.441516551485,5.541565332983882,2.985291001227423,-2.167317485243966,5.152608486471389,4.957345600235735,4.957345600235735,1.41638445721021,0.0,0.0,0.00023183085554864555,1.0002000276913576,0.00023178449223177193,198.97842315158638,0.0,9.263652924356392e-06,26.253192387626015,0.0003186209271511632,7.734585798663326e-05,0.0001544849975620123,0.0006222090983684373,0.10093522436587415,0.0718765429418824,0.029058681423991768,0.10093520390715072,0.07187654294274422,0.02905868142434019,0.3752879868730966,0.3752879868730966,0.1517237281047772,0.0,3.979039320256561e-13,6.491078291046847,3.979039320256561e-13,3.979039320256561e-13,6.464575800366845,3.979039320256561e-13,24182.472499730353,20555.1016247708,0.85,1.0817900287799107,0.6754218147071547,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2759463605738466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.95779462602,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.973794090354,1567.3836135531474,0.3752879868730966,0.1517237281047772,6.112874298809886,4.957345600235735
1247.0,-30.06995969209809,2.9859888412706437,35.00358934476142,23.74702835166829,4.539548508755156,-26.609018393508887,-40.172307019215054,1.0786072101660946,-5.526063836403921,-5.526063836404334,39.99375712134203,42665.910954006366,25666.259194813487,25666.259194813487,68332.17014881986,77757.07441396482,77757.07441396482,25666.259194813487,103423.33360877831,103423.33360877831,103423.33360877831,127603.44386427494,91767.9010312988,56677.265963863865,38989.59451937214,24180.110255496635,0.0,63169.70477486878,20553.093717172138,1567.2788783070673,0.0,0.8842384558099067,2.921155694368089,0.0014959135982669303,347442.21359238966,1554264.0706573315,4.473446259125998,1554264.0706573315,4.473446259125998,0.85,0.10093128739475364,4.027634451161993,1.2683022999903186,1.0,0.0,4.027634451163919,1.2866988631273475,1.2869971154965087,3.1302075152011453,19366.88068950741,1974.8722233899864,4632.441516551485,4632.441516551485,5.540546837582129,2.9859888412706437,-2.168958899295523,5.154947740566167,4.954185308616456,4.954185308616456,1.4154815167475587,0.0,0.0,0.00023178449223177193,1.0001992036938874,0.0002317383291005998,198.9800035675964,0.0,9.225299683590593e-06,26.144499303295742,0.0003278462268347538,7.733184858554014e-05,0.0001544526436462318,0.0006220787886226097,0.10093128739345697,0.07187618267032105,0.029055104723135928,0.10093124818074836,0.07187618267124445,0.029055104723509195,0.3752910739411924,0.3752910739411924,0.15170706143811052,0.0,3.979039320256561e-13,6.4843904028293196,3.979039320256561e-13,3.979039320256561e-13,6.457883220953079,3.979039320256561e-13,24180.110255496635,20553.093717172138,0.85,1.0817237533775035,0.6754172922932581,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2759432081378435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.84910154169,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.93311375608,1567.2788783070673,0.3752910739411924,0.15170706143811052,6.112874298809886,4.954185308616456
1248.0,-30.07186488507793,2.986725401499188,35.00310287094658,23.746665904205315,4.539525570413879,-26.61073562742864,-40.173896367754764,1.0783963127645324,-5.525918487213232,-5.525918487213586,39.993010100838944,42664.26187100152,25661.612772574663,25661.612772574663,68325.87464357619,77755.69319673322,77755.69319673322,25661.612772574663,103417.30596930788,103417.30596930788,103417.30596930788,127595.07661973294,91767.27952623898,56676.37443278593,38989.89454828117,24177.77065042505,0.0,63167.66519870622,20551.10505286129,1567.174480584512,0.0,0.8842419581121358,2.921226929938941,0.0014959135982669303,347444.190686729,1554231.865761239,4.473328112607884,1554231.865761239,4.473328112607884,0.85,0.10092735679467066,4.027634451161993,1.2683006185805423,1.0,0.0,4.027634451160984,1.2866999481409438,1.2869981413604168,3.1302048756442558,19366.74952584118,1974.8588484182856,4632.441516551485,4632.441516551485,5.539543819579154,2.986725401499188,-2.1705654907013434,5.157290892200532,4.951037975364873,4.951037975364873,1.4145822786756779,0.0,0.0,0.0002317383291005998,1.0001984286172374,0.0002316923547070308,198.98157783242644,0.0,9.185540005323297e-06,26.031820375086223,0.0003370317668400771,7.731792048690121e-05,0.0001544204086136986,0.0006219489576950447,0.10092735679319098,0.07187582526816817,0.029051531525022812,0.10092738597564574,0.07187582526922193,0.029051531525448735,0.3752941319159778,0.3752941319159778,0.15169039477144386,0.0,3.410605131648481e-13,6.477637342041703,3.410605131648481e-13,3.410605131648481e-13,6.450911534732086,3.410605131648481e-13,24177.77065042505,20551.10505286129,0.85,1.0816590169771798,0.6754129939232796,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2759398674942841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.73642261348,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.892528486787,1567.174480584512,0.3752941319159778,0.15169039477144386,6.112874298809886,4.951037975364873
1249.0,-30.073762391004546,2.987499626012235,35.00262456625007,23.746314213518076,4.53949982034408,-26.612446223286,-40.17548089670015,1.078183652625599,-5.525771035704679,-5.525771035705062,39.992275063003014,42662.62609180765,25657.093058434362,25657.093058434362,68319.71915024202,77754.36723042106,77754.36723042106,25657.093058434362,103411.46028885542,103411.46028885542,103411.46028885542,127586.94905160848,91766.70903026324,56675.49190517161,38990.24125010181,24175.48876275306,0.0,63165.73001285487,20549.1654483401,1567.0712353998415,0.0,0.8842454271934661,2.921294342555769,0.0014959135982669303,347446.1963866111,1554200.1779437026,4.473211087377424,1554200.1779437026,4.473211087377424,0.85,0.10092343891052165,4.027634451161993,1.2682990075042473,1.0,0.0,4.0276344511611315,1.2867010410368096,1.2869991753511818,3.1302022169163473,19366.629127233697,1974.8465711770787,4632.441516551485,4632.441516551485,5.538568153912539,2.987499626012235,-2.1721494865287654,5.1596491125410004,4.947903485769268,4.947903485769268,1.4136867102197908,0.0,0.0,0.0002316923547070308,1.0001976309995944,0.00023164657416302633,198.98314576728822,0.0,9.148057372250291e-06,25.925594592957324,0.0003461798242123274,7.730403693307119e-05,0.00015438831777395958,0.000621819707523345,0.10092343890903605,0.07187547511140577,0.02904796379763027,0.10092346177017422,0.0718754751124638,0.029047963798057852,0.3752971582037203,0.3752971582037203,0.1516737281047772,0.0,3.979039320256561e-13,6.47089616379543,3.979039320256561e-13,3.979039320256561e-13,6.444221968662021,3.979039320256561e-13,24175.48876275306,20549.1654483401,0.85,1.0815947054888506,0.6754077896847764,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2759363415053764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.63019683135,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.852029131021,1567.0712353998415,0.3752971582037203,0.1516737281047772,6.112874298809886,4.947903485769268
1250.0,-30.07565204151527,2.9883106409196496,35.00215410723234,23.74595218515026,4.53947250586282,-26.614149904589812,-40.17705295756457,1.0779703689371904,-5.525615283432103,-5.5256152834324785,39.99154694438044,42660.97281029375,25652.678211110237,25652.678211110237,68313.65102140399,77753.00548926048,77753.00548926048,25652.678211110237,103405.68370037072,103405.68370037072,103405.68370037072,127578.90838720006,91766.09895547452,56674.58802596286,38990.567699457395,24173.22468682934,0.0,63163.79238628673,20547.24098380494,1566.967872023793,0.0,0.8842489138570453,2.92136102723803,0.0014959135982669303,347448.3150069884,1554168.7888980263,4.473093469648187,1554168.7888980263,4.473093469648187,0.85,0.10091952228999387,4.027634451161993,1.268297364558093,1.0,0.0,4.027634451162894,1.286702136459241,1.287000212118437,3.1301995520465016,19366.500375834657,1974.833442188174,4632.441516551485,4632.441516551485,5.537615125728945,2.9883106409196496,-2.1737076410420073,5.162018281961657,4.944781585833202,4.944781585833202,1.4127947388094864,0.0,0.0,0.00023164657416302633,1.0001968158077208,0.00023160099142682973,198.98470723279416,0.0,9.10955666094552e-06,25.816483577119605,0.0003552893808732729,7.729026490164946e-05,0.00015435630926137687,0.0006216907889353365,0.10091952228843451,0.07187512418581324,0.029044398102621265,0.10091950647178068,0.07187512418692381,0.02904439810307006,0.375300155360662,0.375300155360662,0.15165706143811053,0.0,3.979039320256561e-13,6.464125692445975,3.979039320256561e-13,3.979039320256561e-13,6.437350561764731,3.979039320256561e-13,24173.22468682934,20547.24098380494,0.85,1.0815318149933524,0.6754023341314719,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.275932635227869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.52108581551,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.811620266122,1566.967872023793,0.375300155360662,0.15165706143811053,6.112874298809886,4.944781585833202
1251.0,-30.077533996306563,2.9891579820176597,35.00169139493339,23.745621798466914,4.539476714208651,-26.615843506139278,-40.17861970989031,1.0777862240413878,-5.525435509705574,-5.5254355097059955,39.9908316355941,42659.33076347129,25648.3190682388,25648.3190682388,68307.64983171009,77751.6443826808,77751.6443826808,25648.3190682388,103399.9634509196,103399.9634509196,103399.9634509196,127570.94816757129,91765.49917148208,56673.705082938846,38990.88232060359,24170.98471665168,0.0,63161.86703725527,20545.33700915393,1566.8644400014007,0.0,0.8842524780443323,2.9214289748595093,0.0014959135982669303,347450.76039181784,1554137.9525483397,4.472973237404198,1554137.9525483397,4.472973237404198,0.85,0.10091560769524147,4.027634451161993,1.2682956974348052,1.0,0.0,4.027634451161039,1.2867030947522837,1.2870011119789755,3.13019722077951,19366.373796225766,1974.8205346602322,4632.441516551485,4632.441516551485,5.536674122403623,2.9891579820176597,-2.175230731957914,5.1643887139755735,4.941672074706959,4.941672074706959,1.4119063070591313,0.0,0.0,0.00023160099142682973,1.0001960172136923,0.00023155560254280443,198.98626236063944,0.0,9.070267416949095e-06,25.705137859633737,0.00036435964829022204,7.727654163261943e-05,0.0001543244497942103,0.0006215624706477807,0.10091560769345453,0.07187477301018,0.02904083468327454,0.10091559888731721,0.07187477301145269,0.02904083468378877,0.3753031229417294,0.3753031229417294,0.15164039477144386,0.0,3.979039320256561e-13,6.457329288464791,3.979039320256561e-13,3.979039320256561e-13,6.430497428237629,3.979039320256561e-13,24170.98471665168,20545.33700915393,0.85,1.081469770224171,0.6753969248298058,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2759287528472407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.40974009803,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.771305521192,1566.8644400014007,0.3753031229417294,0.15164039477144386,6.112874298809886,4.941672074706959
1252.0,-30.07940820635274,2.990040762413442,35.00123637134648,23.745305800717347,4.539488667701028,-26.617529361983696,-40.1801738893613,1.077609823331857,-5.525249485242114,-5.525249485242461,39.99013013140024,42657.6702293688,25644.066352506172,25644.066352506172,68301.73658187497,77750.3102897071,77750.3102897071,25644.066352506172,103394.37664221326,103394.37664221326,103394.37664221326,127563.17338600663,91764.92640988198,56672.80364905466,38991.247512030364,24168.796743793366,0.0,63160.04425582373,20543.47723222436,1566.7622698272803,0.0,0.8842560238415934,2.921494688957209,0.0014959135982669303,347453.290816966,1554107.7117519355,4.472853626160127,1554107.7117519355,4.472853626160127,0.8499999999999999,0.10091170685290976,4.027634451161993,1.268293998991139,1.0,0.0,4.027634451160523,1.286704016309212,1.2870019753442485,3.1301949788847936,19366.252919476403,1974.8082086621225,4632.441516551485,4632.441516551485,5.535756093386433,2.990040762413442,-2.1767299326846987,5.1667706950981405,4.938574873673058,4.938574873673058,1.4110213924780166,0.0,0.0,0.00023155560254280443,1.000195213476351,0.00023151040859113191,198.98781111004914,0.0,9.031764384915058e-06,25.596020266849276,0.0003733914126751371,7.726293071567466e-05,0.00015429267182712978,0.0006214344806127793,0.10091170685108225,0.07187442992821157,0.02903727692287068,0.10091169298402672,0.0718744299295132,0.029037276923396547,0.3753060607752034,0.3753060607752034,0.1516237281047772,0.0,3.410605131648481e-13,6.4505438879776875,3.410605131648481e-13,3.410605131648481e-13,6.42376823476576,3.410605131648481e-13,24168.796743793366,20543.47723222436,0.85,1.081407357873679,0.675390125703332,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.275924696587819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.300622505245,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.731081958822,1566.7622698272803,0.3753060607752034,0.1516237281047772,6.112874298809886,4.938574873673058
1253.0,-30.08127494528966,2.9909582342007353,35.000788853901,23.74498826628553,4.539509454695369,-26.619207609387793,-40.181726881396,1.0774421187933132,-5.5250525596146645,-5.525052559615072,39.98943868805697,42656.037140540044,25639.903385524816,25639.903385524816,68295.94052606486,77748.93425206792,77748.93425206792,25639.903385524816,103388.83763759273,103388.83763759273,103388.83763759273,127555.46835835106,91764.31226449626,56671.930297997926,38991.535518331475,24166.63072075833,0.0,63158.166239089805,20541.63611264458,1566.6604121153534,0.0,0.8842595891582985,2.9215605166981526,0.0014959135982669303,347455.9695425671,1554077.905098959,4.4727333571069,1554077.905098959,4.4727333571069,0.85,0.10090781129475906,4.027634451161993,1.2682923357142135,1.0,0.0,4.027634451163325,1.2867048966608272,1.2870027977454184,3.130192837234278,19366.123309010458,1974.7949920727729,4632.441516551485,4632.441516551485,5.5348574383324,2.9909582342007353,-2.1782028493859555,5.16916108358669,4.935489775729149,4.935489775729149,1.4101399359226139,0.0,0.0,0.00023151040859113191,1.0001944382072663,0.0002314654028731531,198.9893537068833,0.0,8.993045518727298e-06,25.486291000073162,0.0003823844581938644,7.724933241177626e-05,0.00015426107617935565,0.0006213072248932975,0.10090781129283222,0.07187408902443285,0.029033722268399363,0.10090781302825849,0.07187408902580529,0.029033722268953767,0.37530897094721205,0.37530897094721205,0.15160706143811054,0.0,3.979039320256561e-13,6.443719818754346,3.979039320256561e-13,3.979039320256561e-13,6.4168108088491635,3.979039320256561e-13,24166.63072075833,20541.63611264458,0.85,1.0813477431805991,0.6753843513927008,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2759204706974077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.19089323847,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.690950817687,1566.6604121153534,0.37530897094721205,0.15160706143811054,6.112874298809886,4.935489775729149
1254.0,-30.083133996728648,2.9919099177144175,35.000348805817865,23.74470265293496,4.539560508988356,-26.620875910133396,-40.18326321439815,1.0773024223929317,-5.524834628733515,-5.524834628733889,39.988761186334706,42654.368309554695,25635.797978358165,25635.797978358165,68290.16628791286,77747.56473808551,77747.56473808551,25635.797978358165,103383.36271644368,103383.36271644368,103383.36271644368,127547.85843252612,91763.7137932098,56671.03029665016,38991.87055173293,24164.495716082438,0.0,63156.36626781536,20539.821358670073,1566.5589123628374,0.0,0.88426321216805,2.9216271669063207,0.0014959135982669303,347458.93401580845,1554048.6998587172,4.472611142553071,1554048.6998587172,4.472611142553071,0.8500000000000001,0.10090392146577323,4.027634451161993,1.2682905839709564,1.0,0.0,4.027634451161195,1.2867056452068735,1.2870034885526436,3.1301910162323408,19365.997006437658,1974.7821127946504,4632.441516551485,4632.441516551485,5.533971208651576,2.9919099177144175,-2.179643641004651,5.171553558719069,4.932416614322338,4.932416614322338,1.4092618898063822,0.0,0.0,0.0002314654028731531,1.0001936403615481,0.0002314205905063378,198.99088997207082,0.0,8.955658733715968e-06,25.380336851351053,0.00039134011692758036,7.723588215492127e-05,0.00015422952071823186,0.000621180131030953,0.10090392146365688,0.07187375054292611,0.029030170920730774,0.10090399078775547,0.07187375054443357,0.02903017092133966,0.37531185212054474,0.37531185212054474,0.15159039477144387,0.0,3.979039320256561e-13,6.4368685383333855,3.979039320256561e-13,3.979039320256561e-13,6.40989176150822,3.979039320256561e-13,24164.495716082438,20539.821358670073,0.85,1.0812871341952695,0.6753771762086234,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2759160787585007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.08493908975,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.650906874107,1566.5589123628374,0.37531185212054474,0.15159039477144387,6.112874298809886,4.932416614322338
1255.0,-30.084985202214046,2.992894723881864,34.99991604015721,23.744408483058237,4.539598041097922,-26.622538500858298,-40.18479867428539,1.0771513397424195,-5.524621130771095,-5.524621130771469,39.9880931794654,42652.729698206655,25631.8232599065,25631.8232599065,68284.55295811316,77746.21554633667,77746.21554633667,25631.8232599065,103378.03880624316,103378.03880624316,103378.03880624316,127540.4487608531,91763.12700221314,56670.15183043935,38992.19463530421,24162.409954609942,0.0,63154.604589914146,20538.04846141845,1566.4586346476653,0.0,0.8842667771781909,2.921690013597407,0.0014959135982669303,347461.83820813854,1554019.9043216628,4.472490885145105,1554019.9043216628,4.472490885145105,0.85,0.10090004436697556,4.027634451161993,1.2682889223424714,1.0,0.0,4.027634451161948,1.2867064467794704,1.2870042326474234,3.1301890662340734,19365.873168896484,1974.7694848797994,4632.441516551485,4632.441516551485,5.53311319059836,2.992894723881864,-2.181068235907226,5.17396295978909,4.929355302572633,4.929355302572633,1.4083872293064665,0.0,0.0,0.0002314205905063378,1.0001928259731063,0.00023137597520876473,198.99241977440713,0.0,8.917252754336469e-06,25.271494305789552,0.0004002573696819168,7.722244170536525e-05,0.00015419814880097255,0.0006210537764162004,0.1009000443649282,0.07187341944973846,0.029026624915189727,0.10090010895732691,0.07187341945119685,0.029026624915778697,0.37531470389474453,0.37531470389474453,0.1515737281047772,0.0,3.979039320256561e-13,6.430023111680555,3.979039320256561e-13,3.979039320256561e-13,6.403061032008679,3.979039320256561e-13,24162.409954609942,20538.04846141845,0.85,1.0812284140089172,0.6753700696119683,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2759115230695517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.97609654418,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.610954712101,1566.4586346476653,0.37531470389474453,0.1515737281047772,6.112874298809886,4.929355302572633
1256.0,-30.086828724657178,2.993911889675494,34.99949018776535,23.74411494182425,4.539630849009714,-26.62419464814709,-40.186325542721875,1.0769967724994818,-5.52440001680651,-5.524400016806872,39.98742898682367,42651.08879312482,25627.940104764384,25627.940104764384,68279.0288978892,77744.88799737202,77744.88799737202,25627.940104764384,103372.82810213641,103372.82810213641,103372.82810213641,127533.17127451248,91762.55684073243,56669.26610331873,38992.545263793,24160.343172376066,0.0,63152.888436169065,20536.291696519656,1566.3578243856252,0.0,0.8842703676245947,2.9217509576501657,0.0014959135982669303,347464.846020309,1553991.2736029886,4.472369770357025,1553991.2736029886,4.472369770357025,0.85,0.10089616402436641,4.027634451161993,1.2682872293936085,1.0,0.0,4.02763445116138,1.2867072642955526,1.2870049929428893,3.1301870774523413,19365.7528408815,1974.757214837024,4632.441516551485,4632.441516551485,5.532274938214984,2.993911889675494,-2.1824697939637647,5.176381683639258,4.92630556896267,4.92630556896267,1.407515876846477,0.0,0.0,0.00023137597520876473,1.0001920285194472,0.0002313315529531497,198.99394324825855,0.0,8.878106023017011e-06,25.160552469230208,0.0004091354757049338,7.72090786042832e-05,0.00015416689660448154,0.0006209279039929387,0.10089616402223896,0.0718730844587809,0.02902307956345805,0.10089612970963446,0.0718730844602964,0.029023079564070013,0.3753175279372463,0.3753175279372463,0.15155706143811054,0.0,3.410605131648481e-13,6.423206747759707,3.410605131648481e-13,3.410605131648481e-13,6.396375761115451,3.410605131648481e-13,24160.343172376066,20536.291696519656,0.85,1.081170324725548,0.6753624394588672,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2759068088462546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.86515470762,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.57109776232,1566.3578243856252,0.3753175279372463,0.15155706143811054,6.112874298809886,4.92630556896267
1257.0,-30.088664461399066,2.9949611997997527,34.999071237830876,23.74385129604491,4.539706494262535,-26.62583950320306,-40.187839314434655,1.0768815360666704,-5.524149767699043,-5.524149767699394,39.986778306253065,42649.42742141843,25624.08278508896,25624.08278508896,68273.51020650739,77743.50799693502,77743.50799693502,25624.08278508896,103367.59078202398,103367.59078202398,103367.59078202398,127525.87554513715,91761.94842803545,56668.37408266367,38992.860383746425,24158.284763113166,0.0,63151.14514685959,20534.54204864619,1566.2568324463211,0.0,0.884274059534008,2.92181562970386,0.0014959135982669303,347468.2501823458,1553963.225722861,4.472245233650458,1553963.225722861,4.472245233650458,0.85,0.10089228483863805,4.027634451161993,1.268285486991517,1.0,0.0,4.027634451159753,1.2867078968680832,1.2870055685003468,3.130185538586865,19365.62444025361,1974.7441216168224,4632.441516551485,4632.441516551485,5.531442262905074,2.9949611997997527,-2.1838354307562837,5.178796630556036,4.923267238516885,4.923267238516885,1.4066477824333958,0.0,0.0,0.0002313315529531497,1.0001912203355905,0.00023128732611303252,198.9954603085302,0.0,8.839759812818365e-06,25.051879309527248,0.0004179752355177522,7.719583223584927e-05,0.00015413572071730042,0.0006208023389156825,0.10089228483622077,0.07187274885637895,0.029019535979841814,0.10089227875939316,0.07187274885810095,0.029019535980537088,0.375320326993911,0.375320326993911,0.15154039477144385,0.0,3.410605131648481e-13,6.416350923828418,3.410605131648481e-13,3.410605131648481e-13,6.3894190675395635,3.410605131648481e-13,24158.284763113166,20534.54204864619,0.85,1.0811127818464037,0.6753547749963379,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2759019397435312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.75648154792,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.531333022636,1566.2568324463211,0.375320326993911,0.15154039477144385,6.112874298809886,4.923267238516885
