time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1258.0,-30.090493067646864,2.9960415419345154,34.99865908883504,23.743579303286992,4.539767559083808,-26.627479398065617,-40.18934854594988,1.0767538895023763,-5.523907281777042,-5.523907281777432,39.98613847439926,42647.77794662225,25620.35894382841,25620.35894382841,68268.13689045067,77742.15333455241,77742.15333455241,25620.35894382841,103362.51227838082,103362.51227838082,103362.51227838082,127518.79588889927,91761.35657238188,56667.485359687984,38993.19023632655,24156.283610518454,0.0,63149.473846845,20532.841068940685,1566.1575708107146,0.0,0.8842776711786163,2.921876039879137,0.0014959135982669303,347471.548766024,1553935.645854664,4.472123405133908,1553935.645854664,4.472123405133908,0.85,0.10088842299755132,4.027634451161993,1.2682837171154095,1.0,0.0,4.02763445116208,1.2867085872670176,1.287006202148983,3.1301838590482483,19365.499533857153,1974.7313847090652,4632.441516551485,4632.441516551485,5.53063840143219,2.9960415419345154,-2.1851880151520806,5.181229557086596,4.920240300220495,4.920240300220495,1.4057829429201416,0.0,0.0,0.00023128732611303252,1.0001904803738015,0.0002312432788068463,198.9969714964397,0.0,8.800940407110111e-06,24.941865113750055,0.00042677617592486226,7.718262768846457e-05,0.00015410469842456795,0.0006206773924607192,0.10088842299524775,0.071872424068627,0.02901599892662076,0.1008883826336113,0.07187242407026806,0.029015998927283262,0.37532309912375605,0.37532309912375605,0.15152372810477718,0.0,3.979039320256561e-13,6.409497922523826,3.979039320256561e-13,3.979039320256561e-13,6.382562122895592,3.979039320256561e-13,24156.283610518454,20532.841068940685,0.85,1.0810563054890978,0.67534652861962,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.275896916794369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.64646735215,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.49166280575,1566.1575708107146,0.37532309912375605,0.15152372810477718,6.112874298809886,4.920240300220495
1259.0,-30.09231335737852,2.9971526615129034,34.99825362037036,23.743333399202697,4.539862083808947,-26.629108460869826,-40.1908447505906,1.0766571873003135,-5.523638778279349,-5.52363877827972,39.98550873809778,42646.11060029818,25616.66565059338,25616.66565059338,68262.77625089156,77740.76888162892,77740.76888162892,25616.66565059338,103357.4345322223,103357.4345322223,103357.4345322223,127511.72270967437,91760.74511430274,56666.588627431665,38993.50720763453,24154.288177452076,0.0,63147.7953850866,20531.144950834263,1566.0577395278065,0.0,0.8842813806620105,2.9219391377397548,0.0014959135982669303,347475.20130058716,1553908.5015151715,4.47199827699631,1553908.5015151715,4.47199827699631,0.85,0.10088455822454696,4.027634451161993,1.2682819450413807,1.0,0.0,4.0276344511612026,1.2867091321001045,1.2870066904290676,3.130182533630023,19365.370490525747,1974.718225951344,4632.441516551485,4632.441516551485,5.529841134327609,2.9971526615129034,-2.186507286790534,5.183659948303438,4.917224472097482,4.917224472097482,1.4049212777421378,0.0,0.0,0.0002312432788068463,1.0001896168204756,0.00023119943950423175,198.99847583158459,0.0,8.765280533633915e-06,24.840805032318517,0.0004355414564584962,7.71695391769505e-05,0.0001540737396298958,0.0006205527017527312,0.10088455822197424,0.07187209570552817,0.029012462516446066,0.10088455347055976,0.07187209570736104,0.029012462517185925,0.3753258453128355,0.3753258453128355,0.15150706143811052,0.0,3.979039320256561e-13,6.402606986030719,3.979039320256561e-13,3.979039320256561e-13,6.37557030235854,3.979039320256561e-13,24154.288177452076,20531.144950834263,0.85,1.081000149484442,0.6753380753870272,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.275891745325747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.545407270714,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.452074245208,1566.0577395278065,0.3753258453128355,0.15150706143811052,6.112874298809886,4.917224472097482
1260.0,-30.09412583481166,2.998293712547595,34.99785478715998,23.743092349637323,4.5399582377124075,-26.63073032862217,-40.1923360308632,1.076562731522751,-5.523368716854691,-5.523368716855033,39.98489104459997,42644.45671954869,25613.07387583711,25613.07387583711,68257.5305953858,77739.39754943637,77739.39754943637,25613.07387583711,103352.47142527348,103352.47142527348,103352.47142527348,127504.81144402303,91760.14428344872,56665.70300741603,38993.82364003633,24152.340018749546,0.0,63146.16365878588,20529.489015937113,1565.9592676465472,0.0,0.8842850538681533,2.921999938555505,0.0014959135982669303,347478.875058514,1553881.876620395,4.471874373251404,1553881.876620395,4.471874373251404,0.85,0.10088070734335058,4.027634451161993,1.2682801784621551,1.0,0.0,4.027634451162579,1.28670966596288,1.2870071680039108,3.1301812349004186,19365.243689985105,1974.7052958946333,4632.441516551485,4632.441516551485,5.529065781904179,2.998293712547595,-2.187808466974594,5.186102179522189,4.914219729073519,4.914219729073519,1.4040627797352911,0.0,0.0,0.00023119943950423175,1.0001888057588773,0.00023115579595875686,198.9999737303974,0.0,8.723954401814945e-06,24.723686774743552,0.0004442654108603111,7.715649578483619e-05,0.00015404294371939556,0.0006204286670826455,0.10088070734079742,0.07187177566108971,0.029008931679707705,0.10088072812521215,0.0718717756629087,0.029008931680441878,0.3753285638792335,0.3753285638792335,0.15149039477144385,0.0,3.410605131648481e-13,6.395704352595885,3.410605131648481e-13,3.410605131648481e-13,6.368623881868984,3.410605131648481e-13,24152.340018749546,20529.489015937113,0.85,1.0809450113900743,0.6753293351276348,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2758864265586711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.428289013136,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.412591338662,1565.9592676465472,0.3753285638792335,0.15149039477144385,6.112874298809886,4.914219729073519
1261.0,-30.09593060031719,2.9994640478411436,34.997462387239224,23.74286097418519,4.540059093865424,-26.63234478428899,-40.19382238676769,1.0764732778373451,-5.523089947751771,-5.523089947752175,39.98428073999638,42642.815757568904,25609.55976477422,25609.55976477422,68252.37552234312,77738.04621772558,77738.04621772558,25609.55976477422,103347.60598249981,103347.60598249981,103347.60598249981,127498.02443464582,91759.56224418778,56664.82912607724,38994.14790901171,24150.41845214601,0.0,63144.56636115772,20527.855684324106,1565.8608822999552,0.0,0.8842887450198003,2.9220594041438703,0.0014959135982669303,347482.6673025984,1553855.5705531593,4.471749864864526,1553855.5705531593,4.471749864864526,0.85,0.10087685859635424,4.027634451161993,1.2682784245209766,1.0,0.0,4.027634451161787,1.2867101759506565,1.2870076219500846,3.130179994252604,19365.12085525971,1974.692770238533,4632.441516551485,4632.441516551485,5.528307194655891,2.9994640478411436,-2.1890875904905953,5.188551638331739,4.911225867238174,4.911225867238174,1.4032073906394782,0.0,0.0,0.00023115579595875686,1.0001880051185874,0.000231112345654805,199.00146527557334,0.0,8.68506440300343e-06,24.61347251811172,0.0004529504752633145,7.714349749163727e-05,0.0001540122984671196,0.0006203052392088142,0.10087685859373588,0.07187145557173254,0.029005403022003343,0.10087686400714625,0.07187145557359804,0.029005403022756202,0.37533125504391424,0.37533125504391424,0.1514737281047772,0.0,3.979039320256561e-13,6.388813579786529,3.979039320256561e-13,3.979039320256561e-13,6.3617975183708495,3.979039320256561e-13,24150.41845214601,20527.855684324106,0.85,1.0808907156313514,0.6753204307979838,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2758809645452092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.318074756506,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.373204262172,1565.8608822999552,0.37533125504391424,0.1514737281047772,6.112874298809886,4.911225867238174
1262.0,-30.097727759184384,3.0006630862456536,34.99707627749949,23.742643603496276,4.54017010477028,-26.633951377431533,-40.19529997659845,1.076393723017493,-5.522800509919364,-5.522800509919738,39.98367913444249,42641.17131082712,25606.115391458872,25606.115391458872,68247.28670228599,77736.7106054702,77736.7106054702,25606.115391458872,103342.82599692908,103342.82599692908,103342.82599692908,127491.35005144688,91758.99696516793,56663.952830884504,38994.49348253714,24148.52405451779,0.0,63143.017537054926,20526.245446340123,1565.7627074558238,0.0,0.8842924594747369,2.9221180530109927,0.0014959135982669303,347486.60471345973,1553829.6397720226,4.471624571120729,1553829.6397720226,4.471624571120729,0.85,0.10087301335028392,4.027634451161993,1.268276687613688,1.0,0.0,4.027634451161498,1.2867106390922018,1.2870080292878143,3.1301788675685183,19365.001557648993,1974.6806052677514,4632.441516551485,4632.441516551485,5.527563661617635,3.0006630862456536,-2.190343782357772,5.191006868603425,4.908242741239306,4.908242741239306,1.402355068925516,0.0,0.0,0.000231112345654805,1.0001872154127656,0.00023106908596049952,199.002950553878,0.0,8.64667415309077e-06,24.504674549859242,0.0004615971494164053,7.713057786511793e-05,0.00015398176778968705,0.0006201822728005697,0.10087301334755616,0.07187113649982894,0.029001876847727214,0.10087298762140859,0.07187113650177246,0.029001876848511465,0.37533392040501007,0.37533392040501007,0.15145706143811052,0.0,3.979039320256561e-13,6.381949912289656,3.979039320256561e-13,3.979039320256561e-13,6.35506306115559,3.979039320256561e-13,24148.52405451779,20526.245446340123,0.85,1.0808366366437219,0.6753109524074221,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2758753623858343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.20927678826,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.333911265383,1565.7627074558238,0.37533392040501007,0.15145706143811052,6.112874298809886,4.908242741239306
1263.0,-30.09951715840909,3.0018901639407938,34.99669631368669,23.74241491723808,4.5402853100742915,-26.635550566435306,-40.196765028499044,1.0763187181006784,-5.522504451853877,-5.522504451854201,39.98308590833753,42639.50864485514,25602.750676583153,25602.750676583153,68242.2593214383,77735.31220881603,77735.31220881603,25602.750676583153,103338.06288539918,103338.06288539918,103338.06288539918,127484.70787475914,91758.36746739768,56663.056841061996,38994.78958481742,24146.64498935996,0.0,63141.43457417739,20524.648240955965,1565.6649634708558,0.0,0.8842961773954382,2.9221770859995035,0.0014959135982669303,347490.6322198958,1553804.070487425,4.471499161174973,1553804.070487425,4.471499161174973,0.85,0.10086917379927618,4.027634451161993,1.2682748347660526,1.0,0.0,4.027634451162484,1.2867110804910034,1.287008415123008,3.1301777937787443,19364.868707185226,1974.6670582905708,4632.441516551485,4632.441516551485,5.52683732435818,3.0018901639407938,-2.191579847137559,5.193470011078353,4.905270224571069,4.905270224571069,1.401505778448877,0.0,0.0,0.00023106908596049952,1.0001864097318716,0.00023102602046196985,199.00442943860935,0.0,8.608806806848235e-06,24.397358490607896,0.00047020595622325353,7.71177698418071e-05,0.0001539513161186924,0.0006200596246013762,0.1008691737965029,0.07187082013119077,0.028998353665312126,0.10086915235870363,0.07187082013316677,0.028998353666109408,0.3753365621737785,0.3753365621737785,0.15144039477144386,0.0,3.410605131648481e-13,6.37504019471794,3.410605131648481e-13,3.410605131648481e-13,6.347982054352144,3.410605131648481e-13,24146.64498935996,20524.648240955965,0.85,1.0807841123924504,0.6753015501217831,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.275869622864849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.101960729,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.294710496068,1565.6649634708558,0.3753365621737785,0.15144039477144386,6.112874298809886,4.905270224571069
1264.0,-30.101298813136413,3.0031448752784806,34.99632243644606,23.74221933949741,4.540422892923256,-26.637140546409313,-40.198224876634754,1.076264626196299,-5.522191964013871,-5.5221919640141905,39.98250324575686,42637.85794720093,25599.434639477575,25599.434639477575,68237.29258667851,77733.95734522835,77733.95734522835,25599.434639477575,103333.39198470593,103333.39198470593,103333.39198470593,127478.18900101412,91757.78743642542,56662.178758573136,38995.120753169205,24144.79701630819,0.0,63139.9177694774,20523.077463861962,1565.5674128630326,0.0,0.884299941656939,2.922235756496231,0.0014959135982669303,347494.8832729984,1553778.9568223548,4.471372188814871,1553778.9568223548,4.471372188814871,0.85,0.1008653374843954,4.027634451161993,1.268273002798669,1.0,0.0,4.027634451162098,1.2867114233613968,1.2870087026568786,3.1301769596792934,19364.746296293077,1974.654575853434,4632.441516551485,4632.441516551485,5.526121495114845,3.0031448752784806,-2.1927900622540912,5.195934937532572,4.902308164819512,4.902308164819512,1.4006594756627178,0.0,0.0,0.00023102602046196985,1.0001856055940568,0.00023098314869743878,199.0059019420329,0.0,8.570224963385844e-06,24.28801754623548,0.00047877618118663935,7.710500926767189e-05,0.00015392101119429796,0.0006199375674438453,0.10086533748145733,0.07187050456845347,0.02899483291300386,0.10086532203832169,0.07187050457054696,0.028994832913848436,0.37533917769920205,0.37533917769920205,0.1514237281047772,0.0,3.410605131648481e-13,6.36813906091237,3.410605131648481e-13,3.410605131648481e-13,6.341147308109555,3.410605131648481e-13,24144.79701630819,20523.077463861962,0.85,1.0807314136171593,0.675291629344069,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2758637491622782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.99261978463,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.25560527296,1565.5674128630326,0.37533917769920205,0.1514237281047772,6.112874298809886,4.902308164819512
1265.0,-30.103072769449575,3.0044265057591604,34.99595456722291,23.742023237887793,4.5405630485467725,-26.63872333955177,-40.19967606347052,1.0762136186491105,-5.521876148748959,-5.52187614874931,39.9819304688024,42636.204568613386,25596.204342318488,25596.204342318488,68232.40891093187,77732.58989098764,77732.58989098764,25596.204342318488,103328.79423330614,103328.79423330614,103328.79423330614,127471.77604069459,91757.19274868301,56661.295942829,38995.440895393345,24142.98180738846,0.0,63138.422702781805,20521.53453628019,1565.4707879309742,0.0,0.8843036867540766,2.92229321650733,0.0014959135982669303,347499.17963354266,1553754.2695421942,4.471245863603808,1553754.2695421942,4.471245863603808,0.85,0.1008615109528616,4.027634451161993,1.2682712092949076,1.0,0.0,4.027634451159675,1.2867117513589994,1.287008975563786,3.130176161761238,19364.62079220695,1974.6417779982924,4632.441516551485,4632.441516551485,5.525424174458439,3.0044265057591604,-2.1939827369823224,5.198409242741483,4.899356486346282,4.899356486346282,1.3998161389560806,0.0,0.0,0.00023098314869743878,1.0001848062228933,0.00023094046946156438,199.0073681019861,0.0,8.531734168352182e-06,24.178934633110085,0.00048730791535499154,7.709232633705971e-05,0.00015389082236037907,0.0006198159778563131,0.10086151094991709,0.07187019454176749,0.028991316408149604,0.10086150710441613,0.07187019454386563,0.028991316408995965,0.3753417681442198,0.3753417681442198,0.15140706143811053,0.0,3.410605131648481e-13,6.361233124639057,3.410605131648481e-13,3.410605131648481e-13,6.334228606630688,3.410605131648481e-13,24142.98180738846,20521.53453628019,0.85,1.0806796557482838,0.6752814331349283,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.275857743222334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.88353687151,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.216595551308,1565.4707879309742,0.3753417681442198,0.15140706143811053,6.112874298809886,4.899356486346282
1266.0,-30.1048389678916,3.0057345988681026,34.9955925993216,23.741845576465153,4.540718636099586,-26.64029760631031,-40.201118344534166,1.0761772745184996,-5.52154726392763,-5.521547263928001,39.98136660077313,42634.54795387159,25593.028826926984,25593.028826926984,68227.57678079857,77731.23467965638,77731.23467965638,25593.028826926984,103324.26350658336,103324.26350658336,103324.26350658336,127465.45354846981,91756.61341986632,56660.41299167323,38995.778253547884,24141.190041886453,0.0,63136.96829543434,20520.011535603484,1565.374297055592,0.0,0.8843074668336683,2.922350531087942,0.0014959135982669303,347503.65383706545,1553729.966535516,4.471118359129587,1553729.966535516,4.471118359129587,0.85,0.10085768706420288,4.027634451161993,1.2682694069994613,1.0,0.0,4.027634451160529,1.2867120101555285,1.2870091795013514,3.13017553218856,19364.49852949911,1974.6293106717494,4632.441516551485,4632.441516551485,5.5247386794812945,3.0057345988681026,-2.1951522179184506,5.200886816786554,4.896415019666751,4.896415019666751,1.398975719904786,0.0,0.0,0.00023094046946156438,1.000184000622681,0.00023089798408871629,199.00882786907965,0.0,8.493482403967777e-06,24.07052913284468,0.0004958013977589593,7.707972315129042e-05,0.00015386074631027396,0.0006196948425207549,0.10085768706113855,0.07186988497064441,0.028987802090494147,0.10085769949775901,0.07186988497282802,0.028987802091374863,0.37534433363280745,0.37534433363280745,0.15139039477144386,0.0,3.979039320256561e-13,6.354334627319929,3.979039320256561e-13,3.979039320256561e-13,6.32738534075753,3.979039320256561e-13,24141.190041886453,20520.011535603484,0.85,1.08062801592791,0.675270750321324,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2758516084676028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.775131371236,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.177680666062,1565.374297055592,0.37534433363280745,0.15139039477144386,6.112874298809886,4.896415019666751
1267.0,-30.106597437588547,3.0070683841699926,34.995236363799826,23.741653107013576,4.540867354943829,-26.641865603021955,-40.202555840928085,1.0761355203771714,-5.521218690497221,-5.521218690497536,39.98080961538285,42632.90502183284,25589.945763773147,25589.945763773147,68222.85078560599,77729.84729538408,77729.84729538408,25589.945763773147,103319.79305915724,103319.79305915724,103319.79305915724,127459.21517420732,91755.9960178239,56659.53783204983,38996.06465086008,24139.42211505009,0.0,63135.486765910166,20518.508797792576,1565.2784580323932,0.0,0.8843112199071674,2.922406499537909,0.0014959135982669303,347508.12384954415,1553705.9604562372,4.47099176630738,1553705.9604562372,4.47099176630738,0.85,0.10085387022213457,4.027634451161993,1.2682675986597314,1.0,0.0,4.027634451161433,1.2867122939358366,1.2870094086779018,3.1301748418382918,19364.368231741846,1974.6160239981898,4632.441516551485,4632.441516551485,5.524073142065913,3.0070683841699926,-2.196307024401097,5.203375408571089,4.8934836719308805,4.8934836719308805,1.3981381919802516,0.0,0.0,0.00023089798408871629,1.0001831980227585,0.00023085569178243922,199.0102812671384,0.0,8.454964252080886e-06,23.96136869039723,0.0005042563620110402,7.706716367123093e-05,0.00015383082041748534,0.0006195743119639777,0.10085387021910282,0.07186957904013214,0.028984291178970684,0.1008538840753933,0.07186957904229259,0.02898429117984199,0.37534687500358993,0.37534687500358993,0.1513737281047772,0.0,3.410605131648481e-13,6.347410509919541,3.410605131648481e-13,3.410605131648481e-13,6.320358083887925,3.410605131648481e-13,24139.42211505009,20518.508797792576,0.85,1.0805785189961143,0.6752605738180887,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2758453470857571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.66597092879,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.13886206496,1565.2784580323932,0.37534687500358993,0.1513737281047772,6.112874298809886,4.8934836719308805
1268.0,-30.10834820659318,3.0084275115579646,34.994885731488274,23.741489101108186,4.541034537804923,-26.643424821517392,-40.20398446647448,1.0761111527289935,-5.520874096488512,-5.520874096488842,39.98026033307805,42631.25845088604,25586.90471344344,25586.90471344344,68218.16316432948,77728.50051556814,77728.50051556814,25586.90471344344,103315.40522901158,103315.40522901158,103315.40522901158,127453.08116303605,91755.42358722832,56658.6634093187,38996.40019767735,24137.675934024483,0.0,63134.07613170183,20517.02454392081,1565.1823773094839,0.0,0.8843150277063851,2.9224622110562417,0.0014959135982669303,347512.8118593247,1553682.2866546083,4.470863328295212,1553682.2866546083,4.470863328295212,0.85,0.1008500522458627,4.027634451161993,1.2682657381193714,1.0,0.0,4.027634451162642,1.286712495736771,1.287009556104562,3.1301743509188285,19364.247424848334,1974.6037051233943,4632.441516551485,4632.441516551485,5.523416673912166,3.0084275115579646,-2.1974374490418587,5.205864960599824,4.890562254828398,4.890562254828398,1.397303501379542,0.0,0.0,0.00023085569178243922,1.0001823983115787,0.0002308135917730104,199.01172831910216,0.0,8.416603767635121e-06,23.852655077477934,0.0005126729657786753,7.705468357082924e-05,0.00015380100821160998,0.000619454239296529,0.10085005224265906,0.0718692708477691,0.028980781394889955,0.1008500501816883,0.07186927085005214,0.028980781395810565,0.37534939092684516,0.37534939092684516,0.15135706143811054,0.0,3.410605131648481e-13,6.340508121168284,3.410605131648481e-13,3.410605131648481e-13,6.313573835413422,3.410605131648481e-13,24137.675934024483,20517.02454392081,0.85,1.0805284141961926,0.6752495809387379,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2758389627670759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.55725731587,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.1001394231,1565.1823773094839,0.37534939092684516,0.15135706143811054,6.112874298809886,4.890562254828398
1269.0,-30.11009176676462,3.0098113405437457,34.994540623487325,23.741319227870576,4.541204781825162,-26.644977244959875,-40.20540443072093,1.0760902600203202,-5.52052577386246,-5.520525773862875,39.97971995956839,42629.60731920621,25583.94052170632,25583.94052170632,68213.54784091254,77727.11759798741,77727.11759798741,25583.94052170632,103311.05811969373,103311.05811969373,103311.05811969373,127447.01195019536,91754.81334864628,56657.782892060255,38996.7005073178,24135.953830501632,0.0,63132.65433781943,20515.560755926388,1565.0870722989953,0.0,0.8843188220117568,2.9225174835181558,0.0014959135982669303,347517.550645335,1553658.9970837724,4.470735346167842,1553658.9970837724,4.470735346167842,0.85,0.10084624247131452,4.027634451161993,1.2682639094488697,1.0,0.0,4.027634451161408,1.2867126808350948,1.287009687072183,3.130173900631803,19364.118638882028,1974.5905726096098,4632.441516551485,4632.441516551485,5.522776797137355,3.0098113405437457,-2.1985512796715407,5.208362620215286,4.887650705564052,4.887650705564052,1.3964716301611577,0.0,0.0,0.0002308135917730104,1.0001816498150824,0.00023077167214143965,199.01316943126753,0.0,8.378395638677791e-06,23.74437324001286,0.0005210513614173531,7.704228098487637e-05,0.00015377131078813403,0.0006193346289306265,0.10084624246809219,0.0718689671460226,0.028977275322069593,0.10084624930898622,0.07186896714831902,0.028977275322995495,0.37535188319420504,0.37535188319420504,0.15134039477144387,0.0,3.979039320256561e-13,6.33358616410527,3.979039320256561e-13,3.979039320256561e-13,6.306580832394388,3.979039320256561e-13,24135.953830501632,20515.560755926388,0.85,1.0804796433222261,0.675238634686536,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2758324571898567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.44897547841,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.061512436121,1565.0870722989953,0.37535188319420504,0.15134039477144387,6.112874298809886,4.887650705564052
1270.0,-30.111827094764294,3.0112194218353032,34.9942009340902,23.74116307999941,4.541387126466155,-26.646521048309825,-40.206815489195264,1.0760810800117864,-5.520166622977115,-5.520166622977507,39.97918755630368,42627.95496154594,25581.03024501306,25581.03024501306,68208.985206559,77725.74122480434,77725.74122480434,25581.03024501306,103306.7714698174,103306.7714698174,103306.7714698174,127441.02458117856,91754.21122942847,56656.90244324693,38997.009762423935,24134.253111361166,0.0,63131.262873785105,20514.11514465699,1564.9919275668772,0.0,0.8843226431127703,2.922572518627625,0.0014959135982669303,347522.4367984869,1553636.0512807574,4.470606460962528,1553636.0512807574,4.470606460962528,0.85,0.10084243509837733,4.027634451161993,1.268262026379816,1.0,0.0,4.027634451162019,1.286712810602549,1.2870097629282555,3.130173584947763,19363.991566442524,1974.5776148269313,4632.441516551485,4632.441516551485,5.522148558943116,3.0112194218353032,-2.1996444523916625,5.210863874226966,4.884748873160693,4.884748873160693,1.3956425351887696,0.0,0.0,0.00023077167214143965,1.0001807946603702,0.0002307299573971548,199.014603757566,0.0,8.34255874028792e-06,23.642811469975964,0.000529393920157641,7.702995801419657e-05,0.00015374171412724306,0.0006192154243995826,0.10084243509506405,0.07186866374386443,0.02897377135119962,0.10084245336126266,0.07186866374622576,0.02897377135215157,0.3753543507481119,0.3753543507481119,0.1513237281047772,0.0,3.979039320256561e-13,6.326654666957779,3.979039320256561e-13,3.979039320256561e-13,6.29963226416146,3.979039320256561e-13,24134.253111361166,20514.11514465699,0.85,1.080431185780736,0.6752273441253613,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2758258334223171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.34741370837,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.022971507135,1564.9919275668772,0.3753543507481119,0.1513237281047772,6.112874298809886,4.884748873160693
1271.0,-30.113554817892638,3.012651220701315,34.99386658359313,23.741021390911214,4.541576955099611,-26.64805725775918,-40.20822158837689,1.0760793949663152,-5.519800657089263,-5.519800657089633,39.9786636691761,42626.31492563362,25578.184136078675,25578.184136078675,68204.4990617123,77724.39310201294,77724.39310201294,25578.184136078675,103302.57723809162,103302.57723809162,103302.57723809162,127435.16117573662,91753.63732138953,56656.034450670224,38997.33652302145,24132.583937645002,0.0,63129.92046066645,20512.69634699825,1564.8973073806205,0.0,0.8843264681764281,2.9226261955613126,0.0014959135982669303,347527.41572343913,1553613.4727608296,4.47047744284206,1553613.4727608296,4.47047744284206,0.85,0.10083863326746997,4.027634451161993,1.268260157597251,1.0,0.0,4.0276344511616635,1.286712904778725,1.2870098034484718,3.130173355846324,19363.87044774642,1974.56526415712,4632.441516551485,4632.441516551485,5.521534172571651,3.012651220701315,-2.2007196839015424,5.213370904602858,4.881856663251219,4.881856663251219,1.3948161895003484,0.0,0.0,0.0002307299573971548,1.0001800048322036,0.0002306884323645957,199.01603181624017,0.0,8.301843304699057e-06,23.52742392551713,0.00053769576346234,7.701768016649775e-05,0.00015371227723065705,0.0006190968633407575,0.10083863326409812,0.07186836286632678,0.02897027039777134,0.1008386445377566,0.07186836286872993,0.02897027039874005,0.3753567933378532,0.3753567933378532,0.15130706143811054,0.0,3.979039320256561e-13,6.3197477303756955,3.979039320256561e-13,3.979039320256561e-13,6.292836796446636,3.979039320256561e-13,24132.583937645002,20512.69634699825,0.85,1.0803830982839207,0.6752157236154329,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2758190936174747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.23202616391,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.984537377313,1564.8973073806205,0.3753567933378532,0.15130706143811054,6.112874298809886,4.881856663251219
1272.0,-30.115274799430384,3.014106196985348,34.993537449611466,23.740878828708105,4.541771104950447,-26.649586066583275,-40.20961895640937,1.0760823721033603,-5.5194287131703845,-5.5194287131707656,39.97814689571364,42624.67226630964,25575.402845916058,25575.402845916058,68200.07511222569,77723.02418263386,77723.02418263386,25575.402845916058,103298.42702854992,103298.42702854992,103298.42702854992,127429.3604291472,91753.04124125215,56655.16242261935,38997.64313181422,24130.933400597278,0.0,63128.5765324115,20511.293390507686,1564.8030287382032,0.0,0.8843302980155193,2.9226795275450344,0.0014959135982669303,347532.4760362232,1553591.2010690472,4.470348264393906,1553591.2010690472,4.470348264393906,0.85,0.10083483548068803,4.027634451161993,1.2682583014527338,1.0,0.0,4.027634451162123,1.2867129766868612,1.2870098219396204,3.1301731809161444,19363.744649806482,1974.5524363372285,4632.441516551485,4632.441516551485,5.520933778556384,3.014106196985348,-2.201777771803229,5.215883968788577,4.8789739549455255,4.8789739549455255,1.3939925585558643,0.0,0.0,0.0002306884323645957,1.0001792007252355,0.0002306471002369598,199.01745349404354,0.0,8.264147200950376e-06,23.420593167493365,0.0005459599106632904,7.70054803504212e-05,0.0001536829520141745,0.0006189787520885647,0.10083483547726836,0.07186806354897664,0.02896677192829172,0.10083484610587984,0.07186806355141394,0.028966771929274094,0.37535921282527157,0.37535921282527157,0.15129039477144388,0.0,3.979039320256561e-13,6.312838367191375,3.979039320256561e-13,3.979039320256561e-13,6.285929331178124,3.979039320256561e-13,24130.933400597278,20511.293390507686,0.85,1.0803360198880831,0.6752040772600861,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.27581224033728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.12519540589,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.946197754152,1564.8030287382032,0.37535921282527157,0.15129039477144388,6.112874298809886,4.8789739549455255
1273.0,-30.116987122194576,3.015583830170214,34.99321339365046,23.74074087655174,4.541969018872589,-26.651107604999815,-40.21100762821732,1.076089501677962,-5.519050607078441,-5.519050607078815,39.977636521934315,42623.026698595175,25572.6840178161,25572.6840178161,68195.71071641127,77721.65837751863,77721.65837751863,25572.6840178161,103294.34239533474,103294.34239533474,103294.34239533474,127423.64608548302,91752.44670806004,56654.28594269991,38997.9564059557,24129.30369014828,0.0,63127.260096103986,20509.90813662604,1564.7089660888923,0.0,0.8843341362095123,2.9227320102779957,0.0014959135982669303,347537.62024493294,1553569.2054250399,4.470218804888334,1553569.2054250399,4.470218804888334,0.8500000000000001,0.10083104042153357,4.027634451161993,1.268256424977444,1.0,0.0,4.027634451162082,1.2867130287121566,1.2870098207915621,3.130173054354758,19363.619178336965,1974.5396418080554,4632.441516551485,4632.441516551485,5.520346868157141,3.015583830170214,-2.202818883792418,5.218402713962632,4.87610062482571,4.87610062482571,1.3931716070930602,0.0,0.0,0.0002306471002369598,1.000178405214303,0.0002306059589314371,199.01886885918958,0.0,8.225814789589272e-06,23.311959113695995,0.0005541857254528796,7.699335822738843e-05,0.00015365374200957137,0.0006188611048677065,0.1008310404180725,0.07186776484688889,0.02896327557118361,0.10083103298876873,0.0718677648493558,0.02896327557217778,0.3753616090789933,0.3753616090789933,0.1512737281047772,0.0,3.979039320256561e-13,6.305931594021104,3.979039320256561e-13,3.979039320256561e-13,6.279044876725152,3.979039320256561e-13,24129.30369014828,20509.90813662604,0.85,1.0802894124121838,0.6751920902904153,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2758052761696175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.01656135209,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.907955630082,1564.7089660888923,0.3753616090789933,0.1512737281047772,6.112874298809886,4.87610062482571
1274.0,-30.11869173854152,3.0170837279028877,34.992894338719054,23.740616405289643,4.542180245247732,-26.652620875317368,-40.21239123595876,1.0761093820236685,-5.518661675298063,-5.518661675298424,39.97713406209283,42621.39350257271,25570.012272079068,25570.012272079068,68191.40577465178,77720.2934708817,77720.2934708817,25570.012272079068,103290.30574296077,103290.30574296077,103290.30574296077,127417.99912262411,91751.85535201839,56653.424101093384,38998.25694547223,24127.693379663335,0.0,63125.95032513556,20508.539372713833,1564.615097983305,0.0,0.8843380013854502,2.9227845508846535,0.0014959135982669303,347542.911801671,1553547.5510789414,4.470088436059054,1553547.5510789414,4.470088436059054,0.8499999999999999,0.10082724799013688,4.027634451161993,1.2682545243250205,1.0,0.0,4.027634451161464,1.2867130205141522,1.2870097596518573,3.1301730742979563,19363.494377379604,1974.5269156520937,4632.441516551485,4632.441516551485,5.5197701213752355,3.0170837279028877,-2.2038403943196103,5.220924122222498,4.873236554498121,4.873236554498121,1.3923533012851774,0.0,0.0,0.0002306059589314371,1.0001776047059774,0.00023056500950071604,199.02027787205847,0.0,8.187896088517649e-06,23.204497514859018,0.0005623736215413973,7.698128206474304e-05,0.00015362467686669406,0.0006187440410969258,0.10082724798656488,0.07186746670024219,0.028959781286322695,0.1008272372266916,0.07186746670278822,0.028959781287348663,0.3753639822966432,0.3753639822966432,0.15125706143811055,0.0,3.410605131648481e-13,6.299027452492737,3.410605131648481e-13,3.410605131648481e-13,6.272172324380563,3.410605131648481e-13,24127.693379663335,20508.539372713833,0.85,1.080243630763991,0.6751802275141618,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.275798203608334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.909099753255,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.869809604059,1564.615097983305,0.3753639822966432,0.15125706143811055,6.112874298809886,4.873236554498121
1275.0,-30.12038871987658,3.0186054327667446,34.99258024773266,23.74050059532749,4.542402212038748,-26.654126199037933,-40.213766077626474,1.0761396912004084,-5.518265030613463,-5.518265030613878,39.97664052445195,42619.75688483563,25567.395416337236,25567.395416337236,68187.15230117287,77718.92024319201,77718.92024319201,25567.395416337236,103286.31565952925,103286.31565952925,103286.31565952925,127412.42260646078,91751.25694116522,56652.560124695025,38998.552018300215,24126.10694693152,0.0,63124.658965231734,20507.19090489179,1564.5218093150327,0.0,0.8843418736845006,2.9228369075587053,0.0014959135982669303,347548.30836039805,1553526.2814720601,4.46995782773627,1553526.2814720601,4.46995782773627,0.85,0.1008234616617048,4.027634451161993,1.268252678071149,1.0,0.0,4.027634451163168,1.286712962985599,1.2870096494171306,3.130173214247062,19363.36808756076,1974.5140376745128,4632.441516551485,4632.441516551485,5.51920522363557,3.0186054327667446,-2.2048444326679766,5.223449865434722,4.8703816633644275,4.8703816633644275,1.3915376181041221,0.0,0.0,0.00023056500950071604,1.00017681160526,0.00023052425013799776,199.0216805914357,0.0,8.14976708080804e-06,23.096439907009987,0.0005705233886222052,7.696928414722967e-05,0.00015359572535348636,0.0006186274349849173,0.10082346165806956,0.07186717159572117,0.028956290062348386,0.1008234730184859,0.0718671715983124,0.028956290063392415,0.37536633264057306,0.37536633264057306,0.15124039477144385,0.0,3.979039320256561e-13,6.29211667150571,3.979039320256561e-13,3.979039320256561e-13,6.265249971111302,3.979039320256561e-13,24126.10694693152,20507.19090489179,0.85,1.080198347506788,0.6751681131189962,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2757910245338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.8010421454,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.831760885834,1564.5218093150327,0.37536633264057306,0.15124039477144385,6.112874298809886,4.8703816633644275
1276.0,-30.12207804999982,3.0201483733453522,34.99227100023134,23.740384785365336,4.542623561879523,-26.655624697278803,-40.21513225799424,1.0761702091585506,-5.5178658779185525,-5.517865877918896,39.976153406568244,42618.117598371224,25564.847130567116,25564.847130567116,68182.96472893834,77717.54939146708,77717.54939146708,25564.847130567116,103282.39652203419,103282.39652203419,103282.39652203419,127406.94135351825,91750.65756831793,56651.69013819163,38998.85270014033,24124.544831484065,0.0,63123.39753162439,20505.863106761455,1564.4289995893485,0.0,0.8843457353025849,2.922887933373935,0.0014959135982669303,347553.7391083413,1553505.28874826,4.469827580430643,1553505.28874826,4.469827580430643,0.85,0.10081968015674526,4.027634451161993,1.2682507818145679,1.0,0.0,4.027634451164268,1.286712904084357,1.287009538053979,3.1301733575355057,19363.241594720763,1974.5011389945357,4632.441516551485,4632.441516551485,5.518655128019465,3.0201483733453522,-2.2058344683706976,5.22598284171605,4.867535850544862,4.867535850544862,1.3907245287271035,0.0,0.0,0.00023052425013799776,1.0001760167839373,0.00023048368114169317,199.02307700369514,0.0,8.111996868026812e-06,22.989399123987983,0.000578635385490232,7.695736352740826e-05,0.0001535668866105895,0.0006185112830704977,0.10081968015310719,0.07186687859837802,0.028952801554729173,0.10081969230032503,0.07186687860097132,0.02895280155577394,0.37536865967997207,0.37536865967997207,0.1512237281047772,0.0,3.410605131648481e-13,6.285205005210514,3.410605131648481e-13,3.410605131648481e-13,6.25833958111275,3.410605131648481e-13,24124.544831484065,20505.863106761455,0.85,1.0801535943115095,0.6751556358641791,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2757837411377808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.69400136238,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.793808301803,1564.4289995893485,0.37536865967997207,0.1512237281047772,6.112874298809886,4.867535850544862
1277.0,-30.12375969279683,3.021712212063556,34.991966505585964,23.740287660062336,4.542858550705456,-26.657114911940642,-40.216489567514486,1.0762137698492305,-5.517455273837186,-5.517455273837537,39.97567333631914,42616.474912623744,25562.33935381559,25562.33935381559,68178.81426643934,77716.19919843508,77716.19919843508,25562.33935381559,103278.53855225067,103278.53855225067,103278.53855225067,127401.54071271623,91750.08127277669,56650.81916212773,38999.18012294329,24123.002160465563,0.0,63122.18228340885,20504.551836395727,1564.3362143745082,0.0,0.8843496303281957,2.9229387451327593,0.0014959135982669303,347559.3257298263,1553484.5999575187,4.469696207101959,1553484.5999575187,4.469696207101959,0.85,0.10081589943123179,4.027634451161993,1.2682488569850103,1.0,0.0,4.027634451160216,1.2867127835908772,1.2870093653293573,3.1301736506587927,19363.119972161418,1974.488736944973,4632.441516551485,4632.441516551485,5.518113777040167,3.021712212063556,-2.206805244138116,5.228517456201672,4.864698980007354,4.864698980007354,1.3899139942878154,0.0,0.0,0.00023048368114169317,1.0001752181669035,0.0002304433032885158,199.02446707874924,0.0,8.074166475490605e-06,22.882187791540375,0.0005867095519657226,7.69455220006057e-05,0.00015353815914108748,0.0006183955793246366,0.10081589942748032,0.07186658482600757,0.028949314601472757,0.10081590934148815,0.0718665848286818,0.02894931460254999,0.3753709634148504,0.3753709634148504,0.15120706143811052,0.0,3.410605131648481e-13,6.278314330254773,3.410605131648481e-13,3.410605131648481e-13,6.251555134323553,3.410605131648481e-13,24123.002160465563,20504.551836395727,0.85,1.0801086369341129,0.6751426102678508,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2757763561576434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.586790029934,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.755952431007,1564.3362143745082,0.3753709634148504,0.15120706143811052,6.112874298809886,4.864698980007354
1278.0,-30.125433694434033,3.023296336138424,34.99166664239017,23.74018592471259,4.543088848714264,-26.65859871757483,-40.217842092365004,1.0762538718552566,-5.517044903603903,-5.517044903604329,39.97519923605923,42614.845441434474,25559.90511101577,25559.90511101577,68174.75055245025,77714.84920287723,77714.84920287723,25559.90511101577,103274.754313893,103274.754313893,103274.754313893,127396.2391513243,91749.5001915645,56649.956431196624,38999.49306707541,24121.4848374313,0.0,63120.97790450671,20503.262111816606,1564.2440269388135,0.0,0.8843535021008302,2.9229878868336034,0.0014959135982669303,347564.9092400551,1553464.1686498648,4.46956561882639,1553464.1686498648,4.46956561882639,0.85,0.10081212459420205,4.027634451161993,1.2682469876529652,1.0,0.0,4.027634451163805,1.286712678930838,1.287009208687794,3.1301739052642708,19362.99733962454,1974.4762319063636,4632.441516551485,4632.441516551485,5.517588299753272,3.023296336138424,-2.207764191967368,5.231060528105791,4.8618709853095865,4.8618709853095865,1.389105995802739,0.0,0.0,0.0002304433032885158,1.0001744243282522,0.00023040311537988843,199.02585085452608,0.0,8.036180710412587e-06,22.774536133309272,0.0005947457326761352,7.693372389225751e-05,0.00015350957939625826,0.0006182804705597571,0.10081212459048727,0.07186629399422792,0.02894583059625936,0.10081210441306572,0.07186629399687611,0.028945830597325937,0.37537324517180914,0.37537324517180914,0.15119039477144386,0.0,3.979039320256561e-13,6.271444123962965,3.979039320256561e-13,3.979039320256561e-13,6.244766252804368,3.979039320256561e-13,24121.4848374313,20503.262111816606,0.85,1.0800648661620735,0.6751296772668007,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2757688712114823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.4791383717,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.718194251973,1564.2440269388135,0.37537324517180914,0.15119039477144386,6.112874298809886,4.8618709853095865
1279.0,-30.12710007794803,3.0249005393907415,34.99137135307819,23.740096447896235,4.543340481596071,-26.660073532291204,-40.219185676518805,1.0763139359391531,-5.516618771102799,-5.516618771103153,39.97473272229799,42613.21184132323,25557.495609721922,25557.495609721922,68170.70745104515,77713.46247706907,77713.46247706907,25557.495609721922,103270.958086791,103270.958086791,103270.958086791,127390.93028137644,91748.8879423523,56649.09514094227,38999.76977934448,24119.97219458544,0.0,63119.74197392992,20501.976365397622,1564.151703047769,0.0,0.8843574276594691,2.9230389629393234,0.0014959135982669303,347570.7072867334,1553444.0644799238,4.4694332172198505,1553444.0644799238,4.4694332172198505,0.85,0.10080834943241739,4.027634451161993,1.268245065570809,1.0,0.0,4.0276344511620765,1.28671248021284,1.2870089582110247,3.1301743886837614,19362.86812933084,1974.4630561232268,4632.441516551485,4632.441516551485,5.517068163387763,3.0249005393907415,-2.208701688859979,5.233602228250721,4.859051716425611,4.859051716425611,1.3883004904073175,0.0,0.0,0.00023040311537988843,1.0001736328580697,0.00023036311677352922,199.0272283498366,0.0,7.998432708623907e-06,22.667558296240152,0.0006027441653847591,7.692200542984152e-05,0.00015348110995004691,0.0006181658060373908,0.10080834942852586,0.07186600173149332,0.028942347697032533,0.10080836329717119,0.07186600173426758,0.028942347698149812,0.37537550599441466,0.37537550599441466,0.1511737281047772,0.0,3.410605131648481e-13,6.264546977926329,3.410605131648481e-13,3.410605131648481e-13,6.237792044080379,3.410605131648481e-13,24119.97219458544,20501.976365397622,0.85,1.0800219601531547,0.675117015828797,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2757612892345724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.372160534636,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.680533096081,1564.151703047769,0.37537550599441466,0.1511737281047772,6.112874298809886,4.859051716425611
1280.0,-30.12875881162354,3.026524199412808,34.99108056957397,23.74001273363831,4.5435880050921496,-26.661541872071883,-40.22052447600288,1.0763710655403056,-5.516194203352541,-5.516194203352965,39.97427337378667,42611.59145456077,25555.16079735207,25555.16079735207,68166.75225191284,77712.11580168532,77712.11580168532,25555.16079735207,103267.27659903739,103267.27659903739,103267.27659903739,127385.7739216403,91748.31099205333,56648.24230482908,39000.076319138054,24118.497322602918,0.0,63118.57364174097,20500.72272421248,1564.0602884700627,0.0,0.8843613186660908,2.9230873133707846,0.0014959135982669303,347576.484118614,1553424.269284868,4.469301981761074,1553424.269284868,4.469301981761074,0.85,0.1008045827112809,4.027634451161993,1.2682431912934407,1.0,0.0,4.027634451161828,1.2867122948724907,1.2870087213585921,3.1301748395597007,19362.746368590117,1974.4506399830848,4632.441516551485,4632.441516551485,5.516564150037241,3.026524199412808,-2.2096286057740664,5.236152805186874,4.856241144966958,4.856241144966958,1.3874974699905596,0.0,0.0,0.00023036311677352922,1.0001728380510675,0.00023032330814183458,199.02859953823284,0.0,7.960811761530813e-06,22.56094053217832,0.0006107049771462899,7.691033033982194e-05,0.00015345278643370727,0.000618051729267203,0.10080458270744566,0.07186571417601723,0.028938868531428442,0.100804582606865,0.07186571417875144,0.02893886853252946,0.37537774385505546,0.37537774385505546,0.15115706143811053,0.0,3.979039320256561e-13,6.257676290104314,3.979039320256561e-13,3.979039320256561e-13,6.231024035348128,3.979039320256561e-13,24118.497322602918,20500.72272421248,0.85,1.079979288486859,0.6751038402170304,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2757536112160521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.265542770576,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.642968756536,1564.0602884700627,0.37537774385505546,0.15115706143811053,6.112874298809886,4.856241144966958
1281.0,-30.130409954087497,3.0281670233552345,34.99079418916009,23.73993736635896,4.543848311312894,-26.663002100456097,-40.22185440463943,1.0764404576814839,-5.515758378572571,-5.515758378572903,39.97382004544601,42609.967354957524,25552.861126908814,25552.861126908814,68162.82848186634,77710.7512271722,77710.7512271722,25552.861126908814,103263.61235408101,103263.61235408101,103263.61235408101,127380.64331229292,91747.71825328807,56647.38788365414,39000.36707737103,24117.030958211908,0.0,63117.39803558294,20499.47631448012,1563.9687645221484,0.0,0.8843652458416795,2.9231364325144864,0.0014959135982669303,347582.414196379,1553404.7337103577,4.469169527180701,1553404.7337103577,4.469169527180701,0.85,0.10080081554297314,4.027634451161993,1.2682412538258356,1.0,0.0,4.027634451162003,1.2867120516016448,1.2870084268067898,3.1301754313628787,19362.621275820013,1974.4378840705047,4632.441516551485,4632.441516551485,5.516067722735344,3.0281670233552345,-2.2105372961071637,5.238704319462398,4.853439116639265,4.853439116639265,1.3866968904683614,0.0,0.0,0.00023032330814183458,1.0001720493217046,0.00023028368798951634,199.02996446794927,0.0,7.923056215716573e-06,22.453941315340767,0.0006186280333620065,7.689873423073255e-05,0.00015342457391110203,0.0006179380995392041,0.10080081553901818,0.07186542507983038,0.028935390459187797,0.10080082526604339,0.07186542508265004,0.028935390460323104,0.37537996035315885,0.37537996035315885,0.15114039477144386,0.0,3.410605131648481e-13,6.250805270409501,3.410605131648481e-13,3.410605131648481e-13,6.224173569294408,3.410605131648481e-13,24117.030958211908,20499.47631448012,0.85,1.0799372376446665,0.6750906830939991,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2757458401371804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.158543553734,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.605502122638,1563.9687645221484,0.37537996035315885,0.15114039477144386,6.112874298809886,4.853439116639265
