time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1282.0,-30.132053490198707,3.0298285496073354,34.990512155560594,23.73986643450337,4.5441130483554,-26.66445503890826,-40.22317190011961,1.0765145970649004,-5.515318561455217,-5.51531856145555,39.97337388442636,42608.32443147893,25550.616849747832,25550.616849747832,68158.94128122677,77709.38664216446,77709.38664216446,25550.616849747832,103260.0034919123,103260.0034919123,103260.0034919123,127375.59149155093,91747.12422785859,56646.5133592761,39000.67874286943,24115.58799963864,0.0,63116.26674250807,20498.249799692843,1563.8778097290478,0.0,0.8843691672834948,2.923184754804833,0.0014959135982669303,347588.398676672,1553385.5071831953,4.46903726677069,1553385.5071831953,4.46903726677069,0.85,0.10079705390045805,4.027634451161993,1.2682392861368132,1.0,0.0,4.027634451163203,1.2867117856663706,1.2870081098278903,3.130176078301899,19362.495911509723,1974.4251004685314,4632.441516551485,4632.441516551485,5.515583253119709,3.0298285496073354,-2.211432424241017,5.241260973848352,4.850645575527587,4.850645575527587,1.3858987358650248,0.0,0.0,0.00023028368798951634,1.0001712589830327,0.0002302442565922832,199.0313231262415,0.0,7.88559750811444e-06,22.347783337996322,0.0006265136308701209,7.68872481245631e-05,0.00015339643986495325,0.0006178247858856847,0.10079705389648541,0.07186513868392938,0.028931915212556034,0.10079707624298032,0.07186513868676174,0.028931915213696317,0.37538215516064016,0.37538215516064016,0.1511237281047772,0.0,3.410605131648481e-13,6.243936045515625,3.410605131648481e-13,3.410605131648481e-13,6.217319224711673,3.410605131648481e-13,24115.58799963864,20498.249799692843,0.85,1.0798950064535822,0.6750767532767068,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2757379774018496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.05238557639,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.568132274891,1563.8778097290478,0.37538215516064016,0.1511237281047772,6.112874298809886,4.850645575527587
1283.0,-30.133689445855286,3.0315082872491206,34.990234328230855,23.73980095088484,4.544375777923324,-26.665901354684912,-40.2244883129373,1.07658768675301,-5.514876490867891,-5.5148764908682795,39.97293232386015,42606.71000714763,25548.431482985816,25548.431482985816,68155.14149013345,77708.05225191581,77708.05225191581,25548.431482985816,103256.48373490163,103256.48373490163,103256.48373490163,127370.65233943495,91746.55652463988,56645.663469606494,39000.992283370426,24114.168604533323,0.0,63115.16088790375,20497.043313853323,1563.7870909992714,0.0,0.8843730834073228,2.923231252932147,0.0014959135982669303,347594.4139008856,1553366.4790815965,4.468905186504318,1553366.4790815965,4.468905186504318,0.85,0.10079329448387564,4.027634451161993,1.268237377242185,1.0,0.0,4.02763445116207,1.2867115242662142,1.28700779762806,3.1301767142086274,19362.376102291248,1974.412883328277,4632.441516551485,4632.441516551485,5.515111500426402,3.0315082872491206,-2.21231531452061,5.24382360176973,4.8478604143192285,4.8478604143192285,1.3851029755197797,0.0,0.0,0.0002302442565922832,1.0001704713119026,0.00023020501324166935,199.03267553429214,0.0,7.848083164028137e-06,22.241467686855742,0.000634361714034149,7.687577304147033e-05,0.00015336848355081286,0.0006177121880717253,0.1007932944799017,0.07186485262885473,0.02892844185104697,0.10079327870085983,0.07186485263168811,0.02892844185218752,0.3753843281438286,0.3753843281438286,0.15110706143811053,0.0,3.979039320256561e-13,6.2371031866594535,3.979039320256561e-13,3.979039320256561e-13,6.21063611816129,3.979039320256561e-13,24114.168604533323,20497.043313853323,0.85,1.0798537234370835,0.6750630024190172,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.275730025221634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.94606992525,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.530859769658,1563.7870909992714,0.3753843281438286,0.15110706143811053,6.112874298809886,4.8478604143192285
1284.0,-30.13531817850519,3.033206035354278,34.98996066605705,23.739742836356186,4.54465748451804,-26.667339270921524,-40.22579588983206,1.076678576934222,-5.514420803468624,-5.514420803468996,39.97249797855223,42605.090104148316,25546.270227381163,25546.270227381163,68151.36033152947,77706.67092981533,77706.67092981533,25546.270227381163,103252.94115719649,103252.94115719649,103252.94115719649,127365.6936548476,91745.94665725536,56644.81296806615,39001.25965465468,24112.75249765111,0.0,63114.01215230579,20495.83962300344,1563.6963503548602,0.0,0.884377043541349,2.923279722638569,0.0014959135982669303,347600.6144936774,1553347.76207788,4.4687716226869165,1553347.76207788,4.4687716226869165,0.85,0.10078953555373496,4.027634451161993,1.2682354090036823,1.0,0.0,4.027634451162616,1.286711178954821,1.2870074017396698,3.130177554246159,19362.2473946632,1974.3997588027719,4632.441516551485,4632.441516551485,5.514644952581829,3.033206035354278,-2.2131791448363476,5.246385180190625,4.845083516090512,4.845083516090512,1.3843095760258606,0.0,0.0,0.00023020501324166935,1.0001697208606617,0.00023016594927866276,199.03402198737564,0.0,7.810709069604401e-06,22.135549503258872,0.0006421724231037534,7.686437654805e-05,0.00015334063669361934,0.0006176000311103361,0.10078953554960648,0.07186456578410677,0.02892496976549971,0.10078955251488926,0.07186456578705044,0.02892496976668452,0.37538648129430574,0.37538648129430574,0.15109039477144387,0.0,3.979039320256561e-13,6.230246061108687,3.979039320256561e-13,3.979039320256561e-13,6.203708413175548,3.979039320256561e-13,24112.75249765111,20495.83962300344,0.85,1.079813467840828,0.6750496229162923,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.275721985948332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.84015174166,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.493684341665,1563.6963503548602,0.37538648129430574,0.15109039477144387,6.112874298809886,4.845083516090512
1285.0,-30.13693893738689,3.0349211924711104,34.98969108502585,23.739690973330312,4.544932079906312,-26.66877072097882,-40.227094875276066,1.076763863498114,-5.513968196241933,-5.51396819624227,39.97206951682476,42603.46915525392,25544.18114598006,25544.18114598006,68147.65030123398,77705.34371566266,77705.34371566266,25544.18114598006,103249.52486164271,103249.52486164271,103249.52486164271,127360.898954151,91745.38479925695,56643.95511695054,39001.58853589601,24111.374092508282,0.0,63112.96262840429,20494.66797863204,1563.6064313929862,0.0,0.8843809659746678,2.923325017830794,0.0014959135982669303,347606.77326016367,1553329.298779071,4.468639331191897,1553329.298779071,4.468639331191897,0.85,0.10078578399901535,4.027634451161993,1.2682334847236052,1.0,0.0,4.027634451162387,1.2867108595656447,1.2870070320103226,3.1301783312232265,19362.128819031666,1974.3876674533778,4632.441516551485,4632.441516551485,5.514193984902338,3.0349211924711104,-2.214034410775609,5.248955603246719,4.842314850580983,4.842314850580983,1.3835185287374239,0.0,0.0,0.00023016594927866276,1.0001688921392173,0.00023012708262338665,199.03536186462216,0.0,7.775057671968491e-06,22.034513442358705,0.0006499474807757219,7.685305648211852e-05,0.00015331289279654423,0.0006174882888346669,0.10078578399495818,0.07186428294919045,0.028921501045767725,0.10078576531868842,0.07186428295208339,0.028921501046931957,0.37538861255119516,0.37538861255119516,0.1510737281047772,0.0,3.410605131648481e-13,6.22343313900285,3.410605131648481e-13,3.410605131648481e-13,6.197066181316245,3.410605131648481e-13,24111.374092508282,20494.66797863204,0.85,1.0797726404078487,0.6750351652178664,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2757138605457863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.73911568075,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.456599082718,1563.6064313929862,0.37538861255119516,0.1510737281047772,6.112874298809886,4.842314850580983
1286.0,-30.138552195830044,3.0366535399502825,34.989425490009346,23.73964200904595,4.545220752019516,-26.670194011794138,-40.228388796653576,1.0768625679836301,-5.513503618157927,-5.513503618158339,39.97164644693277,42601.859733134144,25542.118302499377,25542.118302499377,68143.97803563352,77703.97124884768,77703.97124884768,25542.118302499377,103246.08955134706,103246.08955134706,103246.08955134706,127356.08507617467,91744.78036061804,56643.111595555,39001.854183403375,24109.99552482761,0.0,63111.849708230984,20493.496196103468,1563.516289004052,0.0,0.8843849305797173,2.923371986223667,0.0014959135982669303,347613.09500691335,1553311.067988309,4.468505618171308,1553311.067988309,4.468505618171308,0.85,0.10078203091970842,4.027634451161993,1.2682315664878119,1.0,0.0,4.027634451161384,1.2867104768098758,1.2870065991537156,3.1301792623525175,19362.001257096912,1974.374659756075,4632.441516551485,4632.441516551485,5.513748681173558,3.0366535399502825,-2.214872052741604,5.251525592691887,4.839554266370151,4.839554266370151,1.382729790391472,0.0,0.0,0.00023012708262338665,1.000168112714083,0.00023008840183767472,199.0366955571043,0.0,7.735838797348143e-06,21.923367151684637,0.00065768331957307,7.684178207960955e-05,0.00015328530054377711,0.0006173771573268369,0.100782030915518,0.07186399791510201,0.028918033000415996,0.10078202599219985,0.07186399791809006,0.028918033001618354,0.375390724403473,0.375390724403473,0.15105706143811054,0.0,3.979039320256561e-13,6.216603742174982,3.979039320256561e-13,3.979039320256561e-13,6.190194151035826,3.979039320256561e-13,24109.99552482761,20493.496196103468,0.85,1.079733494592003,0.6750215677417873,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2757056518947156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.62796939008,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.419619273836,1563.516289004052,0.375390724403473,0.15105706143811054,6.112874298809886,4.839554266370151
1287.0,-30.140157861906715,3.0384026437220997,34.98916384269794,23.739608097262703,4.545513011335384,-26.67161010965714,-40.22967405673114,1.0769652590857504,-5.51303617456233,-5.513036174562726,39.97123023344117,42600.2471629433,25540.107547381955,25540.107547381955,68140.35471032525,77702.64531119957,77702.64531119957,25540.107547381955,103242.75285858152,103242.75285858152,103242.75285858152,127351.40190913706,91744.22083893452,56642.26328961795,39002.175054796186,24108.649050555538,0.0,63110.82410535173,20492.351692972206,1563.4267738334731,0.0,0.8843888847459531,2.9234170344737747,0.0014959135982669303,347619.4558372243,1553293.1328091396,4.468372258014471,1553293.1328091396,4.468372258014471,0.85,0.1007782836072875,4.027634451161993,1.2682296312181278,1.0,0.0,4.027634451162354,1.2867100749642535,1.287006147442065,3.130180239922258,19361.883174525923,1974.3626186848642,4632.441516551485,4632.441516551485,5.513314621701842,3.0384026437220997,-2.215697849253902,5.254100492976002,4.83680172651382,4.83680172651382,1.38194335043252,0.0,0.0,0.00023008840183767472,1.0001673236780864,0.0002300499090407506,199.03802298860364,0.0,7.698895769655284e-06,21.818670611203075,0.0006653822153427253,7.68305846600115e-05,0.00015325781717766322,0.0006172664643746427,0.10077828360309934,0.07186371579052057,0.028914567812578767,0.10077825948970262,0.0718637157935071,0.0289145678137804,0.37539281519064704,0.37539281519064704,0.15104039477144388,0.0,3.979039320256561e-13,6.209814621790372,3.979039320256561e-13,3.979039320256561e-13,6.1835716094485065,3.979039320256561e-13,24108.649050555538,20492.351692972206,0.85,1.0796936290449584,0.6750069859938788,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2756973610437137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.5232728496,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.382735698448,1563.4267738334731,0.37539281519064704,0.15104039477144388,6.112874298809886,4.83680172651382
1288.0,-30.141755982182215,3.040168225954924,34.98890609913326,23.739572159852855,4.545817212925245,-26.67301822106139,-40.23095051581038,1.0770794518043516,-5.512559932837348,-5.512559932837764,39.970820635204895,42598.630757360464,25538.130132061116,25538.130132061116,68136.76088942158,77701.26283863415,77701.26283863415,25538.130132061116,103239.39297069528,103239.39297069528,103239.39297069528,127346.70005647896,91743.60657100377,56641.41295070619,39002.4373558862,24107.30708578368,0.0,63109.74444166988,20491.211022916126,1563.3374670975159,0.0,0.8843928601278994,2.923463580118003,0.0014959135982669303,347625.9364837907,1553275.4828427052,4.468238183128583,1553275.4828427052,4.468238183128583,0.85,0.10077453868959034,4.027634451161993,1.2682276442972942,1.0,0.0,4.027634451160581,1.2867096187630616,1.2870056416042706,3.1301813497235176,19361.75353819783,1974.3493994583096,4632.441516551485,4632.441516551485,5.512887759254949,3.040168225954924,-2.2165083257778413,5.256676551732765,4.834057128718236,4.834057128718236,1.3811591796337817,0.0,0.0,0.0002300499090407506,1.0001665394644874,0.0002300116030315558,199.03934419739582,0.0,7.661530199078477e-06,21.712776584188404,0.0006730437455418038,7.681946540946968e-05,0.00015323044363128093,0.0006171562137361828,0.100774538685315,0.07186343428681256,0.028911104398502436,0.10077456024167279,0.07186343428986135,0.028911104399728996,0.3753948870162444,0.3753948870162444,0.1510237281047772,0.0,3.979039320256561e-13,6.202994545627803,3.979039320256561e-13,3.979039320256561e-13,6.176644789252975,3.979039320256561e-13,24107.30708578368,20491.211022916126,0.85,1.079655154560133,0.6749929212077999,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2756889900723254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.41737882258,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.345950448182,1563.3374670975159,0.3753948870162444,0.1510237281047772,6.112874298809886,4.834057128718236
1289.0,-30.143346590483727,3.04194970379333,34.988652121714004,23.739537863899045,4.546110364095537,-26.674420675760675,-40.23222226006908,1.0771844493723952,-5.512087768347385,-5.51208776834773,39.97041483695167,42597.02746282762,25536.22265939129,25536.22265939129,68133.2501222189,77699.93169706382,77699.93169706382,25536.22265939129,103236.15435645511,103236.15435645511,103236.15435645511,127342.15110489831,91743.03612820627,56640.56822722291,39002.74211220373,24105.9967484432,0.0,63108.73886064693,20490.09723617672,1563.2487056528714,0.0,0.8843968002976983,2.923506912732144,0.0014959135982669303,347632.36174142733,1553257.9967705254,4.468105296611756,1553257.9967705254,4.468105296611756,0.85,0.10077079831372407,4.027634451161993,1.268225671662949,1.0,0.0,4.027634451161432,1.2867092053207947,1.2870051787756258,3.1301823555057626,19361.633150813188,1974.3371233615137,4632.441516551485,4632.441516551485,5.512475995250372,3.04194970379333,-2.21731165374173,5.25926135753506,4.8313204170980075,4.8313204170980075,1.3803772620280021,0.0,0.0,0.0002300116030315558,1.0001657587461408,0.00022997348291538212,199.0406592112282,0.0,7.6244029489508905e-06,21.607557957326822,0.0006806681484907547,7.68083887094002e-05,0.0001532032143221556,0.0006170465440326683,0.10077079830952838,0.07186315479236653,0.02890764351716185,0.10077078116125524,0.07186315479535864,0.028907643518365434,0.3753969372685163,0.3753969372685163,0.15100706143811055,0.0,3.410605131648481e-13,6.1962104385341945,3.410605131648481e-13,3.410605131648481e-13,6.169996494005488,3.410605131648481e-13,24105.9967484432,20490.09723617672,0.85,1.0796167274498514,0.6749782713434966,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2756805403123197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.312160195725,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.309262843266,1563.2487056528714,0.3753969372685163,0.15100706143811055,6.112874298809886,4.8313204170980075
1290.0,-30.144929631286058,3.043747074254259,34.98840189120228,23.739525291044288,4.5464314551995635,-26.675813524470584,-40.23348499378187,1.0773153483840765,-5.511596475417377,-5.5115964754177895,39.970016010808116,42595.41944514545,25534.315544688565,25534.315544688565,68129.73498983402,77698.57542407149,77698.57542407149,25534.315544688565,103232.89096876005,103232.89096876005,103232.89096876005,127337.5771654649,91742.4488110418,56639.72702336983,39003.02420852442,24104.68619670485,0.0,63107.71040522927,20488.98326719912,1563.159567336149,0.0,0.88440081394269,2.9235527935632524,0.0014959135982669303,347639.0473996168,1553240.811275395,4.467969932876727,1553240.811275395,4.467969932876727,0.85,0.10076705492254218,4.027634451161993,1.2682237319974226,1.0,0.0,4.027634451161679,1.2867086699616053,1.2870045942412536,3.1301836578766316,19361.509202228517,1974.3244841233773,4632.441516551485,4632.441516551485,5.512064308519755,3.043747074254259,-2.2180936607400183,5.261840734994277,4.828591443289185,4.828591443289185,1.3795975552254816,0.0,0.0,0.00022997348291538212,1.0001649722109014,0.0002299355499393438,199.04196798397825,0.0,7.5874530524183955e-06,21.502841950553734,0.000688255601543173,7.679739195086023e-05,0.0001531760909645219,0.0006169373010630316,0.10076705491810733,0.07186287202511851,0.02890418289298883,0.10076707378086913,0.07186287202828127,0.028904182894260902,0.37539896789753385,0.37539896789753385,0.15099039477144385,0.0,3.979039320256561e-13,6.189423304516993,3.979039320256561e-13,3.979039320256561e-13,6.163234450594871,3.979039320256561e-13,24104.68619670485,20488.98326719912,0.85,1.079578621254949,0.6749637908209689,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2756720145552076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.20744418895,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.272672457553,1563.159567336149,0.37539896789753385,0.15099039477144385,6.112874298809886,4.828591443289185
1291.0,-30.14650525150068,3.045559602635642,34.988155316493135,23.73949452247473,4.546733678554626,-26.677201580570603,-40.23473934559149,1.0774300076243721,-5.511116181420107,-5.511116181420499,39.9696220251594,42593.80898940825,25532.496594233966,25532.496594233966,68126.30558364221,77697.22199842562,77697.22199842562,25532.496594233966,103229.71859265958,103229.71859265958,103229.71859265958,127333.12705234601,91741.85370725105,56638.872788728084,39003.31213169218,24103.408459686423,0.0,63106.7205913786,20487.89719073346,1563.0716179703543,0.0,0.8844047526561449,2.9235955252636203,0.0014959135982669303,347645.58347869775,1553223.834499219,4.467837097071575,1553223.834499219,4.467837097071575,0.85,0.10076332195963758,4.027634451161993,1.2682217379333451,1.0,0.0,4.02763445116208,1.2867082104148793,1.2870040857776257,3.1301847758190213,19361.38361033872,1974.3116773147526,4632.441516551485,4632.441516551485,5.511671653707362,3.045559602635642,-2.2188731363293366,5.264432738964979,4.825870232884554,4.825870232884554,1.378820066538444,0.0,0.0,0.0002299355499393438,1.0001642009571448,0.00022989780050045614,199.04327063688902,0.0,7.550254202155808e-06,21.39742040890956,0.0006958058557453288,7.678646962893576e-05,0.00015314908031040806,0.0006168285120219743,0.10076332195539504,0.07186259553049171,0.028900726424903336,0.10076332575432848,0.07186259553351741,0.028900726426120175,0.3754009781215766,0.3754009781215766,0.1509737281047772,0.0,3.979039320256561e-13,6.1826441799617555,3.979039320256561e-13,3.979039320256561e-13,6.156465821023119,3.979039320256561e-13,24103.408459686423,20487.89719073346,0.85,1.0795412112248053,0.6749488579070175,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2756634128173137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.102022647305,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.236180653797,1563.0716179703543,0.3754009781215766,0.1509737281047772,6.112874298809886,4.825870232884554
1292.0,-30.14807336464157,3.047387317916182,34.98791232918108,23.739496268704556,4.547062210926624,-26.678580248212217,-40.235988528560824,1.077569094497122,-5.510616282601632,-5.510616282601978,39.96923335891365,42592.209360438705,25530.674166335208,25530.674166335208,68122.88352677392,77695.8936777307,77695.8936777307,25530.674166335208,103226.5678440659,103226.5678440659,103226.5678440659,127328.70247397825,91741.29132940204,56638.03697906466,39003.615944819314,24102.134629912347,0.0,63105.75057473166,20486.814435425495,1562.9829810553465,0.0,0.8844087733839792,2.92363972115601,0.0014959135982669303,347652.3864523916,1553207.087072646,4.467701496090107,1553207.087072646,4.467701496090107,0.85,0.10075958282391309,4.027634451161993,1.2682197543093934,1.0,0.0,4.027634451161657,1.2867076358716762,1.287003462527288,3.130186173515232,19361.264924996874,1974.2995747780205,4632.441516551485,4632.441516551485,5.511278248222965,3.047387317916182,-2.2196313676663477,5.26701868558253,4.823156590736695,4.823156590736695,1.3780447402104843,0.0,0.0,0.00022989780050045614,1.0001634206601342,0.0002298602365888542,199.04456709824416,0.0,7.513771780909338e-06,21.294029227097063,0.0007033196275262382,7.67755937422771e-05,0.00015312220675817905,0.0006167202751771917,0.10075958281941977,0.07186231347122378,0.028897269348195982,0.10075959300634352,0.07186231347442844,0.028897269349484646,0.3754029679827907,0.3754029679827907,0.15095706143811052,0.0,3.410605131648481e-13,6.175893779405953,3.410605131648481e-13,3.410605131648481e-13,6.149868416752383,3.410605131648481e-13,24102.134629912347,20486.814435425495,0.85,1.0795035778253017,0.6749338843533724,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2756547386167474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.99863146549,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.199784741122,1562.9829810553465,0.3754029679827907,0.15095706143811052,6.112874298809886,4.823156590736695
1293.0,-30.149633935471023,3.0492296477586835,34.98767290753484,23.739488515444123,4.5473835899973745,-26.67995284215498,-40.23723292686043,1.0777024966813107,-5.51012150415329,-5.510121504153689,39.96885123464617,42590.62271932641,25528.9204188998,25528.9204188998,68119.54313822622,77694.55582197427,77694.55582197427,25528.9204188998,103223.47624087406,103223.47624087406,103223.47624087406,127324.36554112905,91740.71347588615,56637.208207931995,39003.89474217128,24100.889300254985,0.0,63104.78404242627,20485.755905216738,1562.8954695082102,0.0,0.8844127434136106,2.923682136664512,0.0014959135982669303,347659.1198474222,1553190.6216695735,4.467567605737555,1553190.6216695735,4.467567605737555,0.8500000000000001,0.10075585385325056,4.027634451161993,1.2682178157428279,1.0,0.0,4.027634451162708,1.2867070876185749,1.2870028658118702,3.1301875072564496,19361.142973639457,1974.2871392003851,4632.441516551485,4632.441516551485,5.5108996687138365,3.0492296477586835,-2.2203837621525464,5.26961340991123,4.820450550850717,4.820450550850717,1.3772715859573477,0.0,0.0,0.0002298602365888542,1.000162636660951,0.00022982285896646165,199.04585733869607,0.0,7.476892523325547e-06,21.189513411104603,0.0007107965200495637,7.676476092894511e-05,0.0001530954756599091,0.0006166126120848822,0.10075585384887431,0.07186203757154637,0.028893816277327948,0.10075586546583178,0.07186203757466764,0.02889381627858293,0.375404938776915,0.375404938776915,0.15094039477144386,0.0,3.979039320256561e-13,6.169161350435502,3.979039320256561e-13,3.979039320256561e-13,6.143197785648965,3.979039320256561e-13,24100.889300254985,20485.755905216738,0.85,1.0794671778359697,0.6749190788877768,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2756459918168155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.8941156495,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.163486699483,1562.8954695082102,0.375404938776915,0.15094039477144386,6.112874298809886,4.820450550850717
1294.0,-30.15118748804312,3.05108636701508,34.98743694033672,23.739484568964713,4.547713354859415,-26.681318279988595,-40.23846489200366,1.0778441468051043,-5.509618205295681,-5.509618205296102,39.96847300258373,42589.014788551336,25527.193689232467,25527.193689232467,68116.2084777838,77693.19944376778,77693.19944376778,25527.193689232467,103220.39313300024,103220.39313300024,103220.39313300024,127320.04057956026,91740.11766271586,56636.35885450845,39004.176453563785,24099.647446560015,0.0,63103.823900123796,20484.70032957601,1562.807743246595,0.0,0.8844167432187076,2.9237252090445365,0.0014959135982669303,347665.96930098766,1553174.3241081496,4.467432712010727,1553174.3241081496,4.467432712010727,0.85,0.10075212296809899,4.027634451161993,1.268215837064199,1.0,0.0,4.027634451162696,1.2867065002805358,1.287002230242285,3.1301889360812765,19361.017232040784,1974.2743171257039,4632.441516551485,4632.441516551485,5.510526921500265,3.05108636701508,-2.221122103963923,5.2722084709790025,4.817751965883066,4.817751965883066,1.376500561680876,0.0,0.0,0.00022982285896646165,1.000161907252583,0.00022978565500237727,199.047141791313,0.0,7.439860894405809e-06,21.08456577474606,0.0007182363809439695,7.675403774158222e-05,0.00015306882122487943,0.0006165052577640805,0.10075212296362142,0.07186175923841429,0.028890363725207136,0.10075214990966808,0.07186175924160793,0.028890363726491067,0.37540689090737644,0.37540689090737644,0.1509237281047772,0.0,3.979039320256561e-13,6.162421308132707,3.979039320256561e-13,3.979039320256561e-13,6.136443799408255,3.979039320256561e-13,24099.647446560015,20484.70032957601,0.85,1.0794307581992693,0.6749038672515024,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2756371751584914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.78916801314,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.127287485044,1562.807743246595,0.37540689090737644,0.1509237281047772,6.112874298809886,4.817751965883066
1295.0,-30.152733227836833,3.0529570507179056,34.987204337235056,23.739486175496154,4.548040102175879,-26.682676987073286,-40.2396957744844,1.0779838614122683,-5.509114876561,-5.509114876561402,39.968099048011204,42587.43631007396,25525.517955660864,25525.517955660864,68112.95426573482,77691.87797996058,77691.87797996058,25525.517955660864,103217.39593562145,103217.39593562145,103217.39593562145,127315.82602073635,91739.55238802408,56635.53436058969,39004.464474927096,24098.430085114902,0.0,63102.894560042,20483.665572347665,1562.7204256977122,0.0,0.8844207273554966,2.923766312281727,0.0014959135982669303,347672.8192671183,1553158.210985651,4.467298347508592,1553158.210985651,4.467298347508592,0.85,0.10074839540294692,4.027634451161993,1.2682138435496015,1.0,0.0,4.027634451162145,1.286705921665617,1.287001603621327,3.130190343686532,19360.897935343473,1974.2621522480638,4632.441516551485,4632.441516551485,5.510165182757181,3.0529570507179056,-2.22185180938646,5.274808860104366,4.815060792271677,4.815060792271677,1.3757316549347647,0.0,0.0,0.00022978565500237727,1.0001610950057007,0.00022974864364331982,199.0484197989883,0.0,7.405342714302074e-06,20.986741252332077,0.0007256417236582716,7.674332536096123e-05,0.00015304232964141604,0.0006163985593498575,0.10074839539849056,0.07186148213903253,0.028886913259458035,0.10074839086039895,0.07186148214221114,0.028886913260735784,0.37540882315674623,0.37540882315674623,0.15090706143811053,0.0,3.979039320256561e-13,6.155716925109857,3.979039320256561e-13,3.979039320256561e-13,6.129881992245146,3.979039320256561e-13,24098.430085114902,20483.665572347665,0.85,1.079395085449302,0.6748887924555075,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2756282897211773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.691343490726,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.091176850667,1562.7204256977122,0.37540882315674623,0.15090706143811053,6.112874298809886,4.815060792271677
1296.0,-30.154271860852926,3.0548415891731087,34.98697508028622,23.73950056442993,4.548385279417195,-26.684027453976075,-40.24091404918579,1.0781408725401818,-5.508599006043482,-5.508599006043881,39.9677312991176,42585.836254608854,25523.85538537561,25523.85538537561,68109.69163998446,77690.53345054288,77690.53345054288,25523.85538537561,103214.38883591848,103214.38883591848,103214.38883591848,127311.60621504301,91738.96864093383,56634.69307730817,39004.75062625074,24097.217379124526,0.0,63101.96800537527,20482.634772255846,1562.6330600575209,0.0,0.8844247536141887,2.9238089596610033,0.0014959135982669303,347679.840028455,1553142.3653794446,4.467162563271806,1553142.3653794446,4.467162563271806,0.85,0.1007446675581675,4.027634451161993,1.268211840144358,1.0,0.0,4.027634451163548,1.2867052614960028,1.2870008956748178,3.1301919496926724,19360.774740194374,1974.249589838974,4632.441516551485,4632.441516551485,5.5098062855580885,3.0548415891731087,-2.2225652768737594,5.277406866046868,4.812376925800388,4.812376925800388,1.374964835942968,0.0,0.0,0.00022974864364331982,1.0001603563143078,0.0002297118079044513,199.04969194522934,0.0,7.367052534998912e-06,20.878226884186915,0.0007330087761932705,7.673272406711941e-05,0.0001530159195762004,0.0006162921892613376,0.1007446675535751,0.07186120379646065,0.02888346375711445,0.10074468651846906,0.0718612037997364,0.02888346375843109,0.37541073717121076,0.37541073717121076,0.15089039477144386,0.0,3.979039320256561e-13,6.149013647635684,3.979039320256561e-13,3.979039320256561e-13,6.123207471637215,3.979039320256561e-13,24097.217379124526,20482.634772255846,0.85,1.0793592306690438,0.6748733454871206,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2756193375404838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.582829122584,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.055170947198,1562.6330600575209,0.37541073717121076,0.15089039477144386,6.112874298809886,4.812376925800388
1297.0,-30.155802998201366,3.0567394464367035,34.986749098480175,23.739505803119414,4.548720927540026,-26.685372126840186,-40.242131415847666,1.0782900561790316,-5.508088290207581,-5.508088290207938,39.9673681744389,42584.264844784644,25522.25712836867,25522.25712836867,68106.52197315331,77689.19053336461,77689.19053336461,25522.25712836867,103211.44766173328,103211.44766173328,103211.44766173328,127307.47697008245,91738.37962191504,56633.873449827704,39005.00685787482,24096.029308349174,0.0,63101.03616622399,20481.6249120968,1562.5465083203774,0.0,0.8844287360476796,2.9238496113981673,0.0014959135982669303,347686.790746592,1553126.7191418244,4.467028257837397,1553126.7191418244,4.467028257837397,0.85,0.10074094672683896,4.027634451161993,1.2682099164137615,1.0,0.0,4.027634451163655,1.2867046376912632,1.2870002243275689,3.1301934672348626,19360.650432446975,1974.2369139764319,4632.441516551485,4632.441516551485,5.5094612715948825,3.0567394464367035,-2.223273619163329,5.280013065600032,4.809700356652237,4.809700356652237,1.3742001019006391,0.0,0.0,0.0002297118079044513,1.000159577061384,0.00022967515701782147,199.05095790829674,0.0,7.332142474352911e-06,20.77929177231615,0.0007403409186676234,7.672213202742721e-05,0.00015298967587702407,0.0006161864892344091,0.10074094672234879,0.07186092937209887,0.028880017350249924,0.10074096069697826,0.07186092937530182,0.028880017351537144,0.37541263219523235,0.37541263219523235,0.1508737281047772,0.0,3.410605131648481e-13,6.142317614008164,3.410605131648481e-13,3.410605131648481e-13,6.116530265124993,3.410605131648481e-13,24096.029308349174,20481.6249120968,0.85,1.0793249384010688,0.6748584085466836,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2756103191432338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.48389401071,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.019255891517,1562.5465083203774,0.37541263219523235,0.1508737281047772,6.112874298809886,4.809700356652237
1298.0,-30.1573268291384,3.0586504240583055,34.98652627244968,23.739520261902385,4.549063887373997,-26.686709491538014,-40.24333627950398,1.0784465497735318,-5.507569433348522,-5.507569433348834,39.96700812353396,42582.67329810893,25520.682685407814,25520.682685407814,68103.35598351674,77687.8554024903,77687.8554024903,25520.682685407814,103208.53808789811,103208.53808789811,103208.53808789811,127303.38556218013,91737.79840100966,56633.03375005941,39005.29405661138,24094.847474282018,0.0,63100.1415308934,20480.620353139715,1562.4596500069663,0.0,0.8844327492915801,2.92389031888726,0.0014959135982669303,347693.8523737977,1553111.2054639233,4.466892914155436,1553111.2054639233,4.466892914155436,0.85,0.10073722272963542,4.027634451161993,1.2682079212507231,1.0,0.0,4.027634451160759,1.286703979205967,1.286999518529706,3.1301950691467293,19360.52777042897,1974.2244059315842,4632.441516551485,4632.441516551485,5.5091213983433285,3.0586504240583055,-2.2239688057358156,5.282619229794121,4.807030946242043,4.807030946242043,1.3734374132120124,0.0,0.0,0.00022967515701782147,1.0001588175061376,0.0002296386863743388,199.05221784446394,0.0,7.295394091855861e-06,20.67514685631951,0.0007476363127594793,7.671165010471059e-05,0.00015296350691311087,0.000616081090213801,0.10073722272504525,0.07186065159232287,0.028876571132722375,0.10073722034678646,0.07186065159559725,0.028876571134038166,0.375414507997508,0.375414507997508,0.15085706143811053,0.0,3.410605131648481e-13,6.13563511933836,3.410605131648481e-13,3.410605131648481e-13,6.10991767559392,3.410605131648481e-13,24094.847474282018,20480.620353139715,0.85,1.0792900670464234,0.6748427541523142,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2756012370960215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.37974909471,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.983439711274,1562.4596500069663,0.375414507997508,0.15085706143811053,6.112874298809886,4.807030946242043
1299.0,-30.15884293208909,3.060574290394794,34.98630660098625,23.739548690523975,4.549417347741343,-26.68803885001064,-40.24453611401839,1.0786132656627967,-5.507044022668765,-5.507044022669173,39.96665434907043,42581.094372414416,25519.136039621382,25519.136039621382,68100.2304120358,77686.5343582368,77686.5343582368,25519.136039621382,103205.67039785818,103205.67039785818,103205.67039785818,127299.35457838605,91737.23239769004,56632.207687658825,39005.58301114579,24093.684180527867,0.0,63099.26719167366,20479.631553448686,1562.373160375297,0.0,0.884436773345702,2.9239307783593467,0.0014959135982669303,347701.0033130719,1553095.9623359966,4.466757206730233,1553095.9623359966,4.466757206730233,0.85,0.10073350182360472,4.027634451161993,1.2682059431215746,1.0,0.0,4.027634451162204,1.2867032723848237,1.286998764616876,3.130196788648113,19360.408319960585,1974.2122253736584,4632.441516551485,4632.441516551485,5.508787525636917,3.060574290394794,-2.2246519229025514,5.285226213297346,4.804368656901954,4.804368656901954,1.372676759114844,0.0,0.0,0.0002296386863743388,1.0001580139810935,0.00022960240598410061,199.05347140495564,0.0,7.259562471442186e-06,20.573600044067156,0.0007548958752309215,7.670121324966612e-05,0.00015293747312467268,0.0006159762356305931,0.10073350181895284,0.07186037493202833,0.02887312688692451,0.10073349625990956,0.07186037493534683,0.02887312688825789,0.37541636477972784,0.37541636477972784,0.15084039477144387,0.0,3.979039320256561e-13,6.128979997334454,3.979039320256561e-13,3.979039320256561e-13,6.103384691647477,3.979039320256561e-13,24093.684180527867,20479.631553448686,0.85,1.079255488105289,0.6748270822713018,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2755920923503294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.27820228246,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.947718864894,1562.373160375297,0.37541636477972784,0.15084039477144387,6.112874298809886,4.804368656901954
1300.0,-30.160351695809894,3.0625106756933143,34.98609003317815,23.739577049296372,4.5497704730087705,-26.689361635683067,-40.24573116386307,1.0787804128820149,-5.506518020085025,-5.506518020085395,39.96630540100376,42579.52724073554,25517.633764177535,25517.633764177535,68097.16100491307,77685.21438993963,77685.21438993963,25517.633764177535,103202.84815411716,103202.84815411716,103202.84815411716,127295.38736008162,91736.66437246908,56631.39042880932,39005.859937399735,24092.53920596445,0.0,63098.399143364186,20478.658325069784,1562.2871693117113,0.0,0.8844407826274583,2.9239702893265416,0.0014959135982669303,347708.1624239439,1553080.9272744474,4.466621998309174,1553080.9272744474,4.466621998309174,0.85,0.1007297851848876,4.027634451161993,1.2682039111433552,1.0,0.0,4.027634451162704,1.2867025631472575,1.2869980085319312,3.1301985140298876,19360.28844278611,1974.2000013038205,4632.441516551485,4632.441516551485,5.5084632311070285,3.0625106756933143,-2.2253268173925,5.287837493085814,4.801713440620225,4.801713440620225,1.371918125891493,0.0,0.0,0.00022960240598410061,1.0001572509482917,0.0002295663064647132,199.05471891100007,0.0,7.221737620836013e-06,20.46640441744926,0.0007621176128517575,7.669081931947321e-05,0.0001529115866646274,0.0006158719744322961,0.10072978518026512,0.07186010028619427,0.02886968489407085,0.1007297697681468,0.0718601002894919,0.028869684895395695,0.37541820355151506,0.37541820355151506,0.1508237281047772,0.0,3.979039320256561e-13,6.122349741233791,3.979039320256561e-13,3.979039320256561e-13,6.0968549347559815,3.979039320256561e-13,24092.53920596445,20478.658325069784,0.85,1.0792216907150263,0.6748115295919273,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2755828860164526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.171006655844,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.912102041477,1562.2871693117113,0.37541820355151506,0.1508237281047772,6.112874298809886,4.801713440620225
1301.0,-30.16185298294878,3.0644594061842696,34.98587653215559,23.739613964594923,4.55013497427684,-26.690676553690373,-40.246913640852995,1.0789585450183452,-5.505983761073139,-5.505983761073466,39.965961586484035,42577.9403724605,25516.15234108554,25516.15234108554,68094.09271354604,77683.88312870536,77683.88312870536,25516.15234108554,103200.0354697909,103200.0354697909,103200.0354697909,127291.4377635408,91736.08664211842,56630.55498444246,39006.14628630662,24091.4022937499,0.0,63097.54858005652,20477.691949687414,1562.2012433164105,0.0,0.8844448157444156,2.9240104468908052,0.0014959135982669303,347715.4340266665,1553066.1135086878,4.466485986899225,1553066.1135086878,4.466485986899225,0.85,0.10072606909321864,4.027634451161993,1.2682019247720016,1.0,0.0,4.027634451161179,1.2867018019944951,1.2869972007526624,3.130200365709307,19360.166517421727,1974.187568376737,4632.441516551485,4632.441516551485,5.508143437951151,3.0644594061842696,-2.2259888816880147,5.290448287872284,4.799065207335937,4.799065207335937,1.3711614878102676,0.0,0.0,0.0002295663064647132,1.000156473570828,0.00022953039102481602,199.05596024882595,0.0,7.185779684483435e-06,20.364499625826056,0.000769303392536241,7.668053602330748e-05,0.00015288577044140573,0.0006157679961222496,0.10072606908850636,0.0718598250380987,0.028866244050407646,0.10072607227244978,0.07185982504146056,0.028866244051758087,0.3754200249867396,0.3754200249867396,0.15080706143811054,0.0,3.410605131648481e-13,6.11572597297635,3.410605131648481e-13,3.410605131648481e-13,6.090273088486413,3.410605131648481e-13,24091.4022937499,20477.691949687414,0.85,1.0791876110234304,0.674795476696511,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2755736198655465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.06910186422,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.876581710534,1562.2012433164105,0.3754200249867396,0.15080706143811054,6.112874298809886,4.799065207335937
1302.0,-30.163347346605576,3.0664200790505283,34.98566603371021,23.739646130148344,4.550495696061883,-26.69198561756407,-40.248095139954216,1.0791339670203743,-5.505450896167019,-5.505450896167396,39.965622035522884,42576.37962260542,25514.719256048968,25514.719256048968,68091.09887865439,77682.5478398193,77682.5478398193,25514.719256048968,103197.26709586826,103197.26709586826,103197.26709586826,127287.5501782239,91735.50055980751,56629.74148650341,39006.39897033789,24090.283082355643,0.0,63096.68205269353,20476.740620002296,1562.1158533614168,0.0,0.8844488258608248,2.9240494733141085,0.0014959135982669303,347722.6867736612,1553051.4835495786,4.466350751972899,1553051.4835495786,4.466350751972899,0.85,0.10072235748496171,4.027634451161993,1.2681999405985698,1.0,0.0,4.027634451161073,1.2867010531781686,1.286996405549584,3.1302021873796426,19360.04282944301,1974.1749557130122,4632.441516551485,4632.441516551485,5.507834079477558,3.0664200790505283,-2.226644243170592,5.29306432222112,4.796423925493531,4.796423925493531,1.3704068358552945,0.0,0.0,0.00022953039102481602,1.0001557538182966,0.00022949464635736721,199.05719587556698,0.0,7.1491823764924104e-06,20.260782854979492,0.0007764525749127334,7.667026250453991e-05,0.00015286012852027612,0.000615664719837314,0.10072235748029154,0.071859551965907,0.028862805514384537,0.1007223675667396,0.07185955196923888,0.028862805515722834,0.3754218285261391,0.3754218285261391,0.15079039477144385,0.0,3.979039320256561e-13,6.109106000458439,3.979039320256561e-13,3.979039320256561e-13,6.0836654770067184,3.979039320256561e-13,24090.283082355643,20476.740620002296,0.85,1.0791549834869272,0.6747800080366964,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2755642947308872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.965385093376,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.841160868325,1562.1158533614168,0.3754218285261391,0.15079039477144385,6.112874298809886,4.796423925493531
1303.0,-30.16483427751283,3.068392379815989,34.98545839809221,23.739683848712616,4.550853572604887,-26.693288275542294,-40.24926811745388,1.079307570634107,-5.504916247757194,-5.504916247757567,39.96528441952358,42574.815525696366,25513.3239081446,25513.3239081446,68088.13943384096,77681.24668368102,77681.24668368102,25513.3239081446,103194.57059182561,103194.57059182561,103194.57059182561,127283.749118794,91734.94445762162,56628.9203503061,39006.6934525728,24089.178526968386,0.0,63095.87197954119,20475.801747923128,1562.030392387499,0.0,0.8844528380068429,2.9240869680281456,0.0014959135982669303,347729.963915044,1553036.937063886,4.466215449420741,1553036.937063886,4.466215449420741,0.85,0.10071864457171348,4.027634451161993,1.2681979393912477,1.0,0.0,4.027634451160695,1.2867003125416259,1.2869956187479645,3.130203989152832,19359.92546852962,1974.1629882303966,4632.441516551485,4632.441516551485,5.507532867276738,3.068392379815989,-2.2272911247210097,5.295683504536999,4.7937894941518255,4.7937894941518255,1.369654141186236,0.0,0.0,0.00022949464635736721,1.0001549809550467,0.0002294590845692965,199.05842536993634,0.0,7.115233269864186e-06,20.164571086795103,0.0007835678081825975,7.666006434274717e-05,0.00015283458201462006,0.0006155618278510269,0.10071864456703902,0.07185927690698882,0.028859367660050202,0.10071860556929481,0.07185927691032391,0.028859367661389572,0.37542361356330795,0.37542361356330795,0.15077372810477718,0.0,3.979039320256561e-13,6.102528130790176,3.979039320256561e-13,3.979039320256561e-13,6.077259363819735,3.979039320256561e-13,24089.178526968386,20475.801747923128,0.85,1.0791219345683742,0.6747638821680955,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2755549125417582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.86917332519,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.805828683637,1562.030392387499,0.37542361356330795,0.15077372810477718,6.112874298809886,4.7937894941518255
1304.0,-30.166313484250193,3.0703761921336232,34.985253597961645,23.739729809481673,4.551225067629886,-26.69458261881862,-40.250436030887045,1.0794942021985119,-5.504371990347067,-5.504371990347439,39.964951732964884,42573.26383786468,25511.942521883935,25511.942521883935,68085.20635974861,77679.9236972195,77679.9236972195,25511.942521883935,103191.86621910344,103191.86621910344,103191.86621910344,127279.94387185635,91734.36892039064,56628.11393958535,39006.94997867254,24088.077652752912,0.0,63095.02763142546,20474.866004839976,1561.9448971320203,0.0,0.8844568817463259,2.924125644463673,0.0014959135982669303,347737.3719681033,1553022.6030682586,4.466079082264163,1553022.6030682586,4.466079082264163,0.85,0.10071493122563732,4.027634451161993,1.2681959508219736,1.0,0.0,4.027634451162207,1.286699510399975,1.2869947706624993,3.130205940554053,19359.80400600558,1974.1506024998935,4632.441516551485,4632.441516551485,5.5072346689604235,3.0703761921336232,-2.227924781866476,5.2983009740000995,4.791161838347824,4.791161838347824,1.3689033823850925,0.0,0.0,0.0002294590845692965,1.000154177686838,0.00022942371255198945,199.0596484907632,0.0,7.0788735366961635e-06,20.06152760299693,0.0007906466817192937,7.664991145529548e-05,0.000152809173114001,0.0006154594900875275,0.10071493122084829,0.07185900058473947,0.028855930636108817,0.10071488548109625,0.07185900058815639,0.028855930637480934,0.3754253819396168,0.3754253819396168,0.15075706143811052,0.0,3.979039320256561e-13,6.095959519371149,3.979039320256561e-13,3.979039320256561e-13,6.0707463816602285,3.979039320256561e-13,24088.077652752912,20474.866004839976,0.85,1.0790898889445564,0.674748319099878,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2755454748046566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.766129841395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.770595589574,1561.9448971320203,0.3754253819396168,0.15075706143811052,6.112874298809886,4.791161838347824
1305.0,-30.16778589363908,3.0723712948527107,34.98505168096578,23.739789705164753,4.551607356772345,-26.695869763968616,-40.25159521317107,1.0796912271017924,-5.503822574237688,-5.503822574238111,39.964626105198846,42571.70554335894,25510.587673709528,25510.587673709528,68082.29321706847,77678.61348803698,77678.61348803698,25510.587673709528,103189.2011617465,103189.2011617465,103189.2011617465,127276.1994402981,91733.80778772893,56627.30280401509,39007.22775968205,24086.998278551608,0.0,63094.22603823365,20473.948536768865,1561.8600291702714,0.0,0.8844609261837612,2.9241640265299633,0.0014959135982669303,347744.8503634697,1553008.5733016846,4.4659426924034955,1553008.5733016846,4.4659426924034955,0.85,0.10071122341695116,4.027634451161993,1.2681939759897065,1.0,0.0,4.027634451161411,1.2866986591009273,1.2869938736526063,3.1302080115450477,19359.685583450544,1974.1385267599583,4632.441516551485,4632.441516551485,5.506942199391284,3.0723712948527107,-2.2285480525229215,5.300919347375633,4.788540942363337,4.788540942363337,1.3681545549609535,0.0,0.0,0.00022942371255198945,1.0001534710017237,0.00022938850806787235,199.06086600421906,0.0,7.041141331550822e-06,19.95459453361503,0.0007976878230508445,7.663983569866787e-05,0.0001527838768533216,0.0006153576059965294,0.10071122341213745,0.07185872723239593,0.02885249617974152,0.10071119559882756,0.07185872723583059,0.02885249618112057,0.3754271331636583,0.3754271331636583,0.15074039477144385,0.0,3.979039320256561e-13,6.08941278683551,3.979039320256561e-13,3.979039320256561e-13,6.064297087933539,3.979039320256561e-13,24086.998278551608,20473.948536768865,0.85,1.0790574271536695,0.6747321936806304,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2755359820779666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.65919677201,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.735467672019,1561.8600291702714,0.3754271331636583,0.15074039477144385,6.112874298809886,4.788540942363337
