time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1306.0,-30.169250996797967,3.074377366284147,34.98485261519055,23.73984408276158,4.551990515446505,-26.69715024561027,-40.252745838928945,1.0798897642588288,-5.503272405057373,-5.503272405057732,39.96430531425742,42570.143201826766,25509.271428227567,25509.271428227567,68079.41463005434,77677.27741196805,77677.27741196805,25509.271428227567,103186.54884019562,103186.54884019562,103186.54884019562,127272.48003472463,91733.21819053912,56626.48488533542,39007.48145022633,24085.931194529003,0.0,63093.412644755335,20473.04151534965,1561.7756779263634,0.0,0.8844649566451481,2.9242022434420156,0.0014959135982669303,347752.339135824,1552994.7520247714,4.4658067746834265,1552994.7520247714,4.4658067746834265,0.85,0.10070752003512454,4.027634451161993,1.2681919764308258,1.0,0.0,4.027634451161611,1.2866978003610852,1.2869929694158482,3.130210100640353,19359.561153684783,1974.125838455006,4632.441516551485,4632.441516551485,5.506658062942447,3.074377366284147,-2.229163809746788,5.303541176030935,4.785926758670485,4.785926758670485,1.3674076453344242,0.0,0.0,0.00022938850806787235,1.0001527112451611,0.00022935348321186905,199.06207748932846,0.0,7.0078350955804446e-06,19.86020466087498,0.000804695658146425,7.662983552748467e-05,0.00015275867254038768,0.0006152560922374389,0.1007075200303222,0.07185845607892401,0.028849063951398187,0.10070753157516099,0.07185845608235066,0.028849063952773885,0.3754288676141306,0.3754288676141306,0.1507237281047772,0.0,3.410605131648481e-13,6.082856214305423,3.410605131648481e-13,3.410605131648481e-13,6.0577025186837545,3.410605131648481e-13,24085.931194529003,20473.04151534965,0.85,1.0790257140372557,0.6747161298995835,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2755264354215472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.56480689927,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.700426621119,1561.7756779263634,0.3754288676141306,0.1507237281047772,6.112874298809886,4.785926758670485
1307.0,-30.170708833287033,3.0763940451234095,34.984656267529175,23.73989416463303,4.552366846073418,-26.698424869125162,-40.25389171494169,1.0800828819114312,-5.502723495276825,-5.502723495277177,39.96398634902436,42568.592787015936,25507.99853928851,25507.99853928851,68076.59132630445,77675.95158452712,77675.95158452712,25507.99853928851,103183.95012381564,103183.95012381564,103183.95012381564,127268.82694575882,91732.63314441583,56625.67320748759,39007.7332632536,24084.87682194318,0.0,63092.61008519678,20472.145298651703,1561.6914466100957,0.0,0.8844689737623561,2.9242390546090613,0.0014959135982669303,347759.8108917178,1552981.0095006705,4.465671307787268,1552981.0095006705,4.465671307787268,0.85,0.10070381691926283,4.027634451161993,1.2681899296166375,1.0,0.0,4.027634451163533,1.2866969666795125,1.2869920904743064,3.1302121287779383,19359.437684385164,1974.1132480903434,4632.441516551485,4632.441516551485,5.506383285822323,3.0763940451234095,-2.2297734851412256,5.306167530264635,4.783319209043722,4.783319209043722,1.3666626311553494,0.0,0.0,0.00022935348321186905,1.0001519555856098,0.00022931863696409795,199.0632829786096,0.0,6.972120599782504e-06,19.758989779783615,0.0008116677787462075,7.661987783565476e-05,0.00015273360537621428,0.0006151551308634212,0.10070381691449624,0.07185818406773835,0.0288456328467579,0.1007038251752917,0.07185818407113956,0.028845632848123276,0.3754305836842995,0.3754305836842995,0.15070706143811052,0.0,3.410605131648481e-13,6.076305645107311,3.410605131648481e-13,3.410605131648481e-13,6.051173400815969,3.410605131648481e-13,24084.87682194318,20472.145298651703,0.85,1.0789946910482475,0.6747001388836769,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2755168363762992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.463592018175,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.665482858049,1561.6914466100957,0.3754305836842995,0.15070706143811052,6.112874298809886,4.783319209043722
1308.0,-30.172159379105832,3.078421297796634,34.98446261635049,23.739967645984166,4.552760421036349,-26.69969120546637,-40.2550287899561,1.080292247397014,-5.502162711143399,-5.502162711143777,39.96367219006685,42567.03725257628,25506.72967921314,25506.72967921314,68073.76693178942,77674.650819613,77674.650819613,25506.72967921314,103181.38049882614,103181.38049882614,103181.38049882614,127265.21244357894,91732.07719946471,56624.860442934536,39008.018618366856,24083.83194475281,0.0,63091.85056311966,20471.257153039885,1561.6070258009665,0.0,0.8844730346620153,2.924276393953057,0.0014959135982669303,347767.4444113824,1552967.4741433961,4.465534365276451,1552967.4741433961,4.465534365276451,0.85,0.1007001114836276,4.027634451161993,1.2681879372010005,1.0,0.0,4.027634451160513,1.286696056394466,1.2869911351416083,3.1302143432755107,19359.32035665491,1974.101283991466,4632.441516551485,4632.441516551485,5.506109378408524,3.078421297796634,-2.230369024099172,5.308790321895806,4.780718202770706,4.780718202770706,1.365919486505916,0.0,0.0,0.00022931863696409795,1.0001511973976198,0.00022928396982454456,199.06448245202355,0.0,6.936608480800645e-06,19.65834843458903,0.0008186043872270081,7.660999780734203e-05,0.00015270863915675594,0.0006150545760578156,0.10070011147872182,0.07185790933571247,0.028842202143009348,0.10070012955444815,0.07185790933921316,0.02884220214441445,0.37543228104337945,0.37543228104337945,0.15069039477144386,0.0,3.979039320256561e-13,6.069786143976785,3.979039320256561e-13,3.979039320256561e-13,6.044801154885874,3.979039320256561e-13,24083.83194475281,20471.257153039885,0.85,1.0789629139770698,0.674683606086185,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2755071866726237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.362950672985,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.630635833824,1561.6070258009665,0.37543228104337945,0.15069039477144386,6.112874298809886,4.780718202770706
1309.0,-30.173602617178975,3.0804586756185888,34.98427161379839,23.740031872317218,4.553145280608538,-26.70095183551228,-40.25616115014998,1.0804944989419671,-5.501607245054231,-5.50160724505463,39.963362030301276,42565.49391402032,25505.514661365436,25505.514661365436,68071.00857538576,77673.34786348528,77673.34786348528,25505.514661365436,103178.86252485072,103178.86252485072,103178.86252485072,127261.67066441139,91731.51258479035,56624.05339192361,39008.28799207416,24082.808139560668,0.0,63091.096131634826,20470.386918626566,1561.5233822263806,0.0,0.8844770531949231,2.9243120422636637,0.0014959135982669303,347775.00567033066,1552954.1111764621,4.465398852292931,1552954.1111764621,4.465398852292931,0.8499999999999999,0.10069641240618933,4.027634451161993,1.2681858782982456,1.0,0.0,4.027634451160854,1.2866951791191674,1.28699021305676,3.130216477471525,19359.20119924899,1974.0891333175948,4632.441516551485,4632.441516551485,5.505847093856554,3.0804586756185888,-2.230961223749807,5.311419899368396,4.778123747402335,4.778123747402335,1.3651782135435242,0.0,0.0,0.00022928396982454456,1.0001504374031205,0.00022924948212778653,199.06567589525793,0.0,6.900996193288098e-06,19.55742321177847,0.0008255053834202962,7.660015991664971e-05,0.00015268380990789485,0.0006149545729197062,0.10069641240137635,0.07185763814497188,0.028838774256404465,0.10069642082436907,0.07185763814840648,0.028838774257782848,0.37543396095133824,0.37543396095133824,0.1506737281047772,0.0,3.979039320256561e-13,6.063293707729088,3.979039320256561e-13,3.979039320256561e-13,6.038406507005561,3.979039320256561e-13,24082.808139560668,20470.386918626566,0.85,1.0789320957962232,0.6746672117601289,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2754974864727122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.262025450174,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.595886271478,1561.5233822263806,0.37543396095133824,0.1506737281047772,6.112874298809886,4.778123747402335
1310.0,-30.175038802828126,3.082506014359934,34.98408315203909,23.740100499149435,4.55353471522032,-26.70220565974244,-40.25728488396851,1.0807015721347488,-5.501045858160182,-5.501045858160578,39.96305402712836,42563.94532304865,25504.31935103851,25504.31935103851,68068.26467408716,77672.04425853227,77672.04425853227,25504.31935103851,103176.36360957078,103176.36360957078,103176.36360957078,127258.15118849448,91730.94632753212,56623.24016539715,39008.56240237219,24081.7875789237,0.0,63090.34998129589,20469.519442085144,1561.4394755605144,0.0,0.8844810943839545,2.924347806938361,0.0014959135982669303,347782.64765713946,1552940.8412104729,4.465262576128971,1552940.8412104729,4.465262576128971,0.85,0.10069271038815311,4.027634451161993,1.268183875991963,1.0,0.0,4.0276344511651985,1.2866942788508327,1.2869892682045652,3.130218667606992,19359.081695188892,1974.076947294835,4632.441516551485,4632.441516551485,5.505589063545183,3.082506014359934,-2.2315432673007596,5.314049281660694,4.775535725208286,4.775535725208286,1.3644387786309389,0.0,0.0,0.00022924948212778653,1.0001497039983507,0.0002292151677006991,199.06686351925518,0.0,6.865316665207052e-06,19.456307429196787,0.0008323707000855033,7.659039812622959e-05,0.00015265908400155693,0.0006148549860075034,0.10069271038327637,0.0718573639031141,0.028835346480162265,0.10069270154490367,0.07185736390659427,0.02883534648155884,0.3754356241940022,0.3754356241940022,0.15065706143811053,0.0,3.979039320256561e-13,6.056821740823352,3.979039320256561e-13,3.979039320256561e-13,6.032027817959431,3.979039320256561e-13,24081.7875789237,20469.519442085144,0.85,1.0789013643808767,0.6746506452360367,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2754877379249907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.16090966759,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.56123475611,1561.4394755605144,0.3754356241940022,0.15065706143811053,6.112874298809886,4.775535725208286
1311.0,-30.176467375876978,3.084563070620142,34.983897189380215,23.740168602112703,4.5539268010928495,-26.703452366543306,-40.25840753512455,1.0809117917592037,-5.500482007674634,-5.500482007675022,39.96274989128415,42562.425072580234,25503.153248775096,25503.153248775096,68065.57832135534,77670.72769787749,77670.72769787749,25503.153248775096,103173.88094665259,103173.88094665259,103173.88094665259,127254.65768154943,91730.36511440943,56622.453126847846,39008.791097290654,24080.776734896852,0.0,63089.5678321875,20468.660224662322,1561.355838437257,0.0,0.8844851340244262,2.9243834653272507,0.0014959135982669303,347790.32331277756,1552927.7379480314,4.465126353016556,1552927.7379480314,4.465126353016556,0.85,0.10068901028130293,4.027634451161993,1.2681819110503425,1.0,0.0,4.027634451160768,1.286693363462454,1.286988308451879,3.1302208945290175,19358.95903481336,1974.064439417473,4632.441516551485,4632.441516551485,5.505337338346009,3.084563070620142,-2.2321174041841063,5.316680474804248,4.77295410352129,4.77295410352129,1.3637011724346542,0.0,0.0,0.0002292151677006991,1.0001489121716187,0.00022918103985436052,199.06804486059752,0.0,6.83086537375715e-06,19.358672469227763,0.0008392015654592604,7.658064688935693e-05,0.00015263452081134215,0.0006147560544563638,0.1006890102764111,0.07185709008632991,0.028831920190081184,0.10068899564141243,0.071857090089821,0.02883192019148194,0.3754372710179463,0.3754372710179463,0.15064039477144386,0.0,3.979039320256561e-13,6.050354116200822,3.979039320256561e-13,3.979039320256561e-13,6.025582243706083,3.979039320256561e-13,24080.776734896852,20468.660224662322,0.85,1.0788721600123108,0.6746349124754255,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2754779418167483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.06327470762,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.526676416366,1561.355838437257,0.3754372710179463,0.15064039477144386,6.112874298809886,4.77295410352129
1312.0,-30.177889144869848,3.0866296929163064,34.98371371580385,23.740256123151653,4.554328110996315,-26.704692026281144,-40.25951768327502,1.0811309924076673,-5.499912166782394,-5.499912166782805,39.9624504619174,42560.882660979376,25502.005324460413,25502.005324460413,68062.8879854398,77669.45256978231,77669.45256978231,25502.005324460413,103171.45789424272,103171.45789424272,103171.45789424272,127251.24245710777,91729.82632236055,56621.64513759136,39009.09020529909,24079.78456286505,0.0,63088.87476816414,20467.816878435293,1561.272394494623,0.0,0.8844891873118476,2.9244183705344726,0.0014959135982669303,347798.0806505227,1552914.8375391432,4.464989670542649,1552914.8375391432,4.464989670542649,0.85,0.10068531132531826,4.027634451161993,1.2681798950070515,1.0,0.0,4.02763445116133,1.2866924055506623,1.2869873064061812,3.1302232249037774,19358.845327065774,1974.0528444540976,4632.441516551485,4632.441516551485,5.505089537200418,3.0866296929163064,-2.2326815408890415,5.319311233805347,4.770378825517052,4.770378825517052,1.3629653787191578,0.0,0.0,0.00022918103985436052,1.0001482046067027,0.00022914707920161038,199.0692205877139,0.0,6.7937636459221785e-06,19.253526172543452,0.0008459953291051826,7.657100538111202e-05,0.0001526100344732485,0.000614657432437475,0.100685311320372,0.07185681611025053,0.028828495210121468,0.10068527764848817,0.07185681611378054,0.02882849521153771,0.3754389006557016,0.3754389006557016,0.1506237281047772,0.0,3.979039320256561e-13,6.04393537714833,3.979039320256561e-13,3.979039320256561e-13,6.019370564590929,3.979039320256561e-13,24079.78456286505,20467.816878435293,0.85,1.078841368395837,0.6746178754555378,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2754680993140595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.95812841094,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.492222709525,1561.272394494623,0.3754389006557016,0.1506237281047772,6.112874298809886,4.770378825517052
1313.0,-30.17930376217985,3.088705612057067,34.98353270993203,23.740332817565672,4.554730907630125,-26.70592509983571,-40.26062304675577,1.0813522452860187,-5.499341374880544,-5.499341374880882,39.962155388121005,42559.35125320716,25500.889703108758,25500.889703108758,68060.24095631592,77668.1273997224,77668.1273997224,25500.889703108758,103169.01710283116,103169.01710283116,103169.01710283116,127247.81491086583,91729.23520332035,56620.84577287976,39009.321589378436,24078.797808034666,0.0,63088.1193974131,20466.978136829464,1561.1894086932055,0.0,0.8844932294170009,2.924453833986193,0.0014959135982669303,347805.85107071156,1552902.124861889,4.464853365983692,1552902.124861889,4.464853365983692,0.85,0.10068161620337715,4.027634451161993,1.2681778866564857,1.0,0.0,4.02763445116227,1.286691437665597,1.2869862946001274,3.1302255795446974,19358.72057612567,1974.0401233984767,4632.441516551485,4632.441516551485,5.504848709259543,3.088705612057067,-2.2332389161728106,5.321944528229878,4.767809861694095,4.767809861694095,1.3622313890554558,0.0,0.0,0.00022914707920161038,1.0001474607777616,0.00022911329397708497,199.0703904129549,0.0,6.760520673620878e-06,19.15931558904157,0.0008527558497788034,7.65614065422419e-05,0.00015258567265936848,0.0006145593119565991,0.10068161619844951,0.07185654400486423,0.028825072193585276,0.10068160698055167,0.07185654400838104,0.028825072194996106,0.3754405151984809,0.3754405151984809,0.15060706143811053,0.0,3.410605131648481e-13,6.037502392455849,3.410605131648481e-13,3.410605131648481e-13,6.012882344233049,3.410605131648481e-13,24078.797808034666,20466.978136829464,0.85,1.0788123280008042,0.6746016787267285,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2754582111431627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.86391782744,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.457857691506,1561.1894086932055,0.3754405151984809,0.15060706143811053,6.112874298809886,4.767809861694095
1314.0,-30.180710887504617,3.0907905318380737,34.98335407322715,23.740415239613526,4.555129521297073,-26.707151847910584,-40.26172362556679,1.0815704817030807,-5.498771062779781,-5.4987710627802056,39.96186237981297,42557.83246407759,25499.80962627923,25499.80962627923,68057.64209035682,77666.8426343849,77666.8426343849,25499.80962627923,103166.65226066412,103166.65226066412,103166.65226066412,127244.48115849539,91728.67977116864,56620.05421676946,39009.583949332424,24077.828897831267,0.0,63087.412847163694,20466.154563156575,1561.1065718713646,0.0,0.8844972613377412,2.924487458026723,0.0014959135982669303,347813.6150953094,1552889.5012499914,4.464717405684254,1552889.5012499914,4.464717405684254,0.85,0.10067792152213781,4.027634451161993,1.268175885998644,1.0,0.0,4.027634451162319,1.2866904835724975,1.2869852968149988,3.1302279006364153,19358.603356617623,1974.0281703351934,4632.441516551485,4632.441516551485,5.504615554275143,3.0907905318380737,-2.2337905696612688,5.3245811014993425,4.765247146789752,4.765247146789752,1.361499184797072,0.0,0.0,0.00022911329397708497,1.000146681446885,0.00022907969223637579,199.07155405471758,0.0,6.72563783646213e-06,19.060457628533676,0.0008594814876152655,7.655185035818081e-05,0.00015256144361890415,0.0006144617262385064,0.10067792151722706,0.07185627123230078,0.02882165028492628,0.10067788127048218,0.07185627123580568,0.028821650286332132,0.37544211252188436,0.37544211252188436,0.15059039477144387,0.0,3.979039320256561e-13,6.031104430232574,3.979039320256561e-13,3.979039320256561e-13,6.006623410416694,3.979039320256561e-13,24077.828897831267,20466.154563156575,0.85,1.0787832155240549,0.6745851595971877,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.275448278593462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.76505986693,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.423588553234,1561.1065718713646,0.37544211252188436,0.15059039477144387,6.112874298809886,4.765247146789752
1315.0,-30.182111209815254,3.092884594757733,34.98317789168033,23.740524344053142,4.555558232819012,-26.70836946230369,-40.26281526368109,1.0818164853071917,-5.49818340088575,-5.4981834008860675,39.961576614440304,42556.30592131455,25498.7124496407,25498.7124496407,68055.01837095525,77665.54395928793,77665.54395928793,25498.7124496407,103164.25640892863,103164.25640892863,103164.25640892863,127241.1186905987,91728.1198690678,56619.264535952214,39009.83925901732,24076.862281670066,0.0,63086.70154068738,20465.332939419557,1561.0236563116641,0.0,0.8845013564533643,2.924523625793112,0.0014959135982669303,347821.6154561309,1552877.1897585809,4.4645793152393605,1552877.1897585809,4.4645793152393605,0.85,0.10067422597824136,4.027634451161993,1.268173883142881,1.0,0.0,4.027634451162259,1.2866893988184511,1.2869841685751535,3.1302305396007095,19358.485193762608,1974.0161210772903,4632.441516551485,4632.441516551485,5.5043787079739825,3.092884594757733,-2.234325437892948,5.327210032650681,4.762690606943784,4.762690606943784,1.3607687448410812,0.0,0.0,0.00022907969223637579,1.0001459739157357,0.00022904625745729014,199.07271208257293,0.0,6.689150741921305e-06,18.95705320260498,0.0008661706383571868,7.654237289445552e-05,0.00015253731934192026,0.0006143645624694167,0.10067422597312216,0.07185599693253494,0.02881822904058722,0.10067424507988564,0.07185599693618878,0.02881822904205257,0.37544369390582727,0.37544369390582727,0.1505737281047772,0.0,3.410605131648481e-13,6.024715299778904,3.410605131648481e-13,3.410605131648481e-13,6.000303230627708,3.410605131648481e-13,24076.862281670066,20465.332939419557,0.85,1.0787537897676198,0.6745685680502431,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.275438303083561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.661655441,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.389422350489,1561.0236563116641,0.37544369390582727,0.1505737281047772,6.112874298809886,4.762690606943784
1316.0,-30.183504063074253,3.0949870371480004,34.983004046920556,23.740607045497768,4.555953848409515,-26.709583663541313,-40.263902536220826,1.0820334488765448,-5.497615739324317,-5.497615739324703,39.961292311791915,42554.793679017195,25497.706913167887,25497.706913167887,68052.50059218508,77664.27229091866,77664.27229091866,25497.706913167887,103161.97920408654,103161.97920408654,103161.97920408654,127237.91007894241,91727.57055866403,56618.47255933813,39010.10888813988,24075.93087485587,0.0,63086.03976299575,20464.54124362749,1560.94203993539,0.0,0.8845053424392474,2.9245550414276105,0.0014959135982669303,347829.3436719394,1552864.941358215,4.464444905553521,1552864.941358215,4.464444905553521,0.85,0.10067054111584622,4.027634451161993,1.2681718566594649,1.0,0.0,4.027634451161489,1.2866884499760278,1.2869831764929747,3.130232847926032,19358.369266200443,1974.0042997558232,4632.441516551485,4632.441516551485,5.504161643933516,3.0949870371480004,-2.2348669272717703,5.329853964419771,4.760140300144278,4.760140300144278,1.360040085755508,0.0,0.0,0.00022904625745729014,1.000145196924688,0.00022901300547318188,199.07386394554496,0.0,6.65595215046201e-06,18.862968394409336,0.0008728265905076488,7.653293441045632e-05,0.0001525133230468338,0.0006142679141646262,0.10067054111102486,0.0718557293164777,0.028814811794547156,0.10067051650700694,0.07185572931991907,0.028814811795927153,0.3754452588086875,0.3754452588086875,0.15055706143811054,0.0,3.979039320256561e-13,6.018371942084173,3.979039320256561e-13,3.979039320256561e-13,5.9941039391515005,3.979039320256561e-13,24075.93087485587,20464.54124362749,0.85,1.0787251957461197,0.6745516732210297,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2754282839330242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.567570632804,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.355345530616,1560.94203993539,0.3754452588086875,0.15055706143811054,6.112874298809886,4.760140300144278
1317.0,-30.184890089488913,3.0970979620586423,34.982832370010094,23.7406977795996,4.556364199514429,-26.710790245717188,-40.26498484946785,1.0822643557426905,-5.497033084215616,-5.497033084216036,39.96100776233463,42553.29038137903,25496.689010722905,25496.689010722905,68049.97939210193,77662.97361626511,77662.97361626511,25496.689010722905,103159.66262698802,103159.66262698802,103159.66262698802,127234.64244350418,91726.99745373873,56617.692915424675,39010.3383759045,24074.979816516163,0.0,63085.318192420666,20463.73284403874,1560.8591876364346,0.0,0.8845094069186337,2.9245887616730823,0.0014959135982669303,347837.2761519952,1552852.68239788,4.464307849855996,1552852.68239788,4.464307849855996,0.85,0.1006668445462239,4.027634451161993,1.2681698741344736,1.0,0.0,4.027634451161019,1.286687435335659,1.2869821188330566,3.1302353163270777,19358.248316995046,1973.9919663692542,4632.441516551485,4632.441516551485,5.503941910464382,3.0970979620586423,-2.2353934373033097,5.3324913993619525,4.757596011256606,4.757596011256606,1.3593131460733159,0.0,0.0,0.00022901300547318188,1.0001444868599556,0.00022897992088342055,199.0750101745455,0.0,6.619600960285778e-06,18.759949121449896,0.0008794461914679346,7.652354004622708e-05,0.0001524894654269548,0.0006141718243928788,0.10066684454118714,0.07185545250278526,0.02881139203840188,0.1006667963332799,0.07185545250638047,0.028811392039843446,0.3754468090441421,0.3754468090441421,0.15054039477144388,0.0,3.979039320256561e-13,6.0120314064777745,3.979039320256561e-13,3.979039320256561e-13,5.987803732291638,3.979039320256561e-13,24074.979816516163,20463.73284403874,0.85,1.078697569290817,0.674535559154738,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2754182247969805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.464551359844,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.32137166333,1560.8591876364346,0.3754468090441421,0.15054039477144388,6.112874298809886,4.757596011256606
1318.0,-30.186268880682153,3.0992173538519023,34.98266301606762,23.740816278755688,4.556797522444627,-26.711988018063373,-40.26605445016173,1.0825166598260263,-5.496440205405634,-5.496440205405998,39.96073206656951,42551.76574326873,25495.67298480886,25495.67298480886,68047.43872807758,77661.69442817337,77661.69442817337,25495.67298480886,103157.36741298223,103157.36741298223,103157.36741298223,127231.41752082734,91726.4502140492,56616.89819890751,39010.61335015743,24074.050107845105,0.0,63084.663458002535,20462.94259166834,1560.77701594719,0.0,0.8845134917426137,2.9246231554343693,0.0014959135982669303,347845.3479670656,1552840.804942094,4.464170108979347,1552840.804942094,4.464170108979347,0.85,0.10066315386557498,4.027634451161993,1.268167816330679,1.0,0.0,4.027634451160716,1.286686319956062,1.2869809606263045,3.130238029809417,19358.132826440542,1973.980189610167,4632.441516551485,4632.441516551485,5.503722582079899,3.0992173538519023,-2.2359078929652654,5.335125246817167,4.7550577853332285,4.7550577853332285,1.3585879386666366,0.0,0.0,0.00022897992088342055,1.0001437341963026,0.00022894701336845816,199.07615043167402,0.0,6.5863150433582335e-06,18.665616832877234,0.0008860325065112928,7.651425707308342e-05,0.0001524656638103371,0.0006140759601817961,0.10066315386044924,0.07185517899021543,0.028807974870233816,0.10066314539137187,0.07185517899387431,0.028807974871700677,0.37544834348797373,0.37544834348797373,0.1505237281047772,0.0,3.410605131648481e-13,6.005714868673067,3.410605131648481e-13,3.410605131648481e-13,5.981602936891022,3.410605131648481e-13,24074.050107845105,20462.94259166834,0.85,1.0786684908508535,0.6745183918052727,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2754081251836649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.37021907127,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.287488132055,1560.77701594719,0.37544834348797373,0.1505237281047772,6.112874298809886,4.7550577853332285
1319.0,-30.187640496575103,3.1013447092983815,34.98249594355753,23.74091602340343,4.557215714595989,-26.7131808449387,-40.26712324758989,1.0827560629594748,-5.495857318634933,-5.4958573186353314,39.960459807023085,42550.26886287601,25494.7173464226,25494.7173464226,68044.9862092986,77660.40057249872,77660.40057249872,25494.7173464226,103155.11791892131,103155.11791892131,103155.11791892131,127228.25970546494,91725.87928439256,56616.122234878996,39010.841166126185,24073.141786543616,0.0,63083.9829526698,20462.170518562074,1560.6958594249413,0.0,0.8845175120568658,2.9246555332935658,0.0014959135982669303,347853.28388776764,1552829.0755920056,4.464034544210354,1552829.0755920056,4.464034544210354,0.85,0.10065947165471513,4.027634451161993,1.2681658316077669,1.0,0.0,4.0276344511615765,1.2866852647428821,1.2869798628276705,3.1302405969239366,19358.012336308173,1973.967903036019,4632.441516551485,4632.441516551485,5.503516289483902,3.1013447092983815,-2.236423021385459,5.33776773068384,4.752525631794293,4.752525631794293,1.3578644662269408,0.0,0.0,0.00022894701336845816,1.0001429877547876,0.00022891428142931777,199.07728476630442,0.0,6.551101398985573e-06,18.565821364725114,0.0008925836079102784,7.650498211141991e-05,0.00015244203125703825,0.0006139807768959606,0.10065947164975922,0.07185491064300399,0.02880456100675523,0.1006594830378791,0.07185491064654176,0.02880456100817337,0.37544986252734985,0.37544986252734985,0.15050706143811052,0.0,3.979039320256561e-13,5.999405580817665,3.979039320256561e-13,3.979039320256561e-13,5.975303109241395,3.979039320256561e-13,24073.141786543616,20462.170518562074,0.85,1.0786412497186633,0.6745019396571761,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2753979851691826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.27042360312,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.253703345503,1560.6958594249413,0.37544986252734985,0.15050706143811052,6.112874298809886,4.752525631794293
1320.0,-30.189005210718367,3.103480061117445,34.98233108594831,23.741034313011937,4.557648806383359,-26.714365969092317,-40.26817954201249,1.083009564757032,-5.495262802043271,-5.4952628020436824,39.96019017260462,42548.74985871819,25493.757781712273,25493.757781712273,68042.50764043047,77659.12151547958,77659.12151547958,25493.757781712273,103152.87929719186,103152.87929719186,103152.87929719186,127225.11314118309,91725.32640040707,56615.32746958768,39011.109923132644,24072.233843991224,0.0,63083.343767123864,20461.39876739254,1560.614190603128,0.0,0.8845215828780779,2.9246887901749874,0.0014959135982669303,347861.37829327217,1552817.459402367,4.463897277188473,1552817.459402367,4.463897277188473,0.85,0.10065578414028119,4.027634451161993,1.2681637545721607,1.0,0.0,4.027634451162073,1.2866841430183984,1.2869786987284983,3.1302433258512625,19357.895654570202,1973.956004810022,4632.441516551485,4632.441516551485,5.503309149316692,3.103480061117445,-2.2369254759354793,5.340405537052924,4.749999412943734,4.749999412943734,1.3571426894124954,0.0,0.0,0.00022891428142931777,1.0001422698081321,0.00022888171847114595,199.07841340448905,0.0,6.5161855692046474e-06,18.46686990312597,0.0008990997934794831,7.649581667144676e-05,0.000152418464757871,0.0006138858596520213,0.10065578413517055,0.07185463759143097,0.02880114654373958,0.10065582348885756,0.07185463759507926,0.02880114654520192,0.3754513654719666,0.3754513654719666,0.15049039477144385,0.0,3.979039320256561e-13,5.993115350156927,3.979039320256561e-13,3.979039320256561e-13,5.969111590561511,3.979039320256561e-13,24072.233843991224,20461.39876739254,0.85,1.0786128885560295,0.6744846946571124,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.275387807162437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.17147214152,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.220016344423,1560.614190603128,0.3754513654719666,0.15049039477144385,6.112874298809886,4.749999412943734
1321.0,-30.190362928114066,3.105623015707911,34.982168394254224,23.74114355714994,4.558072110392286,-26.715545774077466,-40.269231191463746,1.0832549563557174,-5.494674278698483,-5.4946742786988745,39.95992354128349,42547.24195008455,25492.84544914415,25492.84544914415,68040.08739922871,77657.84531879146,77657.84531879146,25492.84544914415,103150.69076793561,103150.69076793561,103150.69076793561,127222.0356128077,91724.76958980384,56614.53698767977,39011.36955791563,24071.344844872096,0.0,63082.71440278772,20460.64311814128,1560.533214009375,0.0,0.884525611503306,2.924720304381527,0.0014959135982669303,347869.3912457529,1552805.9726545222,4.463761433835206,1552805.9726545222,4.463761433835206,0.85,0.10065210200260907,4.027634451161993,1.2681617203960194,1.0,0.0,4.027634451161631,1.2866830589990148,1.2869775725605663,3.1302459630542763,19357.778144151005,1973.9440220820572,4632.441516551485,4632.441516551485,5.503112205099509,3.105623015707911,-2.237426329121596,5.343049344829507,4.747479151924649,4.747479151924649,1.356422614835614,0.0,0.0,0.00022888171847114595,1.0001415419335955,0.0002288493266949435,199.07953626749088,0.0,6.482582048602963e-06,18.371637525740795,0.000905582375528086,7.648669254431179e-05,0.00015239502592683416,0.0006137914566086424,0.10065210199761063,0.0718543674695957,0.028797734528014932,0.10065214365535535,0.07185436747316407,0.028797734529445014,0.3754528524907205,0.3754528524907205,0.1504737281047772,0.0,3.979039320256561e-13,5.986848661133251,3.979039320256561e-13,3.979039320256561e-13,5.962927295610939,3.979039320256561e-13,24071.344844872096,20460.64311814128,0.85,1.0785852835182044,0.6744675201897197,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.275377591008107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.07623976414,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.186421887867,1560.533214009375,0.3754528524907205,0.1504737281047772,6.112874298809886,4.747479151924649
1322.0,-30.191713856254772,3.1077733411418693,34.98200770645772,23.741248330939584,4.5584892767815814,-26.716720081506608,-40.27028196780009,1.0834955020333006,-5.494085510884702,-5.494085510885121,39.95965652294045,42545.75980328124,25491.96094792489,25491.96094792489,68037.72075120613,77656.57616469274,77656.57616469274,25491.96094792489,103148.53711261763,103148.53711261763,103148.53711261763,127218.9957589421,91724.21459704306,56613.76710025695,39011.60832976234,24070.458646324456,0.0,63082.0669760868,20459.889849375788,1560.4519399720414,0.0,0.884529642705154,2.9247509457448317,0.0014959135982669303,347877.40767177794,1552794.4692977408,4.463625504427126,1552794.4692977408,4.463625504427126,0.85,0.10064841615066326,4.027634451161993,1.2681597175402568,1.0,0.0,4.027634451162894,1.2866819973642474,1.2869764690027123,3.130248545804289,19357.6610173729,1973.9320784745962,4632.441516551485,4632.441516551485,5.502921268804661,3.1077733411418693,-2.237921862860163,5.345695204002032,4.7449647433279685,4.7449647433279685,1.3557042123794196,0.0,0.0,0.0002288493266949435,1.0001408356682135,0.00022881710108561343,199.0806535267407,0.0,6.44853978526441e-06,18.275161751439338,0.0009120309153133504,7.647757699729924e-05,0.00015237174969764424,0.0006136977084660639,0.10064841614564977,0.07185409381061722,0.028794322335032558,0.10064841474296916,0.07185409381419641,0.028794322336466848,0.3754543240034896,0.3754543240034896,0.15045706143811052,0.0,3.979039320256561e-13,5.9806101181165445,3.979039320256561e-13,3.979039320256561e-13,5.95680168601308,3.979039320256561e-13,24070.458646324456,20459.889849375788,0.85,1.0785588363329617,0.6744509468817742,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2753673385904967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.97976398983,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.152922109017,1560.4519399720414,0.3754543240034896,0.15045706143811052,6.112874298809886,4.7449647433279685
1323.0,-30.193057580995895,3.109931072098777,34.98184903275035,23.741366061754547,4.55892369976369,-26.71788617925754,-40.2713239082135,1.083752298025239,-5.493485703375995,-5.493485703376396,39.95939380927089,42544.272217517995,25491.072285171103,25491.072285171103,68035.3445026891,77655.28943852767,77655.28943852767,25491.072285171103,103146.36172369878,103146.36172369878,103146.36172369878,127215.9337798033,91723.64611012125,56612.99573944822,39011.833745192256,24069.572056104513,0.0,63081.40580129677,20459.136247688835,1560.3705131335646,0.0,0.8845337151827322,2.924783221513362,0.0014959135982669303,347885.5745590038,1552783.15145248,4.463488184069894,1552783.15145248,4.463488184069894,0.85,0.10064472834977964,4.027634451161993,1.268157721827738,1.0,0.0,4.027634451162434,1.2866808591426464,1.2869752890543833,3.1302513148798417,19357.54104276016,1973.9198444688207,4632.441516551485,4632.441516551485,5.502729434163984,3.109931072098777,-2.2384053880572488,5.348336460156026,4.742456129860059,4.742456129860059,1.3549874656743026,0.0,0.0,0.00022881710108561343,1.000140086201095,0.00022878505145688754,199.08176483955626,0.0,6.4154953657261705e-06,18.181513866467967,0.0009184464106790765,7.646853909425226e-05,0.00015234856199136117,0.0006136043168613949,0.1006447283446345,0.07185381790934371,0.02879091043529079,0.1006447367648198,0.071853817913017,0.02879091043676265,0.3754557806412026,0.3754557806412026,0.15044039477144386,0.0,3.979039320256561e-13,5.974373960361163,3.979039320256561e-13,3.979039320256561e-13,5.950596407478088,3.979039320256561e-13,24069.572056104513,20459.136247688835,0.85,1.0785324714702298,0.674434433999938,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2753570510203582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.88611610486,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.119513084326,1560.3705131335646,0.3754557806412026,0.15044039477144386,6.112874298809886,4.742456129860059
1324.0,-30.194394401544805,3.1120958419647624,34.98169235829902,23.741484875232004,4.559350485648671,-26.71904682594268,-40.272357396874554,1.0840029100465751,-5.492891450096863,-5.492891450097203,39.95913469178736,42542.77955840903,25490.227616081676,25490.227616081676,68033.0071744907,77654.03807247571,77654.03807247571,25490.227616081676,103144.26568855738,103144.26568855738,103144.26568855738,127212.97754545347,91723.10710519168,56612.213509610854,39012.103995089805,24068.711856896094,0.0,63080.8158519859,20458.40507836168,1560.2898730972406,0.0,0.8845377455637335,2.9248131313975634,0.0014959135982669303,347893.66596914316,1552771.9885939115,4.463352284004034,1552771.9885939115,4.463352284004034,0.85,0.10064104666137422,4.027634451161993,1.2681556914979595,1.0,0.0,4.027634451161963,1.2866797495738478,1.286974137991928,3.1302540142533197,19357.427290085805,1973.9082449241898,4632.441516551485,4632.441516551485,5.502547096386722,3.1120958419647624,-2.238887337532306,5.350983179497069,4.739953334267296,4.739953334267296,1.3542723812192274,0.0,0.0,0.00022878505145688754,1.0001393679054604,0.00022875317060663266,199.0828704532213,0.0,6.380496649203769e-06,18.082327503843484,0.0009248269073282803,7.645957547815373e-05,0.0001523254759787338,0.0006135113348415969,0.10064104665634413,0.07185354546473754,0.02878750119160659,0.10064102318427581,0.07185354546832878,0.028787501193045427,0.37545722136454796,0.37545722136454796,0.1504237281047772,0.0,3.410605131648481e-13,5.968182706014034,3.410605131648481e-13,3.410605131648481e-13,5.9445738399607535,3.410605131648481e-13,24068.711856896094,20458.40507836168,0.85,1.0785055052890362,0.6744170788506012,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2753467281329194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.78692974224,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.086203336805,1560.2898730972406,0.37545722136454796,0.1504237281047772,6.112874298809886,4.739953334267296
1325.0,-30.195724399306716,3.1142677516291286,34.98153771200153,23.741615877393656,4.559798958937991,-26.720199162377316,-40.2733858563937,1.0842737220086234,-5.492283779093384,-5.492283779093727,39.958880414523584,42541.29542460428,25489.370840276024,25489.370840276024,68030.6662648803,77652.74837610725,77652.74837610725,25489.370840276024,103142.11921638327,103142.11921638327,103142.11921638327,127209.96512865085,91722.53579587703,56611.44585395656,39012.322157689414,24067.845912267574,0.0,63080.168069956984,20457.669025427436,1560.2090224183398,0.0,0.8845418275705114,2.9248455952609516,0.0014959135982669303,347901.9402291206,1552761.0343124182,4.463214644016655,1552761.0343124182,4.463214644016655,0.85,0.10063736269539703,4.027634451161993,1.2681536924885588,1.0,0.0,4.027634451162852,1.286678544882027,1.2869728920019359,3.130256945048601,19357.306719829656,1973.89595017969,4632.441516551485,4632.441516551485,5.502362145146088,3.1142677516291286,-2.239355937372054,5.353623689001182,4.7374562582970325,4.7374562582970325,1.3535589309420093,0.0,0.0,0.00022875317060663266,1.0001386580741645,0.00022872145652995014,199.08397043489484,0.0,6.346931181230506e-06,17.987202967607253,0.0009311738385095108,7.645065644501745e-05,0.00015230251416161521,0.0006134188530359087,0.10063736269019684,0.0718532705824997,0.028784092107697137,0.10063738962271279,0.07185327058621253,0.028784092109184495,0.37545864792310074,0.37545864792310074,0.15040706143811053,0.0,3.410605131648481e-13,5.961981576113715,3.410605131648481e-13,3.410605131648481e-13,5.938359167234864,3.410605131648481e-13,24067.845912267574,20457.669025427436,0.85,1.0784794705910283,0.6744004768253828,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.275336371683233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.691805206,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.052987112442,1560.2090224183398,0.37545864792310074,0.15040706143811053,6.112874298809886,4.7374562582970325
1326.0,-30.197047523219215,3.116446295253441,34.9813850372175,23.741739196144067,4.560229136927113,-26.721347140985255,-40.27441361742092,1.0845287546930413,-5.491687740119005,-5.491687740119387,39.9586285438994,42539.83811483467,25488.57476508242,25488.57476508242,68028.41287991709,77651.50145906536,77651.50145906536,25488.57476508242,103140.07622414778,103140.07622414778,103140.07622414778,127207.08718680784,91721.99708466385,56610.69482789631,39012.55806307504,24067.010962660057,0.0,63079.569025735094,20456.959318261048,1560.1291388963432,0.0,0.8845458403642458,2.9248745036501473,0.0014959135982669303,347910.05625344435,1552750.1837666985,4.463079338631006,1552750.1837666985,4.463079338631006,0.85,0.10063368629631066,4.027634451161993,1.268151725898497,1.0,0.0,4.0276344511622835,1.286677413882281,1.286971719935546,3.130259696569512,19357.193029141796,1973.8843569559224,4632.441516551485,4632.441516551485,5.502190297279092,3.116446295253441,-2.2398269263515442,5.356273221604985,4.734964944115724,4.734964944115724,1.352847126890207,0.0,0.0,0.00022872145652995014,1.0001379428962152,0.00022868991038137694,199.08506474217978,0.0,6.313764304633381e-06,17.893208039331004,0.0009374876028141442,7.644174443032599e-05,0.00015227971209962415,0.0006133270146654761,0.10063368629129363,0.07185300018848764,0.02878068610280598,0.10063368808808998,0.0718530001920698,0.028780686104240852,0.3754600584231997,0.3754600584231997,0.15039039477144386,0.0,3.979039320256561e-13,5.955825845624929,3.979039320256561e-13,3.979039320256561e-13,5.932362302471347,3.979039320256561e-13,24067.010962660057,20456.959318261048,0.85,1.0784539896295577,0.674383778644387,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2753259811897377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.59781027772,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.01986301056,1560.1291388963432,0.3754600584231997,0.15039039477144386,6.112874298809886,4.734964944115724
1327.0,-30.198363585865437,3.118631329094929,34.98123414719411,23.741852421686076,4.560655634721676,-26.72248913152912,-40.27542908499015,1.0847811803853795,-5.4910889059714805,-5.491088905971899,39.958375176992966,42538.3604203533,25487.79593902146,25487.79593902146,68026.15635937476,77650.22874570846,77650.22874570846,25487.79593902146,103138.02468472993,103138.02468472993,103138.02468472993,127204.19070776095,91721.42823683647,56609.919026407995,39012.78801158719,24066.166023031015,0.0,63078.954034618204,20456.241119576363,1560.0486191574475,0.0,0.8845498730214726,2.9249037750416162,0.0014959135982669303,347918.210488228,1552739.2688191994,4.46294336430469,1552739.2688191994,4.46294336430469,0.85,0.10063000313657389,4.027634451161993,1.268149665896781,1.0,0.0,4.027634451159909,1.286676294769055,1.286970559974547,3.130262419177398,19357.072978362823,1973.8721151833524,4632.441516551485,4632.441516551485,5.5020221729631835,3.118631329094929,-2.2402914762379473,5.358922805332876,4.73247925102844,4.73247925102844,1.3521369288652687,0.0,0.0,0.00022868991038137694,1.0001372081545614,0.00022865853656555004,199.08615321990274,0.0,6.280367031061533e-06,17.798560166028384,0.0009437679698452058,7.643293995916248e-05,0.00015225697042221446,0.0006132354195020636,0.10063000313150822,0.07185272415302014,0.02877727897848807,0.10062996012379272,0.07185272415663717,0.02877727897993672,0.37546145469667996,0.37546145469667996,0.1503737281047772,0.0,3.979039320256561e-13,5.949678466481259,3.979039320256561e-13,3.979039320256561e-13,5.926253642177755,3.979039320256561e-13,24066.166023031015,20456.241119576363,0.85,1.0784287311111957,0.6743669274701025,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2753155590734566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.50316240442,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.986832281536,1560.0486191574475,0.37546145469667996,0.1503737281047772,6.112874298809886,4.73247925102844
1328.0,-30.19967256094921,3.1208229241378516,34.98108508925905,23.741993971075885,4.561101812022249,-26.72362277418566,-40.27643568171186,1.085052025258818,-5.490478516766586,-5.4904785167669745,39.958126758105976,42536.87668949484,25487.00859484913,25487.00859484913,68023.88528434397,77648.99097521737,77648.99097521737,25487.00859484913,103135.9995700665,103135.9995700665,103135.9995700665,127201.33151242693,91720.89943838684,56609.14228861607,39013.063499745294,24065.331942360423,0.0,63078.39544210571,20455.53215100636,1559.968046988057,0.0,0.8845539472542399,2.9249336252164033,0.0014959135982669303,347926.5222209226,1552728.5670867537,4.462805988963437,1552728.5670867537,4.462805988963437,0.85,0.10062631878057882,4.027634451161993,1.2681476256763564,1.0,0.0,4.0276344511612505,1.2866750888811054,1.2869693134407996,3.1302653528983995,19356.961379684333,1973.8607352851723,4632.441516551485,4632.441516551485,5.501852209852044,3.1208229241378516,-2.2407441227821185,5.36156704691997,4.729999146729378,4.729999146729378,1.3514283276369652,0.0,0.0,0.00022865853656555004,1.0001364706479094,0.00022862733564492474,199.08723584614555,0.0,6.24609230480698e-06,17.701425591822982,0.0009500140621500127,7.642421332681787e-05,0.00015223432323873217,0.0006131442049256485,0.10062631877538014,0.0718524464080576,0.028773872367322546,0.10062625327675732,0.0718524464117697,0.02877387236880911,0.3754628359916932,0.3754628359916932,0.15035706143811053,0.0,3.979039320256561e-13,5.943575417824206,3.979039320256561e-13,3.979039320256561e-13,5.920350223137746,3.979039320256561e-13,24065.331942360423,20455.53215100636,0.85,1.0784022771596544,0.6743493773321456,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2753051060230793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.40602783022,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.953898909083,1559.968046988057,0.3754628359916932,0.15035706143811053,6.112874298809886,4.729999146729378
1329.0,-30.20097486204331,3.1230210402813006,34.98093803540893,23.742148093320452,4.561567234201662,-26.724748484821497,-40.27743728421626,1.0853408569799152,-5.489861080887692,-5.4898610808881045,39.957887012983704,42535.40106154729,25486.226062786096,25486.226062786096,68021.62712433338,77647.7263439758,77647.7263439758,25486.226062786096,103133.95240676189,103133.95240676189,103133.95240676189,127198.46486313171,91720.34887642744,56608.3788645255,39013.300013224376,24064.512456369815,0.0,63077.812469594195,20454.835587914342,1559.8883611494182,0.0,0.8845580260236299,2.924964857076823,0.0014959135982669303,347934.93006751855,1552718.239067599,4.4626684615030925,1552718.239067599,4.4626684615030925,0.85,0.10062264227503136,4.027634451161993,1.2681456057867035,1.0,0.0,4.027634451160613,1.2866737982462169,1.2869679823632838,3.1302684928004325,19356.845187991377,1973.8488870298602,4632.441516551485,4632.441516551485,5.501683285525585,3.1230210402813006,-2.2411876574038736,5.364208697685174,4.727524663449152,4.727524663449152,1.3507213324140435,0.0,0.0,0.00022862733564492474,1.0001357762397203,0.0002285962976992092,199.08831296280175,0.0,6.211705043145591e-06,17.603972092274606,0.0009562257671931583,7.641553090592008e-05,0.00015221180473900468,0.0006130535086403576,0.1006226422697831,0.07185217350071066,0.028770468769072445,0.100622651506998,0.07185217350445829,0.028770468770573075,0.37546420389506296,0.37546420389506296,0.15034039477144387,0.0,3.979039320256561e-13,5.937477213231205,3.979039320256561e-13,3.979039320256561e-13,5.914284962950603,3.979039320256561e-13,24064.512456369815,20454.835587914342,0.85,1.0783764442865276,0.6743322159761153,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2752946217000443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.30857433067,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.921063655374,1559.8883611494182,0.37546420389506296,0.15034039477144387,6.112874298809886,4.727524663449152
