time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1330.0,-30.202270143334932,3.1252250295678192,34.98079282838385,23.74227043418216,4.562000300348663,-26.725871112605212,-40.278438362851716,1.0856012696188766,-5.489261893197295,-5.489261893197676,39.95764669571253,42533.95366619837,25485.52128561764,25485.52128561764,68019.47495181601,77646.46398927226,77646.46398927226,25485.52128561764,103131.9852748899,103131.9852748899,103131.9852748899,127195.69975136202,91719.78465742238,56607.62764581628,39013.507790673444,24063.714476472112,0.0,63077.22226714555,20454.157305001296,1559.8095485330841,0.0,0.8845620122543016,2.924992358437272,0.0014959135982669303,347943.0895744891,1552707.8864528586,4.4625340550712345,1552707.8864528586,4.4625340550712345,0.85,0.10061897245703427,4.027634451161993,1.2681435985350982,1.0,0.0,4.027634451161721,1.2866726406151083,1.2869667845297408,3.1302713091315417,19356.72611408829,1973.8367448709082,4632.441516551485,4632.441516551485,5.501531146061775,3.1252250295678192,-2.2416380765231727,5.366863106090992,4.725055800025989,4.725055800025989,1.3500159428645682,0.0,0.0,0.0002285962976992092,1.000135045752773,0.00022856543090853427,199.08938428369183,0.0,6.17929225034051e-06,17.512114237465003,0.0009624050594434988,7.640685393748694e-05,0.00015218944376172225,0.0006129634467978932,0.10061897245205417,0.0718519045414748,0.02876706791057937,0.1006189670646729,0.0718519045450311,0.028767067912003175,0.37546555731029196,0.37546555731029196,0.1503237281047772,0.0,3.979039320256561e-13,5.931392112844605,3.979039320256561e-13,3.979039320256561e-13,5.908216724890394,3.979039320256561e-13,24063.714476472112,20454.157305001296,0.85,1.078352414818442,0.6743155791809913,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2752841062972182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.21671647586,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.888318471425,1559.8095485330841,0.37546555731029196,0.1503237281047772,6.112874298809886,4.725055800025989
1331.0,-30.203558914348292,3.1274352219305945,34.980649414365544,23.742424765974306,4.5624629869190265,-26.72698491769566,-40.27943053571505,1.0858889902663702,-5.48864109441115,-5.488641094411547,39.95740850461907,42532.49745185638,25484.77691646678,25484.77691646678,68017.27436832317,77645.21127449723,77645.21127449723,25484.77691646678,103129.98819096401,103129.98819096401,103129.98819096401,127192.89078047631,91719.23944394795,56606.87711339213,39013.7359228398,24062.9025895123,0.0,63076.6385123521,20453.467201085456,1559.7295379123748,0.0,0.8845661025078191,2.925022655477377,0.0014959135982669303,347951.54353149544,1552697.6254830924,4.46239614207243,1552697.6254830924,4.46239614207243,0.85,0.10061529106540212,4.027634451161993,1.268141596778296,1.0,0.0,4.027634451160827,1.286671354507388,1.2869654584105228,3.1302744380316168,19356.611051150263,1973.8250117165662,4632.441516551485,4632.441516551485,5.501370459920741,3.1274352219305945,-2.2420705462678856,5.36950576819848,4.722592371861224,4.722592371861224,1.349312106246064,0.0,0.0,0.00022856543090853427,1.000134368370335,0.00022853472307023036,199.09045023008127,0.0,6.145250350283275e-06,17.4156394927028,0.0009685503097937821,7.639825505974082e-05,0.00015216717584879346,0.0006128737597846257,0.10061529106012142,0.07185162646927658,0.028763664590844843,0.10061531320671643,0.07185162647304763,0.02876366459235449,0.3754668958645272,0.3754668958645272,0.15030706143811054,0.0,3.979039320256561e-13,5.9253220768025585,3.979039320256561e-13,3.979039320256561e-13,5.902248786976543,3.979039320256561e-13,24062.9025895123,20453.467201085456,0.85,1.078327507180072,0.6742987333341706,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2752735629152925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.1202417311,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.85567050748,1559.7295379123748,0.3754668958645272,0.15030706143811054,6.112874298809886,4.722592371861224
1332.0,-30.204840580907167,3.1296509020693044,34.98050768811955,23.74254766562956,4.56289092756155,-26.72809580281868,-40.28041841285301,1.0861461494732467,-5.488041713757184,-5.488041713757511,39.95717083451156,42531.05426488256,25484.11838335493,25484.11838335493,68015.1726482375,77643.97204105603,77643.97204105603,25484.11838335493,103128.09042441096,103128.09042441096,103128.09042441096,127190.211624002,91718.69077603253,56606.12251120306,39013.96473869941,24062.121199591034,0.0,63076.085938290445,20452.80301965238,1559.650814927838,0.0,0.8845700797945213,2.925048490955992,0.0014959135982669303,347959.70597219275,1552687.3870078193,4.462262038846252,1552687.3870078193,4.462262038846252,0.85,0.10061161987270072,4.027634451161993,1.2681395955709744,1.0,0.0,4.027634451163216,1.2866702114628163,1.2869642755917592,3.1302772188865493,19356.49525918012,1973.8132042216373,4632.441516551485,4632.441516551485,5.50122830311002,3.1296509020693044,-2.242512070771651,5.372162972840956,4.720134488273274,4.720134488273274,1.348609853792364,0.0,0.0,0.00022853472307023036,1.0001336290124458,0.0002285041882812106,199.09151031036552,0.0,6.113637353517082e-06,17.32604825986741,0.0009746639471472991,7.638969430075631e-05,0.00015214502876947407,0.0006127845594449664,0.10061161986773162,0.07185135482381264,0.02876026504391899,0.10061157595679412,0.0718513548273613,0.028760265045339423,0.3754682193871374,0.3754682193871374,0.15029039477144387,0.0,3.410605131648481e-13,5.919290258662215,3.410605131648481e-13,3.410605131648481e-13,5.896328126425885,3.410605131648481e-13,24062.121199591034,20452.80301965238,0.85,1.078303633405204,0.6742817603884329,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.275262989976897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.030650498265,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.82310979007,1559.650814927838,0.3754682193871374,0.15029039477144387,6.112874298809886,4.720134488273274
1333.0,-30.206115588241836,3.1318727434775284,34.9803677589119,23.742724523786478,4.5633759948253285,-26.729194980639946,-40.28139319326726,1.0864553872231624,-5.48740687162973,-5.487406871630099,39.95693972245984,42529.585471541985,25483.379031013024,25483.379031013024,68012.96450255501,77642.71985332725,77642.71985332725,25483.379031013024,103126.09888434027,103126.09888434027,103126.09888434027,127187.4177160559,91718.14959411998,56605.362865047566,39014.20747674713,24061.31883171564,0.0,63075.526308462766,20452.121006958292,1559.5707972041082,0.0,0.8845742165628789,2.9250800909794754,0.0014959135982669303,347968.351495615,1552677.431092785,4.462122559190132,1552677.431092785,4.462122559190132,0.85,0.10060793679273564,4.027634451161993,1.268137563043274,1.0,0.0,4.027634451162355,1.2866688237191883,1.2869628482407607,3.1302805950639963,19356.381047070943,1973.801557827693,4632.441516551485,4632.441516551485,5.501068699941957,3.1318727434775284,-2.242927074043963,5.374799817521492,4.717681943818336,4.717681943818336,1.347909126805239,0.0,0.0,0.0002285041882812106,1.000132936056134,0.00022847381587319852,199.09256489263876,0.0,6.079217262955306e-06,17.228501723215338,0.0009807431644102544,7.638124790490521e-05,0.0001521229403763054,0.0006126955954716694,0.10060793678729116,0.07185107390165237,0.028756862885638786,0.10060797146597739,0.07185107390554066,0.02875686288719497,0.3754695291563096,0.3754695291563096,0.15027372810477718,0.0,3.410605131648481e-13,5.913262856294523,3.410605131648481e-13,3.410605131648481e-13,5.890387112010558,3.410605131648481e-13,24061.31883171564,20452.121006958292,0.85,1.0782781925583362,0.6742644566064578,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2752523909047515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.93310396161,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.79064843953,1559.5707972041082,0.3754695291563096,0.15027372810477718,6.112874298809886,4.717681943818336
1334.0,-30.207383803664353,3.134099973707659,34.98022970769262,23.74287435030567,4.563831805625477,-26.730290970780803,-40.28236741488797,1.0867389727420773,-5.486795853636295,-5.486795853636707,39.95671456225793,42528.14386098272,25482.732372384267,25482.732372384267,68010.87623336699,77641.47670826897,77641.47670826897,25482.732372384267,103124.20908065324,103124.20908065324,103124.20908065324,127184.77352230914,91717.60286820818,56604.615779505206,39014.43009855886,24060.564441655915,0.0,63074.99454021478,20451.479775407526,1559.4931723379539,0.0,0.8845782079664336,2.925107091928776,0.0014959135982669303,347976.67273213045,1552667.7316197443,4.461987981633973,1552667.7316197443,4.461987981633973,0.85,0.10060427433900616,4.027634451161993,1.2681355398567398,1.0,0.0,4.02763445116323,1.2866675559983545,1.2869615411490056,3.13028367924989,19356.265664945116,1973.7897921252536,4632.441516551485,4632.441516551485,5.500929106462699,3.134099973707659,-2.2433526609620684,5.377452634669727,4.715234950813266,4.715234950813266,1.3472099859466475,0.0,0.0,0.00022847381587319852,1.0001322292429857,0.00022844360894772243,199.0936138669964,0.0,6.046920613089387e-06,17.136973017495322,0.0009867900850233438,7.637280721370131e-05,0.0001521010086594972,0.0006126072625334795,0.10060427433395341,0.07185080686939928,0.02875346746455413,0.10060434648091715,0.0718508068730079,0.028753467465998255,0.37547082416940947,0.37547082416940947,0.15025706143811052,0.0,3.979039320256561e-13,5.907260134615115,3.979039320256561e-13,3.979039320256561e-13,5.884436741332877,3.979039320256561e-13,24060.564441655915,20451.479775407526,0.85,1.0782541755117432,0.6742472856476905,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.275241762478014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.84157525589,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.758277773228,1559.4931723379539,0.37547082416940947,0.15025706143811052,6.112874298809886,4.715234950813266
1335.0,-30.208645387447454,3.1363325829930626,34.98009331992422,23.743029066268377,4.5642888164102855,-26.731380871433217,-40.28333314983172,1.087024300396106,-5.486177877542161,-5.486177877542562,39.956486909434126,42526.69562266357,25482.086885751476,25482.086885751476,68008.78250841504,77640.24877538605,77640.24877538605,25482.086885751476,103122.33566113752,103122.33566113752,103122.33566113752,127182.13553127607,91717.06916394613,56603.85992004384,39014.67693766921,24059.79987013855,0.0,63074.47680780776,20450.82988961777,1559.4144785045432,0.0,0.8845822444474648,2.925134251436747,0.0014959135982669303,347985.0888874608,1552657.9248158522,4.461851885032883,1552657.9248158522,4.461851885032883,0.85,0.10060060108509039,4.027634451161993,1.2681335353525363,1.0,0.0,4.027634451161513,1.2866662797641715,1.2869602257549655,3.1302867841536997,19356.153030934198,1973.778306652547,4632.441516551485,4632.441516551485,5.500789765980906,3.1363325829930626,-2.243769787863036,5.380102370856099,4.712793286505152,4.712793286505152,1.3465123675729005,0.0,0.0,0.00022844360894772243,1.000131539120291,0.0002284135636285002,199.0946573658492,0.0,6.014005956845267e-06,17.04369288169949,0.000992804090980189,7.636444090255209e-05,0.00015207916804517034,0.0006125192965227822,0.10060060107992447,0.07185053130601447,0.028750069773909998,0.10060066298521798,0.07185053130970406,0.02875006977538632,0.37547210485667837,0.37547210485667837,0.15024039477144385,0.0,3.979039320256561e-13,5.901290298022332,3.979039320256561e-13,3.979039320256561e-13,5.878611821728839,3.979039320256561e-13,24059.79987013855,20450.82988961777,0.85,1.078229831626546,0.6742298592859567,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2752311083926917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.748295120095,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.72600067132,1559.4144785045432,0.37547210485667837,0.15024039477144385,6.112874298809886,4.712793286505152
1336.0,-30.209900091887878,3.138570305606083,34.97995849660765,23.74317463198679,4.564736828321673,-26.732465479525292,-40.28429801166055,1.0873022159588532,-5.485563590210518,-5.485563590210892,39.95625970009529,42525.273666763125,25481.47328643758,25481.47328643758,68006.74695320071,77639.02000934214,77639.02000934214,25481.47328643758,103120.49329577973,103120.49329577973,103120.49329577973,127179.53593805493,91716.5282069718,56603.12385659856,39014.89372263692,24059.042642275206,0.0,63073.93636491213,20450.186245933925,1559.3359342284712,0.0,0.8845862600823647,2.9251602753583956,0.0014959135982669303,347993.4549642911,1552648.137163036,4.461716492117241,1552648.137163036,4.461716492117241,0.85,0.10059692811866151,4.027634451161993,1.2681315572233873,1.0,0.0,4.027634451162436,1.286665037974453,1.286958945021279,3.1302898052647348,19356.03886629643,1973.7666650993388,4632.441516551485,4632.441516551485,5.500657308979193,3.138570305606083,-2.2441851881580286,5.382755493764112,4.710356956929093,4.710356956929093,1.3458162734083123,0.0,0.0,0.0002284135636285002,1.0001308231477781,0.00022838368575582845,199.09569518415833,0.0,5.981862535998708e-06,16.952598427020337,0.0009987859535161877,7.635608300156214e-05,0.00015205748062693805,0.000612431947529953,0.10059692811354853,0.071850255177615,0.028746672935933533,0.10059694758204363,0.07185025518126692,0.028746672937394597,0.3754733720764966,0.3754733720764966,0.1502237281047772,0.0,3.979039320256561e-13,5.895351216727704,3.979039320256561e-13,3.979039320256561e-13,5.872788475570985,3.979039320256561e-13,24059.042642275206,20450.186245933925,0.85,1.0782067978086856,0.6742130920882216,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2752204286963627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.65720066542,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.693814149412,1559.3359342284712,0.3754733720764966,0.1502237281047772,6.112874298809886,4.710356956929093
1337.0,-30.21114813130906,3.1408134106242387,34.97982533932388,23.743351804465078,4.565216797544857,-26.733540892450566,-40.28524635415522,1.0876095586866283,-5.4849310479064,-5.484931047906745,39.95603857833848,42523.811987060704,25480.82739782136,25480.82739782136,68004.63938488206,77637.78990846581,77637.78990846581,25480.82739782136,103118.61730628717,103118.61730628717,103118.61730628717,127176.90176260978,91715.99616210519,56602.358375383665,39015.15309635725,24058.284456322617,0.0,63073.43755267987,20449.541787874223,1559.257129555665,0.0,0.8845903477942463,2.9251889735206853,0.0014959135982669303,348002.069823523,1552638.6117939502,4.461578669866292,1552638.6117939502,4.461578669866292,0.85,0.10059325243282562,4.027634451161993,1.2681294670002536,1.0,0.0,4.027634451162635,1.2866636577750559,1.2869575260618349,3.1302931631151534,19355.926582487635,1973.7552153373106,4632.441516551485,4632.441516551485,5.5005178817216835,3.1408134106242387,-2.2445851066562414,5.38539851728048,4.70792589088901,4.70792589088901,1.3451216831111457,0.0,0.0,0.00022838368575582845,1.0001301295021032,0.00022835397016738725,199.09672749904496,0.0,5.9485558302041826e-06,16.858207222798654,0.0010047345093463919,7.634786901980209e-05,0.00015203581673602638,0.000612344693296571,0.10059325242748003,0.07184997636806216,0.028743276059417875,0.10059331541165126,0.07184997637188033,0.028743276060945292,0.37547462640828466,0.37547462640828466,0.15020706143811052,0.0,3.410605131648481e-13,5.889430548259668,3.410605131648481e-13,3.410605131648481e-13,5.866976760903356,3.410605131648481e-13,24058.284456322617,20449.541787874223,0.85,1.0781819102230408,0.6741952498077212,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2752097246609737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.5628094612,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.661723390873,1559.257129555665,0.37547462640828466,0.15020706143811052,6.112874298809886,4.70792589088901
1338.0,-30.212389507811555,3.143061184743996,34.97969375714164,23.743492375966184,4.565661547027085,-26.734613829906888,-40.28620185619218,1.0878858691225486,-5.484320794446376,-5.484320794446775,39.955818140195085,42522.40871310854,25480.267105629195,25480.267105629195,68002.67581873774,77636.55425320996,77636.55425320996,25480.267105629195,103116.82135883917,103116.82135883917,103116.82135883917,127174.37548570777,91715.44161519068,56601.634353477675,39015.34140190334,24057.55412686861,0.0,63072.895528771944,20448.92100783832,1559.1797098351576,0.0,0.8845943174523869,2.925213587522037,0.0014959135982669303,348010.3812803277,1552629.115917172,4.461444828757869,1552629.115917172,4.461444828757869,0.85,0.10058958806899478,4.027634451161993,1.2681275146966802,1.0,0.0,4.027634451162562,1.2866624228396628,1.2869562526084666,3.1302961675627454,19355.80954980181,1973.7432813245919,4632.441516551485,4632.441516551485,5.500396932069073,3.143061184743996,-2.2449950575453435,5.388056242289339,4.705500178078831,4.705500178078831,1.3444286223082373,0.0,0.0,0.00022835397016738725,1.0001294360546467,0.0002283244167557029,199.09775431209516,0.0,5.916276414351386e-06,16.76672735827183,0.0010106507857607432,7.633959385257751e-05,0.00015201437631480973,0.0006122583391174314,0.10058958806399064,0.07184970489307041,0.028739883170920234,0.10058961858651938,0.07184970489664481,0.02873988317234996,0.37547586758730583,0.37547586758730583,0.15019039477144386,0.0,3.979039320256561e-13,5.883528067328712,3.979039320256561e-13,3.979039320256561e-13,5.8611036601033675,3.979039320256561e-13,24057.55412686861,20448.92100783832,0.85,1.0781600440036399,0.674178795132548,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2751989950002462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.471329596665,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.629724331406,1559.1797098351576,0.37547586758730583,0.15019039477144386,6.112874298809886,4.705500178078831
1339.0,-30.213624192371103,3.1453139701057515,34.97956367717238,23.743670561257773,4.566133674505791,-26.73567800572499,-40.2871446107514,1.0881874878593731,-5.483689758802598,-5.483689758802952,39.95559872932256,42520.981777553294,25479.665756589413,25479.665756589413,68000.64753414271,77635.36003371543,77635.36003371543,25479.665756589413,103115.02579030485,103115.02579030485,103115.02579030485,127171.8392270635,91714.93688682174,56600.895045497244,39015.60204591611,24056.81343675864,0.0,63072.41548267475,20448.29142124484,1559.1009801582309,0.0,0.8845983908500474,2.925240184444521,0.0014959135982669303,348018.9759477333,1552619.664336022,4.461307490799581,1552619.664336022,4.461307490799581,0.85,0.10058591106509743,4.027634451161993,1.2681255173357209,1.0,0.0,4.02763445116349,1.2866610688307756,1.286954860263166,3.1302994617082924,19355.70303092111,1973.7324194216285,4632.441516551485,4632.441516551485,5.500267119520414,3.1453139701057515,-2.2453881528371817,5.390702122942933,4.703079612289331,4.703079612289331,1.343737032082666,0.0,0.0,0.0002283244167557029,1.0001287395599205,0.00022829502615450372,199.09877559915037,0.0,5.884017898612955e-06,16.675306724669113,0.0010165348036593562,7.633142989820797e-05,0.00015199298685749494,0.0006121721902022587,0.10058591105979445,0.07184942362477477,0.028736487435019678,0.10058591710768369,0.07184942362856273,0.028736487436534695,0.3754770954003785,0.3754770954003785,0.1501737281047772,0.0,3.410605131648481e-13,5.877678687957655,3.410605131648481e-13,3.410605131648481e-13,5.855506871204341,3.410605131648481e-13,24056.81343675864,20448.29142124484,0.85,1.0781360918834906,0.674161302562343,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2751882431269987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.37990896306,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.597817151096,1559.1009801582309,0.3754770954003785,0.1501737281047772,6.112874298809886,4.703079612289331
1340.0,-30.214852171842228,3.147571386587179,34.97943514920139,23.743829084001504,4.566596336888436,-26.736737092643512,-40.28807905325664,1.0884812576897458,-5.483067577342297,-5.483067577342719,39.95538377294965,42519.549140940886,25479.110022228615,25479.110022228615,67998.6591631695,77634.12459934346,77634.12459934346,25479.110022228615,103113.23462157208,103113.23462157208,103113.23462157208,127169.324159983,91714.38440501157,56600.143494970434,39015.823233379044,24056.089538410935,0.0,63071.91277178998,20447.676107649295,1559.02345051838,0.0,0.8846024019279365,2.9252658859477068,0.0014959135982669303,348027.45018485613,1552610.404683908,4.461172254829994,1552610.404683908,4.461172254829994,0.85,0.10058224433091101,4.027634451161993,1.2681234644772488,1.0,0.0,4.027634451161978,1.2866597513133233,1.2869535046272043,3.130302667081094,19355.586434059027,1973.7205298505635,4632.441516551485,4632.441516551485,5.500147153761793,3.147571386587179,-2.245782964727615,5.393354351314794,4.700664304514701,4.700664304514701,1.3430469441470574,0.0,0.0,0.00022829502615450372,1.0001280416737415,0.00022826579861959055,199.09979134918666,0.0,5.8516327128825246e-06,16.583527108309074,0.0010223864363722388,7.632333872017015e-05,0.00015197168743433356,0.000612086403911744,0.10058224432576761,0.0718491490355863,0.028733095290181306,0.1005822550459402,0.07184914903926039,0.02873309529165062,0.37547831180719965,0.37547831180719965,0.15015706143811053,0.0,3.979039320256561e-13,5.871832966882039,3.979039320256561e-13,3.979039320256561e-13,5.849658491685545,3.979039320256561e-13,24056.089538410935,20447.676107649295,0.85,1.0781131596437503,0.674143961588533,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.275177467405435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.28812934671,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.566002653492,1559.02345051838,0.37547831180719965,0.15015706143811053,6.112874298809886,4.700664304514701
1341.0,-30.216073562493428,3.1498332740112978,34.979308040829714,23.74398310147228,4.567053592919749,-26.737790789254852,-40.28901258772237,1.0887708196811487,-5.482445548222415,-5.482445548222738,39.955168064324646,42518.14146684073,25478.57350910569,25478.57350910569,67996.71497594642,77632.89279016467,77632.89279016467,25478.57350910569,103111.46629927035,103111.46629927035,103111.46629927035,127166.83242688005,91713.83070069875,56599.41209157878,39016.02067679996,24055.366127609694,0.0,63071.38680440966,20447.06120846824,1558.9456450885502,0.0,0.8846064148655515,2.9252909574442634,0.0014959135982669303,348035.92250902666,1552601.112669072,4.461036956979071,1552601.112669072,4.461036956979071,0.85,0.10057857401709258,4.027634451161993,1.268121479754336,1.0,0.0,4.027634451162941,1.2866584532035859,1.2869521686132868,3.1303058252435134,19355.46957919754,1973.708613970881,4632.441516551485,4632.441516551485,5.500031337270424,3.1498332740112978,-2.2461741866230445,5.396007460634342,4.698254148436774,4.698254148436774,1.3423583281247926,0.0,0.0,0.00022826579861959055,1.000127355891229,0.00022823673132726122,199.10080165822941,0.0,5.8191961028615136e-06,16.491601755509528,0.0010282056324751004,7.63152561965269e-05,0.00015195054242306364,0.000612001239535883,0.10057857401194781,0.0718488711562621,0.02872970285568571,0.10057855361610207,0.07184887115993731,0.02872970285715527,0.37547951541137,0.37547951541137,0.15014039477144386,0.0,3.410605131648481e-13,5.865994394385382,3.410605131648481e-13,3.410605131648481e-13,5.84384810290544,3.410605131648481e-13,24055.366127609694,20447.06120846824,0.85,1.0780913251013597,0.6741272646928395,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2751666696545638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.1962039939,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.534281325008,1558.9456450885502,0.37547951541137,0.15014039477144386,6.112874298809886,4.698254148436774
1342.0,-30.217288351047152,3.152099609899705,34.9791823278749,23.744151612650626,4.567518203731846,-26.738837807663494,-40.28994133751837,1.0890676603480491,-5.481818119523155,-5.481818119523553,39.95495449058114,42516.742359634925,25478.03969339116,25478.03969339116,67994.78205302608,77631.68990231468,77631.68990231468,25478.03969339116,103109.72959570584,103109.72959570584,103109.72959570584,127164.3799879014,91713.30622990942,56598.68956429558,39016.24073957093,24054.650392195555,0.0,63070.89113176649,20446.45283336622,1558.8677250171181,0.0,0.8846104478124269,2.9253158124025376,0.0014959135982669303,348044.4685420135,1552591.9126592851,4.460900985334485,1552591.9126592851,4.460900985334485,0.8499999999999999,0.10057490158123798,4.027634451161993,1.2681195126147942,1.0,0.0,4.027634451163254,1.2866571206155928,1.2869507983195079,3.1303090672944767,19355.358893837103,1973.6973272052235,4632.441516551485,4632.441516551485,5.499916103065604,3.152099609899705,-2.2465583789950005,5.398657988894706,4.695849103454028,4.695849103454028,1.3416711724154367,0.0,0.0,0.00022823673132726122,1.0001266687040038,0.0002282078245378835,199.1018065151491,0.0,5.7873212048053105e-06,16.40126829441825,0.0010339929536799057,7.630721588377067e-05,0.00015192951544349054,0.0006119165505485505,0.10057490157602275,0.0718485909787275,0.028726310597295253,0.1005748394962248,0.07184859098245316,0.028726310598784822,0.3754807053099527,0.3754807053099527,0.1501237281047772,0.0,3.979039320256561e-13,5.860194042690182,3.979039320256561e-13,3.979039320256561e-13,5.838210977907238,3.979039320256561e-13,24054.650392195555,20446.45283336622,0.85,1.0780691509649467,0.6741103795538542,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2751558506412837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.10587053281,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.502651059902,1558.8677250171181,0.3754807053099527,0.1501237281047772,6.112874298809886,4.695849103454028
1343.0,-30.21849660846373,3.15437077898099,34.97905830092868,23.74435990294444,4.568029628103476,-26.73987426548995,-40.290857130289055,1.089407285129804,-5.481168334315612,-5.481168334315984,39.954752171501625,42515.31780450826,25477.459710246112,25477.459710246112,67992.77751475437,77630.45857607992,77630.45857607992,25477.459710246112,103107.91828632604,103107.91828632604,103107.91828632604,127161.85689310989,91712.76963701937,56597.95792533402,39016.45745742817,24053.938606783853,0.0,63070.39606421202,20445.847815766276,1558.7902023837646,0.0,0.8846145550904791,2.92534484460075,0.0014959135982669303,348053.3192604968,1552583.1974990573,4.460762508450732,1552583.1974990573,4.460762508450732,0.85,0.10057123272610732,4.027634451161993,1.2681174822850152,1.0,0.0,4.027634451162588,1.2866555869672835,1.2869492271261271,3.130312798513038,19355.24565020438,1973.685779568393,4632.441516551485,4632.441516551485,5.499790902748888,3.15437077898099,-2.246924784228228,5.401295563209218,4.69344917023705,4.69344917023705,1.3409854772105858,0.0,0.0,0.0002282078245378835,1.0001259888964582,0.0002281790765078394,199.10280597849786,0.0,5.7553939856577665e-06,16.31078655535411,0.0010397483476655635,7.629928850864262e-05,0.00015190853602924087,0.0006118320531369534,0.10057123272064214,0.07184831264081688,0.02872292007982526,0.10057130295630255,0.07184831264472116,0.02872292008138616,0.37548188267041227,0.37548188267041227,0.15010706143811053,0.0,3.979039320256561e-13,5.854386660711896,3.979039320256561e-13,3.979039320256561e-13,5.832418723564729,3.979039320256561e-13,24053.938606783853,20445.847815766276,0.85,1.0780458306545415,0.6740930841979077,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2751450104738316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.01538879375,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.471112343792,1558.7902023837646,0.37548188267041227,0.15010706143811053,6.112874298809886,4.69344917023705
1344.0,-30.21969828952289,3.156645540745368,34.97893570198146,23.744506411626958,4.568465634377981,-26.74091234615203,-40.29177686953915,1.0896796910070503,-5.480563438414151,-5.480563438414532,39.95454570962455,42513.93809687215,25477.02858827452,25477.02858827452,67990.96668514668,77629.28253531369,77629.28253531369,25477.02858827452,103106.31112358821,103106.31112358821,103106.31112358821,127159.58855500308,91712.25514133237,56597.23793390572,39016.68578602961,24053.27743141487,0.0,63069.96321744448,20445.28581670264,1558.7146659426528,0.0,0.8846184450305661,2.9253645512479403,0.0014959135982669303,348061.5587009691,1552574.3039204965,4.460631359909421,1552574.3039204965,4.460631359909421,0.85,0.10056757981589438,4.027634451161993,1.2681155052548276,1.0,0.0,4.02763445116135,1.286654368366317,1.2869479712563476,3.130315763258113,19355.137070009412,1973.6747074698712,4632.441516551485,4632.441516551485,5.499697836928184,3.156645540745368,-2.247315839829193,5.403961380574561,4.691054472259738,4.691054472259738,1.3403012777884966,0.0,0.0,0.0002281790765078394,1.0001253043535194,0.00022815048825840307,199.10380001072562,0.0,5.723813448130953e-06,16.22128731200312,0.0010454721611136944,7.629132773799272e-05,0.0001518877487698467,0.0006117483296548723,0.10056757981105818,0.07184804487942874,0.028719534931629438,0.10056754912872506,0.07184804488288388,0.028719534933010507,0.3754830457069684,0.3754830457069684,0.15009039477144387,0.0,3.979039320256561e-13,5.848650444790906,3.979039320256561e-13,3.979039320256561e-13,5.826879973563678,3.979039320256561e-13,24053.27743141487,20445.28581670264,0.85,1.0780245177999581,0.6740758346456948,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2751341473127535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.925889550395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.439663975178,1558.7146659426528,0.3754830457069684,0.15009039477144387,6.112874298809886,4.691054472259738
1345.0,-30.220893237007918,3.158924858108981,34.97881445941897,23.74470590092244,4.568964652147742,-26.741938063847158,-40.29267960051072,1.0900094789871035,-5.479913109560755,-5.479913109561169,39.954340017926214,42512.517046876455,25476.481916366432,25476.481916366432,67988.99896324289,77628.06592609838,77628.06592609838,25476.481916366432,103104.54784246482,103104.54784246482,103104.54784246482,127157.10904265757,91711.72287044069,56596.499351182465,39016.915021398025,24052.561200192747,0.0,63069.47622159077,20444.677020163836,1558.6362096679393,0.0,0.8846225672712728,2.9253923001376334,0.0014959135982669303,348070.4171660309,1552565.443556545,4.460492380241454,1552565.443556545,4.460492380241454,0.85,0.10056390027183043,4.027634451161993,1.2681134573416788,1.0,0.0,4.027634451162652,1.286652880217468,1.2869464459828481,3.1303193837962335,19355.024738499837,1973.6632528437171,4632.441516551485,4632.441516551485,5.499579827471156,3.158924858108981,-2.247674926337559,5.40659978444654,4.688664643356961,4.688664643356961,1.3396184695305602,0.0,0.0,0.00022815048825840307,1.000124603395906,0.00022812206347461308,199.10478848163692,0.0,5.692029098429398e-06,16.131210464948914,0.0010511641902121239,7.628351492868888e-05,0.0001518669733297142,0.0006116646537764565,0.10056390026633494,0.07184775745487246,0.028716142811462474,0.10056390967988217,0.07184775745879869,0.028716142813031736,0.37548419773022124,0.37548419773022124,0.1500737281047772,0.0,3.979039320256561e-13,5.842910927448088,3.979039320256561e-13,3.979039320256561e-13,5.821215240832146,3.979039320256561e-13,24052.561200192747,20444.677020163836,0.85,1.078001642575367,0.6740585080730861,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2751232670921764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.83581270334,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.408307077678,1558.6362096679393,0.37548419773022124,0.1500737281047772,6.112874298809886,4.688664643356961
1346.0,-30.22208166073927,3.161207796023566,34.97869461407729,23.74485967392104,4.569419684438597,-26.74296230830655,-40.29358585886655,1.090300332005686,-5.4792952696893735,-5.479295269689779,39.95413822841551,42511.138728225415,25476.047450249876,25476.047450249876,67987.1861784753,77626.84231282811,77626.84231282811,25476.047450249876,103102.88976307798,103102.88976307798,103102.88976307798,127154.78289477152,91711.16315395916,56595.783116022416,39017.08893104083,24051.893131693534,0.0,63068.982062734365,20444.109161939505,1558.5603847458735,0.0,0.88462650685828,2.9254144743081696,0.0014959135982669303,348078.8332458667,1552556.7513201437,4.460359559477982,1552556.7513201437,4.460359559477982,0.85,0.10056024324527922,4.027634451161993,1.268111451738514,1.0,0.0,4.02763445116237,1.2866515744050564,1.2869451032978025,3.130322560732387,19354.90661481829,1973.651207580396,4632.441516551485,4632.441516551485,5.499486039753597,3.161207796023566,-2.2480509451800863,5.409258741203653,4.686279979996226,4.686279979996226,1.3389371371417789,0.0,0.0,0.00022812206347461308,1.0001239242988875,0.00022809379711072556,199.10577156465274,0.0,5.659510564142509e-06,16.039052938779868,0.0010568237007762664,7.627567233524981e-05,0.00015184639113936327,0.0006115817562375187,0.10056024324029428,0.0718474853849462,0.028712757855348083,0.10056022748265075,0.0718474853885078,0.028712757856771423,0.3754853369184012,0.3754853369184012,0.15005706143811054,0.0,3.979039320256561e-13,5.8371778966421175,3.979039320256561e-13,3.979039320256561e-13,5.815445046666866,3.979039320256561e-13,24051.893131693534,20444.109161939505,0.85,1.0779813460576995,0.6740419353199616,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2751123652071177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.743655177175,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.377045020075,1558.5603847458735,0.3754853369184012,0.15005706143811054,6.112874298809886,4.686279979996226
1347.0,-30.22326384893067,3.1634948021590725,34.97857607439704,23.745055740606062,4.569905948037943,-26.743977816308,-40.294483211450256,1.0906199154155076,-5.478653406607975,-5.478653406608346,39.95393656658548,42509.750468490754,25475.55926373932,25475.55926373932,67985.30973223007,77625.66338153547,77625.66338153547,25475.55926373932,103101.2226452748,103101.2226452748,103101.2226452748,127152.43139966505,91710.65824783551,56595.067147225585,39017.32344512214,24051.20875439024,0.0,63068.53219951238,20443.527441231705,1558.4829015229388,0.0,0.8846305702425912,2.925439140126264,0.0014959135982669303,348087.5767338363,1552548.0646204303,4.460222565792917,1552548.0646204303,4.460222565792917,0.85,0.1005565701791175,4.027634451161993,1.2681094758072868,1.0,0.0,4.027634451162252,1.2866501334738982,1.2869436256671047,3.1303260664090238,19354.800058423883,1973.6403418520988,4632.441516551485,4632.441516551485,5.499380655474312,3.1634948021590725,-2.2484085398769587,5.411903342036031,4.683900207697308,4.683900207697308,1.3382572021992307,0.0,0.0,0.00022809379711072556,1.0001232752385805,0.00022806568225933302,199.1067494980501,0.0,5.627996191152692e-06,15.949741205726728,0.001062451696967419,7.626790754525789e-05,0.00015182588956546766,0.0006114991833921937,0.10055657017377664,0.07184720107376635,0.028709369100010283,0.10055653789544095,0.07184720107758237,0.028709369101535123,0.37548646240569455,0.37548646240569455,0.15004039477144387,0.0,3.979039320256561e-13,5.831489169802865,3.979039320256561e-13,3.979039320256561e-13,5.8099799795431295,3.979039320256561e-13,24051.20875439024,20443.527441231705,0.85,1.0779592827238131,0.6740247312877756,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2751014461305397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.65434344412,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.345873823426,1558.4829015229388,0.37548646240569455,0.15004039477144387,6.112874298809886,4.683900207697308
1348.0,-30.22443953094897,3.165785635882969,34.978458990715865,23.74525135327133,4.5703942517946246,-26.74498726414537,-40.295372042432405,1.0909419849909474,-5.478015658105107,-5.478015658105497,39.953741894860656,42508.35507291266,25475.09995313237,25475.09995313237,67983.45502604503,77624.47443697219,77624.47443697219,25475.09995313237,103099.57439010456,103099.57439010456,103099.57439010456,127150.12337940818,91710.14152676989,56594.34216783411,39017.554843261976,24050.54898930362,0.0,63068.1038325656,20442.96664090808,1558.406775610921,0.0,0.8846345865514769,2.925463102922137,0.0014959135982669303,348096.26434361766,1552539.6790583783,4.460087160044365,1552539.6790583783,4.460087160044365,0.85,0.10055290875698047,4.027634451161993,1.268107505920343,1.0,0.0,4.0276344511629585,1.2866486805685025,1.2869421362544733,3.130329601226026,19354.69100858058,1973.6292218627748,4632.441516551485,4632.441516551485,5.499281504604235,3.165785635882969,-2.2487653129623713,5.41455094884534,4.681525467541557,4.681525467541557,1.3375787050118735,0.0,0.0,0.00022806568225933302,1.0001225979368131,0.0002280377253046951,199.10772205781777,0.0,5.597856673388698e-06,15.864325812383571,0.0010680495536408076,7.626021721313014e-05,0.00015180546504620288,0.0006114169208947545,0.100552908751748,0.07184692438955595,0.028705984362192044,0.1005529062485435,0.07184692439329467,0.028705984363685814,0.3754875757980321,0.3754875757980321,0.1500237281047772,0.0,3.979039320256561e-13,5.825829984636755,3.979039320256561e-13,3.979039320256561e-13,5.80443085870354,3.979039320256561e-13,24050.54898930362,20442.96664090808,0.85,1.0779371963762983,0.6740071841348624,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.275090507721904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.56892805078,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.314787931298,1558.406775610921,0.3754875757980321,0.1500237281047772,6.112874298809886,4.681525467541557
1349.0,-30.225608596151368,3.1680800793832584,34.9783432852097,23.74543222775685,4.570875139136757,-26.74599149746785,-40.29626007014883,1.0912580404531709,-5.477381359508854,-5.47738135950917,39.95354786842434,42506.98487155625,25474.66677996528,25474.66677996528,67981.65165152153,77623.25596315855,77623.25596315855,25474.66677996528,103097.92274312383,103097.92274312383,103097.92274312383,127147.81332807252,91709.58960364424,56593.636680348616,39017.72547032847,24049.890584948687,0.0,63067.61605527716,20442.406997206384,1558.3308398171425,0.0,0.8846385825174643,2.925486770692134,0.0014959135982669303,348104.9051265526,1552531.3213264486,4.459952440951758,1552531.3213264486,4.459952440951758,0.85,0.10054924816170532,4.027634451161993,1.2681054981192572,1.0,0.0,4.027634451162248,1.2866472555561803,1.2869406749445262,3.1303330681888903,19354.574529624384,1973.6173443147645,4632.441516551485,4632.441516551485,5.499187995994241,3.1680800793832584,-2.249120972138074,5.4172010515213325,4.679155693718531,4.679155693718531,1.3369016267767233,0.0,0.0,0.0002280377253046951,1.0001219090774056,0.00022800992882463276,199.10868915228826,0.0,5.5664455536298056e-06,15.775306698986869,0.0010736159991944375,7.62525345470004e-05,0.0001517851907576947,0.0006113352634718861,0.10054924815653346,0.0718466476264878,0.02870260053004565,0.10054927429891933,0.07184664763018335,0.028702600531521967,0.3754886775141153,0.3754886775141153,0.15000706143811054,0.0,3.410605131648481e-13,5.820162608751616,3.410605131648481e-13,3.410605131648481e-13,5.798723924884996,3.410605131648481e-13,24049.890584948687,20442.406997206384,0.85,1.0779169390505794,0.673990671128269,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2750795511327617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.479908937385,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.283792973234,1558.3308398171425,0.3754886775141153,0.15000706143811054,6.112874298809886,4.679155693718531
1350.0,-30.226771108627776,3.170377777394915,34.978228734278396,23.745600913558178,4.571332902668325,-26.74699214492248,-40.2971436624415,1.0915539389630484,-5.476756506575612,-5.476756506576016,39.9533500857322,42505.62489701756,25474.276238601098,25474.276238601098,67979.90113561865,77622.08165139638,77622.08165139638,25474.276238601098,103096.35788999748,103096.35788999748,103096.35788999748,127145.59978351518,91709.06983612331,56592.92943128423,39017.93378315453,24049.241893517705,0.0,63067.17567667223,20441.85560949005,1558.254714230636,0.0,0.8846425432581694,2.9255073211436895,0.0014959135982669303,348113.41739985475,1552522.801827963,4.459818910239484,1552522.801827963,4.459818910239484,0.85,0.10054558413530099,4.027634451161993,1.2681035463651642,1.0,0.0,4.027634451161748,1.286645924784687,1.2869393081034615,3.130336305876844,19354.464836851083,1973.6061587648262,4632.441516551485,4632.441516551485,5.499103690264146,3.170377777394915,-2.2494794460824696,5.4198572234773845,4.676790826900923,4.676790826900923,1.3362259505431209,0.0,0.0,0.00022800992882463276,1.0001212268823814,0.0002279822912422273,199.10965083433896,0.0,5.534520708260707e-06,15.684831687210844,0.0010791505199026982,7.624489096366882e-05,0.00015176503786096392,0.0006112540949707226,0.1005455841302407,0.07184636763659429,0.02869921649364642,0.10054551884543168,0.07184636764021018,0.028699216495090808,0.3754897656195012,0.3754897656195012,0.14999039477144385,0.0,3.979039320256561e-13,5.814542557412551,3.979039320256561e-13,3.979039320256561e-13,5.793274732354405,3.979039320256561e-13,24049.241893517705,20441.85560949005,0.85,1.0778967094409395,0.6739738134926481,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.275068577405469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.38943392561,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.25289138265,1558.254714230636,0.3754897656195012,0.14999039477144385,6.112874298809886,4.676790826900923
1351.0,-30.227927129186245,3.1726792791684226,34.97811547047319,23.74581458223986,4.571837726608231,-26.747982242478006,-40.29801059570161,1.0918928399001249,-5.476103775521153,-5.476103775521514,39.953158472929694,42504.22363590301,25473.81978717903,25473.81978717903,67978.04342308204,77620.89903640379,77620.89903640379,25473.81978717903,103094.71882358282,103094.71882358282,103094.71882358282,127143.2986352111,91708.55819713694,56592.19734455396,39018.1787250922,24048.579811628275,0.0,63066.758536720474,20441.292839884034,1558.1777654169362,0.0,0.8846466255595578,2.9255324387792854,0.0014959135982669303,348122.30962695135,1552514.548131452,4.459681282119293,1552514.548131452,4.459681282119293,0.85,0.10054191225821665,4.027634451161993,1.2681014869129283,1.0,0.0,4.027634451161165,1.2866443919355082,1.2869377393431678,3.1303400352160975,19354.356859539916,1973.5951481433433,4632.441516551485,4632.441516551485,5.499005156603127,3.1726792791684226,-2.249817198922177,5.4224964780906,4.674430765933412,4.674430765933412,1.3355516474095463,0.0,0.0,0.0002279822912422273,1.0001205510098454,0.00022795481105955493,199.11060715413487,0.0,5.502909382655562e-06,15.595245190445862,0.0010846534292853539,7.623739217909326e-05,0.00015174489906313404,0.0006111729832547779,0.1005419122527873,0.07184608136040357,0.028695830892383735,0.10054188094256618,0.07184608136428329,0.02869583089393336,0.3754908419291012,0.3754908419291012,0.1499737281047772,0.0,3.410605131648481e-13,5.808943960629108,3.410605131648481e-13,3.410605131648481e-13,5.787815862603395,3.410605131648481e-13,24048.579811628275,20441.292839884034,0.85,1.0778743826433062,0.6739560526351616,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2750575882397248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.29984742884,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.222082096167,1558.1777654169362,0.3754908419291012,0.1499737281047772,6.112874298809886,4.674430765933412
1352.0,-30.22907702541414,3.174984059512953,34.97800361714671,23.74600974088537,4.572325899442543,-26.748968492558046,-40.298880672175414,1.0922173665863244,-5.475467321599467,-5.475467321599807,39.952973027184136,42502.8619453233,25473.426358656252,25473.426358656252,67976.28830397956,77619.70895815051,77619.70895815051,25473.426358656252,103093.13531680676,103093.13531680676,103093.13531680676,127141.08919164434,91708.02988166618,56591.49571572726,39018.37129548769,24047.953874837578,0.0,63066.32517032527,20440.760793611942,1558.1028112026675,0.0,0.884650600849589,2.9255547886658086,0.0014959135982669303,348130.9802805979,1552506.5601116954,4.459547262528476,1552506.5601116954,4.459547262528476,0.85,0.10053825761550056,4.027634451161993,1.268099477463402,1.0,0.0,4.027634451161287,1.286642926203282,1.2869362379177398,3.1303436012717416,19354.24536279025,1973.5837786390105,4632.441516551485,4632.441516551485,5.498920227625317,3.174984059512953,-2.250161982580002,5.425146042092955,4.672075681930745,4.672075681930745,1.3348787662659272,0.0,0.0,0.00022795481105955493,1.0001199134537364,0.00022792747948828805,199.11155841563038,0.0,5.471595856602157e-06,15.506502657610513,0.001090125025141956,7.622986689201446e-05,0.00015172494416754048,0.0006110926122298159,0.1005382576103543,0.07184580671971796,0.02869245089063634,0.1005382643436389,0.07184580672339551,0.02869245089210505,0.37549190635694796,0.37549190635694796,0.14995706143811052,0.0,3.410605131648481e-13,5.803361746342148,3.410605131648481e-13,3.410605131648481e-13,5.782267515736066,3.410605131648481e-13,24047.953874837578,20440.760793611942,0.85,1.0778539596273256,0.6739390923846353,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2750465810092129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.21110489601,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.191364114024,1558.1028112026675,0.37549190635694796,0.14995706143811052,6.112874298809886,4.672075681930745
1353.0,-30.230220446414354,3.1772920366928807,34.97789301562438,23.746205458324425,4.572810180802925,-26.749949303102394,-40.29974229689685,1.0925390374908364,-5.474829272325451,-5.4748292723258665,39.95278578081155,42501.493364424765,25473.042738408738,25473.042738408738,67974.5361028335,77618.5366951482,77618.5366951482,25473.042738408738,103091.57943355694,103091.57943355694,103091.57943355694,127138.90500994842,91707.51519252134,56590.78291276166,39018.59142195521,24047.325576391486,0.0,63065.91699834669,20440.22673993276,1558.0272994270272,0.0,0.8846545908937977,2.925576539980302,0.0014959135982669303,348139.6728385315,1552498.4945619877,4.45941274633771,1552498.4945619877,4.45941274633771,0.85,0.10053459676706762,4.027634451161993,1.2680975141702224,1.0,0.0,4.0276344511606075,1.2866414735654432,1.2869347497809842,3.1303471354773897,19354.136741767557,1973.5727023772195,4632.441516551485,4632.441516551485,5.49883741594898,3.1772920366928807,-2.250502723731952,5.427794760424833,4.669725422799959,4.669725422799959,1.3342072636571312,0.0,0.0,0.00022792747948828805,1.0001192392850606,0.00022790030481887634,199.11250432841095,0.0,5.442031748896462e-06,15.422717976372573,0.0010955670568908525,7.622241538092185e-05,0.0001517050641073662,0.0006110125426145669,0.10053459676188903,0.07184552694433965,0.02868906981754937,0.10053459276392505,0.07184552694804049,0.02868906981902714,0.37549295854086573,0.37549295854086573,0.14994039477144386,0.0,3.979039320256561e-13,5.797810410018599,3.979039320256561e-13,3.979039320256561e-13,5.7768426586877695,3.979039320256561e-13,24047.325576391486,20440.22673993276,0.85,1.0778331520116562,0.6739217534177607,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2750355582263055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.127320214764,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.160730288619,1558.0272994270272,0.37549295854086573,0.14994039477144386,6.112874298809886,4.669725422799959
